#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4518609294116873e+001,-2.8659429152982796e+001,9.1000913070246298e+001,1.4166924869349737e+002,9.0757074925009846e+001,5.1350069764298723e+001,9.0378873073996346e+001,1.7258730808073324e+001,1.6321452696311148e+001,-2.5911961923021465e+001,1.5882613901806158e+001,-2.6750868707899940e+001,2.3689980608785759e+000,2.2768873472269782e+000,2.7501213074721558e+000,5.0270086546991344e+000,2.1219977921108124e+000,1.5233705857885948e-002,0.0000000000000000e+000,2.7367563164615547e+001,4.9998344933239650e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661531543162e+002,5.6723566060079611e+002,4.1777187493577918e+002,2.3724316228189033e+002,2.8858279880014294e+002,4.3726043260815561e+002
3.9800000000000005e+003,1.4518604237771864e+001,-2.8659437370617923e+001,9.1000888775905409e+001,1.4166928283017802e+002,9.0757049962481190e+001,5.1350107601824504e+001,9.0378846774943625e+001,1.7258799837491608e+001,1.6321451881453950e+001,-2.5911963465259134e+001,1.5882612081775664e+001,-2.6750872222266963e+001,2.3689997709508170e+000,2.2768879831992717e+000,2.7501249022713310e+000,5.0270128854706027e+000,2.1219980462273202e+000,1.5233724802450759e-002,0.0000000000000000e+000,2.7367600429589231e+001,4.9998388982566382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661692834004e+002,5.6723571518866288e+002,4.1777207364821885e+002,2.3724334952233085e+002,2.8858293709361897e+002,4.3726045522601663e+002
3.9900000000000005e+003,1.4518599316083456e+001,-2.8659445369374765e+001,9.1000865127840370e+001,1.4166931605749454e+002,9.0757025664007955e+001,5.1350144432256116e+001,9.0378821175506744e+001,1.7258867030138106e+001,1.6321451088378137e+001,-2.5911964966272365e+001,1.5882610310279041e+001,-2.6750875642918373e+001,2.3690014346781645e+000,2.2768886014657177e+000,2.7501284004529065e+000,5.0270170019186242e+000,2.1219982935981458e+000,1.5233743237711029e-002,0.0000000000000000e+000,2.7367636702720517e+001,4.9998431859449511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661849833128e+002,5.6723576832283118e+002,4.1777226707191767e+002,2.3724353178084473e+002,2.8858307170649937e+002,4.3726047724189476e+002
4.0000000000000005e+003,1.4518594525461124e+001,-2.8659453155096969e+001,9.1000842108857867e+001,1.4166934839970298e+002,9.0757002011923745e+001,5.1350180282419160e+001,9.0378796257072636e+001,1.7258932434903386e+001,1.6321450316498844e+001,-2.5911966427168124e+001,1.5882608586018920e+001,-2.6750878972359260e+001,2.3690030508110733e+000,2.2768892001095722e+000,2.7501318017055914e+000,5.0270210018151635e+000,2.1219985344020840e+000,1.5233761161245928e-002,0.0000000000000000e+000,2.7367672010425508e+001,4.9998473595118355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662002654409e+002,5.6723582004205355e+002,4.1777245534772669e+002,2.3724370919002695e+002,2.8858320273678396e+002,4.3726049867180859e+002
4.0100000000000005e+003,1.4518589861737034e+001,-2.8659460717596460e+001,9.1000819688138350e+001,1.4166938009829136e+002,9.0756978975109334e+001,5.1350215181190265e+001,9.0378771987773931e+001,1.7258996097056240e+001,1.6321449565514634e+001,-2.5911967848516866e+001,1.5882606907321096e+001,-2.6750882213822393e+001,2.3690046454586415e+000,2.2768898025738298e+000,2.7501351328098695e+000,5.0270249353836993e+000,2.1219987664525930e+000,1.5233778716623608e-002,0.0000000000000000e+000,2.7367706375191972e+001,4.9998514224421115e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662153391980e+002,5.6723587065839979e+002,4.1777263865745101e+002,2.3724388187507566e+002,2.8858333069487520e+002,4.3726051973733155e+002
4.0200000000000005e+003,1.4518585325074833e+001,-2.8659468106708829e+001,9.1000797884743406e+001,1.4166941049485291e+002,9.0756956571899636e+001,5.1350249125450887e+001,9.0378748385020785e+001,1.7259058045163783e+001,1.6321448834138515e+001,-2.5911969232754444e+001,1.5882605274621865e+001,-2.6750885366465297e+001,2.3690061595894139e+000,2.2768903545784158e+000,2.7501383402073825e+000,5.0270286947857983e+000,2.1219989971056310e+000,1.5233795618114009e-002,0.0000000000000000e+000,2.7367739816925678e+001,4.9998553741692831e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662296247222e+002,5.6723591935515640e+002,4.1777281694415649e+002,2.3724404990875772e+002,2.8858345438344605e+002,4.3726053983814506e+002
4.0300000000000005e+003,1.4518580907100848e+001,-2.8659475287439392e+001,9.1000776663015927e+001,1.4166944032898294e+002,9.0756934766300418e+001,5.1350282191580447e+001,9.0378725411495040e+001,1.7259118368990926e+001,1.6321448122475982e+001,-2.5911970579681196e+001,1.5882603684649476e+001,-2.6750888436605493e+001,2.3690076499955173e+000,2.2768909067352201e+000,2.7501414765788526e+000,5.0270323833140722e+000,2.1219992190922579e+000,1.5233812147297555e-002,0.0000000000000000e+000,2.7367772380765757e+001,4.9998592235380386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662437107801e+002,5.6723596705722923e+002,4.1777299057309716e+002,2.3724421353505804e+002,2.8858357523741154e+002,4.3726055962665811e+002
4.0400000000000005e+003,1.4518576606782673e+001,-2.8659482276371818e+001,9.1000756003121907e+001,1.4166946936768505e+002,9.0756913538050284e+001,5.1350314377776101e+001,9.0378703046377140e+001,1.7259177085381282e+001,1.6321447429921907e+001,-2.5911971890442402e+001,1.5882602137115107e+001,-2.6750891424800670e+001,2.3690091031927318e+000,2.2768914465037335e+000,2.7501445325879668e+000,5.0270359790916999e+000,2.1219994352561686e+000,1.5233828252795395e-002,0.0000000000000000e+000,2.7367804077597782e+001,4.9998629704844177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662574282384e+002,5.6723601348956652e+002,4.1777315958835322e+002,2.3724437280205626e+002,2.8858369286570070e+002,4.3726057886053883e+002
4.0500000000000005e+003,1.4518572420927084e+001,-2.8659489079265228e+001,9.1000735890411178e+001,1.4166949763011684e+002,9.0756892872104274e+001,5.1350345706115377e+001,9.0378681273812958e+001,1.7259234238351155e+001,1.6321446755824695e+001,-2.5911973166271281e+001,1.5882600630785177e+001,-2.6750894333432797e+001,2.3690105218786734e+000,2.2768919759101247e+000,2.7501475122332022e+000,5.0270394881433269e+000,2.1219996457241490e+000,1.5233843956928381e-002,0.0000000000000000e+000,2.7367834930565834e+001,4.9998666175928918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662707807462e+002,5.6723605868333561e+002,4.1777332410710346e+002,2.3724452782896975e+002,2.8858380735777297e+002,4.3726059757412912e+002
4.0600000000000005e+003,1.4518568346516599e+001,-2.8659495700729394e+001,9.1000716311211647e+001,1.4166952513792705e+002,9.0756872754388198e+001,5.1350376199923858e+001,9.0378660078920319e+001,1.7259289871036344e+001,1.6321446099718141e+001,-2.5911974408050241e+001,1.5882599164594394e+001,-2.6750897164558864e+001,2.3690118923927104e+000,2.2768924812279705e+000,2.7501504005471853e+000,5.0270428817751558e+000,2.1219998506203464e+000,1.5233859176575345e-002,0.0000000000000000e+000,2.7367864962311103e+001,4.9998701675653933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662837813175e+002,5.6723610267224399e+002,4.1777348424860247e+002,2.3724467873253138e+002,2.8858391880427916e+002,4.3726061579299522e+002
4.0700000000000005e+003,1.4518564380595276e+001,-2.8659502145981378e+001,9.1000697251915042e+001,1.4166955191186219e+002,9.0756853170902417e+001,5.1350405881716711e+001,9.0378639446916793e+001,1.7259344023837684e+001,1.6321445461132093e+001,-2.5911975616669054e+001,1.5882597737487652e+001,-2.6750899920216170e+001,2.3690132313879153e+000,2.2768929778652316e+000,2.7501532177793564e+000,5.0270461956445880e+000,2.1220000500796830e+000,1.5233874023341599e-002,0.0000000000000000e+000,2.7367894194755820e+001,4.9998736230162251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662964345818e+002,5.6723614548886121e+002,4.1777364012899426e+002,2.3724482562222303e+002,2.8858402728667164e+002,4.3726063352966304e+002
4.0800000000000005e+003,1.4518560520275052e+001,-2.8659508419616373e+001,9.1000678699104682e+001,1.4166957797201792e+002,9.0756834107850423e+001,5.1350434773268773e+001,9.0378619363244866e+001,1.7259396735968494e+001,1.6321444839598406e+001,-2.5911976793013793e+001,1.5882596348421735e+001,-2.6750902602419131e+001,2.3690145403940246e+000,2.2768934667206957e+000,2.7501559666126445e+000,5.0270494333333406e+000,2.1220002442438450e+000,1.5233888511525089e-002,0.0000000000000000e+000,2.7367922649171817e+001,4.9998769864750557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663087509341e+002,5.6723618716485726e+002,4.1777379186124659e+002,2.3724496860433266e+002,2.8858413288334850e+002,4.3726065079657252e+002
4.0900000000000005e+003,1.4518556762740047e+001,-2.8659514526197626e+001,9.1000660639546993e+001,1.4166960333773329e+002,9.0756815551627454e+001,5.1350462895740179e+001,9.0378599813557685e+001,1.7259448045694626e+001,1.6321444234659968e+001,-2.5911977937949587e+001,1.5882594996379524e+001,-2.6750905213131688e+001,2.3690158108689587e+000,2.2768939390251695e+000,2.7501586380194611e+000,5.0270525770446302e+000,2.1220004332519418e+000,1.5233902590568013e-002,0.0000000000000000e+000,2.7367950346290797e+001,4.9998802604027730e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663207394749e+002,5.6723622773087982e+002,4.1777393955562945e+002,2.3724510778259406e+002,2.8858423567061868e+002,4.3726066760541062e+002
4.1000000000000009e+003,1.4518553105253124e+001,-2.8659520470164637e+001,9.1000643060288454e+001,1.4166962802771110e+002,9.0756797488919361e+001,5.1350490269665329e+001,9.0378580783819174e+001,1.7259497990225555e+001,1.6321443645872264e+001,-2.5911979052317747e+001,1.5882593680372551e+001,-2.6750907754262528e+001,2.3690170469101091e+000,2.2768943981724354e+000,2.7501612376230171e+000,5.0270556357954526e+000,2.1220006172400501e+000,1.5233916291081104e-002,0.0000000000000000e+000,2.7367977306261878e+001,4.9998834471878240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663324090633e+002,5.6723626721664789e+002,4.1777408331942684e+002,2.3724524325791651e+002,2.8858433572293740e+002,4.3726068396792169e+002
4.1100000000000009e+003,1.4518549547923692e+001,-2.8659526254999292e+001,9.1000625958326609e+001,1.4166965203364958e+002,9.0756779916729641e+001,5.1350516894222835e+001,9.0378562271058584e+001,1.7259546568468352e+001,1.6321443073241056e+001,-2.5911980136107360e+001,1.5882592400504549e+001,-2.6750910225611335e+001,2.3690182433903342e+000,2.2768948391086896e+000,2.7501637596663602e+000,5.0270585987750493e+000,2.1220007962373297e+000,1.5233929580588331e-002,0.0000000000000000e+000,2.7368003528092970e+001,4.9998865467918108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663437170059e+002,5.6723630561357015e+002,4.1777422315718292e+002,2.3724537502789090e+002,2.8858443305892587e+002,4.3726069992949942e+002
4.1200000000000009e+003,1.4518546082489101e+001,-2.8659531882872642e+001,9.1000609303601266e+001,1.4166967543187781e+002,9.0756762803939424e+001,5.1350542830243683e+001,9.0378544242003159e+001,1.7259593891234090e+001,1.6321442515413391e+001,-2.5911981191879107e+001,1.5882591153576792e+001,-2.6750912633354631e+001,2.3690194154109623e+000,2.2768952751567886e+000,2.7501662236632329e+000,5.0270614988200215e+000,2.1220009705779295e+000,1.5233942567356886e-002,0.0000000000000000e+000,2.7368029072738352e+001,4.9998895661338906e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663548198369e+002,5.6723634303095639e+002,4.1777435936589433e+002,2.3724550339158750e+002,2.8858452784255968e+002,4.3726071540370225e+002
4.1300000000000009e+003,1.4518542709395607e+001,-2.8659537364860540e+001,9.1000593091239210e+001,1.4166969820351466e+002,9.0756746145696326e+001,5.1350568076995842e+001,9.0378526691872580e+001,1.7259639954880925e+001,1.6321441972541518e+001,-2.5911982219344821e+001,1.5882589939996397e+001,-2.6750914976706269e+001,2.3690205540750484e+000,2.2768956973902603e+000,2.7501686196642416e+000,5.0270643170545020e+000,2.1220011402633232e+000,1.5233955194725774e-002,0.0000000000000000e+000,2.7368053937359718e+001,4.9998925052708444e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663655797078e+002,5.6723637944823395e+002,4.1777449195505318e+002,2.3724562834014694e+002,2.8858462011627699e+002,4.3726073048514462e+002
4.1400000000000009e+003,1.4518539426093666e+001,-2.8659542700884401e+001,9.1000577309767351e+001,1.4166972036796676e+002,9.0756729930207314e+001,5.1350592651770228e+001,9.0378509608225414e+001,1.7259684792590008e+001,1.6321441444144792e+001,-2.5911983219414168e+001,1.5882588758749909e+001,-2.6750917257623229e+001,2.3690216635464916e+000,2.2768961094581832e+000,2.7501709532451915e+000,5.0270670627033747e+000,2.1220013054577622e+000,1.5233967493426117e-002,0.0000000000000000e+000,2.7368078140266505e+001,4.9998953661782991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663760535289e+002,5.6723641489520912e+002,4.1777462101644920e+002,2.3724574996352308e+002,2.8858470993693140e+002,4.3726074517376668e+002
4.1500000000000009e+003,1.4518536230199450e+001,-2.8659547894499212e+001,9.1000561947926982e+001,1.4166974194188845e+002,9.0756714145898769e+001,5.1350616572382648e+001,9.0378492978858986e+001,1.7259728437206263e+001,1.6321440929844119e+001,-2.5911984192804681e+001,1.5882587608970351e+001,-2.6750919477779490e+001,2.3690227467848248e+000,2.2768965137396076e+000,2.7501732285709908e+000,5.0270697423105979e+000,2.1220014662726241e+000,1.5233979486183916e-002,0.0000000000000000e+000,2.7368101699016734e+001,4.9998981509318185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663862526275e+002,5.6723644939820167e+002,4.1777474664321352e+002,2.3724586835076255e+002,2.8858479736669028e+002,4.3726075947180016e+002
4.1600000000000009e+003,1.4518533119396945e+001,-2.8659552949945578e+001,9.1000546994674679e+001,1.4166976294106325e+002,9.0756698781420198e+001,5.1350639856271471e+001,9.0378476791808936e+001,1.7259770920465428e+001,1.6321440429268666e+001,-2.5911985140218206e+001,1.5882586489830745e+001,-2.6750921638771956e+001,2.3690237954225264e+000,2.2768969017199487e+000,2.7501754366516065e+000,5.0270723383715552e+000,2.1220016228139884e+000,1.5233991122764665e-002,0.0000000000000000e+000,2.7368124630735110e+001,4.9999008615612865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663961788357e+002,5.6723648298235128e+002,4.1777486892656356e+002,2.3724598358791275e+002,2.8858488246992607e+002,4.3726077338939200e+002
4.1700000000000009e+003,1.4518530091414238e+001,-2.8659557870796704e+001,9.1000532439194274e+001,1.4166978338101461e+002,9.0756683825656111e+001,5.1350662520448338e+001,9.0378461035360587e+001,1.7259812273306238e+001,1.6321439942050020e+001,-2.5911986062351986e+001,1.5882585400510825e+001,-2.6750923742184483e+001,2.3690248124537083e+000,2.2768972758269124e+000,2.7501775816827934e+000,5.0270748575097057e+000,2.1220017751958165e+000,1.5234002425972670e-002,0.0000000000000000e+000,2.7368146952147868e+001,4.9999035000460765e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664058408282e+002,5.6723651567235993e+002,4.1777498795558620e+002,2.3724609575887919e+002,2.8858496530853125e+002,4.3726078693724730e+002
4.1800000000000009e+003,1.4518527144048404e+001,-2.8659562660630343e+001,9.1000518270963738e+001,1.4166980327665283e+002,9.0756669267793541e+001,5.1350684581401083e+001,9.0378445698119577e+001,1.7259852525745316e+001,1.6321439467831727e+001,-2.5911986959880693e+001,1.5882584340216010e+001,-2.6750925789551360e+001,2.3690258122490819e+000,2.2768976494337241e+000,2.7501796810468604e+000,5.0270773304805845e+000,2.1220019235282321e+000,1.5234013491668202e-002,0.0000000000000000e+000,2.7368168679474707e+001,4.9999060683053131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664152456469e+002,5.6723654749202444e+002,4.1777510381672465e+002,2.3724620494506547e+002,2.8858504594258642e+002,4.3726080012468128e+002
4.1900000000000009e+003,1.4518524275151206e+001,-2.8659567322928552e+001,9.1000504479695422e+001,1.4166982264251209e+002,9.0756655097261529e+001,5.1350706055206558e+001,9.0378430768947609e+001,1.7259891707069812e+001,1.6321439006265884e+001,-2.5911987833462774e+001,1.5882583308171650e+001,-2.6750927782368336e+001,2.3690267789214126e+000,2.2768980068430413e+000,2.7501817169835872e+000,5.0270797238266285e+000,2.1220020679189591e+000,1.5234024221056606e-002,0.0000000000000000e+000,2.7368189828541063e+001,4.9999085682105772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664244002334e+002,5.6723657846455649e+002,4.1777521659433626e+002,2.3724631122590043e+002,2.8858512443074119e+002,4.3726081296136391e+002
4.2000000000000009e+003,1.4518521482634981e+001,-2.8659571861091905e+001,9.1000491055389077e+001,1.4166984149270854e+002,9.0756641303783965e+001,5.1350726957484596e+001,9.0378416237017589e+001,1.7259929845739862e+001,1.6321438557014552e+001,-2.5911988683737832e+001,1.5882582303624948e+001,-2.6750929722089069e+001,2.3690277294038835e+000,2.2768983639132765e+000,2.7501837098136828e+000,5.0270820737269588e+000,2.1220022084722157e+000,1.5234034726297405e-002,0.0000000000000000e+000,2.7368210414720068e+001,4.9999110015796816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664333111908e+002,5.6723660861250619e+002,4.1777532637039388e+002,2.3724641467858575e+002,2.8858520082998973e+002,4.3726082545648705e+002
4.2100000000000009e+003,1.4518518764464815e+001,-2.8659576278422833e+001,9.1000477988283251e+001,1.4166985984099517e+002,9.0756627877331198e+001,5.1350747303451669e+001,9.0378402091762581e+001,1.7259966969502273e+001,1.6321438119748393e+001,-2.5911989511329182e+001,1.5882581325842176e+001,-2.6750931610130323e+001,2.3690286440641231e+000,2.2768987013702011e+000,2.7501856373929470e+000,5.0270843387631476e+000,2.1220023452899537e+000,1.5234044884335333e-002,0.0000000000000000e+000,2.7368230452999057e+001,4.9999133701845039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664419850224e+002,5.6723663795785205e+002,4.1777543322479647e+002,2.3724651537836999e+002,2.8858527519595458e+002,4.3726083761899031e+002
4.2200000000000009e+003,1.4518516118704477e+001,-2.8659580578081034e+001,9.1000465269087940e+001,1.4166987770043977e+002,9.0756614808357313e+001,5.1350767107589604e+001,9.0378388323125066e+001,1.7260003104766724e+001,1.6321437694153595e+001,-2.5911990316830725e+001,1.5882580374125357e+001,-2.6750933447839827e+001,2.3690295373643377e+000,2.2768990327274259e+000,2.7501875171261214e+000,5.0270865498535473e+000,2.1220024784690650e+000,1.5234054791207175e-002,0.0000000000000000e+000,2.7368249957639421e+001,4.9999156757109859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664504277901e+002,5.6723666652148529e+002,4.1777553723359460e+002,2.3724661339688367e+002,2.8858534758150978e+002,4.3726084945797322e+002
4.2300000000000009e+003,1.4518513543338027e+001,-2.8659584763313433e+001,9.1000452888129232e+001,1.4166989508467145e+002,9.0756602086922143e+001,5.1350786384976288e+001,9.0378374920633206e+001,1.7260038279023718e+001,1.6321437279905219e+001,-2.5911991100857534e+001,1.5882579447747755e+001,-2.6750935236620847e+001,2.3690304086006124e+000,2.2768993569071001e+000,2.7501893488373068e+000,5.0270887057444069e+000,2.1220026081108476e+000,1.5234064445550477e-002,0.0000000000000000e+000,2.7368268943488999e+001,4.9999179199141281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664586462384e+002,5.6723669432518625e+002,4.1777563847596207e+002,2.3724670880870084e+002,2.8858541804178282e+002,4.3726086098124438e+002
4.2400000000000009e+003,1.4518511036534543e+001,-2.8659588837127046e+001,9.1000440836615837e+001,1.4166991200603854e+002,9.0756589703992830e+001,5.1350805149302857e+001,9.0378361874769837e+001,1.7260072517258550e+001,1.6321436876705750e+001,-2.5911991863972617e+001,1.5882578546049572e+001,-2.6750936977747443e+001,2.3690312533496862e+000,2.2768996692924914e+000,2.7501911279733422e+000,5.0270907972658332e+000,2.1220027343066032e+000,1.5234073821792255e-002,0.0000000000000000e+000,2.7368287424034293e+001,4.9999201043881953e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664666458593e+002,5.6723672138870393e+002,4.1777573702381267e+002,2.3724680168156630e+002,2.8858548662682654e+002,4.3726087219854691e+002
4.2500000000000009e+003,1.4518508596467678e+001,-2.8659592802485292e+001,9.1000429105780498e+001,1.4166992847686788e+002,9.0756577650560942e+001,5.1350823414226113e+001,9.0378349176044850e+001,1.7260105844368582e+001,1.6321436484260364e+001,-2.5911992606734032e+001,1.5882577668372429e+001,-2.6750938672490889e+001,2.3690320747583367e+000,2.2768999725441175e+000,2.7501928587684290e+000,5.0270928313125465e+000,2.1220028571480429e+000,1.5234082943034601e-002,0.0000000000000000e+000,2.7368305412726443e+001,4.9999222307229672e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664744325459e+002,5.6723674773174696e+002,4.1777583294887370e+002,2.3724689208303150e+002,2.8858555338650365e+002,4.3726088311704882e+002
4.2600000000000009e+003,1.4518506221361026e+001,-2.8659596662263482e+001,9.1000417687093062e+001,1.4166994450916627e+002,9.0756565917861749e+001,5.1350841193033432e+001,9.0378336815223960e+001,1.7260138284600202e+001,1.6321436102281730e+001,-2.5911993329685572e+001,1.5882576814076124e+001,-2.6750940322087331e+001,2.3690328797750975e+000,2.2769002729863796e+000,2.7501945498538771e+000,5.0270948228402563e+000,2.1220029767241981e+000,1.5234091856748495e-002,0.0000000000000000e+000,2.7368322922651544e+001,4.9999243004655000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664820120770e+002,5.6723677337350762e+002,4.1777592632093166e+002,2.3724698007885038e+002,2.8858561836941732e+002,4.3726089374498486e+002
4.2700000000000009e+003,1.4518503909483938e+001,-2.8659600419287045e+001,9.1000406572243492e+001,1.4166996011461549e+002,9.0756554497356703e+001,5.1350858498667435e+001,9.0378324783311569e+001,1.7260169861557301e+001,1.6321435730490098e+001,-2.5911994033356677e+001,1.5882575982537087e+001,-2.6750941927740911e+001,2.3690336589655403e+000,2.2769005612065372e+000,2.7501961908275052e+000,5.0270967520340424e+000,2.1220030931215934e+000,1.5234100504980282e-002,0.0000000000000000e+000,2.7368339966558437e+001,4.9999263151225875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664893898298e+002,5.6723679833266488e+002,4.1777601720796503e+002,2.3724706573305386e+002,2.8858568162284791e+002,4.3726090409005502e+002
4.2800000000000009e+003,1.4518501659153006e+001,-2.8659604076278839e+001,9.1000395753148652e+001,1.4166997530456524e+002,9.0756543380740126e+001,5.1350875343720247e+001,9.0378313071557557e+001,1.7260200598208769e+001,1.6321435368613130e+001,-2.5911994718262832e+001,1.5882575173148556e+001,-2.6750943490623200e+001,2.3690344205715914e+000,2.2769008447907950e+000,2.7501977917935938e+000,5.0270986365843893e+000,2.1220032064251182e+000,1.5234108943376647e-002,0.0000000000000000e+000,2.7368356556847687e+001,4.9999282761598408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664965713409e+002,5.6723682262737157e+002,4.1777610567610373e+002,2.3724714910793497e+002,2.8858574319286424e+002,4.3726091415981472e+002
4.2900000000000009e+003,1.4518499470523883e+001,-2.8659607633340727e+001,9.1000385230334842e+001,1.4166999007814798e+002,9.0756532568558669e+001,5.1350891727092176e+001,9.0378301680548986e+001,1.7260230492507333e+001,1.6321435016677135e+001,-2.5911995384354213e+001,1.5882574385973747e+001,-2.6750945010612156e+001,2.3690351684375961e+000,2.2769011274487978e+000,2.7501993571628622e+000,5.0271004846116600e+000,2.1220033166190126e+000,1.5234117196352334e-002,0.0000000000000000e+000,2.7368372692397770e+001,4.9999301834536595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665035519850e+002,5.6723684625628675e+002,4.1777619172003438e+002,2.3724723019797312e+002,2.8858580307842681e+002,4.3726092395753676e+002
4.3000000000000009e+003,1.4518497338353583e+001,-2.8659611097833789e+001,9.1000374979211415e+001,1.4167000447005609e+002,9.0756522035531745e+001,5.1350907687711128e+001,9.0378290583623638e+001,1.7260259615700591e+001,1.6321434673827568e+001,-2.5911996033248215e+001,1.5882573619100123e+001,-2.6750946491400725e+001,2.3690358805287368e+000,2.2769013870090462e+000,2.7502008630346033e+000,5.0271022500436491e+000,2.1220034239927457e+000,1.5234125130649241e-002,0.0000000000000000e+000,2.7368388411729939e+001,4.9999320415244199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665103619187e+002,5.6723686927483652e+002,4.1777627554318912e+002,2.3724730919634405e+002,2.8858586141385138e+002,4.3726093349626933e+002
4.3100000000000009e+003,1.4518495262954549e+001,-2.8659614470623580e+001,9.1000365000817993e+001,1.4167001847919141e+002,9.0756511782736169e+001,5.1350923223651080e+001,9.0378279781935632e+001,1.7260287963892495e+001,1.6321434340127865e+001,-2.5911996664824699e+001,1.5882572872666255e+001,-2.6750947932721402e+001,2.3690365822126846e+000,2.2769016478580602e+000,2.7502023387358157e+000,5.0271039865938754e+000,2.1220035284970362e+000,1.5234132908642433e-002,0.0000000000000000e+000,2.7368403712676127e+001,4.9999338501591239e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665169842600e+002,5.6723689168112776e+002,4.1777635713594486e+002,2.3724738609253180e+002,2.8858591819813893e+002,4.3726094278210326e+002
4.3200000000000009e+003,1.4518493242804484e+001,-2.8659617753560212e+001,9.1000355287928016e+001,1.4167003211530454e+002,9.0756501802746513e+001,5.1350938346098587e+001,9.0378269267660073e+001,1.7260315557671788e+001,1.6321434015324670e+001,-2.5911997279563252e+001,1.5882572146114352e+001,-2.6750949335651171e+001,2.3690372666338684e+000,2.2769019031267099e+000,2.7502037768090966e+000,5.0271056799358060e+000,2.1220036302251799e+000,1.5234140488767700e-002,0.0000000000000000e+000,2.7368418606396858e+001,4.9999356106559162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665234310836e+002,5.6723691349090450e+002,4.1777643655717168e+002,2.3724746094237724e+002,2.8858597347202152e+002,4.3726095182185730e+002
4.3300000000000009e+003,1.4518491276431190e+001,-2.8659620949088691e+001,9.1000345833469638e+001,1.4167004538833612e+002,9.0756492088296497e+001,5.1350953066063312e+001,9.0378259033141774e+001,1.7260342417140919e+001,1.6321433699180396e+001,-2.5911997877913507e+001,1.5882571438913425e+001,-2.6750950701215373e+001,2.3690379269721280e+000,2.2769021459654177e+000,2.7502051698028320e+000,5.0271073157682498e+000,2.1220037292494536e+000,1.5234147829469778e-002,0.0000000000000000e+000,2.7368433103732684e+001,4.9999373242968545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665297064765e+002,5.6723693472006221e+002,4.1777651386469591e+002,2.3724753380040357e+002,2.8858602727468684e+002,4.3726096062114181e+002
4.3400000000000009e+003,1.4518489362405823e+001,-2.8659624059523168e+001,9.1000336630585196e+001,1.4167005830797990e+002,9.0756482632339512e+001,5.1350967394242730e+001,9.0378249070956585e+001,1.7260368561814573e+001,1.6321433391464787e+001,-2.5911998460311253e+001,1.5882570750549144e+001,-2.6750952030407149e+001,2.3690385702975125e+000,2.2769023828844497e+000,2.7502065263782907e+000,5.0271089092627399e+000,2.1220038256411407e+000,1.5234154978453537e-002,0.0000000000000000e+000,2.7368447215214474e+001,4.9999389923276851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665358150772e+002,5.6723695538407890e+002,4.1777658911468018e+002,2.3724760471954622e+002,2.8858607964543228e+002,4.3726096918622676e+002
4.3500000000000009e+003,1.4518487499329876e+001,-2.8659627087161027e+001,9.1000327672559536e+001,1.4167007088366171e+002,9.0756473427975607e+001,5.1350981341098077e+001,9.0378239373834731e+001,1.7260394010776906e+001,1.6321433091952052e+001,-2.5911999027183867e+001,1.5882570080517795e+001,-2.6750953324199116e+001,2.3690392036905470e+000,2.2769026204099481e+000,2.7502078551999638e+000,5.0271104756099119e+000,2.1220039194702043e+000,1.5234161983445802e-002,0.0000000000000000e+000,2.7368460951147711e+001,4.9999406159664318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665417610796e+002,5.6723697549803182e+002,4.1777666236205863e+002,2.3724767375156097e+002,2.8858613062248793e+002,4.3726097752338148e+002
4.3600000000000009e+003,1.4518485685848900e+001,-2.8659630034205009e+001,9.1000318952896848e+001,1.4167008312452782e+002,9.0756464468530126e+001,5.1350994916768059e+001,9.0378229934744169e+001,1.7260418782502086e+001,1.6321432800423437e+001,-2.5911999578945313e+001,1.5882569428331562e+001,-2.6750954583533229e+001,2.3690398165865365e+000,2.2769028481179454e+000,2.7502091444343360e+000,5.0271119925522818e+000,2.1220040108045399e+000,1.5234168778636099e-002,0.0000000000000000e+000,2.7368474321507847e+001,4.9999421963926011e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665475487725e+002,5.6723699507654055e+002,4.1777673366004638e+002,2.3724774094656539e+002,2.8858618024286551e+002,4.3726098563867720e+002
4.3700000000000009e+003,1.4518483920642295e+001,-2.8659632902790491e+001,9.1000310465253250e+001,1.4167009503951977e+002,9.0756455747484722e+001,5.1351008131129618e+001,9.0378220746817320e+001,1.7260442895020674e+001,1.6321432516665908e+001,-2.5912000115998836e+001,1.5882568793514789e+001,-2.6750955809327991e+001,2.3690404110470262e+000,2.2769030677270394e+000,2.7502103968943894e+000,5.0271134646214293e+000,2.1220040997104119e+000,1.5234175379354615e-002,0.0000000000000000e+000,2.7368487336028863e+001,4.9999437347567493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665531825197e+002,5.6723701413389233e+002,4.1777680306052480e+002,2.3724780635345786e+002,2.8858622854269345e+002,4.3726099353797019e+002
4.3800000000000009e+003,1.4518482202425002e+001,-2.8659635695010905e+001,9.1000302203457906e+001,1.4167010663730326e+002,9.0756447258498696e+001,5.1351020993800830e+001,9.0378211803373944e+001,1.7260466365864090e+001,1.6321432240471921e+001,-2.5912000638737254e+001,1.5882568175604645e+001,-2.6750957002477008e+001,2.3690409904075138e+000,2.2769032821865212e+000,2.7502116168614603e+000,5.0271148990479819e+000,2.1220041862522758e+000,1.5234181809068801e-002,0.0000000000000000e+000,2.7368500004178713e+001,4.9999452321781177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665586663232e+002,5.6723703268394627e+002,4.1777687061399536e+002,2.3724787001980008e+002,2.8858627555704697e+002,4.3726100122705139e+002
4.3900000000000009e+003,1.4518480534843523e+001,-2.8659638052940323e+001,9.1000294163443101e+001,1.4167011833336869e+002,9.0756438997752042e+001,5.1351033498957918e+001,9.0378203100994838e+001,1.7260489179028468e+001,1.6321431974001683e+001,-2.5912001143072018e+001,1.5882567575470754e+001,-2.6750958161301156e+001,2.3690415510351404e+000,2.2769034938116377e+000,2.7502127979768853e+000,5.0271162917885235e+000,2.1220042719773957e+000,1.5234188029993944e-002,0.0000000000000000e+000,2.7368512316037311e+001,4.9999466880357545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665680588841e+002,5.6723705123790933e+002,4.1777693630899159e+002,2.3724793190376116e+002,2.8858632148383253e+002,4.3726100854068676e+002
4.4000000000000009e+003,1.4518478905384493e+001,-2.8659641051567291e+001,9.1000286329549951e+001,1.4167012886659575e+002,9.0756430948615431e+001,5.1351045666254379e+001,9.0378194621515021e+001,1.7260511400242819e+001,1.6321431710349746e+001,-2.5912001642072710e+001,1.5882566989838340e+001,-2.6750959292123838e+001,2.3690421051886226e+000,2.2769036965102378e+000,2.7502139622435497e+000,5.0271176587537880e+000,2.1220043526214702e+000,1.5234194169476597e-002,0.0000000000000000e+000,2.7368524308660938e+001,4.9999481047471591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665692048145e+002,5.6723706825885120e+002,4.1777700025786248e+002,2.3724799218246920e+002,2.8858636576770385e+002,4.3726101600641516e+002
4.4100000000000009e+003,1.4518477320660887e+001,-2.8659643628389347e+001,9.1000278721422220e+001,1.4167013957610999e+002,9.0756423130989305e+001,5.1351057532138441e+001,9.0378186384750407e+001,1.7260533050451045e+001,1.6321431455542946e+001,-2.5912002124332673e+001,1.5882566419899840e+001,-2.6750960392642469e+001,2.3690426395761501e+000,2.2769038945322988e+000,2.7502150867497583e+000,5.0271189812820571e+000,2.1220044322129503e+000,1.5234200098104961e-002,0.0000000000000000e+000,2.7368535994178103e+001,4.9999494859352069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665742447856e+002,5.6723708537718198e+002,4.1777706254240701e+002,2.3724805090812580e+002,2.8858640914558129e+002,4.3726102312148822e+002
4.4200000000000009e+003,1.4518475778235128e+001,-2.8659646134866108e+001,9.1000271311859308e+001,1.4167014999704435e+002,9.0756415517471652e+001,5.1351069083367634e+001,9.0378178363234426e+001,1.7260554121749863e+001,1.6321431207729127e+001,-2.5912002593357414e+001,1.5882565865292911e+001,-2.6750961463556763e+001,2.3690431607996003e+000,2.2769040881696743e+000,2.7502161830078071e+000,5.0271202711774814e+000,2.1220045098210560e+000,1.5234205876529244e-002,0.0000000000000000e+000,2.7368547367692088e+001,4.9999508305955601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665791683585e+002,5.6723710203762528e+002,4.1777712318322284e+002,2.3724810806436065e+002,2.8858645135120474e+002,4.3726103001473621e+002
4.4300000000000009e+003,1.4518474276802984e+001,-2.8659648574744949e+001,9.1000264096224498e+001,1.4167016013690068e+002,9.0756408103304551e+001,5.1351080325780742e+001,9.0378170551923574e+001,1.7260574630762221e+001,1.6321430966464650e+001,-2.5912003049986509e+001,1.5882565325393552e+001,-2.6750962506071573e+001,2.3690436710537304e+000,2.2769042794205445e+000,2.7502172536410705e+000,5.0271215330616155e+000,2.1220045854307088e+000,1.5234211520289698e-002,0.0000000000000000e+000,2.7368558438247419e+001,4.9999521393440034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665839609062e+002,5.6723711825180749e+002,4.1777718221323750e+002,2.3724816369605389e+002,2.8858649242769036e+002,4.3726103671845527e+002
4.4400000000000009e+003,1.4518472815314118e+001,-2.8659650949721680e+001,9.1000257070518387e+001,1.4167017000436800e+002,9.0756400884345922e+001,5.1351091268048435e+001,9.0378162946386098e+001,1.7260594594570421e+001,1.6321430731607915e+001,-2.5912003494488005e+001,1.5882564799852036e+001,-2.6750963520862257e+001,2.3690441649457119e+000,2.2769044628973036e+000,2.7502182926061129e+000,5.0271227555034166e+000,2.1220046590472137e+000,1.5234216996279264e-002,0.0000000000000000e+000,2.7368569214092417e+001,4.9999534131755979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665886258591e+002,5.6723713403247712e+002,4.1777723967404671e+002,2.3724821784917617e+002,2.8858653241277563e+002,4.3726104324715288e+002
4.4500000000000009e+003,1.4518471392723162e+001,-2.8659653261498477e+001,9.1000250230481711e+001,1.4167017960757585e+002,9.0756393856197249e+001,5.1351101918540849e+001,9.0378155541943244e+001,1.7260614027677320e+001,1.6321430503004891e+001,-2.5912003927153449e+001,1.5882564288303985e+001,-2.6750964508632393e+001,2.3690446408676058e+000,2.2769046368466612e+000,2.7502192983476692e+000,5.0271239351943304e+000,2.1220047307142624e+000,1.5234222295719278e-002,0.0000000000000000e+000,2.7368579703132980e+001,4.9999546530546922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665931665103e+002,5.6723714939183014e+002,4.1777729560681234e+002,2.3724827056295015e+002,2.8858657133611302e+002,4.3726104960595222e+002
4.4600000000000009e+003,1.4518470008535370e+001,-2.8659655510927308e+001,9.1000243574253048e+001,1.4167018895033618e+002,9.0756387016931015e+001,5.1351112281276357e+001,9.0378148336535403e+001,1.7260632936791239e+001,1.6321430280578795e+001,-2.5912004348128107e+001,1.5882563790575880e+001,-2.6750965469717016e+001,2.3690451100108842e+000,2.2769048119275968e+000,2.7502202840099352e+000,5.0271250959375315e+000,2.1220048004549965e+000,1.5234227491317334e-002,0.0000000000000000e+000,2.7368589909106674e+001,4.9999558594423434e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665975839272e+002,5.6723716433551647e+002,4.1777735003083274e+002,2.3724832185546850e+002,2.8858660921064984e+002,4.3726105579595594e+002
4.4700000000000009e+003,1.4518468661629417e+001,-2.8659657699107640e+001,9.1000237096848736e+001,1.4167019804061198e+002,9.0756380361418223e+001,5.1351122364751575e+001,9.0378141324741293e+001,1.7260651336925662e+001,1.6321430064145595e+001,-2.5912004757760315e+001,1.5882563306250677e+001,-2.6750966404921428e+001,2.3690455618923831e+000,2.2769049778583730e+000,2.7502212377873088e+000,5.0271262156456817e+000,2.1220048683361057e+000,1.5234232517446553e-002,0.0000000000000000e+000,2.7368599840193781e+001,4.9999570333237557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666018900020e+002,5.6723717887591090e+002,4.1777740298954348e+002,2.3724837176741269e+002,2.8858664606703167e+002,4.3726106182372035e+002
4.4800000000000009e+003,1.4518467349596104e+001,-2.8659659832031281e+001,9.1000230786901184e+001,1.4167020689667243e+002,9.0756373877972635e+001,5.1351132187026622e+001,9.0378134494237983e+001,1.7260669260812449e+001,1.6321429853324020e+001,-2.5912005156771698e+001,1.5882562834476495e+001,-2.6750967315890534e+001,2.3690460096283044e+000,2.2769051467212860e+000,2.7502221755704612e+000,5.0271273222917472e+000,2.1220049344168235e+000,1.5234237461665110e-002,0.0000000000000000e+000,2.7368609514162756e+001,4.9999581767998336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666060684537e+002,5.6723719304136773e+002,4.1777745457721363e+002,2.3724842038754565e+002,2.8858668196858133e+002,4.3726106769163255e+002
4.4900000000000009e+003,1.4518466072485699e+001,-2.8659661907196721e+001,9.1000224644776537e+001,1.4167021551583650e+002,9.0756367566966929e+001,5.1351141747868667e+001,9.0378127845410035e+001,1.7260686707845593e+001,1.6321429648116613e+001,-2.5912005545157456e+001,1.5882562375261147e+001,-2.6750968202609272e+001,2.3690464430494482e+000,2.2769053088089763e+000,2.7502230856642260e+000,5.0271283944732019e+000,2.1220049987716818e+000,1.5234242259197712e-002,0.0000000000000000e+000,2.7368618930688740e+001,4.9999592898417120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666101470623e+002,5.6723720682841088e+002,4.1777750479207958e+002,2.3724846771419197e+002,2.8858671691642689e+002,4.3726107340621195e+002
4.5000000000000009e+003,1.4518464829368888e+001,-2.8659663927260453e+001,9.1000218666080116e+001,1.4167022390564017e+002,9.0756361423883632e+001,5.1351151054261663e+001,9.0378121373494551e+001,1.7260703690618641e+001,1.6321429448374253e+001,-2.5912005923199757e+001,1.5882561928273168e+001,-2.6750969065717669e+001,2.3690468618790690e+000,2.2769054636431010e+000,2.7502239679842257e+000,5.0271294316273263e+000,2.1220050614110404e+000,1.5234246909382980e-002,0.0000000000000000e+000,2.7368628096607836e+001,4.9999603732609330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666141155537e+002,5.6723722024858205e+002,4.1777755367059558e+002,2.3724851378150692e+002,2.8858675093392486e+002,4.3726107897030732e+002
4.5100000000000009e+003,1.4518463619339753e+001,-2.8659665893600902e+001,9.1000212846514160e+001,1.4167023207219307e+002,9.0756355444305541e+001,5.1351160112984019e+001,9.0378115073835417e+001,1.7260720221452516e+001,1.6321429253952708e+001,-2.5912006291171650e+001,1.5882561493185843e+001,-2.6750969905846631e+001,2.3690472683225199e+000,2.2769056131659937e+000,2.7502248253808057e+000,5.0271304385467994e+000,2.1220051223825607e+000,1.5234251427837478e-002,0.0000000000000000e+000,2.7368637018584650e+001,4.9999614278469721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666179779111e+002,5.6723723331162466e+002,4.1777760124821953e+002,2.3724855862290664e+002,2.8858678404622981e+002,4.3726108438586675e+002
4.5200000000000009e+003,1.4518462441517421e+001,-2.8659667807615023e+001,9.1000207181867665e+001,1.4167024002143239e+002,9.0756349623905322e+001,5.1351168930638551e+001,9.0378108941872540e+001,1.7260736312355732e+001,1.6321429064709193e+001,-2.5912006649343340e+001,1.5882561069681975e+001,-2.6750970723608560e+001,2.3690476671169538e+000,2.2769057617558515e+000,2.7502256636356086e+000,5.0271314253914596e+000,2.1220051817316530e+000,1.5234255846415305e-002,0.0000000000000000e+000,2.7368645703112975e+001,4.9999624543678749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666217373649e+002,5.6723724602702555e+002,4.1777764755956127e+002,2.3724860227096252e+002,2.8858681627730948e+002,4.3726108965767276e+002
4.5300000000000009e+003,1.4518461295881272e+001,-2.8659669669308045e+001,9.1000201672061394e+001,1.4167024775356708e+002,9.0756343962601065e+001,5.1351177507380555e+001,9.0378102977518637e+001,1.7260751963596817e+001,1.6321428880640795e+001,-2.5912006997720340e+001,1.5882560657754084e+001,-2.6750971519017980e+001,2.3690480557332618e+000,2.2769059069786937e+000,2.7502264798177922e+000,5.0271323867964863e+000,2.1220052394591469e+000,1.5234260148878657e-002,0.0000000000000000e+000,2.7368654150339296e+001,4.9999634528424281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666253942617e+002,5.6723725839508165e+002,4.1777769260538435e+002,2.3724864472640172e+002,2.8858684762769167e+002,4.3726109478541485e+002
4.5400000000000009e+003,1.4518460180709424e+001,-2.8659671481518700e+001,9.1000196308770484e+001,1.4167025528005655e+002,9.0756338451839568e+001,5.1351185856087056e+001,9.0378097171763841e+001,1.7260767198689450e+001,1.6321428701470197e+001,-2.5912007336827543e+001,1.5882560256782506e+001,-2.6750972293271388e+001,2.3690484259978732e+000,2.2769060406342421e+000,2.7502272649914064e+000,5.0271333056256484e+000,2.1220052956528974e+000,1.5234264285391702e-002,0.0000000000000000e+000,2.7368662372972892e+001,4.9999644247695130e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666289536619e+002,5.6723727043420706e+002,4.1777773645345610e+002,2.3724868605299611e+002,2.8858687814439577e+002,4.3726109977672439e+002
4.5500000000000009e+003,1.4518459094811242e+001,-2.8659673246272746e+001,9.1000191086374272e+001,1.4167026260958289e+002,9.0756333085846180e+001,5.1351193985630289e+001,9.0378091518524613e+001,1.7260782033741123e+001,1.6321428527003974e+001,-2.5912007667030991e+001,1.5882559866336406e+001,-2.6750973047200716e+001,2.3690488002200358e+000,2.2769061839239022e+000,2.7502280454098229e+000,5.0271342293337256e+000,2.1220053503612117e+000,1.5234268401152076e-002,0.0000000000000000e+000,2.7368670379676473e+001,4.9999653711782855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666324182808e+002,5.6723728215799213e+002,4.1777777915017367e+002,2.3724872629445269e+002,2.8858690786017297e+002,4.3726110463682551e+002
4.5600000000000009e+003,1.4518458038196687e+001,-2.8659674964137679e+001,9.1000186004778172e+001,1.4167026974156096e+002,9.0756327864521737e+001,5.1351201896067778e+001,9.0378086017693718e+001,1.7260796469011325e+001,1.6321428357252632e+001,-2.5912007988310819e+001,1.5882559486430683e+001,-2.6750973780777173e+001,2.3690491481170945e+000,2.2769063077344605e+000,2.7502287859249686e+000,5.0271350936594290e+000,2.1220054035835281e+000,1.5234272301484374e-002,0.0000000000000000e+000,2.7368678170619944e+001,4.9999662920813421e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666357813739e+002,5.6723729356576996e+002,4.1777782069599550e+002,2.3724876545146006e+002,2.8858693677397036e+002,4.3726110936257209e+002
4.5700000000000009e+003,1.4518457009676428e+001,-2.8659676635872785e+001,9.1000181058278855e+001,1.4167027668354376e+002,9.0756322782007928e+001,5.1351209596216790e+001,9.0378080663103560e+001,1.7260810520489315e+001,1.6321428192017887e+001,-2.5912008301042334e+001,1.5882559116624513e+001,-2.6750974494851988e+001,2.3690494919539646e+000,2.2769064332508777e+000,2.7502295127999825e+000,5.0271359460508602e+000,2.1220054554050436e+000,1.5234276131613749e-002,0.0000000000000000e+000,2.7368685754418607e+001,4.9999671885056443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666390602950e+002,5.6723730466978998e+002,4.1777786113732674e+002,2.3724880356741818e+002,2.8858696491833132e+002,4.3726111396181528e+002
4.5800000000000009e+003,1.4518456007780893e+001,-2.8659678262628688e+001,9.1000176239899815e+001,1.4167028344463625e+002,9.0756317831137949e+001,5.1351217097061806e+001,9.0378075447202704e+001,1.7260824208189149e+001,1.6321428031051425e+001,-2.5912008605695490e+001,1.5882558756387409e+001,-2.6750975190449481e+001,2.3690498400097133e+000,2.2769065681664098e+000,2.7502302361616304e+000,5.0271368043280402e+000,2.1220055059320444e+000,1.5234279947362775e-002,0.0000000000000000e+000,2.7368693141889878e+001,4.9999680617216200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666422740253e+002,5.6723731548487331e+002,4.1777790053165342e+002,2.3724884069658546e+002,2.8858699233808636e+002,4.3726111845451413e+002
4.5900000000000009e+003,1.4518455032551797e+001,-2.8659679847449667e+001,9.1000171549735470e+001,1.4167029002690327e+002,9.0756313012007055e+001,5.1351224398294676e+001,9.0378070370092587e+001,1.7260837531640561e+001,1.6321427874379228e+001,-2.5912008902221089e+001,1.5882558405745270e+001,-2.6750975867519657e+001,2.3690501709569025e+000,2.2769066919203960e+000,2.7502309311032764e+000,5.0271376230236724e+000,2.1220055550757375e+000,1.5234283610774241e-002,0.0000000000000000e+000,2.7368700332755679e+001,4.9999689117018818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666453864599e+002,5.6723732601349991e+002,4.1777793887762670e+002,2.3724887683770166e+002,2.8858701902424605e+002,4.3726112281947667e+002
4.6000000000000009e+003,1.4518454083279384e+001,-2.8659681390080635e+001,9.1000166984412289e+001,1.4167029643400861e+002,9.0756308321149490e+001,5.1351231505217868e+001,9.0378065428121076e+001,1.7260850500513811e+001,1.6321427721881115e+001,-2.5912009190846618e+001,1.5882558064438355e+001,-2.6750976526564074e+001,2.3690504958519547e+000,2.2769068150308316e+000,2.7502316107484570e+000,5.0271384257792882e+000,2.1220056029119951e+000,1.5234287194413722e-002,0.0000000000000000e+000,2.7368707332248221e+001,4.9999697390611118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666484161579e+002,5.6723733626193223e+002,4.1777797620301504e+002,2.3724891201700294e+002,2.8858704500151987e+002,4.3726112706735660e+002
