#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518453159273152e+001,-2.8659682891625039e+001,9.1000162540597458e+001,1.4167030267058271e+002,9.0756303755141118e+001,5.1351238423004759e+001,9.0378060617681527e+001,1.7260863124247862e+001,1.6321427573443650e+001,-2.5912009471786774e+001,1.5882557732217805e+001,-2.6750977168063201e+001,2.3690508056218875e+000,2.2769069286399479e+000,2.7502322647861290e+000,5.0271391934260770e+000,2.1220056494763218e+000,1.5234290641030780e-002,0.0000000000000000e+000,2.7368714145457261e+001,4.9999705444016172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666513655429e+002,5.6723734623759231e+002,4.1777801253500985e+002,2.3724894626008395e+002,2.8858707028720420e+002,4.3726113120324806e+002
4.6200000000000009e+003,1.4518452260506448e+001,-2.8659684352127897e+001,9.1000158218184581e+001,1.4167030873685621e+002,9.0756299313871310e+001,5.1351245151869421e+001,9.0378055938654214e+001,1.7260875403205034e+001,1.6321427429063931e+001,-2.5912009745047044e+001,1.5882557409074149e+001,-2.6750977792035400e+001,2.3690511065658781e+000,2.2769070387962262e+000,2.7502329005363344e+000,5.0271399393325602e+000,2.1220056947694075e+000,1.5234293991167179e-002,0.0000000000000000e+000,2.7368720772571010e+001,4.9999713277469993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666542346537e+002,5.6723735594082132e+002,4.1777804787466653e+002,2.3724897956792941e+002,2.8858709488229994e+002,4.3726113522583466e+002
4.6300000000000009e+003,1.4518451385667406e+001,-2.8659685773801158e+001,9.1000154010781486e+001,1.4167031464148829e+002,9.0756294990775814e+001,5.1351251701573176e+001,9.0378051384132363e+001,1.7260887355296575e+001,1.6321427288530295e+001,-2.5912010011028002e+001,1.5882557094535349e+001,-2.6750978399392096e+001,2.3690514070529143e+000,2.2769071532806202e+000,2.7502335281345687e+000,5.0271406814151884e+000,2.1220057388576978e+000,1.5234297300716045e-002,0.0000000000000000e+000,2.7368727223282633e+001,4.9999720902384240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666570267870e+002,5.6723736538558421e+002,4.1777808227354984e+002,2.3724901198913958e+002,2.8858711882254636e+002,4.3726113914114239e+002
4.6400000000000009e+003,1.4518450534083055e+001,-2.8659687157686193e+001,9.1000149915228619e+001,1.4167032038921707e+002,9.0756290782605902e+001,5.1351258077209934e+001,9.0378046950687661e+001,1.7260898989727195e+001,1.6321427151734856e+001,-2.5912010269933887e+001,1.5882556788359459e+001,-2.6750978990600515e+001,2.3690516929739247e+000,2.2769072583993433e+000,2.7502341314134435e+000,5.0271413898127868e+000,2.1220057817742681e+000,1.5234300479992809e-002,0.0000000000000000e+000,2.7368733502534099e+001,4.9999728324645275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666597446556e+002,5.6723737457934749e+002,4.1777811575813655e+002,2.3724904354866271e+002,2.8858714212649750e+002,4.3726114295240228e+002
4.6500000000000009e+003,1.4518449705145889e+001,-2.8659688504704263e+001,9.1000145928591948e+001,1.4167032598416176e+002,9.0756286686346428e+001,5.1351264283327396e+001,9.0378042635142322e+001,1.7260910314804221e+001,1.6321427018579655e+001,-2.5912010521950066e+001,1.5882556490327978e+001,-2.6750979566082520e+001,2.3690519754684498e+000,2.2769073647381903e+000,2.7502347234992146e+000,5.0271420882374045e+000,2.1220058235503050e+000,1.5234303601591127e-002,0.0000000000000000e+000,2.7368739614810522e+001,4.9999735549539992e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666623909942e+002,5.6723738352869873e+002,4.1777814835234437e+002,2.3724907426903872e+002,2.8858716481079534e+002,4.3726114666236384e+002
4.6600000000000009e+003,1.4518448898253986e+001,-2.8659689815930051e+001,9.1000142047934560e+001,1.4167033143027811e+002,9.0756282698981565e+001,5.1351270324399763e+001,9.0378038434322136e+001,1.7260921338727996e+001,1.6321426888967672e+001,-2.5912010767260170e+001,1.5882556200224213e+001,-2.6750980126256565e+001,2.3690522518030037e+000,2.2769074695483664e+000,2.7502353014108292e+000,5.0271427709591956e+000,2.1220058642156210e+000,1.5234306648879188e-002,0.0000000000000000e+000,2.7368745564557798e+001,4.9999742582309864e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666649665968e+002,5.6723739224002838e+002,4.1777818007982927e+002,2.3724910417251397e+002,2.8858718689186105e+002,4.3726115027385413e+002
4.6700000000000009e+003,1.4518448112533857e+001,-2.8659691092758663e+001,9.1000138269118523e+001,1.4167033673351784e+002,9.0756278816256383e+001,5.1351276207008937e+001,9.0378034343742527e+001,1.7260932073427909e+001,1.6321426762758605e+001,-2.5912011006129745e+001,1.5882555917733811e+001,-2.6750980671729650e+001,2.3690525191500202e+000,2.2769075699383339e+000,2.7502358621437013e+000,5.0271434320820347e+000,2.1220059038141108e+000,1.5234309605046419e-002,0.0000000000000000e+000,2.7368751358194686e+001,4.9999749430565373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666674745131e+002,5.6723740072280123e+002,4.1777821097493762e+002,2.3724913329145167e+002,2.8858720839348456e+002,4.3726115379051384e+002
4.6800000000000009e+003,1.4518447347997421e+001,-2.8659692335149401e+001,9.1000134592166702e+001,1.4167034189373288e+002,9.0756275038198069e+001,5.1351281931007975e+001,9.0378030363433240e+001,1.7260942518761453e+001,1.6321426639954201e+001,-2.5912011238555493e+001,1.5882555642861423e+001,-2.6750981202492795e+001,2.3690527749888108e+000,2.2769076634905367e+000,2.7502364027671806e+000,5.0271440662577174e+000,2.1220059423460760e+000,1.5234312453876086e-002,0.0000000000000000e+000,2.7368756995640979e+001,4.9999756094199370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666699149807e+002,5.6723740897682421e+002,4.1777824103707121e+002,2.3724916162545429e+002,2.8858722931549050e+002,4.3726115721244861e+002
4.6900000000000009e+003,1.4518446603801594e+001,-2.8659693544502261e+001,9.1000131012976738e+001,1.4167034691658415e+002,9.0756271360589537e+001,5.1351287502708772e+001,9.0378026488950724e+001,1.7260952686227654e+001,1.6321426520419145e+001,-2.5912011464793522e+001,1.5882555375303536e+001,-2.6750981719132028e+001,2.3690530240693901e+000,2.2769077546002077e+000,2.7502369290667454e+000,5.0271446836669531e+000,2.1220059798542130e+000,1.5234315227241181e-002,0.0000000000000000e+000,2.7368762483137118e+001,4.9999762580573929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666722903489e+002,5.6723741701118922e+002,4.1777827029951004e+002,2.3724918920573563e+002,2.8858724968101257e+002,4.3726116054330805e+002
4.7000000000000009e+003,1.4518445879130665e+001,-2.8659694722075841e+001,9.1000127527736623e+001,1.4167035180783182e+002,9.0756267779513735e+001,5.1351292928284181e+001,9.0378022716169681e+001,1.7260962586972141e+001,1.6321426404022777e+001,-2.5912011685091102e+001,1.5882555114766680e+001,-2.6750982222214077e+001,2.3690532635883010e+000,2.2769078404105443e+000,2.7502374380421619e+000,5.0271452784527062e+000,2.1220060163773229e+000,1.5234317908368584e-002,0.0000000000000000e+000,2.7368767826645410e+001,4.9999768896767023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666746039443e+002,5.6723742483495585e+002,4.1777829879428270e+002,2.3724921606249927e+002,2.8858726951229238e+002,4.3726116378569429e+002
4.7100000000000009e+003,1.4518445174010187e+001,-2.8659695867911353e+001,9.1000124136482242e+001,1.4167035656709118e+002,9.0756264295008265e+001,5.1351298207455159e+001,9.0378019045127260e+001,1.7260972220658402e+001,1.6321426290767601e+001,-2.5912011899443513e+001,1.5882554861260195e+001,-2.6750982711720866e+001,2.3690535137342787e+000,2.2769079403313790e+000,2.7502379531241052e+000,5.0271458934554847e+000,2.1220060519153585e+000,1.5234320627063263e-002,0.0000000000000000e+000,2.7368773026021188e+001,4.9999775042586521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666768547959e+002,5.6723743244763386e+002,4.1777832652028928e+002,2.3724924219483540e+002,2.8858728880862429e+002,4.3726116694162579e+002
4.7200000000000009e+003,1.4518444487632957e+001,-2.8659696983289194e+001,9.1000120835362608e+001,1.4167036119978434e+002,9.0756260903116640e+001,5.1351303346339876e+001,9.0378015471657164e+001,1.7260981598277112e+001,1.6321426180524149e+001,-2.5912012108095780e+001,1.5882554614493502e+001,-2.6750983188213524e+001,2.3690537376427718e+000,2.2769080187679704e+000,2.7502384317782500e+000,5.0271464505462209e+000,2.1220060865095753e+000,1.5234323147539577e-002,0.0000000000000000e+000,2.7368778087198450e+001,4.9999781025046673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666790458038e+002,5.6723743985788883e+002,4.1777835350946100e+002,2.3724926763258514e+002,2.8858730759207504e+002,4.3726117001368925e+002
4.7300000000000009e+003,1.4518443819513454e+001,-2.8659698068996022e+001,9.1000117622024419e+001,1.4167036570922977e+002,9.0756257601419804e+001,5.1351308348523958e+001,9.0378011993211317e+001,1.7260990726484692e+001,1.6321426073215225e+001,-2.5912012311193990e+001,1.5882554374292177e+001,-2.6750983652028793e+001,2.3690539679413383e+000,2.2769081069847212e+000,2.7502389120337911e+000,5.0271470190185124e+000,2.1220061201843388e+000,1.5234325680373343e-002,0.0000000000000000e+000,2.7368783013767597e+001,4.9999786848397207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666811785445e+002,5.6723744707102378e+002,4.1777837978075945e+002,2.3724929239378218e+002,2.8858732587592391e+002,4.3726117300394867e+002
4.7400000000000009e+003,1.4518443169477496e+001,-2.8659699132389932e+001,9.1000114500876336e+001,1.4167037007471492e+002,9.0756254394308655e+001,5.1351313213945900e+001,9.0378008614146424e+001,1.7260999606041992e+001,1.6321425968724245e+001,-2.5912012508958867e+001,1.5882554140499598e+001,-2.6750984103469165e+001,2.3690541754499654e+000,2.2769081770060637e+000,2.7502393602134476e+000,5.0271475372195109e+000,2.1220061530524861e+000,1.5234328040069686e-002,0.0000000000000000e+000,2.7368787806760679e+001,4.9999792511833505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666831717749e+002,5.6723745405934528e+002,4.1777840532301201e+002,2.3724931647972966e+002,2.8858734359085389e+002,4.3726117583865698e+002
4.7500000000000009e+003,1.4518442536678725e+001,-2.8659700155494733e+001,9.1000111454741216e+001,1.4167037436595422e+002,9.0756251264479161e+001,5.1351317955686682e+001,9.0378005316872674e+001,1.7261008254698481e+001,1.6321425867211062e+001,-2.5912012701087775e+001,1.5882553913160820e+001,-2.6750984542447611e+001,2.3690543904605503e+000,2.2769082574163209e+000,2.7502398113834605e+000,5.0271480687997814e+000,2.1220061848485003e+000,1.5234330417461349e-002,0.0000000000000000e+000,2.7368792474157260e+001,4.9999798032298429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666852519592e+002,5.6723746091729174e+002,4.1777843022654577e+002,2.3724933994036036e+002,2.8858736099520900e+002,4.3726117877658095e+002
4.7600000000000009e+003,1.4518441920411178e+001,-2.8659701155432145e+001,9.1000108489384473e+001,1.4167037852849688e+002,9.0756248217620836e+001,5.1351322568308149e+001,9.0378002106989484e+001,1.7261016673416975e+001,1.6321425768244733e+001,-2.5912012888396418e+001,1.5882553691568608e+001,-2.6750984970329768e+001,2.3690546048818120e+000,2.2769083407326165e+000,2.7502402566269191e+000,5.0271485973595356e+000,2.1220062158973878e+000,1.5234332766145721e-002,0.0000000000000000e+000,2.7368797017929126e+001,4.9999803402202360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666872366227e+002,5.6723746757512208e+002,4.1777845445756412e+002,2.3724936277731663e+002,2.8858737784940979e+002,4.3726118150164234e+002
4.7700000000000009e+003,1.4518441320551579e+001,-2.8659702130295528e+001,9.1000105603142103e+001,1.4167038257602417e+002,9.0756245252046241e+001,5.1351327058716208e+001,9.0377998982726155e+001,1.7261024869023061e+001,1.6321425671894101e+001,-2.5912013070754426e+001,1.5882553475900329e+001,-2.6750985386773124e+001,2.3690548136386322e+000,2.2769084218424069e+000,2.7502406901433125e+000,5.0271491119857199e+000,2.1220062461385263e+000,1.5234335053084858e-002,0.0000000000000000e+000,2.7368801440971083e+001,4.9999808629917879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666891505361e+002,5.6723747405047072e+002,4.1777847804517103e+002,2.3724938500895047e+002,2.8858739426312820e+002,4.3726118418196648e+002
4.7800000000000009e+003,1.4518440736436975e+001,-2.8659703079033989e+001,9.1000102793065352e+001,1.4167038651721424e+002,9.0756242364719370e+001,5.1351331431634435e+001,9.0377995940871727e+001,1.7261032849883179e+001,1.6321425578073853e+001,-2.5912013248323319e+001,1.5882553265899842e+001,-2.6750985792272303e+001,2.3690550064485310e+000,2.2769084907739403e+000,2.7502411001455256e+000,5.0271495909194659e+000,2.1220062755975033e+000,1.5234337212826491e-002,0.0000000000000000e+000,2.7368805748075545e+001,4.9999813720794236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666910204396e+002,5.6723748035552092e+002,4.1777850101397752e+002,2.3724940665797425e+002,2.8858741024896301e+002,4.3726118680135374e+002
4.7900000000000009e+003,1.4518440168073637e+001,-2.8659704002595959e+001,9.1000100059126424e+001,1.4167039035292601e+002,9.0756239555613760e+001,5.1351335686818345e+001,9.0377992981406678e+001,1.7261040615448337e+001,1.6321425486789483e+001,-2.5912013421092695e+001,1.5882553061566927e+001,-2.6750986186827731e+001,2.3690551972308249e+000,2.2769085608877311e+000,2.7502415027465075e+000,5.0271500636342381e+000,2.1220063042475519e+000,1.5234339334571006e-002,0.0000000000000000e+000,2.7368809939068058e+001,4.9999818674535447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666928351822e+002,5.6723748649133950e+002,4.1777852336316602e+002,2.3724942772293468e+002,2.8858742580426542e+002,4.3726118934766009e+002
4.8000000000000009e+003,1.4518439614832589e+001,-2.8659704901646506e+001,9.1000097398155788e+001,1.4167039408693785e+002,9.0756236821476378e+001,5.1351339828896130e+001,9.0377990100909685e+001,1.7261048174341340e+001,1.6321425397935545e+001,-2.5912013589262102e+001,1.5882552862671186e+001,-2.6750986570884265e+001,2.3690553756565746e+000,2.2769086221392074e+000,2.7502418861755364e+000,5.0271505083147439e+000,2.1220063321320586e+000,1.5234341352998872e-002,0.0000000000000000e+000,2.7368814018552484e+001,4.9999823496586316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666946009633e+002,5.6723749246421949e+002,4.1777854511753952e+002,2.3724944822723302e+002,2.8858744094508688e+002,4.3726119182542737e+002
4.8100000000000009e+003,1.4518439076307265e+001,-2.8659705776754834e+001,9.1000094808055394e+001,1.4167039772176719e+002,9.0756234160154278e+001,5.1351343860861220e+001,9.0377987297118395e+001,1.7261055532137902e+001,1.6321425311446298e+001,-2.5912013752955971e+001,1.5882552669066726e+001,-2.6750986944723678e+001,2.3690555617590512e+000,2.2769086937018952e+000,2.7502422738275318e+000,5.0271509675294270e+000,2.1220063592753853e+000,1.5234343397617140e-002,0.0000000000000000e+000,2.7368817989557897e+001,4.9999828190439018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666963200783e+002,5.6723749827834911e+002,4.1777856629326368e+002,2.3724946818604184e+002,2.8858745568297149e+002,4.3726119423704006e+002
4.8200000000000009e+003,1.4518438552104943e+001,-2.8659706628617954e+001,9.1000092286890919e+001,1.4167040125994248e+002,9.0756231569664436e+001,5.1351347785610812e+001,9.0377984567951884e+001,1.7261062694206771e+001,1.6321425227258462e+001,-2.5912013912294100e+001,1.5882552480612238e+001,-2.6750987308618761e+001,2.3690557402630970e+000,2.2769087608156080e+000,2.7502426480942592e+000,5.0271514089098677e+000,2.1220063856967646e+000,1.5234345370817725e-002,0.0000000000000000e+000,2.7368821854951136e+001,4.9999832759467324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666979931239e+002,5.6723750393784144e+002,4.1777858690572799e+002,2.3724948761390618e+002,2.8858747002858661e+002,4.3726119658417605e+002
4.8300000000000009e+003,1.4518438042575459e+001,-2.8659707455630155e+001,9.1000089835975743e+001,1.4167040470163721e+002,9.0756229051363491e+001,5.1351351600633279e+001,9.0377981914853066e+001,1.7261069655890083e+001,1.6321425145439548e+001,-2.5912014067148675e+001,1.5882552297436266e+001,-2.6750987662321307e+001,2.3690559100435724e+000,2.2769088224683771e+000,2.7502430075352033e+000,5.0271518300035805e+000,2.1220064113687886e+000,1.5234347264610277e-002,0.0000000000000000e+000,2.7368825612160151e+001,4.9999837200766763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666996309988e+002,5.6723750944222047e+002,4.1777860694249301e+002,2.3724950649825684e+002,2.8858748397665244e+002,4.3726119886540187e+002
4.8400000000000009e+003,1.4518437545658191e+001,-2.8659708264130103e+001,9.1000087446309692e+001,1.4167040805404866e+002,9.0756226595979399e+001,5.1351355320791754e+001,9.0377979328011207e+001,1.7261076444911339e+001,1.6321425065628357e+001,-2.5912014218203325e+001,1.5882552118781414e+001,-2.6750988007293842e+001,2.3690560804443459e+000,2.2769088872330094e+000,2.7502433636929235e+000,5.0271522509259334e+000,2.1220064364128639e+000,1.5234349142793261e-002,0.0000000000000000e+000,2.7368829276256861e+001,4.9999841531568904e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667012056655e+002,5.6723751480503040e+002,4.1777862648027906e+002,2.3724952491416786e+002,2.8858749756795834e+002,4.3726120107857628e+002
4.8500000000000009e+003,1.4518437062163356e+001,-2.8659709049913204e+001,9.1000085121022394e+001,1.4167041131714996e+002,9.0756224206747973e+001,5.1351358940930538e+001,9.0377976810867779e+001,1.7261083050897412e+001,1.6321424987981974e+001,-2.5912014365160758e+001,1.5882551944965613e+001,-2.6750988342922454e+001,2.3690562479650352e+000,2.2769089518983119e+000,2.7502437122501533e+000,5.0271526641484652e+000,2.1220064607865150e+000,1.5234350981334551e-002,0.0000000000000000e+000,2.7368832841507867e+001,4.9999845746007736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667027479833e+002,5.6723752002459673e+002,4.1777864549242736e+002,2.3724954283358682e+002,2.8858751079865027e+002,4.3726120324343276e+002
4.8600000000000009e+003,1.4518436592272945e+001,-2.8659709813079814e+001,9.1000082861026272e+001,1.4167041448918513e+002,9.0756221884608706e+001,5.1351362459253835e+001,9.0377974364416346e+001,1.7261089471088326e+001,1.6321424912522357e+001,-2.5912014507979421e+001,1.5882551776045888e+001,-2.6750988669097012e+001,2.3690563988009634e+000,2.2769090032437886e+000,2.7502440371037959e+000,5.0271530403475850e+000,2.1220064844770890e+000,1.5234352691147739e-002,0.0000000000000000e+000,2.7368836306527726e+001,4.9999849841839875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667042527206e+002,5.6723752509828626e+002,4.1777866397011786e+002,2.3724956024903318e+002,2.8858752366337063e+002,4.3726120535512825e+002
4.8700000000000009e+003,1.4518436133952406e+001,-2.8659710558196394e+001,9.1000080656885572e+001,1.4167041758214827e+002,9.0756219619854065e+001,5.1351365890671673e+001,9.0377971978411793e+001,1.7261095732953038e+001,1.6321424838918514e+001,-2.5912014647285730e+001,1.5882551611274771e+001,-2.6750988987260854e+001,2.3690565549589864e+000,2.2769090620112364e+000,2.7502443644338337e+000,5.0271534264450697e+000,2.1220065075787526e+000,1.5234354416956350e-002,0.0000000000000000e+000,2.7368839686106469e+001,4.9999853836514774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667057118633e+002,5.6723753004575269e+002,4.1777868199132121e+002,2.3724957723498713e+002,2.8858753620256834e+002,4.3726120740078420e+002
4.8800000000000009e+003,1.4518435688021007e+001,-2.8659711282307853e+001,9.1000078512110349e+001,1.4167042059088868e+002,9.0756217416100881e+001,5.1351369229583440e+001,9.0377969656680733e+001,1.7261101825839603e+001,1.6321424767306279e+001,-2.5912014782822638e+001,1.5882551450963238e+001,-2.6750989296813458e+001,2.3690567078446647e+000,2.2769091201096452e+000,2.7502446840743677e+000,5.0271538041840129e+000,2.1220065300832958e+000,1.5234356102478893e-002,0.0000000000000000e+000,2.7368842974459028e+001,4.9999857723563593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667071415356e+002,5.6723753485884197e+002,4.1777869952682863e+002,2.3724959376259778e+002,2.8858754840629547e+002,4.3726120940007968e+002
4.8900000000000009e+003,1.4518435253924798e+001,-2.8659711987160506e+001,9.1000076424371173e+001,1.4167042352066915e+002,9.0756215270952268e+001,5.1351372479772863e+001,9.0377967396690551e+001,1.7261107756820934e+001,1.6321424697592338e+001,-2.5912014914766729e+001,1.5882551294905163e+001,-2.6750989598152898e+001,2.3690568497606925e+000,2.2769091700243531e+000,2.7502449871756540e+000,5.0271541572000071e+000,2.1220065519777709e+000,1.5234357698654079e-002,0.0000000000000000e+000,2.7368846175435976e+001,4.9999861507257833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667085337429e+002,5.6723753954522385e+002,4.1777871659625811e+002,2.3724960985100742e+002,2.8858756028699588e+002,4.3726121134682700e+002
4.9000000000000009e+003,1.4518434831378650e+001,-2.8659712674068004e+001,9.1000074392130600e+001,1.4167042637299892e+002,9.0756213182829271e+001,5.1351375643468486e+001,9.0377965196780309e+001,1.7261113530040120e+001,1.6321424629737127e+001,-2.5912015043192895e+001,1.5882551143003145e+001,-2.6750989891467214e+001,2.3690569919606466e+000,2.2769092224955738e+000,2.7502452868927194e+000,5.0271545093882928e+000,2.1220065732685427e+000,1.5234359278292106e-002,0.0000000000000000e+000,2.7368849291273648e+001,4.9999865190261119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667098795529e+002,5.6723754410755680e+002,4.1777873321158364e+002,2.3724962551148980e+002,2.8858757185133635e+002,4.3726121323959205e+002
4.9100000000000009e+003,1.4518434420073438e+001,-2.8659713342717822e+001,9.1000072413897371e+001,1.4167042914937110e+002,9.0756211150199476e+001,5.1351378723008281e+001,9.0377963055336480e+001,1.7261119149740807e+001,1.6321424563688200e+001,-2.5912015168200412e+001,1.5882550995142699e+001,-2.6750990176977496e+001,2.3690571368310906e+000,2.2769092797726067e+000,2.7502455861315958e+000,5.0271548659042029e+000,2.1220065939940347e+000,1.5234360857425466e-002,0.0000000000000000e+000,2.7368852324242880e+001,4.9999868775310176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667111893674e+002,5.6723754854845367e+002,4.1777874938506079e+002,2.3724964075553251e+002,2.8858758310780536e+002,4.3726121508185804e+002
4.9200000000000009e+003,1.4518434019707740e+001,-2.8659713993584376e+001,9.1000070488249762e+001,1.4167043185182087e+002,9.0756209171601171e+001,5.1351381720647339e+001,9.0377960970816801e+001,1.7261124620010435e+001,1.6321424499397381e+001,-2.5912015289880429e+001,1.5882550851215502e+001,-2.6750990454892900e+001,2.3690572716530678e+000,2.2769093295715823e+000,2.7502458702219577e+000,5.0271551997935404e+000,2.1220066141692384e+000,1.5234362354734883e-002,0.0000000000000000e+000,2.7368855276547663e+001,4.9999872265027875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667124643368e+002,5.6723755287115296e+002,4.1777876512846069e+002,2.3724965559423899e+002,2.8858759406450901e+002,4.3726121687419493e+002
4.9300000000000009e+003,1.4518433629989499e+001,-2.8659714627002046e+001,9.1000068613777856e+001,1.4167043448225542e+002,9.0756207245587021e+001,5.1351384638563729e+001,9.0377958941698225e+001,1.7261129944816560e+001,1.6321424436816301e+001,-2.5912015408324521e+001,1.5882550711116098e+001,-2.6750990725417040e+001,2.3690573837061248e+000,2.2769093596115337e+000,2.7502461244952685e+000,5.0271554841068022e+000,2.1220066338124663e+000,1.5234363688906112e-002,0.0000000000000000e+000,2.7368858150349979e+001,4.9999875661945509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667137070238e+002,5.6723755707873477e+002,4.1777878045325531e+002,2.3724967003835570e+002,2.8858760472992429e+002,4.3726121861961610e+002
4.9400000000000009e+003,1.4518433250635763e+001,-2.8659715243541456e+001,9.1000066789184075e+001,1.4167043704271856e+002,9.0756205370784471e+001,5.1351387478873448e+001,9.0377956966530078e+001,1.7261135128010324e+001,1.6321424375900985e+001,-2.5912015523615906e+001,1.5882550574742963e+001,-2.6750990988745968e+001,2.3690599995696289e+000,2.2769117981381903e+000,2.7502492821482862e+000,5.0271610802864766e+000,2.1220066529339601e+000,1.5234381107667748e-002,0.0000000000000000e+000,2.7368860947716428e+001,4.9999878968514452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667149170030e+002,5.6723756117438268e+002,4.1777879537048807e+002,2.3724968409835148e+002,2.8858761511142234e+002,4.3726122031750231e+002
4.9500000000000009e+003,1.4518432881371304e+001,-2.8659715843642971e+001,9.1000065013066163e+001,1.4167043953500524e+002,9.0756203545836826e+001,5.1351390243645199e+001,9.0377955043889585e+001,1.7261140173369483e+001,1.6321424316606336e+001,-2.5912015635839936e+001,1.5882550441996683e+001,-2.6750991245071617e+001,2.3690595889736445e+000,2.2769113299355683e+000,2.7502489231628933e+000,5.0271602530984616e+000,2.1220066715486858e+000,1.5234379048734528e-002,0.0000000000000000e+000,2.7368863670688370e+001,4.9999882187146341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667160953131e+002,5.6723756516103447e+002,4.1777880989101220e+002,2.3724969778444768e+002,2.8858762521673924e+002,4.3726122196983164e+002
4.9600000000000009e+003,1.4518432521926838e+001,-2.8659716427761680e+001,9.1000063284179163e+001,1.4167044196101494e+002,9.0756201769417046e+001,5.1351392934895159e+001,9.0377953172374617e+001,1.7261145084563339e+001,1.6321424258888975e+001,-2.5912015745078719e+001,1.5882550312780776e+001,-2.6750991494580347e+001,2.3690592991295825e+000,2.2769109797452001e+000,2.7502487012299528e+000,5.0271596809751529e+000,2.1220066896688423e+000,1.5234377750845749e-002,0.0000000000000000e+000,2.7368866321249357e+001,4.9999885320185228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667172425355e+002,5.6723756904166987e+002,4.1777882402539933e+002,2.3724971110660812e+002,2.8858763505332530e+002,4.3726122357814489e+002
4.9700000000000009e+003,1.4518432172041292e+001,-2.8659716996340677e+001,9.1000061601267262e+001,1.4167044432250481e+002,9.0756200040234688e+001,5.1351395554573344e+001,9.0377951350625651e+001,1.7261149865159837e+001,1.6321424202707124e+001,-2.5912015851411297e+001,1.5882550187001458e+001,-2.6750991737453205e+001,2.3690591375149803e+000,2.2769107547015808e+000,2.7502486251128779e+000,5.0271593798144583e+000,2.1220067073073094e+000,1.5234377262495597e-002,0.0000000000000000e+000,2.7368868901324106e+001,4.9999888369905648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667183593427e+002,5.6723757281910162e+002,4.1777883778390321e+002,2.3724972407450895e+002,2.8858764462833130e+002,4.3726122514340011e+002
4.9800000000000009e+003,1.4518431831460770e+001,-2.8659717549793328e+001,9.1000059963107844e+001,1.4167044662116814e+002,9.0756198357034449e+001,5.1351398104586053e+001,9.0377949577320521e+001,1.7261154518620344e+001,1.6321424148019787e+001,-2.5912015954915290e+001,1.5882550064567400e+001,-2.6750991973866547e+001,2.3690590333998340e+000,2.2769105867749255e+000,2.7502486127827859e+000,5.0271591995577118e+000,2.1220067244771190e+000,1.5234377129252571e-002,0.0000000000000000e+000,2.7368871412785609e+001,4.9999891338522104e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667194464884e+002,5.6723757649604750e+002,4.1777885117652829e+002,2.3724973669754868e+002,2.8858765394874297e+002,4.3726122666698001e+002
4.9900000000000009e+003,1.4518431499937462e+001,-2.8659718088524130e+001,9.1000058368512697e+001,1.4167044885872417e+002,9.0756196718595831e+001,5.1351400586785758e+001,9.0377947851172991e+001,1.7261159048335401e+001,1.6321424094787140e+001,-2.5912016055666072e+001,1.5882549945389593e+001,-2.6750992203992269e+001,2.3690589690380000e+000,2.2769104588601570e+000,2.7502486437155995e+000,5.0271591025757569e+000,2.1220067411902068e+000,1.5234377237382706e-002,0.0000000000000000e+000,2.7368873857459619e+001,4.9999894228193341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667205047748e+002,5.6723758007523816e+002,4.1777886421299826e+002,2.3724974898491183e+002,2.8858766302133455e+002,4.3726122815008733e+002
5.0000000000000009e+003,1.4518431177230990e+001,-2.8659718612936189e+001,9.1000056816321717e+001,1.4167045103676787e+002,9.0756195123727366e+001,5.1351403002975701e+001,9.0377946170928112e+001,1.7261163457598798e+001,1.6321424042970932e+001,-2.5912016153736033e+001,1.5882549829381647e+001,-2.6750992427997147e+001,2.3690588964100145e+000,2.2769103247574298e+000,2.7502486622425208e+000,5.0271589869999502e+000,2.1220067574588053e+000,1.5234377278475862e-002,0.0000000000000000e+000,2.7368876237121981e+001,4.9999897041018357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667215348247e+002,5.6723758355923519e+002,4.1777887690278396e+002,2.3724976094553020e+002,2.8858767185266913e+002,4.3726122959331315e+002
5.0100000000000009e+003,1.4518430863106838e+001,-2.8659719123395917e+001,9.1000055305408168e+001,1.4167045315686380e+002,9.0756193571270543e+001,5.1351405354908138e+001,9.0377944535365060e+001,1.7261167749597860e+001,1.6321423992533230e+001,-2.5912016249196938e+001,1.5882549716459156e+001,-2.6750992646044210e+001,2.3690588747212771e+000,2.2769102413227613e+000,2.7502487371708533e+000,5.0271589784936150e+000,2.1220067732951833e+000,1.5234377633627900e-002,0.0000000000000000e+000,2.7368878553499542e+001,4.9999899779039026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667225375358e+002,5.6723758695055108e+002,4.1777888925509819e+002,2.3724977258806493e+002,2.8858768044920134e+002,4.3726123099803613e+002
5.0200000000000009e+003,1.4518430557337691e+001,-2.8659719620269840e+001,9.1000053834678553e+001,1.4167045522058015e+002,9.0756192060102308e+001,5.1351407644288543e+001,9.0377942943301278e+001,1.7261171927449254e+001,1.6321423943437580e+001,-2.5912016342117852e+001,1.5882549606540437e+001,-2.6750992858291141e+001,2.3690588685721523e+000,2.2769101744881008e+000,2.7502488274767067e+000,5.0271590019648080e+000,2.1220067887104515e+000,1.5234378075553785e-002,0.0000000000000000e+000,2.7368880808270433e+001,4.9999902444237762e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667235136697e+002,5.6723759025167863e+002,4.1777890127888753e+002,2.3724978392095875e+002,2.8858768881719021e+002,4.3726123236523841e+002
5.0300000000000009e+003,1.4518430259699734e+001,-2.8659720103930113e+001,9.1000052403060877e+001,1.4167045722942231e+002,9.0756190589120990e+001,5.1351409872790839e+001,9.0377941393575384e+001,1.7261175994201608e+001,1.6321423895647641e+001,-2.5912016432567469e+001,1.5882549499545011e+001,-2.6750993064893350e+001,2.3690588930217737e+000,2.2769101386822506e+000,2.7502489507134764e+000,5.0271590893957274e+000,2.1220068037158430e+000,1.5234378701444021e-002,0.0000000000000000e+000,2.7368883003081919e+001,4.9999905038563156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667244638666e+002,5.6723759346502652e+002,4.1777891298293838e+002,2.3724979495249394e+002,2.8858769696272515e+002,4.3726123369625572e+002
5.0400000000000009e+003,1.4518429969977532e+001,-2.8659720574727857e+001,9.1000051009538907e+001,1.4167045918481779e+002,9.0756189157255207e+001,5.1351412042028869e+001,9.0377939885056747e+001,1.7261179952810380e+001,1.6321423849128891e+001,-2.5912016520611189e+001,1.5882549395395456e+001,-2.6750993266000336e+001,2.3690607203209137e+000,2.2769118371778685e+000,2.7502511643630645e+000,5.0271630015409325e+000,2.1220068183224750e+000,1.5234390908209864e-002,0.0000000000000000e+000,2.7368885139525162e+001,4.9999907563895192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667253887858e+002,5.6723759659287703e+002,4.1777892437574013e+002,2.3724980569066392e+002,2.8858770489168813e+002,4.3726123499206841e+002
5.0500000000000009e+003,1.4518429687960367e+001,-2.8659721033001148e+001,9.1000049653045593e+001,1.4167046108824115e+002,9.0756187763468390e+001,5.1351414153578162e+001,9.0377938416658068e+001,1.7261183806146221e+001,1.6321423803847431e+001,-2.5912016606313159e+001,1.5882549294015838e+001,-2.6750993461758753e+001,2.3690604424476627e+000,2.2769115139210476e+000,2.7502509316541945e+000,5.0271624455752422e+000,2.1220068325404502e+000,1.5234389565399546e-002,0.0000000000000000e+000,2.7368887219153805e+001,4.9999910022071219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667262891474e+002,5.6723759963759869e+002,4.1777893546556089e+002,2.3724981614327547e+002,2.8858771260978926e+002,4.3726123625353711e+002
5.0600000000000009e+003,1.4518429413442290e+001,-2.8659721479092781e+001,9.1000048332622995e+001,1.4167046294105160e+002,9.0756186406743112e+001,5.1351416208979458e+001,9.0377936987304864e+001,1.7261187557017649e+001,1.6321423759770234e+001,-2.5912016689735879e+001,1.5882549195332281e+001,-2.6750993652311223e+001,2.3690602353181718e+000,2.2769112601504431e+000,2.7502507786819264e+000,5.0271620388323690e+000,2.1220068463802511e+000,1.5234388665702508e-002,0.0000000000000000e+000,2.7368889243482784e+001,4.9999912414881635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667271655075e+002,5.6723760260135919e+002,4.1777894626049135e+002,2.3724982631794830e+002,2.8858772012266195e+002,4.3726123748152924e+002
5.0700000000000009e+003,1.4518429146225023e+001,-2.8659721913320311e+001,9.1000047047314652e+001,1.4167046474458471e+002,9.0756185086096906e+001,5.1351418209721601e+001,9.0377935595961929e+001,1.7261191208145931e+001,1.6321423716865471e+001,-2.5912016770939573e+001,1.5882549099273387e+001,-2.6750993837795590e+001,2.3690600660651557e+000,2.2769110442376364e+000,2.7502506673541567e+000,5.0271617115917930e+000,2.1220068598520423e+000,1.5234387998078091e-002,0.0000000000000000e+000,2.7368891213977349e+001,4.9999914744058742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667280185653e+002,5.6723760548629673e+002,4.1777895676835135e+002,2.3724983622205062e+002,2.8858772743573422e+002,4.3726123867688989e+002
5.0800000000000009e+003,1.4518428886113840e+001,-2.8659722336010560e+001,9.1000045796185518e+001,1.4167046650013901e+002,9.0756183800569019e+001,5.1351420157258644e+001,9.0377934241617368e+001,1.7261194762180878e+001,1.6321423675101911e+001,-2.5912016849983388e+001,1.5882549005769146e+001,-2.6750994018347086e+001,2.3690599522806939e+000,2.2769108830516447e+000,2.7502506181558317e+000,5.0271615012074768e+000,2.1220068729657218e+000,1.5234387675960017e-002,0.0000000000000000e+000,2.7368893132071605e+001,4.9999917011296702e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667288488498e+002,5.6723760829449600e+002,4.1777896699678058e+002,2.3724984586277210e+002,2.8858773455434095e+002,4.3726123984046376e+002
5.0900000000000009e+003,1.4518428632920013e+001,-2.8659722747447347e+001,9.1000044578327547e+001,1.4167046820901362e+002,9.0756182549226551e+001,5.1351422053007639e+001,9.0377932923288057e+001,1.7261198221705683e+001,1.6321423634449353e+001,-2.5912016926924451e+001,1.5882548914751656e+001,-2.6750994194096791e+001,2.3690598674082910e+000,2.2769107510315378e+000,2.7502506003175342e+000,5.0271613513490720e+000,2.1220068857308769e+000,1.5234387528872365e-002,0.0000000000000000e+000,2.7368894999159124e+001,4.9999919218243747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667296571643e+002,5.6723761102802200e+002,4.1777897695321502e+002,2.3724985524712531e+002,2.8858774148362141e+002,4.3726124097295963e+002
5.1000000000000009e+003,1.4518428387088434e+001,-2.8659723147887519e+001,9.1000043395622924e+001,1.4167046986660955e+002,9.0756181334008957e+001,5.1351423893706681e+001,9.0377931643029143e+001,1.7261201580774696e+001,1.6321423594974501e+001,-2.5912017001636542e+001,1.5882548826392838e+001,-2.6750994364712767e+001,2.3690598178956765e+000,2.2769106544399507e+000,2.7502506212124316e+000,5.0271612756523822e+000,2.1220068981279550e+000,1.5234387597700447e-002,0.0000000000000000e+000,2.7368896812002674e+001,4.9999921361138036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667304308073e+002,5.6723761368025396e+002,4.1777898662105804e+002,2.3724986435902710e+002,2.8858774821503562e+002,4.3726124208231352e+002
5.1100000000000009e+003,1.4518428147163981e+001,-2.8659723537555550e+001,9.1000042241821859e+001,1.4167047148692160e+002,9.0756180148422800e+001,5.1351425690077519e+001,9.0377930393963965e+001,1.7261204859026975e+001,1.6321423556454228e+001,-2.5912017074541950e+001,1.5882548740143195e+001,-2.6750994531256055e+001,2.3690635283145469e+000,2.2769141727382269e+000,2.7502550050845667e+000,5.0271691778227936e+000,2.1220069102154202e+000,1.5234411835467088e-002,0.0000000000000000e+000,2.7368898581287908e+001,4.9999923452325106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667311991586e+002,5.6723761627162128e+002,4.1777899605516075e+002,2.3724987325163221e+002,2.8858775478260861e+002,4.3726124315348102e+002
5.1200000000000009e+003,1.4518427913617902e+001,-2.8659723916763625e+001,9.1000041118521565e+001,1.4167047306357205e+002,9.0756178994263436e+001,5.1351427438683231e+001,9.0377929178017254e+001,1.7261208050062578e+001,1.6321423518960692e+001,-2.5912017145504109e+001,1.5882548656185664e+001,-2.6750994693373372e+001,2.3690616023142459e+000,2.2769122751277333e+000,2.7502528436048164e+000,5.0271651187325492e+000,2.1220069219904216e+000,1.5234399817931385e-002,0.0000000000000000e+000,2.7368900303468365e+001,4.9999925487991106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667319482508e+002,5.6723761879346955e+002,4.1777900523865571e+002,2.3724988190767425e+002,2.8858776117264534e+002,4.3726124419312271e+002
5.1300000000000009e+003,1.4518427686294443e+001,-2.8659724285302985e+001,9.1000040025023210e+001,1.4167047459717338e+002,9.0756177870708456e+001,5.1351429140793016e+001,9.0377927994318497e+001,1.7261211156170646e+001,1.6321423482460020e+001,-2.5912017214587109e+001,1.5882548574463810e+001,-2.6750994851173743e+001,2.3690609865702283e+000,2.2769116380564727e+000,2.7502522012755288e+000,5.0271638393320011e+000,2.1220069334770484e+000,1.5234396216533186e-002,0.0000000000000000e+000,2.7368901979807731e+001,4.9999927469545639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667326838956e+002,5.6723762124691837e+002,4.1777901417816918e+002,2.3724989033335234e+002,2.8858776739266750e+002,4.3726124521224364e+002
5.1400000000000009e+003,1.4518427465000736e+001,-2.8659724644329742e+001,9.1000038960640822e+001,1.4167047609062945e+002,9.0756176777063303e+001,5.1351430797663852e+001,9.0377926842128190e+001,1.7261214179737181e+001,1.6321423446925632e+001,-2.5912017281841287e+001,1.5882548494911552e+001,-2.6750995004784727e+001,2.3690607993269110e+000,2.2769114140160536e+000,2.7502520544428166e+000,5.0271634684588697e+000,2.1220069446453924e+000,1.5234395360990603e-002,0.0000000000000000e+000,2.7368903611612438e+001,4.9999929398405982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667333970299e+002,5.6723762363588378e+002,4.1777902287996909e+002,2.3724989853512315e+002,2.8858777344979160e+002,4.3726124620534188e+002
5.1500000000000009e+003,1.4518427249597581e+001,-2.8659724994656187e+001,9.1000037924579459e+001,1.4167047754489158e+002,9.0756175712519166e+001,5.1351432410453413e+001,9.0377925720596451e+001,1.7261217122874200e+001,1.6321423412339563e+001,-2.5912017347300605e+001,1.5882548417480510e+001,-2.6750995154299773e+001,2.3690605044274875e+000,2.2769110876612948e+000,2.7502517807193145e+000,5.0271628683806089e+000,2.1220069554937284e+000,1.5234393803692734e-002,0.0000000000000000e+000,2.7368905200011568e+001,4.9999931275927963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667340812279e+002,5.6723762596195093e+002,4.1777903135023860e+002,2.3724990651872292e+002,2.8858777934526864e+002,4.3726124717101789e+002
5.1600000000000009e+003,1.4518427039926687e+001,-2.8659725335718491e+001,9.1000036916064644e+001,1.4167047896034501e+002,9.0756174676276373e+001,5.1351433980339493e+001,9.0377924628881502e+001,1.7261219987737718e+001,1.6321423378675199e+001,-2.5912017411015484e+001,1.5882548342110567e+001,-2.6750995299834926e+001,2.3690603868725804e+000,2.2769109328940074e+000,2.7502517110525750e+000,5.0271626439465820e+000,2.1220069660541614e+000,1.5234393377813980e-002,0.0000000000000000e+000,2.7368906746162622e+001,4.9999933103513513e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667347465677e+002,5.6723762822599770e+002,4.1777903959522894e+002,2.3724991428999704e+002,2.8858778508333222e+002,4.3726124811019122e+002
5.1700000000000009e+003,1.4518426835832599e+001,-2.8659725667558718e+001,9.1000035934361705e+001,1.4167048033798108e+002,9.0756173667581820e+001,5.1351435508474935e+001,9.0377923566189580e+001,1.7261222776411898e+001,1.6321423345906677e+001,-2.5912017473034837e+001,1.5882548268745136e+001,-2.6750995441499526e+001,2.3690603255052389e+000,2.2769108332434764e+000,2.7502517048462995e+000,5.0271625380897760e+000,2.1220069763388802e+000,1.5234393304521742e-002,0.0000000000000000e+000,2.7368908251195023e+001,4.9999934882499531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667353959611e+002,5.6723763042962401e+002,4.1777904762096938e+002,2.3724992185460272e+002,2.8858779066868021e+002,4.3726124902413557e+002
5.1800000000000009e+003,1.4518426637165838e+001,-2.8659725990477682e+001,9.1000034978760468e+001,1.4167048167889288e+002,9.0756172685706289e+001,5.1351436995970687e+001,9.0377922531752517e+001,1.7261225490937363e+001,1.6321423314009493e+001,-2.5912017533405020e+001,1.5882548197330403e+001,-2.6750995579397397e+001,2.3690602887403682e+000,2.2769107583222374e+000,2.7502517254761831e+000,5.0271624837984206e+000,2.1220069863529596e+000,1.5234393380918579e-002,0.0000000000000000e+000,2.7368909716205394e+001,4.9999936614180115e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667360291809e+002,5.6723763257454334e+002,4.1777905543328876e+002,2.3724992921806739e+002,2.8858779610554529e+002,4.3726124991380880e+002
5.1900000000000009e+003,1.4518426443781529e+001,-2.8659726304763353e+001,9.1000034048565766e+001,1.4167048298412675e+002,9.0756171729935744e+001,5.1351438443918767e+001,9.0377921524817836e+001,1.7261228133289762e+001,1.6321423282960531e+001,-2.5912017592169860e+001,1.5882548127814566e+001,-2.6750995713628612e+001,2.3690602702222301e+000,2.2769107019915453e+000,2.7502517656073762e+000,5.0271624675989219e+000,2.1220069961020234e+000,1.5234393566345523e-002,0.0000000000000000e+000,2.7368911142263244e+001,4.9999938299817757e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667366461372e+002,5.6723763466240280e+002,4.1777906303789814e+002,2.3724993638575560e+002,2.8858780139792185e+002,4.3726125077996664e+002
5.2000000000000009e+003,1.4518426255539568e+001,-2.8659726610674824e+001,9.1000033143106279e+001,1.4167048425462571e+002,9.0756170799580318e+001,5.1351439853360091e+001,9.0377920544659091e+001,1.7261230705375795e+001,1.6321423252737119e+001,-2.5912017649372217e+001,1.5882548060147286e+001,-2.6750995844290401e+001,2.3690602673799206e+000,2.2769106617519936e+000,2.7502518222987287e+000,5.0271624840507219e+000,2.1220070055923688e+000,1.5234393844484507e-002,0.0000000000000000e+000,2.7368912530398404e+001,4.9999939940628451e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667372468419e+002,5.6723763669471043e+002,4.1777907044027876e+002,2.3724994336283774e+002,2.8858780654956763e+002,4.3726125162324473e+002
5.2100000000000009e+003,1.4518426072303910e+001,-2.8659726908427245e+001,9.1000032261746981e+001,1.4167048549134375e+002,9.0756169893969144e+001,5.1351441225320741e+001,9.0377919590567430e+001,1.7261233209063960e+001,1.6321423223317186e+001,-2.5912017705053842e+001,1.5882547994279472e+001,-2.6750995971477465e+001,2.3690614734885602e+000,2.2769117844367237e+000,2.7502532808713638e+000,5.0271650653080879e+000,2.1220070148307881e+000,1.5234401888981288e-002,0.0000000000000000e+000,2.7368913881618255e+001,4.9999941537805341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667378318863e+002,5.6723763867296748e+002,4.1777907764579879e+002,2.3724995015438330e+002,2.8858781156423379e+002,4.3726125244450367e+002
5.2200000000000009e+003,1.4518425893940231e+001,-2.8659727198273686e+001,9.1000031403795660e+001,1.4167048669515117e+002,9.0756169012431428e+001,5.1351442560799569e+001,9.0377918661840042e+001,1.7261235646178818e+001,1.6321423194679141e+001,-2.5912017759255662e+001,1.5882547930163277e+001,-2.6750996095282289e+001,2.3690612508293665e+000,2.2769115348991926e+000,2.7502530792292603e+000,5.0271646141284529e+000,2.1220070238236901e+000,1.5234400738024586e-002,0.0000000000000000e+000,2.7368915196910280e+001,4.9999943092516389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667384012158e+002,5.6723764059860537e+002,4.1777908465973650e+002,2.3724995676534451e+002,2.8858781644559042e+002,4.3726125324453847e+002
5.2300000000000009e+003,1.4518425720320561e+001,-2.8659727480422589e+001,9.1000030568663973e+001,1.4167048786693886e+002,9.0756168154341267e+001,5.1351443860759844e+001,9.0377917757815212e+001,1.7261238018471772e+001,1.6321423166803900e+001,-2.5912017812013744e+001,1.5882547867752310e+001,-2.6750996215794402e+001,2.3690610096485161e+000,2.2769112685054256e+000,2.7502528545732061e+000,5.0271641230786317e+000,2.1220070325772165e+000,1.5234399460491517e-002,0.0000000000000000e+000,2.7368916477219159e+001,4.9999944605873793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667389552891e+002,5.6723764247302427e+002,4.1777909148712513e+002,2.3724996320047109e+002,2.8858782119689420e+002,4.3726125402196067e+002
5.2400000000000009e+003,1.4518425551318259e+001,-2.8659727755058213e+001,9.1000029755747605e+001,1.4167048900757999e+002,9.0756167319075416e+001,5.1351445126148235e+001,9.0377916877836356e+001,1.7261240327673875e+001,1.6321423139670760e+001,-2.5912017863367282e+001,1.5882547807001119e+001,-2.6750996333101597e+001,2.3690608709999190e+000,2.2769111015758967e+000,2.7502527474754235e+000,5.0271638490513197e+000,2.1220070410978864e+000,1.5234398835026357e-002,0.0000000000000000e+000,2.7368917723477523e+001,4.9999946078981850e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667394947144e+002,5.6723764429761059e+002,4.1777909813293303e+002,2.3724996946445248e+002,2.8858782582171546e+002,4.3726125477784819e+002
