#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518425387231714e+001,-2.8659728020878362e+001,9.1000028966343677e+001,1.4167049011656093e+002,9.0756166507981533e+001,5.1351446354740744e+001,9.0377916023331011e+001,1.7261242569717183e+001,1.6321423113337428e+001,-2.5912017913207080e+001,1.5882547748014922e+001,-2.6750996447000659e+001,2.3690601386798504e+000,2.2769103650548987e+000,2.7502519496007762e+000,5.0271623146556745e+000,2.1220070493681269e+000,1.5234394384071884e-002,0.0000000000000000e+000,2.7368918933472116e+001,4.9999947509272658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667400280375e+002,5.6723764607105545e+002,4.1777910458577713e+002,2.3724997554627524e+002,2.8858783031391425e+002,4.3726125550441293e+002
5.2600000000000009e+003,1.4518425227070217e+001,-2.8659728281127116e+001,9.1000028196046230e+001,1.4167049119673686e+002,9.0756165716480169e+001,5.1351447553734886e+001,9.0377915189456374e+001,1.7261244757929262e+001,1.6321423087617667e+001,-2.5912017961885567e+001,1.5882547690432492e+001,-2.6750996558189144e+001,2.3690616076719970e+000,2.2769117450045480e+000,2.7502537060105925e+000,5.0271654510151400e+000,2.1220070574505567e+000,1.5234404082800065e-002,0.0000000000000000e+000,2.7368920114433195e+001,4.9999948905108852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667405394918e+002,5.6723764779916974e+002,4.1777911088303102e+002,2.3724998148205356e+002,2.8858783469188688e+002,4.3726125621620599e+002
5.2700000000000009e+003,1.4518425071184852e+001,-2.8659728534600788e+001,9.1000027446204427e+001,1.4167049224841264e+002,9.0756164946025223e+001,5.1351448720996245e+001,9.0377914377758842e+001,1.7261246887938512e+001,1.6321423062585513e+001,-2.5912018009262681e+001,1.5882547634398957e+001,-2.6750996666386783e+001,2.3690613815256216e+000,2.2769114965882364e+000,2.7502534931685831e+000,5.0271649897568196e+000,2.1220070653126935e+000,1.5234402874068577e-002,0.0000000000000000e+000,2.7368921263966570e+001,4.9999950264003814e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667410352881e+002,5.6723764948161943e+002,4.1777911701337882e+002,2.3724998725995997e+002,2.8858783895841486e+002,4.3726125691964455e+002
5.2800000000000009e+003,1.4518424919449483e+001,-2.8659728781427361e+001,9.1000026716375700e+001,1.4167049327236339e+002,9.0756164196132559e+001,5.1351449857185059e+001,9.0377913587721039e+001,1.7261248961278568e+001,1.6321423038222015e+001,-2.5912018055374261e+001,1.5882547579858670e+001,-2.6750996771701068e+001,2.3690611568387516e+000,2.2769112504017448e+000,2.7502532806869855e+000,5.0271645310887303e+000,2.1220070729608862e+000,1.5234401668142817e-002,0.0000000000000000e+000,2.7368922382947289e+001,4.9999951586657687e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667415167189e+002,5.6723765111958619e+002,4.1777912298040286e+002,2.3724999288413298e+002,2.8858784311254124e+002,4.3726125760378972e+002
5.2900000000000009e+003,1.4518424771748583e+001,-2.8659729021656062e+001,9.1000026005963875e+001,1.4167049426918857e+002,9.0756163466189349e+001,5.1351450963120499e+001,9.0377912818700125e+001,1.7261250979468116e+001,1.6321423014509573e+001,-2.5912018100253619e+001,1.5882547526767404e+001,-2.6750996874217350e+001,2.3690609764553079e+000,2.2769110476019740e+000,2.7502531183474459e+000,5.0271641659494204e+000,2.1220070804050311e+000,1.5234400740746496e-002,0.0000000000000000e+000,2.7368923472164965e+001,4.9999952874100870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667419857624e+002,5.6723765271411798e+002,4.1777912878858785e+002,2.3724999835869727e+002,2.8858784715535842e+002,4.3726125826566988e+002
5.3000000000000009e+003,1.4518424627974495e+001,-2.8659729255398219e+001,9.1000025314420228e+001,1.4167049523953261e+002,9.0756162755631649e+001,5.1351452039630487e+001,9.0377912070103335e+001,1.7261252943991394e+001,1.6321422991428371e+001,-2.5912018143938269e+001,1.5882547475086559e+001,-2.6750996974010206e+001,2.3690609084520799e+000,2.2769109535956824e+000,2.7502530852202880e+000,5.0271640388159700e+000,2.1220070876525785e+000,1.5234400529841988e-002,0.0000000000000000e+000,2.7368924532408585e+001,4.9999954127313231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667424434678e+002,5.6723765426629302e+002,4.1777913444232337e+002,2.3725000368769079e+002,2.8858785109017407e+002,4.3726125890837943e+002
5.3100000000000009e+003,1.4518424488022998e+001,-2.8659729482877196e+001,9.1000024641248615e+001,1.4167049618407515e+002,9.0756162063950882e+001,5.1351453087506741e+001,9.0377911341394920e+001,1.7261254856270966e+001,1.6321422968960910e+001,-2.5912018186461324e+001,1.5882547424779359e+001,-2.6750997071150607e+001,2.3690608644923765e+000,2.2769108834601783e+000,2.7502530787883255e+000,5.0271639622485038e+000,2.1220070947082590e+000,1.5234400467536040e-002,0.0000000000000000e+000,2.7368925564450649e+001,4.9999955347206708e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667428895920e+002,5.6723765577720371e+002,4.1777913994573441e+002,2.3725000887497021e+002,2.8858785492024384e+002,4.3726125953364277e+002
5.3200000000000009e+003,1.4518424351794271e+001,-2.8659729704220950e+001,9.1000023985964930e+001,1.4167049710342343e+002,9.0756161390649908e+001,5.1351454107514940e+001,9.0377910632050700e+001,1.7261256717696654e+001,1.6321422947091051e+001,-2.5912018227853309e+001,1.5882547375810068e+001,-2.6750997165707616e+001,2.3690608483228162e+000,2.2769108407770196e+000,2.7502531034363322e+000,5.0271639442133518e+000,2.1220071015788169e+000,1.5234400578098120e-002,0.0000000000000000e+000,2.7368926569045470e+001,4.9999956534664136e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667433247989e+002,5.6723765724784857e+002,4.1777914530282055e+002,2.3725001392431003e+002,2.8858785864847363e+002,4.3726126014236468e+002
5.3300000000000009e+003,1.4518424219185906e+001,-2.8659729919767386e+001,9.1000023348090195e+001,1.4167049799835991e+002,9.0756160735237032e+001,5.1351455100401665e+001,9.0377909941553185e+001,1.7261258529626559e+001,1.6321422925801990e+001,-2.5912018268146056e+001,1.5882547328142602e+001,-2.6750997257750839e+001,2.3690608384698364e+000,2.2769108048840163e+000,2.7502531342600980e+000,5.0271639391441143e+000,2.1220071082645275e+000,1.5234400723557237e-002,0.0000000000000000e+000,2.7368927546924624e+001,4.9999957690548456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667437474633e+002,5.6723765867943791e+002,4.1777915051749972e+002,2.3725001883939370e+002,2.8858786227783713e+002,4.3726126073511790e+002
5.3400000000000009e+003,1.4518424090104483e+001,-2.8659730129548535e+001,9.1000022727200843e+001,1.4167049886962656e+002,9.0756160097275753e+001,5.1351456066882520e+001,9.0377909269440181e+001,1.7261260293375358e+001,1.6321422905079725e+001,-2.5912018307366054e+001,1.5882547281742285e+001,-2.6750997347347266e+001,2.3690608361607453e+000,2.2769107769452450e+000,2.7502531727144079e+000,5.0271639496596530e+000,2.1220071147715136e+000,1.5234400911960849e-002,0.0000000000000000e+000,2.7368928498803200e+001,4.9999958815685488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667441592688e+002,5.6723766007310394e+002,4.1777915559344342e+002,2.3725002362376247e+002,2.8858786581054210e+002,4.3726126131146020e+002
5.3500000000000009e+003,1.4518423964455975e+001,-2.8659730333723473e+001,9.1000022122814343e+001,1.4167049971767460e+002,9.0756159476271080e+001,5.1351457007665431e+001,9.0377908615191956e+001,1.7261262010219639e+001,1.6321422884908600e+001,-2.5912018345542947e+001,1.5882547236576070e+001,-2.6750997434560730e+001,2.3690608464049943e+000,2.2769107617557336e+000,2.7502532246503799e+000,5.0271639864061139e+000,2.1220071211065523e+000,1.5234401175695212e-002,0.0000000000000000e+000,2.7368929425366673e+001,4.9999959910910377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667445604248e+002,5.6723766142965292e+002,4.1777916053443619e+002,2.3725002828090842e+002,2.8858786924920264e+002,4.3726126187257091e+002
5.3600000000000009e+003,1.4518423842148593e+001,-2.8659730532470121e+001,9.1000021534497463e+001,1.4167050054315609e+002,9.0756158871778013e+001,5.1351457923433600e+001,9.0377907978339294e+001,1.7261263681412800e+001,1.6321422865273590e+001,-2.5912018382705156e+001,1.5882547192610948e+001,-2.6750997519454955e+001,2.3690608515116915e+000,2.2769107422941341e+000,2.7502532695578825e+000,5.0271640118520171e+000,2.1220071272733230e+000,1.5234401401133236e-002,0.0000000000000000e+000,2.7368930327291025e+001,4.9999960977011938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667449509118e+002,5.6723766275011076e+002,4.1777916534405171e+002,2.3725003281421692e+002,2.8858787259647511e+002,4.3726126241905530e+002
5.3700000000000009e+003,1.4518423723094044e+001,-2.8659730725929023e+001,9.1000020961823935e+001,1.4167050134667755e+002,9.0756158283358545e+001,5.1351458814847206e+001,9.0377907358420913e+001,1.7261265308157931e+001,1.6321422846160662e+001,-2.5912018418879228e+001,1.5882547149815142e+001,-2.6750997602091275e+001,2.3690608665872377e+000,2.2769107330616820e+000,2.7502533250020904e+000,5.0271640580637724e+000,2.1220071332762669e+000,1.5234401685555897e-002,0.0000000000000000e+000,2.7368931205230581e+001,4.9999962014760513e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667453310391e+002,5.6723766403544437e+002,4.1777917002576652e+002,2.3725003722695948e+002,2.8858787585476875e+002,4.3726126295116359e+002
5.3800000000000009e+003,1.4518423607205305e+001,-2.8659730914247348e+001,9.1000020404382724e+001,1.4167050212883572e+002,9.0756157710589903e+001,5.1351459682557220e+001,9.0377906754991045e+001,1.7261266891646244e+001,1.6321422827556059e+001,-2.5912018454091253e+001,1.5882547108157418e+001,-2.6750997682530027e+001,2.3690608840330230e+000,2.2769107267381061e+000,2.7502533821886019e+000,5.0271641089267085e+000,2.1220071391194493e+000,1.5234401980234019e-002,0.0000000000000000e+000,2.7368932059822555e+001,4.9999963024911949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667457010084e+002,5.6723766528660144e+002,4.1777917458297554e+002,2.3725004152235803e+002,2.8858787902643036e+002,4.3726126346916243e+002
5.3900000000000009e+003,1.4518423494398506e+001,-2.8659731097565185e+001,9.1000019861762937e+001,1.4167050289018079e+002,9.0756157153050310e+001,5.1351460527190909e+001,9.0377906167605360e+001,1.7261268433028079e+001,1.6321422809446201e+001,-2.5912018488366868e+001,1.5882547067607465e+001,-2.6750997760829762e+001,2.3690609038193027e+000,2.2769107232779104e+000,2.7502534411101176e+000,5.0271641643880276e+000,2.1220071448072271e+000,1.5234402285110638e-002,0.0000000000000000e+000,2.7368932891689667e+001,4.9999964008200379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667460610512e+002,5.6723766650447203e+002,4.1777917901899633e+002,2.3725004570353431e+002,2.8858788211371888e+002,4.3726126397335355e+002
5.4000000000000009e+003,1.4518423384591477e+001,-2.8659731276003356e+001,9.1000019333575196e+001,1.4167050363128590e+002,9.0756156610339588e+001,5.1351461349365195e+001,9.0377905595842591e+001,1.7261269933416031e+001,1.6321422791818009e+001,-2.5912018521730886e+001,1.5882547028135965e+001,-2.6750997837047038e+001,2.3690609233945774e+000,2.2769107202127126e+000,2.7502534988306273e+000,5.0271642190433399e+000,2.1220071503437836e+000,1.5234402583906542e-002,0.0000000000000000e+000,2.7368933701434969e+001,4.9999964965339871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667464115841e+002,5.6723766768996256e+002,4.1777918333705355e+002,2.3725004977352509e+002,2.8858788511894130e+002,4.3726126446413696e+002
5.4100000000000009e+003,1.4518423277996646e+001,-2.8659731450208227e+001,9.1000018820573175e+001,1.4167050434909601e+002,9.0756156083237400e+001,5.1351462147569407e+001,9.0377905040535808e+001,1.7261271390063655e+001,1.6321422774700995e+001,-2.5912018554127400e+001,1.5882546989831345e+001,-2.6750997911011126e+001,2.3690609667845912e+000,2.2769107406524105e+000,2.7502535832051751e+000,5.0271643238575852e+000,2.1220071557215792e+000,1.5234403030914240e-002,0.0000000000000000e+000,2.7368934487544777e+001,4.9999965894607499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667467404455e+002,5.6723766883893381e+002,4.1777918752975387e+002,2.3725005372488772e+002,2.8858788803995793e+002,4.3726126495050755e+002
5.4200000000000009e+003,1.4518423173945370e+001,-2.8659731619270644e+001,9.1000018320255208e+001,1.4167050505222721e+002,9.0756155569158722e+001,5.1351462926638362e+001,9.0377904498927307e+001,1.7261272811862341e+001,1.6321422757998938e+001,-2.5912018585738537e+001,1.5882546952428246e+001,-2.6750997983234441e+001,2.3690609783000021e+000,2.2769107309931029e+000,2.7502536297047757e+000,5.0271643606978786e+000,2.1220071609576241e+000,1.5234403268703308e-002,0.0000000000000000e+000,2.7368935254913140e+001,4.9999966801483424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667470728681e+002,5.6723766996325617e+002,4.1777919162097288e+002,2.3725005758165409e+002,2.8858789088981371e+002,4.3726126541377801e+002
5.4300000000000009e+003,1.4518423073075075e+001,-2.8659731782197355e+001,9.1000017835105865e+001,1.4167050573386058e+002,9.0756155070669152e+001,5.1351463681803978e+001,9.0377903973752865e+001,1.7261274189950825e+001,1.6321422741803563e+001,-2.5912018616390725e+001,1.5882546916157006e+001,-2.6750998053272212e+001,2.3690609719922260e+000,2.2769107048509669e+000,2.7502536545253835e+000,5.0271643593763500e+000,2.1220071660497757e+000,1.5234403386957656e-002,0.0000000000000000e+000,2.7368935998632480e+001,4.9999967680674956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667474062956e+002,5.6723767105327204e+002,4.1777919558712705e+002,2.3725006131988644e+002,2.8858789364540064e+002,4.3726126586093250e+002
5.4400000000000009e+003,1.4518422974877335e+001,-2.8659731941849287e+001,9.1000017362757376e+001,1.4167050639637205e+002,9.0756154585332339e+001,5.1351464417095372e+001,9.0377903462434702e+001,1.7261275531741830e+001,1.6321422726038069e+001,-2.5912018646229285e+001,1.5882546880860602e+001,-2.6750998121427614e+001,2.3690610296876531e+000,2.2769107407342948e+000,2.7502537528069158e+000,5.0271644935412105e+000,2.1220071710031094e+000,1.5234403912638646e-002,0.0000000000000000e+000,2.7368936722789158e+001,4.9999968536662891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667477188441e+002,5.6723767211313316e+002,4.1777919944881432e+002,2.3725006495965508e+002,2.8858789633356014e+002,4.3726126630230760e+002
5.4500000000000009e+003,1.4518422878885209e+001,-2.8659732097830954e+001,9.1000016901058544e+001,1.4167050704434479e+002,9.0756154110937558e+001,5.1351465135848457e+001,9.0377902962642821e+001,1.7261276843375811e+001,1.6321422710627555e+001,-2.5912018675396013e+001,1.5882546846355236e+001,-2.6750998188055547e+001,2.3690610591479384e+000,2.2769107499228225e+000,2.7502538175975375e+000,5.0271645675203604e+000,2.1220071758422474e+000,1.5234404253235266e-002,0.0000000000000000e+000,2.7368937430673327e+001,4.9999969373387501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667480253534e+002,5.6723767314958775e+002,4.1777920322357903e+002,2.3725006851760733e+002,2.8858789896096789e+002,4.3726126673187230e+002
5.4600000000000009e+003,1.4518422785445008e+001,-2.8659732249669077e+001,9.1000016451618151e+001,1.4167050767505350e+002,9.0756153649138611e+001,5.1351465835477484e+001,9.0377902476121548e+001,1.7261278120134079e+001,1.6321422695627646e+001,-2.5912018703785606e+001,1.5882546812767218e+001,-2.6750998252912154e+001,2.3690610819326130e+000,2.2769107532039810e+000,2.7502538738256859e+000,5.0271646270296664e+000,2.1220071805530010e+000,1.5234404546888755e-002,0.0000000000000000e+000,2.7368938119731240e+001,4.9999970187863937e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667483236751e+002,5.6723767415844964e+002,4.1777920689797617e+002,2.3725007198095992e+002,2.8858790151833875e+002,4.3726126714915347e+002
5.4700000000000009e+003,1.4518422694489907e+001,-2.8659732397466115e+001,9.1000016014112148e+001,1.4167050828893360e+002,9.0756153199602466e+001,5.1351466516498817e+001,9.0377902002520756e+001,1.7261279362935795e+001,1.6321422681027009e+001,-2.5912018731419494e+001,1.5882546780072474e+001,-2.6750998316043905e+001,2.3690611144161866e+000,2.2769107663016541e+000,2.7502539405233866e+000,5.0271647068250402e+000,2.1220071851392048e+000,1.5234404899007030e-002,0.0000000000000000e+000,2.7368938790459595e+001,4.9999970980686612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667486141018e+002,5.6723767514042333e+002,4.1777921047469414e+002,2.3725007535221576e+002,2.8858790400781965e+002,4.3726126755490372e+002
5.4800000000000009e+003,1.4518422605953964e+001,-2.8659732541327173e+001,9.1000015588235669e+001,1.4167050888649709e+002,9.0756152762015745e+001,5.1351467179407337e+001,9.0377901541509132e+001,1.7261280572682381e+001,1.6321422666814900e+001,-2.5912018758318055e+001,1.5882546748247551e+001,-2.6750998377496046e+001,2.3690611452240948e+000,2.2769107782705809e+000,2.7502540045049395e+000,5.0271647827755199e+000,2.1220071896033690e+000,1.5234405236538661e-002,0.0000000000000000e+000,2.7368939443345027e+001,4.9999971752425381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667488968642e+002,5.6723767609629590e+002,4.1777921395629920e+002,2.3725007863379599e+002,2.8858790643138445e+002,4.3726126794975556e+002
5.4900000000000009e+003,1.4518422520154331e+001,-2.8659732680703144e+001,9.1000015175519479e+001,1.4167050946561324e+002,9.0756152337952315e+001,5.1351467821833978e+001,9.0377901094746022e+001,1.7261281745024064e+001,1.6321422653037249e+001,-2.5912018784394320e+001,1.5882546717404519e+001,-2.6750998437052232e+001,2.3690611555459116e+000,2.2769107710951850e+000,2.7502540438326726e+000,5.0271648149278576e+000,2.1220071939297105e+000,1.5234405438022087e-002,0.0000000000000000e+000,2.7368940076046101e+001,4.9999972500302079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667491713139e+002,5.6723767702265320e+002,4.1777921733032662e+002,2.3725008181391334e+002,2.8858790877808087e+002,4.3726126833645708e+002
5.5000000000000009e+003,1.4518422436257199e+001,-2.8659732816885935e+001,9.1000014771939377e+001,1.4167051003160446e+002,9.0756151923275169e+001,5.1351468450033963e+001,9.0377900657870910e+001,1.7261282891429005e+001,1.6321422639568507e+001,-2.5912018809885950e+001,1.5882546687246624e+001,-2.6750998495285472e+001,2.3690611904918910e+000,2.2769107879685229e+000,2.7502541111517163e+000,5.0271648991202387e+000,2.1220071981663091e+000,1.5234405794924626e-002,0.0000000000000000e+000,2.7368940694748574e+001,4.9999973231626655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667494408825e+002,5.6723767792813032e+002,4.1777922062964609e+002,2.3725008492367920e+002,2.8858791107424173e+002,4.3726126871238523e+002
5.5100000000000009e+003,1.4518422354586747e+001,-2.8659732949276446e+001,9.1000014379096896e+001,1.4167051058261637e+002,9.0756151519631359e+001,5.1351469061533805e+001,9.0377900232619538e+001,1.7261284007350923e+001,1.6321422626455540e+001,-2.5912018834704185e+001,1.5882546657888042e+001,-2.6750998551975272e+001,2.3690612136026989e+000,2.2769107939146407e+000,2.7502541640222469e+000,5.0271649579368880e+000,2.1220072022925636e+000,1.5234406072218126e-002,0.0000000000000000e+000,2.7368941297000674e+001,4.9999973943500891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667497053567e+002,5.6723767880961395e+002,4.1777922384123309e+002,2.3725008795075132e+002,2.8858791330972952e+002,4.3726126907921622e+002
5.5200000000000009e+003,1.4518422275088028e+001,-2.8659733078264509e+001,9.1000013996708972e+001,1.4167051111907750e+002,9.0756151126729506e+001,5.1351469656770803e+001,9.0377899818685023e+001,1.7261285093597110e+001,1.6321422613690885e+001,-2.5912018858863235e+001,1.5882546629310625e+001,-2.6750998607156674e+001,2.3690612425244479e+000,2.2769108058758167e+000,2.7502542229403399e+000,5.0271650288161567e+000,2.1220072063055913e+000,1.5234406383426520e-002,0.0000000000000000e+000,2.7368941883241291e+001,4.9999974636436832e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667499614232e+002,5.6723767966777723e+002,4.1777922696739085e+002,2.3725009089732146e+002,2.8858791548613482e+002,4.3726126943713069e+002
5.5300000000000009e+003,1.4518422198077069e+001,-2.8659733204086592e+001,9.1000013626259943e+001,1.4167051163934724e+002,9.0756150746093923e+001,5.1351470233380098e+001,9.0377899417673220e+001,1.7261286145887823e+001,1.6321422601331236e+001,-2.5912018882255722e+001,1.5882546601630972e+001,-2.6750998660604552e+001,2.3690612622534104e+000,2.2769108094781005e+000,2.7502542703571691e+000,5.0271650798352692e+000,2.1220072101696164e+000,1.5234406631403663e-002,0.0000000000000000e+000,2.7368942451144562e+001,4.9999975307719296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667501994238e+002,5.6723768049983050e+002,4.1777922999578806e+002,2.3725009375178806e+002,2.8858791759288346e+002,4.3726126977818387e+002
5.5400000000000009e+003,1.4518422122742242e+001,-2.8659733326503414e+001,9.1000013263883986e+001,1.4167051214780491e+002,9.0756150373753869e+001,5.1351470797448997e+001,9.0377899025401533e+001,1.7261287175267682e+001,1.6321422589237127e+001,-2.5912018905145629e+001,1.5882546574551208e+001,-2.6750998712894074e+001,2.3690612888537586e+000,2.2769108200333115e+000,2.7502543252468334e+000,5.0271651452801454e+000,2.1220072139680597e+000,1.5234406921091169e-002,0.0000000000000000e+000,2.7368943006685868e+001,4.9999975964383282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667504399601e+002,5.6723768131317013e+002,4.1777923295827827e+002,2.3725009654409578e+002,2.8858791965469652e+002,4.3726127011531713e+002
5.5500000000000009e+003,1.4518422049411171e+001,-2.8659733445664671e+001,9.1000012911143699e+001,1.4167051264273044e+002,9.0756150011314475e+001,5.1351471346513847e+001,9.0377898643560087e+001,1.7261288177262259e+001,1.6321422577464904e+001,-2.5912018927426345e+001,1.5882546548191778e+001,-2.6750998763792694e+001,2.3690613199399158e+000,2.2769108352990499e+000,2.7502543847058094e+000,5.0271652200048589e+000,2.1220072176655851e+000,1.5234407236470624e-002,0.0000000000000000e+000,2.7368943547451693e+001,4.9999976603583320e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667506740555e+002,5.6723768210486855e+002,4.1777923584197708e+002,2.3725009926213045e+002,2.8858792166168371e+002,4.3726127044336312e+002
5.5600000000000009e+003,1.4518421978180303e+001,-2.8659733557089169e+001,9.1000012567516890e+001,1.4167051313229808e+002,9.0756149658267333e+001,5.1351471880101712e+001,9.0377898271666027e+001,1.7261289150838763e+001,1.6321422566055830e+001,-2.5912018949019739e+001,1.5882546522587885e+001,-2.6750998813232371e+001,2.3690613429713419e+000,2.2769108432690954e+000,2.7502544340684851e+000,5.0271652773375806e+000,2.1220072212365646e+000,1.5234407496117038e-002,0.0000000000000000e+000,2.7368944072765316e+001,4.9999977224871998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667509514770e+002,5.6723768288521433e+002,4.1777923864644515e+002,2.3725010190322274e+002,2.8858792362600730e+002,4.3726127077169662e+002
5.5700000000000009e+003,1.4518421909337567e+001,-2.8659733673276293e+001,9.1000012236565709e+001,1.4167051358717481e+002,9.0756149318209225e+001,5.1351472395088820e+001,9.0377897913396623e+001,1.7261290091198191e+001,1.6321422554971807e+001,-2.5912018969997916e+001,1.5882546497842803e+001,-2.6750998861013755e+001,2.3690613591648590e+000,2.2769108450772340e+000,2.7502544749225954e+000,5.0271653199998294e+000,2.1220072247398458e+000,1.5234407709408227e-002,0.0000000000000000e+000,2.7368944580278423e+001,4.9999977824408404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667511213189e+002,5.6723768361639770e+002,4.1777924135145196e+002,2.3725010445404988e+002,2.8858792549737439e+002,4.3726127107611330e+002
5.5800000000000009e+003,1.4518421841672277e+001,-2.8659733783238323e+001,9.1000011911591386e+001,1.4167051404442714e+002,9.0756148984287591e+001,5.1351472901683962e+001,9.0377897561574542e+001,1.7261291015733093e+001,1.6321422544103193e+001,-2.5912018990568384e+001,1.5882546473511919e+001,-2.6750998907995353e+001,2.3690613834251879e+000,2.2769108549254597e+000,2.7502545246148817e+000,5.0271653795403415e+000,2.1220072281420026e+000,1.5234407971873155e-002,0.0000000000000000e+000,2.7368945079278603e+001,4.9999978414065652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667513372881e+002,5.6723768434735064e+002,4.1777924401089291e+002,2.3725010696187880e+002,2.8858792734794133e+002,4.3726127137615600e+002
5.5900000000000009e+003,1.4518421775819485e+001,-2.8659733890248361e+001,9.1000011595104525e+001,1.4167051448922911e+002,9.0756148659090627e+001,5.1351473394918173e+001,9.0377897218953635e+001,1.7261291915600395e+001,1.6321422533535909e+001,-2.5912019010568571e+001,1.5882546449842449e+001,-2.6750998953699792e+001,2.3690613982161999e+000,2.2769108560209563e+000,2.7502545627641144e+000,5.0271654187850707e+000,2.1220072314589684e+000,1.5234408170655607e-002,0.0000000000000000e+000,2.7368945564937349e+001,4.9999978988240514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667515475126e+002,5.6723768505859164e+002,4.1777924660039650e+002,2.3725010940282343e+002,2.8858792914965522e+002,4.3726127166924272e+002
5.6000000000000009e+003,1.4518421711716169e+001,-2.8659733994418673e+001,9.1000011286901881e+001,1.4167051492205644e+002,9.0756148342409304e+001,5.1351473874980968e+001,9.0377896885311571e+001,1.7261292791454878e+001,1.6321422523246536e+001,-2.5912019030042757e+001,1.5882546426800817e+001,-2.6750998998191903e+001,2.3690614274921442e+000,2.2769108713856543e+000,2.7502546171791629e+000,5.0271654885648172e+000,2.1220072346906198e+000,1.5234408459844535e-002,0.0000000000000000e+000,2.7368946037668252e+001,4.9999979547100054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667517521109e+002,5.6723768575080919e+002,4.1777924912117390e+002,2.3725011177866440e+002,2.8858793090366220e+002,4.3726127195562646e+002
5.6100000000000009e+003,1.4518421649316345e+001,-2.8659734095823723e+001,9.1000010986816690e+001,1.4167051534328107e+002,9.0756148034070719e+001,5.1351474342240863e+001,9.0377896560462958e+001,1.7261293644047271e+001,1.6321422513229663e+001,-2.5912019049001174e+001,1.5882546404371098e+001,-2.6750999041502439e+001,2.3690614460094253e+000,2.2769108767495192e+000,2.7502546585628678e+000,5.0271655353123865e+000,2.1220072378369141e+000,1.5234408677176832e-002,0.0000000000000000e+000,2.7368946497829484e+001,4.9999980091064060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667519512658e+002,5.6723768642454593e+002,4.1777925157497845e+002,2.3725011409141371e+002,2.8858793261126908e+002,4.3726127223476971e+002
5.6200000000000009e+003,1.4518421588576190e+001,-2.8659734194518876e+001,9.1000010694665448e+001,1.4167051575325843e+002,9.0756147733885840e+001,5.1351474797055232e+001,9.0377896244207307e+001,1.7261294473985458e+001,1.6321422503479319e+001,-2.5912019067455191e+001,1.5882546382537830e+001,-2.6750999083661270e+001,2.3690614625832875e+000,2.2769108805761018e+000,2.7502546971625832e+000,5.0271655777386854e+000,2.1220072408999178e+000,1.5234408879405982e-002,0.0000000000000000e+000,2.7368946945751759e+001,4.9999980620539645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667521452678e+002,5.6723768708033447e+002,4.1777925396357261e+002,2.3725011634272252e+002,2.8858793427351515e+002,4.3726127250639007e+002
5.6300000000000009e+003,1.4518421529451071e+001,-2.8659734290593292e+001,9.1000010410256337e+001,1.4167051615229889e+002,9.0756147441656481e+001,5.1351475239760873e+001,9.0377895936334511e+001,1.7261295281865671e+001,1.6321422493988567e+001,-2.5912019085417853e+001,1.5882546361285165e+001,-2.6750999124699007e+001,2.3690614935978616e+000,2.2769108986033197e+000,2.7502547520120668e+000,5.0271656506153866e+000,2.1220072438814994e+000,1.5234409171956610e-002,0.0000000000000000e+000,2.7368947381761643e+001,4.9999981135920507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667523340539e+002,5.6723768771865605e+002,4.1777925628866393e+002,2.3725011853419716e+002,2.8858793589151287e+002,4.3726127277045788e+002
5.6400000000000009e+003,1.4518421471897877e+001,-2.8659734384130900e+001,9.1000010133392607e+001,1.4167051654069849e+002,9.0756147157180578e+001,5.1351475670687080e+001,9.0377895636630697e+001,1.7261296068272202e+001,1.6321422484750478e+001,-2.5912019102902320e+001,1.5882546340597472e+001,-2.6750999164645805e+001,2.3690614999338182e+000,2.2769108932246991e+000,2.7502547777110573e+000,5.0271656709357568e+000,2.1220072467836717e+000,1.5234409303335691e-002,0.0000000000000000e+000,2.7368947806178483e+001,4.9999981637591191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667525176292e+002,5.6723768833997599e+002,4.1777925855194661e+002,2.3725012066742963e+002,2.8858793746640089e+002,4.3726127302701593e+002
5.6500000000000009e+003,1.4518421415875133e+001,-2.8659734475181295e+001,9.1000009863886021e+001,1.4167051691875361e+002,9.0756146880264211e+001,5.1351476090150527e+001,9.0377895344891854e+001,1.7261296833777863e+001,1.6321422475758734e+001,-2.5912019119920558e+001,1.5882546320459848e+001,-2.6750999203530426e+001,2.3690615232041314e+000,2.2769109044267317e+000,2.7502548225814829e+000,5.0271657270082146e+000,2.1220072496087079e+000,1.5234409541203945e-002,0.0000000000000000e+000,2.7368948219308493e+001,4.9999982125915267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667526963324e+002,5.6723768894475677e+002,4.1777926075504223e+002,2.3725012274395161e+002,2.8858793899940559e+002,4.3726127327591183e+002
5.6600000000000009e+003,1.4518421361642387e+001,-2.8659734563279727e+001,9.1000009603001899e+001,1.4167051728479959e+002,9.0756146612207175e+001,5.1351476496227576e+001,9.0377895062485734e+001,1.7261297574848072e+001,1.6321422467050020e+001,-2.5912019136403103e+001,1.5882546300966128e+001,-2.6750999241171741e+001,2.3690615433167705e+000,2.2769109129513718e+000,2.7502548632150305e+000,5.0271657761664024e+000,2.1220072523435549e+000,1.5234409755947757e-002,0.0000000000000000e+000,2.7368948619257651e+001,4.9999982598633153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667528697827e+002,5.6723768953029446e+002,4.1777926288777689e+002,2.3725012475419825e+002,2.8858794048430212e+002,4.3726127352206476e+002
5.6700000000000009e+003,1.4518421308707371e+001,-2.8659734647716277e+001,9.1000009348027248e+001,1.4167051764560227e+002,9.0756146350231816e+001,5.1351476892642665e+001,9.0377894786505053e+001,1.7261298298237762e+001,1.6321422458562406e+001,-2.5912019152467195e+001,1.5882546281937737e+001,-2.6750999277914502e+001,2.3690615626447871e+000,2.2769109209902942e+000,2.7502549024852474e+000,5.0271658234755421e+000,2.1220072550007036e+000,1.5234409963315798e-002,0.0000000000000000e+000,2.7368949009618802e+001,4.9999983060159991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667530570806e+002,5.6723769010630338e+002,4.1777926497050504e+002,2.3725012671652507e+002,2.8858794193855670e+002,4.3726127376152101e+002
5.6800000000000009e+003,1.4518421257298204e+001,-2.8659734732904383e+001,9.1000009100723162e+001,1.4167051798807091e+002,9.0756146096126614e+001,5.1351477277361369e+001,9.0377894518798584e+001,1.7261299000590213e+001,1.6321422450296055e+001,-2.5912019168112494e+001,1.5882546263458357e+001,-2.6750999313597163e+001,2.3690615849684975e+000,2.2769109321888137e+000,2.7502549448504365e+000,5.0271658770392502e+000,2.1220072576146638e+000,1.5234410188224967e-002,0.0000000000000000e+000,2.7368949388663566e+001,4.9999983508059358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667532021529e+002,5.6723769065581905e+002,4.1777926699142989e+002,2.3725012862175589e+002,2.8858794333939068e+002,4.3726127398995038e+002
5.6900000000000009e+003,1.4518421207258562e+001,-2.8659734814222958e+001,9.1000008860175285e+001,1.4167051832637702e+002,9.0756145848961182e+001,5.1351477652067047e+001,9.0377894258393795e+001,1.7261299684379537e+001,1.6321422442262467e+001,-2.5912019183317284e+001,1.5882546245471215e+001,-2.6750999348329344e+001,2.3690616027779483e+000,2.2769109393368994e+000,2.7502549814535970e+000,5.0271659207904964e+000,2.1220072601302009e+000,1.5234410381470978e-002,0.0000000000000000e+000,2.7368949757709686e+001,4.9999983944230337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667533618346e+002,5.6723769119668566e+002,4.1777926895894564e+002,2.3725013047659090e+002,2.8858794471023100e+002,4.3726127421462093e+002
5.7000000000000009e+003,1.4518421158283132e+001,-2.8659734893781973e+001,9.1000008624692228e+001,1.4167051865710738e+002,9.0756145607000576e+001,5.1351478018819762e+001,9.0377894003475035e+001,1.7261300353611034e+001,1.6321422434401921e+001,-2.5912019198194542e+001,1.5882546227867183e+001,-2.6750999382321737e+001,2.3690616108601383e+000,2.2769109373474974e+000,2.7502550064396387e+000,5.0271659437871357e+000,2.1220072625979176e+000,1.5234410510550517e-002,0.0000000000000000e+000,2.7368950118888051e+001,4.9999984371175799e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667535184854e+002,5.6723769172560958e+002,4.1777927088480095e+002,2.3725013229194479e+002,2.8858794605055573e+002,4.3726127443316210e+002
5.7100000000000009e+003,1.4518421110601615e+001,-2.8659734971276237e+001,9.1000008395386402e+001,1.4167051897898210e+002,9.0756145371388030e+001,5.1351478375864815e+001,9.0377893755246760e+001,1.7261301005127791e+001,1.6321422426748740e+001,-2.5912019212679326e+001,1.5882546210728201e+001,-2.6750999415416175e+001,2.3690616294851368e+000,2.2769109457475905e+000,2.7502550432565216e+000,5.0271659890041125e+000,2.1220072650016522e+000,1.5234410705399541e-002,0.0000000000000000e+000,2.7368950470515358e+001,4.9999984786827383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667536705859e+002,5.6723769224043838e+002,4.1777927275982245e+002,2.3725013405925250e+002,2.8858794735545234e+002,4.3726127464586006e+002
5.7200000000000009e+003,1.4518421064187706e+001,-2.8659735046697591e+001,9.1000008172144931e+001,1.4167051929225948e+002,9.0756145142007455e+001,5.1351478723398202e+001,9.0377893513585448e+001,1.7261301639317992e+001,1.6321422419298969e+001,-2.5912019226779137e+001,1.5882546194044656e+001,-2.6750999447631187e+001,2.3690616447685375e+000,2.2769109511888179e+000,2.7502550757913302e+000,5.0271660269801481e+000,2.1220072673420507e+000,1.5234410876769668e-002,0.0000000000000000e+000,2.7368950812788910e+001,4.9999985191415590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667538187710e+002,5.6723769274154779e+002,4.1777927458500545e+002,2.3725013577957372e+002,2.8858794862565964e+002,4.3726127485262276e+002
5.7300000000000009e+003,1.4518421019254284e+001,-2.8659735119663026e+001,9.1000007955998228e+001,1.4167051959558404e+002,9.0756144919917986e+001,5.1351479059846667e+001,9.0377893279607918e+001,1.7261302253281258e+001,1.6321422412084448e+001,-2.5912019240433722e+001,1.5882546177892541e+001,-2.6750999478820006e+001,2.3690616593086617e+000,2.2769109562103127e+000,2.7502551069920389e+000,5.0271660632023512e+000,2.1220072696079071e+000,1.5234411041026581e-002,0.0000000000000000e+000,2.7368951144139942e+001,4.9999985583092496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667539627986e+002,5.6723769322673581e+002,4.1777927635203389e+002,2.3725013744501967e+002,2.8858794985500583e+002,4.3726127505468310e+002
5.7400000000000009e+003,1.4518420975269525e+001,-2.8659735191136008e+001,9.1000007744414049e+001,1.4167051989244800e+002,9.0756144702516210e+001,5.1351479389184192e+001,9.0377893050568844e+001,1.7261302854298322e+001,1.6321422405023721e+001,-2.5912019253797183e+001,1.5882546162082155e+001,-2.6750999509348986e+001,2.3690616779649436e+000,2.2769109653767541e+000,2.7502551426686415e+000,5.0271661080453960e+000,2.1220072718257805e+000,1.5234411230262845e-002,0.0000000000000000e+000,2.7368951468500711e+001,4.9999985966493739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541032354e+002,5.6723769370161142e+002,4.1777927808173388e+002,2.3725013907534313e+002,2.8858795105878630e+002,4.3726127525145563e+002
5.7500000000000009e+003,1.4518420932454664e+001,-2.8659735260711130e+001,9.1000007538451598e+001,1.4167052018139816e+002,9.0756144490890790e+001,5.1351479709761861e+001,9.0377892827615412e+001,1.7261303439327378e+001,1.6321422398150936e+001,-2.5912019266804975e+001,1.5882546146692214e+001,-2.6750999539066129e+001,2.3690616982919956e+000,2.2769109763819397e+000,2.7502551799123816e+000,5.0271661562943208e+000,2.1220072739847673e+000,1.5234411428402928e-002,0.0000000000000000e+000,2.7368951784235378e+001,4.9999986339695909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667542399046e+002,5.6723769416383755e+002,4.1777927976543924e+002,2.3725014066231475e+002,2.8858795223051771e+002,4.3726127544279342e+002
5.7600000000000009e+003,1.4518420890777985e+001,-2.8659735328433698e+001,9.1000007337962856e+001,1.4167052046266133e+002,9.0756144284889800e+001,5.1351480021814268e+001,9.0377892610587423e+001,1.7261304008806235e+001,1.6321422391461081e+001,-2.5912019279466534e+001,1.5882546131711415e+001,-2.6750999567993233e+001,2.3690616963116686e+000,2.2769109661743192e+000,2.7502551908966839e+000,5.0271661570710027e+000,2.1220072760864221e+000,1.5234411481302005e-002,0.0000000000000000e+000,2.7368952091574727e+001,4.9999986702972933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667543729762e+002,5.6723769461377026e+002,4.1777928140437967e+002,2.3725014220709485e+002,2.8858795337106329e+002,4.3726127562875541e+002
5.7700000000000009e+003,1.4518420850209562e+001,-2.8659735394352907e+001,9.1000007142808357e+001,1.4167052073645181e+002,9.0756144084369637e+001,5.1351480325568559e+001,9.0377892399333874e+001,1.7261304563140925e+001,1.6321422384949276e+001,-2.5912019291791097e+001,1.5882546117128850e+001,-2.6750999596151331e+001,2.3690617212097917e+000,2.2769109820205644e+000,2.7502552327308147e+000,5.0271662147513787e+000,2.1220072781321173e+000,1.5234411705298542e-002,0.0000000000000000e+000,2.7368952390740276e+001,4.9999987056588452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545025394e+002,5.6723769505174369e+002,4.1777928299972774e+002,2.3725014371079322e+002,2.8858795448120850e+002,4.3726127580939993e+002
5.7800000000000009e+003,1.4518420810720071e+001,-2.8659735458516082e+001,9.1000006952843265e+001,1.4167052100295484e+002,9.0756143889181530e+001,5.1351480621246367e+001,9.0377892193697846e+001,1.7261305102730205e+001,1.6321422378611253e+001,-2.5912019303786764e+001,1.5882546102934096e+001,-2.6750999623560631e+001,2.3690617363940283e+000,2.2769109887457315e+000,2.7502552629445960e+000,5.0271662516903275e+000,2.1220072801235759e+000,1.5234411865131589e-002,0.0000000000000000e+000,2.7368952681949395e+001,4.9999987400800137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667546287005e+002,5.6723769547806364e+002,4.1777928455265675e+002,2.3725014517449932e+002,2.8858795556174937e+002,4.3726127598459510e+002
5.7900000000000009e+003,1.4518420772702166e+001,-2.8659735520301325e+001,9.1000006769956414e+001,1.4167052125953740e+002,9.0756143701265998e+001,5.1351480905899621e+001,9.0377891995722678e+001,1.7261305622224143e+001,1.6321422372505516e+001,-2.5912019315342775e+001,1.5882546089268827e+001,-2.6750999649947516e+001,2.3690617432636021e+000,2.2769109877732192e+000,2.7502552830358429e+000,5.0271662708090616e+000,2.1220072820405576e+000,1.5234411969178269e-002,0.0000000000000000e+000,2.7368952962310402e+001,4.9999987732192153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547499856e+002,5.6723769588850973e+002,4.1777928604769761e+002,2.3725014658369574e+002,2.8858795660284932e+002,4.3726127615827988e+002
5.8000000000000009e+003,1.4518420735273795e+001,-2.8659735581119236e+001,9.1000006589910043e+001,1.4167052151213585e+002,9.0756143516269148e+001,5.1351481186137960e+001,9.0377891800823051e+001,1.7261306133653875e+001,1.6321422366496954e+001,-2.5912019326714898e+001,1.5882546075814899e+001,-2.6750999675926295e+001,2.3690617503397648e+000,2.2769109871167941e+000,2.7502553031791930e+000,5.0271662902959875e+000,2.1220072839279109e+000,1.5234412073624715e-002,0.0000000000000000e+000,2.7368953238318625e+001,4.9999988058437395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667548695131e+002,5.6723769629258220e+002,4.1777928751953857e+002,2.3725014797100945e+002,2.8858795762714493e+002,4.3726127632575827e+002
5.8100000000000009e+003,1.4518420698840920e+001,-2.8659735640323674e+001,9.1000006414649860e+001,1.4167052175800541e+002,9.0756143336190163e+001,5.1351481458926457e+001,9.0377891611104502e+001,1.7261306631478419e+001,1.6321422360648253e+001,-2.5912019337784443e+001,1.5882546062718973e+001,-2.6750999701213800e+001,2.3690617653330119e+000,2.2769109942674963e+000,2.7502553321968626e+000,5.0271663264643589e+000,2.1220072857651751e+000,1.5234412227415813e-002,0.0000000000000000e+000,2.7368953506987395e+001,4.9999988376008844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667549858125e+002,5.6723769668589671e+002,4.1777928895225455e+002,2.3725014932141869e+002,2.8858795862423585e+002,4.3726127648892458e+002
5.8200000000000009e+003,1.4518420663377050e+001,-2.8659735697955995e+001,9.1000006244052997e+001,1.4167052199733922e+002,9.0756143160902795e+001,5.1351481724463042e+001,9.0377891426434260e+001,1.7261307116061460e+001,1.6321422354955001e+001,-2.5912019348559767e+001,1.5882546049971323e+001,-2.6750999725828819e+001,2.3690617857114509e+000,2.2769110067868317e+000,2.7502553671573353e+000,5.0271663739441674e+000,2.1220072875534832e+000,1.5234412414310134e-002,0.0000000000000000e+000,2.7368953768511005e+001,4.9999988685135349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667550989843e+002,5.6723769706875271e+002,4.1777929034687207e+002,2.3725015063591485e+002,2.8858795959482586e+002,4.3726127664782308e+002
5.8300000000000009e+003,1.4518420628856525e+001,-2.8659735754042401e+001,9.1000006077996076e+001,1.4167052223031925e+002,9.0756142990280154e+001,5.1351481982939049e+001,9.0377891246678203e+001,1.7261307587761678e+001,1.6321422349412888e+001,-2.5912019359049054e+001,1.5882546037562728e+001,-2.6750999749789116e+001,2.3690617900213815e+000,2.2769110040509548e+000,2.7502553831632697e+000,5.0271663872142245e+000,2.1220072892944057e+000,1.5234412496390060e-002,0.0000000000000000e+000,2.7368954023080278e+001,4.9999988986039341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552092975e+002,5.6723769744143897e+002,4.1777929170439523e+002,2.3725015191544907e+002,2.8858796053963249e+002,4.3726127680278734e+002
5.8400000000000009e+003,1.4518420595253430e+001,-2.8659735808649515e+001,9.1000005916356756e+001,1.4167052245711000e+002,9.0756142824196431e+001,5.1351482234540299e+001,9.0377891071704056e+001,1.7261308046915815e+001,1.6321422344017872e+001,-2.5912019369259923e+001,1.5882546025484027e+001,-2.6750999773112426e+001,2.3690618034832545e+000,2.2769110102937700e+000,2.7502554095004523e+000,5.0271664197942219e+000,2.1220072909886651e+000,1.5234412635873815e-002,0.0000000000000000e+000,2.7368954270880522e+001,4.9999989278940234e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553165508e+002,5.6723769780422242e+002,4.1777929302581128e+002,2.3725015316096454e+002,2.8858796145934224e+002,4.3726127695389692e+002
5.8500000000000009e+003,1.4518420562723842e+001,-2.8659735861522933e+001,9.1000005759878860e+001,1.4167052267665775e+002,9.0756142663415815e+001,5.1351482478107812e+001,9.0377890902316352e+001,1.7261308491408613e+001,1.6321422338797070e+001,-2.5912019379141100e+001,1.5882546013791295e+001,-2.6750999795690433e+001,2.3690618135366859e+000,2.2769110134743422e+000,2.7502554315387462e+000,5.0271664450130888e+000,2.1220072926287288e+000,1.5234412751748864e-002,0.0000000000000000e+000,2.7368954510766230e+001,4.9999989562491805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554202485e+002,5.6723769815541857e+002,4.1777929430503320e+002,2.3725015436670344e+002,2.8858796234968224e+002,4.3726127709823459e+002
5.8600000000000009e+003,1.4518420531054224e+001,-2.8659735912978505e+001,9.1000005607536892e+001,1.4167052289041851e+002,9.0756142506885126e+001,5.1351482715234340e+001,9.0377890737406545e+001,1.7261308924146476e+001,1.6321422333713123e+001,-2.5912019388763213e+001,1.5882546002407494e+001,-2.6750999817671925e+001,2.3690618238912537e+000,2.2769110171159923e+000,2.7502554536525161e+000,5.0271664707685080e+000,2.1220072942255426e+000,1.5234412868205514e-002,0.0000000000000000e+000,2.7368954744308780e+001,4.9999989838544707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555214389e+002,5.6723769849735254e+002,4.1777929555043323e+002,2.3725015554055813e+002,2.8858796321642842e+002,4.3726127723995586e+002
5.8700000000000009e+003,1.4518420500052267e+001,-2.8659735963356297e+001,9.1000005458409234e+001,1.4167052309964964e+002,9.0756142353657083e+001,5.1351482947360751e+001,9.0377890575976039e+001,1.7261309347758527e+001,1.6321422328736226e+001,-2.5912019398182736e+001,1.5882545991263546e+001,-2.6750999839190285e+001,2.3690618395252390e+000,2.2769110259647647e+000,2.7502554816825961e+000,5.0271665076473608e+000,2.1220072957887868e+000,1.5234413017562270e-002,0.0000000000000000e+000,2.7368954972927213e+001,4.9999990108775364e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556204084e+002,5.6723769883204818e+002,4.1777929676956398e+002,2.3725015668966103e+002,2.8858796406482452e+002,4.3726127737864249e+002
5.8800000000000009e+003,1.4518420469875176e+001,-2.8659736012375049e+001,9.1000005313247954e+001,1.4167052330333240e+002,9.0756142204504485e+001,5.1351483173315899e+001,9.0377890418839186e+001,1.7261309760106087e+001,1.6321422323891674e+001,-2.5912019407351778e+001,1.5882545980416259e+001,-2.6750999860135806e+001,2.3690618403105157e+000,2.2769110207069621e+000,2.7502554922122715e+000,5.0271665129192336e+000,2.1220072973107014e+000,1.5234413070135653e-002,0.0000000000000000e+000,2.7368955195465446e+001,4.9999990371822946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557169672e+002,5.6723769915786238e+002,4.1777929795628017e+002,2.3725015780819948e+002,2.8858796489074626e+002,4.3726127751387133e+002
