#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.8900000000000009e+003,1.4518420440500243e+001,-2.8659736060105729e+001,9.1000005171947294e+001,1.4167052350158986e+002,9.0756142059318520e+001,5.1351483393261105e+001,9.0377890265881319e+001,1.7261310161486733e+001,1.6321422319175753e+001,-2.5912019416277388e+001,1.5882545969857398e+001,-2.6750999880524375e+001,2.3690618577757472e+000,2.2769110316398842e+000,2.7502555218497298e+000,5.0271665534896144e+000,2.1220072987918916e+000,1.5234413228705581e-002,0.0000000000000000e+000,2.7368955412084460e+001,4.9999990627873160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558107827e+002,5.6723769947500068e+002,4.1777929911143474e+002,2.3725015889699341e+002,2.8858796569479438e+002,4.3726127764564467e+002
5.9000000000000009e+003,1.4518420411906915e+001,-2.8659736106568886e+001,9.1000005034405376e+001,1.4167052369457565e+002,9.0756141917994668e+001,5.1351483607357409e+001,9.0377890116991949e+001,1.7261310552192413e+001,1.6321422314584908e+001,-2.5912019424966246e+001,1.5882545959579440e+001,-2.6750999900370545e+001,2.3690618641616621e+000,2.2769110320800885e+000,2.7502555383761047e+000,5.0271665704561936e+000,2.1220073002336530e+000,1.5234413314798669e-002,0.0000000000000000e+000,2.7368955622943076e+001,4.9999990877114442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559020704e+002,5.6723769978370592e+002,4.1777930023586754e+002,2.3725015995683140e+002,2.8858796647758146e+002,4.3726127777436398e+002
5.9100000000000009e+003,1.4518420384082981e+001,-2.8659736151808147e+001,9.1000004900568584e+001,1.4167052388235237e+002,9.0756141780477805e+001,5.1351483815688482e+001,9.0377889972113508e+001,1.7261310932375579e+001,1.6321422310118468e+001,-2.5912019433419658e+001,1.5882545949578100e+001,-2.6750999919682585e+001,2.3690618771246346e+000,2.2769110389946179e+000,2.7502555622921125e+000,5.0271666012867300e+000,2.1220073016363239e+000,1.5234413441972398e-002,0.0000000000000000e+000,2.7368955828126104e+001,4.9999991119643539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559906211e+002,5.6723770008408258e+002,4.1777930133001632e+002,2.3725016098813276e+002,2.8858796723900298e+002,4.3726127789880024e+002
5.9200000000000009e+003,1.4518420357139382e+001,-2.8659736195151993e+001,9.1000004770891593e+001,1.4167052406527432e+002,9.0756141647237527e+001,5.1351484017444250e+001,9.0377889831744866e+001,1.7261311300550972e+001,1.6321422305796855e+001,-2.5912019441598943e+001,1.5882545939892587e+001,-2.6750999938384780e+001,2.3690618803121435e+000,2.2769110366927974e+000,2.7502555745657165e+000,5.0271666112585134e+000,2.1220073029903896e+000,1.5234413504806690e-002,0.0000000000000000e+000,2.7368956026815226e+001,4.9999991354527083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560817121e+002,5.6723770037632528e+002,4.1777930238979320e+002,2.3725016198685162e+002,2.8858796797773635e+002,4.3726127801891892e+002
5.9300000000000009e+003,1.4518420330905016e+001,-2.8659736238244875e+001,9.1000004644689938e+001,1.4167052424099029e+002,9.0756141517565482e+001,5.1351484213824165e+001,9.0377889695131785e+001,1.7261311658992895e+001,1.6321422301581510e+001,-2.5912019449577144e+001,1.5882545930462676e+001,-2.6750999956593404e+001,2.3690618900341294e+000,2.2769110408054858e+000,2.7502555942340652e+000,5.0271666350395510e+000,2.1220073043204151e+000,1.5234413608762192e-002,0.0000000000000000e+000,2.7368956220259747e+001,4.9999991583152848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561600940e+002,5.6723770065791382e+002,4.1777930342128485e+002,2.3725016295917780e+002,2.8858796869393512e+002,4.3726127813605200e+002
5.9400000000000009e+003,1.4518420305226513e+001,-2.8659736279965841e+001,9.1000004521214763e+001,1.4167052441438739e+002,9.0756141390694367e+001,5.1351484406112547e+001,9.0377889561466503e+001,1.7261312009884477e+001,1.6321422297458358e+001,-2.5912019457380808e+001,1.5882545921232618e+001,-2.6750999974416146e+001,2.3690618949195517e+000,2.2769110403850519e+000,2.7502556080866909e+000,5.0271666484717432e+000,2.1220073056142987e+000,1.5234413680607062e-002,0.0000000000000000e+000,2.7368956409634848e+001,4.9999991806994331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667562421668e+002,5.6723770093522864e+002,4.1777930443103702e+002,2.3725016391099973e+002,2.8858796939728421e+002,4.3726127825205981e+002
5.9500000000000009e+003,1.4518420280230877e+001,-2.8659736320573870e+001,9.1000004401020448e+001,1.4167052458316653e+002,9.0756141267194138e+001,5.1351484593284511e+001,9.0377889431353012e+001,1.7261312351434299e+001,1.6321422293446087e+001,-2.5912019464974634e+001,1.5882545912248059e+001,-2.6750999991764814e+001,2.3690619088739799e+000,2.2769110488169377e+000,2.7502556322503628e+000,5.0271666810673006e+000,2.1220073068739360e+000,1.5234413809696501e-002,0.0000000000000000e+000,2.7368956593970779e+001,4.9999992024875837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563220688e+002,5.6723770120516201e+002,4.1777930541393607e+002,2.3725016483749579e+002,2.8858797008155295e+002,4.3726127836405988e+002
5.9600000000000009e+003,1.4518420256031920e+001,-2.8659736359894680e+001,9.1000004284627607e+001,1.4167052474659710e+002,9.0756141147600303e+001,5.1351484774469213e+001,9.0377889305356689e+001,1.7261312682071662e+001,1.6321422289562477e+001,-2.5912019472324943e+001,1.5882545903549147e+001,-2.6751000008561931e+001,2.3690619268925492e+000,2.2769110613130574e+000,2.7502556608776239e+000,5.0271667221906817e+000,2.1220073080929187e+000,1.5234413963656773e-002,0.0000000000000000e+000,2.7368956772413014e+001,4.9999992235815171e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563993542e+002,5.6723770146654556e+002,4.1777930636550275e+002,2.3725016573438720e+002,2.8858797074329692e+002,4.3726127847091658e+002
5.9700000000000009e+003,1.4518420232344122e+001,-2.8659736398394557e+001,9.1000004170690744e+001,1.4167052490647569e+002,9.0756141030530472e+001,5.1351484951837222e+001,9.0377889182019160e+001,1.7261313005741385e+001,1.6321422285759752e+001,-2.5912019479522172e+001,1.5882545895034486e+001,-2.6751000025003265e+001,2.3690619236436561e+000,2.2769110534706076e+000,2.7502556646553447e+000,5.0271667181259527e+000,2.1220073092872505e+000,1.5234413980066150e-002,0.0000000000000000e+000,2.7368956947095398e+001,4.9999992442298947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564748963e+002,5.6723770172228603e+002,4.1777930729701382e+002,2.3725016661237800e+002,2.8858797139158736e+002,4.3726127857694775e+002
5.9800000000000009e+003,1.4518420209286319e+001,-2.8659736435871565e+001,9.1000004059781048e+001,1.4167052506210422e+002,9.0756140916570942e+001,5.1351485124484839e+001,9.0377889061959081e+001,1.7261313320803708e+001,1.6321422282058364e+001,-2.5912019486527612e+001,1.5882545886746360e+001,-2.6751000041007188e+001,2.3690619407984150e+000,2.2769110653636955e+000,2.7502556919186909e+000,5.0271667572823864e+000,2.1220073104496979e+000,1.5234414126689865e-002,0.0000000000000000e+000,2.7368957117131515e+001,4.9999992643289318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565483960e+002,5.6723770197122917e+002,4.1777930820374775e+002,2.3725016746702639e+002,2.8858797202264338e+002,4.3726127868018187e+002
5.9900000000000009e+003,1.4518420187087539e+001,-2.8659736471923367e+001,9.1000003952997019e+001,1.4167052521193068e+002,9.0756140806850524e+001,5.1351485290702101e+001,9.0377888946365502e+001,1.7261313624130196e+001,1.6321422278494772e+001,-2.5912019493272254e+001,1.5882545878766908e+001,-2.6751000056415080e+001,2.3690619708675822e+000,2.2769110898403624e+000,2.7502557339017426e+000,5.0271668237421050e+000,2.1220073115694351e+000,1.5234414355012271e-002,0.0000000000000000e+000,2.7368957280835673e+001,4.9999992836788010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566195230e+002,5.6723770221089717e+002,4.1777930907672089e+002,2.3725016828983652e+002,2.8858797263022507e+002,4.3726127877958550e+002
6.0000000000000009e+003,1.4518420165233103e+001,-2.8659736507433848e+001,9.1000003847872435e+001,1.4167052535942179e+002,9.0756140698833491e+001,5.1351485454338956e+001,9.0377888832566128e+001,1.7261313922749309e+001,1.6321422274986457e+001,-2.5912019499912276e+001,1.5882545870911121e+001,-2.6751000071584173e+001,2.3690621007111790e+000,2.2769112102788021e+000,2.7502558916034316e+000,5.0271671018822337e+000,2.1220073126715873e+000,1.5234415224397503e-002,0.0000000000000000e+000,2.7368957441998020e+001,4.9999993027284006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566893182e+002,5.6723770244683135e+002,4.1777930993614342e+002,2.3725016909987610e+002,2.8858797322829201e+002,4.3726127887729928e+002
6.0100000000000009e+003,1.4518420143959835e+001,-2.8659736541997574e+001,9.1000003745542600e+001,1.4167052550299832e+002,9.0756140593690603e+001,5.1351485613622458e+001,9.0377888721794662e+001,1.7261314213427795e+001,1.6321422271571386e+001,-2.5912019506375799e+001,1.5882545863264394e+001,-2.6751000086349563e+001,2.3690620680329095e+000,2.2769111746330872e+000,2.7502558604470799e+000,5.0271670350801667e+000,2.1220073137443576e+000,1.5234415047758899e-002,0.0000000000000000e+000,2.7368957598872726e+001,4.9999993212716106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567572955e+002,5.6723770267650127e+002,4.1777931077270193e+002,2.3725016988838132e+002,2.8858797381049698e+002,4.3726127897255611e+002
6.0200000000000009e+003,1.4518420123366012e+001,-2.8659736575479485e+001,9.1000003646475619e+001,1.4167052564196263e+002,9.0756140491900098e+001,5.1351485767819383e+001,9.0377888614555374e+001,1.7261314494831197e+001,1.6321422268265525e+001,-2.5912019512632639e+001,1.5882545855862086e+001,-2.6751000100643012e+001,2.3690620582982365e+000,2.2769111611734609e+000,2.7502558557097578e+000,5.0271670168832188e+000,2.1220073147827851e+000,1.5234415017592309e-002,0.0000000000000000e+000,2.7368957750742595e+001,4.9999993392227339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568228411e+002,5.6723770289880622e+002,4.1777931158255660e+002,2.3725017065172116e+002,2.8858797437417741e+002,4.3726127906479894e+002
6.0300000000000009e+003,1.4518420103206280e+001,-2.8659736608239655e+001,9.1000003549499979e+001,1.4167052577802770e+002,9.0756140392258175e+001,5.1351485918764411e+001,9.0377888509579662e+001,1.7261314770298213e+001,1.6321422265029206e+001,-2.5912019518757859e+001,1.5882545848615621e+001,-2.6751000114635531e+001,2.3690620474544617e+000,2.2769111467346543e+000,2.7502558495461096e+000,5.0271669962807639e+000,2.1220073157992694e+000,1.5234414979607222e-002,0.0000000000000000e+000,2.7368957899408940e+001,4.9999993567952288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568871936e+002,5.6723770311645978e+002,4.1777931237533016e+002,2.3725017139895527e+002,2.8858797492592629e+002,4.3726127915504713e+002
6.0400000000000009e+003,1.4518420083582768e+001,-2.8659736640132650e+001,9.1000003455104334e+001,1.4167052591046621e+002,9.0756140295267244e+001,5.1351486065698225e+001,9.0377888407396966e+001,1.7261315038441182e+001,1.6321422261878904e+001,-2.5912019524720279e+001,1.5882545841561962e+001,-2.6751000128255754e+001,2.3690620405827088e+000,2.2769111362200660e+000,2.7502558478228103e+000,5.0271669840428768e+000,2.1220073167887001e+000,1.5234414966320761e-002,0.0000000000000000e+000,2.7368958044120404e+001,4.9999993739004310e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569497861e+002,5.6723770332831532e+002,4.1777931314702442e+002,2.3725017212632267e+002,2.8858797546300957e+002,4.3726127924307991e+002
6.0500000000000009e+003,1.4518420064481843e+001,-2.8659736671084062e+001,9.1000003363209672e+001,1.4167052603951237e+002,9.0756140200844655e+001,5.1351486208721326e+001,9.0377888307920074e+001,1.7261315299451724e+001,1.6321422258812646e+001,-2.5912019530523622e+001,1.5882545834696170e+001,-2.6751000141513231e+001,2.3690621461618311e+000,2.2769112338875344e+000,2.7502559764771140e+000,5.0271672103646488e+000,2.1220073177519936e+000,1.5234415675329245e-002,0.0000000000000000e+000,2.7368958184980727e+001,4.9999993905508461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570117602e+002,5.6723770353470059e+002,4.1777931389821549e+002,2.3725017283434758e+002,2.8858797598599466e+002,4.3726127932915023e+002
6.0600000000000009e+003,1.4518420045988607e+001,-2.8659736701225654e+001,9.1000003274252222e+001,1.4167052616415015e+002,9.0756140109443223e+001,5.1351486347177513e+001,9.0377888211626157e+001,1.7261315552126291e+001,1.6321422255843785e+001,-2.5912019536142651e+001,1.5882545828048464e+001,-2.6751000154349583e+001,2.3690620324630345e+000,2.2769111209255510e+000,2.7502558503792383e+000,5.0271669713047888e+000,2.1220073186847759e+000,1.5234414973314054e-002,0.0000000000000000e+000,2.7368958321347407e+001,4.9999994066693318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570697814e+002,5.6723770373414106e+002,4.1777931462540340e+002,2.3725017351976666e+002,2.8858797649187943e+002,4.3726127941122252e+002
6.0700000000000009e+003,1.4518420027886714e+001,-2.8659736730637491e+001,9.1000003187184348e+001,1.4167052628633036e+002,9.0756140019981217e+001,5.1351486482718087e+001,9.0377888117374567e+001,1.7261315799478041e+001,1.6321422252937811e+001,-2.5912019541642650e+001,1.5882545821541749e+001,-2.6751000166913684e+001,2.3690620286471429e+000,2.2769111136514866e+000,2.7502558517182707e+000,5.0271669653697568e+000,2.1220073195975075e+000,1.5234414977281809e-002,0.0000000000000000e+000,2.7368958454839230e+001,4.9999994224482748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571276014e+002,5.6723770392957840e+002,4.1777931533724251e+002,2.3725017419072876e+002,2.8858797698740858e+002,4.3726127949236792e+002
6.0800000000000009e+003,1.4518420010265984e+001,-2.8659736759278246e+001,9.1000003102430128e+001,1.4167052640526128e+002,9.0756139932896488e+001,5.1351486614654391e+001,9.0377888025627882e+001,1.7261316040246868e+001,1.6321422250109439e+001,-2.5912019546995765e+001,1.5882545815208022e+001,-2.6751000179143773e+001,2.3690620313071684e+000,2.2769111126970882e+000,2.7502558604216532e+000,5.0271669731187414e+000,2.1220073204857877e+000,1.5234415022134113e-002,0.0000000000000000e+000,2.7368958584781524e+001,4.9999994378075598e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571837769e+002,5.6723770411981923e+002,4.1777931603015782e+002,2.3725017484385032e+002,2.8858797746968645e+002,4.3726127957105916e+002
6.0900000000000009e+003,1.4518419993208171e+001,-2.8659736786984212e+001,9.1000003020376994e+001,1.4167052652042514e+002,9.0756139848587253e+001,5.1351486742378825e+001,9.0377887936805607e+001,1.7261316273329840e+001,1.6321422247371096e+001,-2.5912019552178492e+001,1.5882545809076367e+001,-2.6751000190983660e+001,2.3690620265956102e+000,2.2769111047700803e+000,2.7502558603880334e+000,5.0271669651581137e+000,2.1220073213457624e+000,1.5234415018695335e-002,0.0000000000000000e+000,2.7368958710572770e+001,4.9999994526766898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572383915e+002,5.6723770430402499e+002,4.1777931670096274e+002,2.3725017547611225e+002,2.8858797793636916e+002,4.3726127964734985e+002
6.1000000000000009e+003,1.4518419976600994e+001,-2.8659736813972103e+001,9.1000002940492564e+001,1.4167052663250564e+002,9.0756139766506635e+001,5.1351486866725338e+001,9.0377887850331021e+001,1.7261316500251723e+001,1.6321422244705023e+001,-2.5912019557224426e+001,1.5882545803106856e+001,-2.6751000202510454e+001,2.3690620132115385e+000,2.2769110885976280e+000,2.7502558501432270e+000,5.0271669387408551e+000,2.1220073221831566e+000,1.5234414958780780e-002,0.0000000000000000e+000,2.7368958833039699e+001,4.9999994671525656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572913844e+002,5.6723770448331425e+002,4.1777931735402927e+002,2.3725017609166395e+002,2.8858797839089766e+002,4.3726127972173180e+002
6.1100000000000009e+003,1.4518419960433285e+001,-2.8659736840241777e+001,9.1000002862721615e+001,1.4167052674162539e+002,9.0756139686597237e+001,5.1351486987781641e+001,9.0377887766143985e+001,1.7261316721166281e+001,1.6321422242109641e+001,-2.5912019562136578e+001,1.5882545797295339e+001,-2.6751000213732169e+001,2.3690620201642996e+000,2.2769110920585822e+000,2.7502558633675274e+000,5.0271669554261091e+000,2.1220073229984346e+000,1.5234415028951721e-002,0.0000000000000000e+000,2.7368958952266325e+001,4.9999994812454815e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573430175e+002,5.6723770465786470e+002,4.1777931798981706e+002,2.3725017669092910e+002,2.8858797883337860e+002,4.3726127979408136e+002
6.1200000000000009e+003,1.4518419944733026e+001,-2.8659736865725392e+001,9.1000002787024243e+001,1.4167052684763354e+002,9.0756139608822522e+001,5.1351487105341960e+001,9.0377887684215054e+001,1.7261316935728189e+001,1.6321422239589797e+001,-2.5912019566905769e+001,1.5882545791654211e+001,-2.6751000224624875e+001,2.3690620575520387e+000,2.2769111248594536e+000,2.7502559117806711e+000,5.0271670366401242e+000,2.1220073237907142e+000,1.5234415294103071e-002,0.0000000000000000e+000,2.7368959068039771e+001,4.9999994949339055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573935002e+002,5.6723770482751456e+002,4.1777931860767723e+002,2.3725017727297575e+002,2.8858797926445556e+002,4.3726127986644281e+002
6.1300000000000009e+003,1.4518419929403400e+001,-2.8659736890672946e+001,9.1000002713377185e+001,1.4167052695089546e+002,9.0756139533146012e+001,5.1351487220059141e+001,9.0377887604483277e+001,1.7261317145140538e+001,1.6321422237126718e+001,-2.5912019571567498e+001,1.5882545786140490e+001,-2.6751000235271562e+001,2.3690622073413281e+000,2.2769112657720707e+000,2.7502560905549029e+000,5.0271673563269736e+000,2.1220073245643873e+000,1.5234416281485478e-002,0.0000000000000000e+000,2.7368959181066487e+001,4.9999995082872374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574419842e+002,5.6723770499272166e+002,4.1777931921005001e+002,2.3725017784102272e+002,2.8858797968252622e+002,4.3726127993307716e+002
6.1400000000000009e+003,1.4518419914484600e+001,-2.8659736914910525e+001,9.1000002641667692e+001,1.4167052705169368e+002,9.0756139459465800e+001,5.1351487331791304e+001,9.0377887526856014e+001,1.7261317349010199e+001,1.6321422234731902e+001,-2.5912019576100050e+001,1.5882545780778081e+001,-2.6751000245626074e+001,2.3690620583153343e+000,2.2769111195707574e+000,2.7502559223013727e+000,5.0271670418721301e+000,2.1220073253154892e+000,1.5234415346645691e-002,0.0000000000000000e+000,2.7368959291093461e+001,4.9999995212939268e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574896861e+002,5.6723770515389344e+002,4.1777931979668398e+002,2.3725017839402929e+002,2.8858798009101082e+002,4.3726128000007196e+002
6.1500000000000009e+003,1.4518419899880357e+001,-2.8659736938642027e+001,9.1000002571453408e+001,1.4167052715031326e+002,9.0756139387318512e+001,5.1351487441164124e+001,9.0377887450844412e+001,1.7261317548567490e+001,1.6321422232387949e+001,-2.5912019580536338e+001,1.5882545775528751e+001,-2.6751000255762250e+001,2.3690621465486723e+000,2.2769112014621466e+000,2.7502560293853722e+000,5.0271672308475193e+000,2.1220073260514765e+000,1.5234415937029622e-002,0.0000000000000000e+000,2.7368959398797585e+001,4.9999995340261535e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575363244e+002,5.6723770531160994e+002,4.1777932037098617e+002,2.3725017893534726e+002,2.8858798049069128e+002,4.3726128006531883e+002
6.1600000000000009e+003,1.4518419885741963e+001,-2.8659736961611657e+001,9.1000002503461886e+001,1.4167052724576479e+002,9.0756139317457141e+001,5.1351487547036243e+001,9.0377887377242359e+001,1.7261317741746893e+001,1.6321422230118564e+001,-2.5912019584831484e+001,1.5882545770446830e+001,-2.6751000265575158e+001,2.3690621529511855e+000,2.2769112047986551e+000,2.7502560413238135e+000,5.0271672461224686e+000,2.1220073267643196e+000,1.5234416000463623e-002,0.0000000000000000e+000,2.7368959503059955e+001,4.9999995463511596e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575815086e+002,5.6723770546427704e+002,4.1777932092696608e+002,2.3725017945937611e+002,2.8858798087757140e+002,4.3726128012851825e+002
6.1700000000000009e+003,1.4518419871977336e+001,-2.8659736983985738e+001,9.1000002437257137e+001,1.4167052733867644e+002,9.0756139249431058e+001,5.1351487650101717e+001,9.0377887305574276e+001,1.7261317929825168e+001,1.6321422227909011e+001,-2.5912019589013397e+001,1.5882545765499168e+001,-2.6751000275128803e+001,2.3690622011118894e+000,2.2769112483433411e+000,2.7502561016203679e+000,5.0271673499637091e+000,2.1220073274582116e+000,1.5234416331838172e-002,0.0000000000000000e+000,2.7368959604567010e+001,4.9999995583497935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576253707e+002,5.6723770561289371e+002,4.1777932146824753e+002,2.3725017996955748e+002,2.8858798125426659e+002,4.3726128019009832e+002
6.1800000000000009e+003,1.4518419858650654e+001,-2.8659737005639982e+001,9.1000002373159901e+001,1.4167052742859562e+002,9.0756139183565494e+001,5.1351487749889941e+001,9.0377887236182175e+001,1.7261318111924140e+001,1.6321422225769876e+001,-2.5912019593062041e+001,1.5882545760708934e+001,-2.6751000284378478e+001,2.3690625874902462e+000,2.2769116170371375e+000,2.7502565544171618e+000,5.0271681714542993e+000,2.1220073281305813e+000,1.5234418837461591e-002,0.0000000000000000e+000,2.7368959702843426e+001,4.9999995699664908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576679373e+002,5.6723770575673677e+002,4.1777932199232373e+002,2.3725018046352102e+002,2.8858798161898130e+002,4.3726128024968102e+002
6.1900000000000009e+003,1.4518419845674430e+001,-2.8659737026724855e+001,9.1000002310736789e+001,1.4167052751617626e+002,9.0756139119427544e+001,5.1351487847050407e+001,9.0377887168611011e+001,1.7261318289236158e+001,1.6321422223686909e+001,-2.5912019597004360e+001,1.5882545756044655e+001,-2.6751000293384948e+001,2.3690624933841233e+000,2.2769115240059836e+000,2.7502564493045911e+000,5.0271679733105747e+000,2.1220073287849153e+000,1.5234418252740602e-002,0.0000000000000000e+000,2.7368959798535968e+001,4.9999995812775410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577093768e+002,5.6723770589683443e+002,4.1777932250261603e+002,2.3725018094449763e+002,2.8858798197411397e+002,4.3726128030774402e+002
6.2000000000000009e+003,1.4518419832969577e+001,-2.8659737047369589e+001,9.1000002249619328e+001,1.4167052760192360e+002,9.0756139056630900e+001,5.1351487942178323e+001,9.0377887102452988e+001,1.7261318462835789e+001,1.6321422221647445e+001,-2.5912019600864369e+001,1.5882545751477892e+001,-2.6751000302203124e+001,2.3690624157717295e+000,2.2769114468810527e+000,2.7502563632531500e+000,5.0271678101342028e+000,2.1220073294255473e+000,1.5234417773656203e-002,0.0000000000000000e+000,2.7368959892226712e+001,4.9999995923519293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577499482e+002,5.6723770603400146e+002,4.1777932300223546e+002,2.3725018141541531e+002,2.8858798232182937e+002,4.3726128036459892e+002
6.2100000000000009e+003,1.4518419820668768e+001,-2.8659737067360254e+001,9.1000002190447660e+001,1.4167052768492897e+002,9.0756138995828266e+001,5.1351488034280919e+001,9.0377887038395428e+001,1.7261318630918993e+001,1.6321422219672893e+001,-2.5912019604601511e+001,1.5882545747056406e+001,-2.6751000310740778e+001,2.3690626826729155e+000,2.2769117009493485e+000,2.7502566770209094e+000,5.0271683779702574e+000,2.1220073300459537e+000,1.5234419509355881e-002,0.0000000000000000e+000,2.7368959982938236e+001,4.9999996030741329e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577892082e+002,5.6723770616678587e+002,4.1777932348597329e+002,2.3725018187136172e+002,2.8858798265848270e+002,4.3726128041964699e+002
6.2200000000000009e+003,1.4518419808625170e+001,-2.8659737086928317e+001,9.1000002132509223e+001,1.4167052776621483e+002,9.0756138936298626e+001,5.1351488124457035e+001,9.0377886975679388e+001,1.7261318795487512e+001,1.6321422217739574e+001,-2.5912019608260607e+001,1.5882545742727338e+001,-2.6751000319099973e+001,2.3690625724947445e+000,2.2769115926571182e+000,2.7502565529529051e+000,5.0271681456100232e+000,2.1220073306532199e+000,1.5234418819813366e-002,0.0000000000000000e+000,2.7368960071752497e+001,4.9999996135720608e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578276651e+002,5.6723770629681621e+002,4.1777932395958885e+002,2.3725018231776821e+002,2.8858798298810348e+002,4.3726128047355297e+002
6.2300000000000009e+003,1.4518419796900165e+001,-2.8659737105983027e+001,9.1000002076103172e+001,1.4167052784534383e+002,9.0756138878343208e+001,5.1351488212247489e+001,9.0377886914621840e+001,1.7261318955698130e+001,1.6321422215857385e+001,-2.5912019611822927e+001,1.5882545738512791e+001,-2.6751000327238017e+001,2.3690624813495798e+000,2.2769115027210218e+000,2.7502564508790432e+000,5.0271679536000651e+000,2.1220073312444874e+000,1.5234418252163109e-002,0.0000000000000000e+000,2.7368960158217590e+001,4.9999996237922517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578650823e+002,5.6723770642339753e+002,4.1777932442067635e+002,2.3725018275236624e+002,2.8858798330900521e+002,4.3726128052604292e+002
6.2400000000000009e+003,1.4518419785548058e+001,-2.8659737124430592e+001,9.1000002021491369e+001,1.4167052792195591e+002,9.0756138822231037e+001,5.1351488297246021e+001,9.0377886855506176e+001,1.7261319110819215e+001,1.6321422214035078e+001,-2.5912019615271902e+001,1.5882545734432275e+001,-2.6751000335117283e+001,2.3690624092565424e+000,2.2769114311702867e+000,2.7502563708039567e+000,5.0271678019742438e+000,2.1220073318169219e+000,1.5234417806441698e-002,0.0000000000000000e+000,2.7368960241932541e+001,4.9999996336874631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579013273e+002,5.6723770654595398e+002,4.1777932486710040e+002,2.3725018317314985e+002,2.8858798361969662e+002,4.3726128057685224e+002
6.2500000000000009e+003,1.4518419774372106e+001,-2.8659737142597407e+001,9.1000001967725538e+001,1.4167052799736882e+002,9.0756138766991057e+001,5.1351488380924081e+001,9.0377886797309586e+001,1.7261319263527980e+001,1.6321422212241018e+001,-2.5912019618667443e+001,1.5882545730415025e+001,-2.6751000342874363e+001,2.3690621404409598e+000,2.2769111705841545e+000,2.7502560622966672e+000,5.0271672328808217e+000,2.1220073323805266e+000,1.5234416095405452e-002,0.0000000000000000e+000,2.7368960324348166e+001,4.9999996434290267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579369363e+002,5.6723770666659618e+002,4.1777932530658802e+002,2.3725018358739098e+002,2.8858798392555872e+002,4.3726128062686848e+002
6.2600000000000009e+003,1.4518419763493702e+001,-2.8659737160268207e+001,9.1000001915396609e+001,1.4167052807080063e+002,9.0756138713223478e+001,5.1351488462379507e+001,9.0377886740663783e+001,1.7261319412177670e+001,1.6321422210494767e+001,-2.5912019621972490e+001,1.5882545726504825e+001,-2.6751000350424732e+001,2.3690621303243162e+000,2.2769111586935362e+000,2.7502560540192418e+000,5.0271672127127776e+000,2.1220073329290763e+000,1.5234416047480780e-002,0.0000000000000000e+000,2.7368960404570998e+001,4.9999996529114469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579717438e+002,5.6723770678405640e+002,4.1777932573438994e+002,2.3725018399061864e+002,2.8858798422324321e+002,4.3726128067556709e+002
6.2700000000000009e+003,1.4518419753020130e+001,-2.8659737177287468e+001,9.1000001865013886e+001,1.4167052814148695e+002,9.0756138661453548e+001,5.1351488540798584e+001,9.0377886686122579e+001,1.7261319555288708e+001,1.6321422208813399e+001,-2.5912019625154727e+001,1.5882545722740080e+001,-2.6751000357694238e+001,2.3690622666762424e+000,2.2769112876547766e+000,2.7502562156488324e+000,5.0271675033036090e+000,2.1220073334571516e+000,1.5234416940794497e-002,0.0000000000000000e+000,2.7368960481806084e+001,4.9999996620408581e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580051746e+002,5.6723770689713047e+002,4.1777932614625990e+002,2.3725018437882954e+002,2.8858798450995459e+002,4.3726128072246610e+002
6.2800000000000009e+003,1.4518419742822175e+001,-2.8659737193859371e+001,9.1000001815957177e+001,1.4167052821031240e+002,9.0756138611048485e+001,5.1351488617155610e+001,9.0377886633019401e+001,1.7261319694636143e+001,1.6321422207176298e+001,-2.5912019628253177e+001,1.5882545719074386e+001,-2.6751000364772494e+001,2.3690622366149126e+000,2.2769112567308003e+000,2.7502561840006363e+000,5.0271674407314366e+000,2.1220073339713594e+000,1.5234416763542763e-002,0.0000000000000000e+000,2.7368960557009700e+001,4.9999996709300149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580377220e+002,5.6723770700722775e+002,4.1777932654729182e+002,2.3725018475682759e+002,2.8858798478905715e+002,4.3726128076811659e+002
6.2900000000000009e+003,1.4518419732892509e+001,-2.8659737209994574e+001,9.1000001768191652e+001,1.4167052827732948e+002,9.0756138561970062e+001,5.1351488691503903e+001,9.0377886581313788e+001,1.7261319830318087e+001,1.6321422205582298e+001,-2.5912019631270056e+001,1.5882545715505163e+001,-2.6751000371664475e+001,2.3690622116932953e+000,2.2769112308001000e+000,2.7502561582336984e+000,5.0271673890337985e+000,2.1220073344720709e+000,1.5234416618919696e-002,0.0000000000000000e+000,2.7368960630234767e+001,4.9999996795853406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580694315e+002,5.6723770711443137e+002,4.1777932693777313e+002,2.3725018512487679e+002,2.8858798506081814e+002,4.3726128081256081e+002
6.3000000000000009e+003,1.4518419723170489e+001,-2.8659737225790110e+001,9.1000001721422748e+001,1.4167052834294645e+002,9.0756138513916724e+001,5.1351488764297471e+001,9.0377886530688357e+001,1.7261319963165420e+001,1.6321422204021530e+001,-2.5912019634224066e+001,1.5882545712010486e+001,-2.6751000378412499e+001,2.3690621212495846e+000,2.2769111419373935e+000,2.7502560563355716e+000,5.0271671982729647e+000,2.1220073349623001e+000,1.5234416052625509e-002,0.0000000000000000e+000,2.7368960701929495e+001,4.9999996880597564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581004987e+002,5.6723770721939616e+002,4.1777932732008986e+002,2.3725018548523821e+002,2.8858798532688934e+002,4.3726128085609389e+002
6.3100000000000009e+003,1.4518419713705329e+001,-2.8659737241176401e+001,9.1000001675894794e+001,1.4167052840682720e+002,9.0756138467135997e+001,5.1351488835168539e+001,9.0377886481403237e+001,1.7261320092495964e+001,1.6321422202502159e+001,-2.5912019637099689e+001,1.5882545708608282e+001,-2.6751000384981978e+001,2.3690621784842114e+000,2.2769111950596783e+000,2.7502561257961133e+000,5.0271673208557921e+000,2.1220073354395055e+000,1.5234416435581608e-002,0.0000000000000000e+000,2.7368960771727757e+001,4.9999996963101296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581306587e+002,5.6723770732158050e+002,4.1777932769230182e+002,2.3725018583606399e+002,2.8858798558594606e+002,4.3726128089844923e+002
6.3200000000000009e+003,1.4518419704490862e+001,-2.8659737256144979e+001,9.1000001631570100e+001,1.4167052846901788e+002,9.0756138421592780e+001,5.1351488904161897e+001,9.0377886433422034e+001,1.7261320218402716e+001,1.6321422201022944e+001,-2.5912019639899341e+001,1.5882545705296105e+001,-2.6751000391377602e+001,2.3690621676887869e+000,2.2769111828482793e+000,2.7502561162004246e+000,5.0271672990487044e+000,2.1220073359041969e+000,1.5234416380672144e-002,0.0000000000000000e+000,2.7368960839678721e+001,4.9999997043420990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581601172e+002,5.6723770742106331e+002,4.1777932805465781e+002,2.3725018617760725e+002,2.8858798583813285e+002,4.3726128093969379e+002
6.3300000000000009e+003,1.4518419695520024e+001,-2.8659737270720996e+001,9.1000001588415827e+001,1.4167052852956766e+002,9.0756138377252753e+001,5.1351488971329786e+001,9.0377886386708582e+001,1.7261320340981683e+001,1.6321422199582845e+001,-2.5912019642624927e+001,1.5882545702071496e+001,-2.6751000397604145e+001,2.3690621153513378e+000,2.2769111307593031e+000,2.7502560583005420e+000,5.0271671890598455e+000,2.1220073363565244e+000,1.5234416058239346e-002,0.0000000000000000e+000,2.7368960905833717e+001,4.9999997121617241e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581887811e+002,5.6723770751792074e+002,4.1777932840742875e+002,2.3725018651011922e+002,2.8858798608365208e+002,4.3726128097984986e+002
6.3400000000000009e+003,1.4518419686834450e+001,-2.8659737284838002e+001,9.1000001546638487e+001,1.4167052858818334e+002,9.0756138334326209e+001,5.1351489036365763e+001,9.0377886341483958e+001,1.7261320459665285e+001,1.6321422198188529e+001,-2.5912019645263882e+001,1.5882545698949446e+001,-2.6751000403632645e+001,2.3690621514144183e+000,2.2769111636888946e+000,2.7502561029346064e+000,5.0271672666235006e+000,2.1220073367944754e+000,1.5234416303823554e-002,0.0000000000000000e+000,2.7368960969883460e+001,4.9999997197325911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582164729e+002,5.6723770761168419e+002,4.1777932874898812e+002,2.3725018683205471e+002,2.8858798632136063e+002,4.3726128101872797e+002
6.3500000000000009e+003,1.4518419678377414e+001,-2.8659737298581717e+001,9.1000001505958110e+001,1.4167052864526238e+002,9.0756138292527368e+001,5.1351489099687569e+001,9.0377886297447574e+001,1.7261320575222044e+001,1.6321422196830913e+001,-2.5912019647833375e+001,1.5882545695909540e+001,-2.6751000409502552e+001,2.3690621459300978e+000,2.2769111567328455e+000,2.7502560992630820e+000,5.0271672559959271e+000,2.1220073372208867e+000,1.5234416281874044e-002,0.0000000000000000e+000,2.7368961032248649e+001,4.9999997271043128e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582434667e+002,5.6723770770298904e+002,4.1777932908155663e+002,2.3725018714552161e+002,2.8858798655281720e+002,4.3726128105658165e+002
6.3600000000000009e+003,1.4518419670097176e+001,-2.8659737312037464e+001,9.1000001466128026e+001,1.4167052870114651e+002,9.0756138251602209e+001,5.1351489161686914e+001,9.0377886254331628e+001,1.7261320688364606e+001,1.6321422195501679e+001,-2.5912019650349151e+001,1.5882545692933194e+001,-2.6751000415249706e+001,2.3690621430305101e+000,2.2769111522962135e+000,2.7502560985359992e+000,5.0271672508322123e+000,2.1220073376384496e+000,1.5234416276267764e-002,0.0000000000000000e+000,2.7368961093310190e+001,4.9999997343219718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582699097e+002,5.6723770779238384e+002,4.1777932940717488e+002,2.3725018745243131e+002,2.8858798677943867e+002,4.3726128109364936e+002
6.3700000000000009e+003,1.4518419662035965e+001,-2.8659737325132824e+001,9.1000001427349815e+001,1.4167052875555305e+002,9.0756138211758156e+001,5.1351489222043824e+001,9.0377886212354682e+001,1.7261320798513736e+001,1.6321422194207628e+001,-2.5912019652798335e+001,1.5882545690035570e+001,-2.6751000420844861e+001,2.3690621250702932e+000,2.2769111334285177e+000,2.7502560802551250e+000,5.0271672136836427e+000,2.1220073380449995e+000,1.5234416173468535e-002,0.0000000000000000e+000,2.7368961152757095e+001,4.9999997413486938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582956774e+002,5.6723770787941476e+002,4.1777932972417784e+002,2.3725018775122666e+002,2.8858798700004422e+002,4.3726128112971105e+002
6.3800000000000009e+003,1.4518419654187852e+001,-2.8659737337888288e+001,9.1000001389600115e+001,1.4167052880852299e+002,9.0756138172970438e+001,5.1351489280809062e+001,9.0377886171490559e+001,1.7261320905750381e+001,1.6321422192947690e+001,-2.5912019655182974e+001,1.5882545687214517e+001,-2.6751000426292165e+001,2.3690621235836287e+000,2.2769111304358409e+000,2.7502560810304026e+000,5.0271672114662440e+000,2.1220073384406475e+000,1.5234416176266705e-002,0.0000000000000000e+000,2.7368961210631426e+001,4.9999997481896116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583206976e+002,5.6723770796414578e+002,4.1777933003280236e+002,2.3725018804211985e+002,2.8858798721484601e+002,4.3726128116486018e+002
6.3900000000000009e+003,1.4518419646589468e+001,-2.8659737350237322e+001,9.1000001353050479e+001,1.4167052885980314e+002,9.0756138135415625e+001,5.1351489337701651e+001,9.0377886131925379e+001,1.7261321009577046e+001,1.6321422191727972e+001,-2.5912019657491470e+001,1.5882545684483283e+001,-2.6751000431566013e+001,2.3690621385829500e+000,2.2769111433377560e+000,2.7502561008648509e+000,5.0271672442026070e+000,2.1220073388237917e+000,1.5234416284686834e-002,0.0000000000000000e+000,2.7368961266664314e+001,4.9999997548128590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583449442e+002,5.6723770804617629e+002,4.1777933033160400e+002,2.3725018832375932e+002,2.8858798742280294e+002,4.3726128119886351e+002
6.4000000000000009e+003,1.4518419639191009e+001,-2.8659737361753344e+001,9.1000001316156130e+001,1.4167052891102622e+002,9.0756138097540756e+001,5.1351489393142060e+001,9.0377886092092311e+001,1.7261321110890037e+001,1.6321422190546468e+001,-2.5912019659727633e+001,1.5882545681841128e+001,-2.6751000436667852e+001,2.3690621586847764e+000,2.2769111611537589e+000,2.7502561265843606e+000,5.0271672877381199e+000,2.1220073391949472e+000,1.5234416425522472e-002,0.0000000000000000e+000,2.7368961321180279e+001,4.9999997612854600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583744175e+002,5.6723770812831754e+002,4.1777933062596622e+002,2.3725018859878554e+002,2.8858798763668784e+002,4.3726128124736732e+002
6.4100000000000009e+003,1.4518419631958832e+001,-2.8659737374016430e+001,9.1000001281945543e+001,1.4167052895760281e+002,9.0756138062375527e+001,5.1351489446917640e+001,9.0377886055018237e+001,1.7261321209406162e+001,1.6321422189369635e+001,-2.5912019661954957e+001,1.5882545679221455e+001,-2.6751000441726319e+001,2.3690621359604482e+000,2.2769111378959610e+000,2.7502561025125742e+000,5.0271672404085352e+000,2.1220073395713013e+000,1.5234416290963771e-002,0.0000000000000000e+000,2.7368961374400897e+001,4.9999997675377756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583915944e+002,5.6723770820335574e+002,4.1777933090756784e+002,2.3725018886594745e+002,2.8858798782458467e+002,4.3726128126841149e+002
6.4200000000000009e+003,1.4518419624942180e+001,-2.8659737385420613e+001,9.1000001248628152e+001,1.4167052900545877e+002,9.0756138028131303e+001,5.1351489499528100e+001,9.0377886018918204e+001,1.7261321305278159e+001,1.6321422188242053e+001,-2.5912019664089087e+001,1.5882545676696173e+001,-2.6751000446602490e+001,2.3690621373028362e+000,2.2769111377958624e+000,2.7502561062830875e+000,5.0271672440789494e+000,2.1220073399182136e+000,1.5234416310574601e-002,0.0000000000000000e+000,2.7368961426175360e+001,4.9999997736558782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584139725e+002,5.6723770827949284e+002,4.1777933118266901e+002,2.3725018912593896e+002,2.8858798801576290e+002,4.3726128129796939e+002
6.4300000000000009e+003,1.4518419618077237e+001,-2.8659737396575338e+001,9.1000001215892610e+001,1.4167052905216673e+002,9.0756137994488071e+001,5.1351489551061547e+001,9.0377885983458199e+001,1.7261321399094072e+001,1.6321422187141948e+001,-2.5912019666171204e+001,1.5882545674229272e+001,-2.6751000451365940e+001,2.3690621374306993e+000,2.2769111365530477e+000,2.7502561086084527e+000,5.0271672451615004e+000,2.1220073402606379e+000,1.5234416322166010e-002,0.0000000000000000e+000,2.7368961476836432e+001,4.9999997796517732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584358942e+002,5.6723770835391690e+002,4.1777933145239086e+002,2.3725018938038104e+002,2.8858798820343202e+002,4.3726128132804922e+002
6.4400000000000009e+003,1.4518419611394132e+001,-2.8659737407429105e+001,9.1000001183909390e+001,1.4167052909749964e+002,9.0756137961620880e+001,5.1351489601201251e+001,9.0377885948822168e+001,1.7261321490398586e+001,1.6321422186071235e+001,-2.5912019668197701e+001,1.5882545671828098e+001,-2.6751000456002487e+001,2.3690621376180165e+000,2.2769111354019533e+000,2.7502561109523107e+000,5.0271672463542636e+000,2.1220073405963298e+000,1.5234416333873338e-002,0.0000000000000000e+000,2.7368961526144346e+001,4.9999997854868695e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584573157e+002,5.6723770842626175e+002,4.1777933171515014e+002,2.3725018962802034e+002,2.8858798838614331e+002,4.3726128135741112e+002
6.4500000000000009e+003,1.4518419604922315e+001,-2.8659737417949287e+001,9.1000001152851908e+001,1.4167052914127447e+002,9.0756137929707407e+001,5.1351489649705229e+001,9.0377885915196018e+001,1.7261321578795560e+001,1.6321422185033569e+001,-2.5912019670161612e+001,1.5882545669502324e+001,-2.6751000460493401e+001,2.3690621403997127e+000,2.2769111367858570e+000,2.7502561162435146e+000,5.0271672530293721e+000,2.1220073409223361e+000,1.5234416361942643e-002,0.0000000000000000e+000,2.7368961573880483e+001,4.9999997911326943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584779168e+002,5.6723770849621098e+002,4.1777933196963477e+002,2.3725018986780955e+002,2.8858798856306402e+002,4.3726128138594208e+002
6.4600000000000009e+003,1.4518419598620914e+001,-2.8659737428184741e+001,9.1000001122555460e+001,1.4167052918384536e+002,9.0756137898573996e+001,5.1351489696913291e+001,9.0377885882394708e+001,1.7261321664890090e+001,1.6321422184023039e+001,-2.5912019672074223e+001,1.5882545667237968e+001,-2.6751000464865768e+001,2.3690623702978848e+000,2.2769113564853187e+000,2.7502563851428281e+000,5.0271677416281468e+000,2.1220073412402534e+000,1.5234417850239771e-002,0.0000000000000000e+000,2.7368961620357254e+001,4.9999997966283786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584980798e+002,5.6723770856428541e+002,4.1777933221750015e+002,2.3725019010134488e+002,2.8858798873554446e+002,4.3726128141406048e+002
6.4700000000000009e+003,1.4518419592484227e+001,-2.8659737438159169e+001,9.1000001093044517e+001,1.4167052922525414e+002,9.0756137868251997e+001,5.1351489742867273e+001,9.0377885850448820e+001,1.7261321748734645e+001,1.6321422183038518e+001,-2.5912019673937550e+001,1.5882545665032215e+001,-2.6751000469124961e+001,2.3690623265214406e+000,2.2769113131889993e+000,2.7502563362788819e+000,5.0271676494678808e+000,2.1220073415499412e+000,1.5234417578397887e-002,0.0000000000000000e+000,2.7368961665616155e+001,4.9999998019779582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585176544e+002,5.6723770863052323e+002,4.1777933245882002e+002,2.3725019032878592e+002,2.8858798890329325e+002,4.3726128144114517e+002
6.4800000000000009e+003,1.4518419586509374e+001,-2.8659737447867826e+001,9.1000001064292775e+001,1.4167052926556948e+002,9.0756137838710373e+001,5.1351489787607818e+001,9.0377885819326067e+001,1.7261321830384531e+001,1.6321422182080031e+001,-2.5912019675751651e+001,1.5882545662884878e+001,-2.6751000473271347e+001,2.3690622954156377e+000,2.2769112821023278e+000,2.7502563020729442e+000,5.0271675841752721e+000,2.1220073418513823e+000,1.5234417387781300e-002,0.0000000000000000e+000,2.7368961709683049e+001,4.9999998071864809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585367253e+002,5.6723770869502300e+002,4.1777933269381703e+002,2.3725019055026675e+002,2.8858798906678061e+002,4.3726128146773783e+002
6.4900000000000009e+003,1.4518419580691583e+001,-2.8659737457323303e+001,9.1000001036286449e+001,1.4167052930481253e+002,9.0756137809934842e+001,5.1351489831168408e+001,9.0377885789010961e+001,1.7261321909889375e+001,1.6321422181146698e+001,-2.5912019677518117e+001,1.5882545660794039e+001,-2.6751000477308622e+001,2.3690622694102514e+000,2.2769112559488587e+000,2.7502562737382852e+000,5.0271675296871443e+000,2.1220073421449555e+000,1.5234417229717521e-002,0.0000000000000000e+000,2.7368961752590792e+001,4.9999998122577381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585552859e+002,5.6723770875781622e+002,4.1777933292264964e+002,2.3725019076594106e+002,2.8858798922600437e+002,4.3726128149369782e+002
6.5000000000000009e+003,1.4518419575026849e+001,-2.8659737466526565e+001,9.1000001009010830e+001,1.4167052934301938e+002,9.0756137781910198e+001,5.1351489873579339e+001,9.0377885759487256e+001,1.7261321987307554e+001,1.6321422180237857e+001,-2.5912019679238227e+001,1.5882545658758179e+001,-2.6751000481239771e+001,2.3690622497654452e+000,2.2769112359391372e+000,2.7502562527389807e+000,5.0271674886781179e+000,2.1220073424308903e+000,1.5234417112315730e-002,0.0000000000000000e+000,2.7368961794369909e+001,4.9999998171953962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585734070e+002,5.6723770881895678e+002,4.1777933314546624e+002,2.3725019097594847e+002,2.8858798938106395e+002,4.3726128151901304e+002
6.5100000000000009e+003,1.4518419569480450e+001,-2.8659737475531898e+001,9.1000000982305139e+001,1.4167052938043406e+002,9.0756137754468369e+001,5.1351489915103457e+001,9.0377885730577475e+001,1.7261322063108594e+001,1.6321422179347973e+001,-2.5912019680922469e+001,1.5882545656764822e+001,-2.6751000485088838e+001,2.3690624143320136e+000,2.2769113929989544e+000,2.7502564455536138e+000,5.0271678385525682e+000,2.1220073427107407e+000,1.5234418179310505e-002,0.0000000000000000e+000,2.7368961835274945e+001,4.9999998220296789e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585911808e+002,5.6723770887882768e+002,4.1777933336362929e+002,2.3725019118157533e+002,2.8858798953290852e+002,4.3726128154383565e+002
6.5200000000000009e+003,1.4518419564110403e+001,-2.8659737484264014e+001,9.1000000956445902e+001,1.4167052941662803e+002,9.0756137727899485e+001,5.1351489955305567e+001,9.0377885702587633e+001,1.7261322136500155e+001,1.6321422178486241e+001,-2.5912019682553421e+001,1.5882545654834828e+001,-2.6751000488815549e+001,2.3690623645157123e+000,2.2769113440500166e+000,2.7502563894343273e+000,5.0271677334843439e+000,2.1220073429818744e+000,1.5234417867426686e-002,0.0000000000000000e+000,2.7368961874879631e+001,4.9999998267101432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586082634e+002,5.6723770893675805e+002,4.1777933357485000e+002,2.3725019138066352e+002,2.8858798967989276e+002,4.3726128156786910e+002
