#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518419558881460e+001,-2.8659737492763554e+001,9.1000000931269199e+001,1.4167052945189067e+002,9.0756137702031708e+001,5.1351489994451583e+001,9.0377885675336202e+001,1.7261322207962280e+001,1.6321422177647115e+001,-2.5912019684141598e+001,1.5882545652955494e+001,-2.6751000492444433e+001,2.3690623273635980e+000,2.2769113073008276e+000,2.7502563479714253e+000,5.0271676552722528e+000,2.1220073432456785e+000,1.5234417636755693e-002,0.0000000000000000e+000,2.7368961913442661e+001,4.9999998312675530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586249287e+002,5.6723770899318833e+002,4.1777933378051324e+002,2.3725019157451572e+002,2.8858798982302943e+002,4.3726128159128473e+002
6.5400000000000009e+003,1.4518419553790142e+001,-2.8659737501037000e+001,9.1000000906757123e+001,1.4167052948623126e+002,9.0756137676846635e+001,5.1351490032567824e+001,9.0377885648803939e+001,1.7261322277546128e+001,1.6321422176830048e+001,-2.5912019685688023e+001,1.5882545651125595e+001,-2.6751000495977877e+001,2.3690622965669457e+000,2.2769112766873816e+000,2.7502563138426201e+000,5.0271675905300022e+000,2.1220073435025193e+000,1.5234417446736702e-002,0.0000000000000000e+000,2.7368961950990638e+001,4.9999998357051197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586411837e+002,5.6723770904814000e+002,4.1777933398076198e+002,2.3725019176326677e+002,2.8858798996240307e+002,4.3726128161408980e+002
6.5500000000000009e+003,1.4518419548832636e+001,-2.8659737509092338e+001,9.1000000882891385e+001,1.4167052951966861e+002,9.0756137652325563e+001,5.1351490069682825e+001,9.0377885622971107e+001,1.7261322345294388e+001,1.6321422176034421e+001,-2.5912019687193862e+001,1.5882545649343779e+001,-2.6751000499418438e+001,2.3690622696015220e+000,2.2769112497828612e+000,2.7502562841188767e+000,5.0271675339017374e+000,2.1220073437526445e+000,1.5234417281143834e-002,0.0000000000000000e+000,2.7368961987551188e+001,4.9999998400260665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586570140e+002,5.6723770910164592e+002,4.1777933417574224e+002,2.3725019194704905e+002,2.8858799009811321e+002,4.3726128163629568e+002
6.5600000000000009e+003,1.4518419544005576e+001,-2.8659737516934740e+001,9.1000000859655913e+001,1.4167052955223022e+002,9.0756137628451896e+001,5.1351490105821995e+001,9.0377885597820196e+001,1.7261322411263336e+001,1.6321422175259674e+001,-2.5912019688660195e+001,1.5882545647608804e+001,-2.6751000502768591e+001,2.3690622515118895e+000,2.2769112314349171e+000,2.7502562646574646e+000,5.0271674960923818e+000,2.1220073439961915e+000,1.5234417172421735e-002,0.0000000000000000e+000,2.7368962023149777e+001,4.9999998442333720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586724515e+002,5.6723770915374689e+002,4.1777933436559158e+002,2.3725019212599577e+002,2.8858799023025063e+002,4.3726128165792318e+002
6.5700000000000009e+003,1.4518419539305338e+001,-2.8659737524574609e+001,9.1000000837033738e+001,1.4167052958393623e+002,9.0756137605208238e+001,5.1351490141011482e+001,9.0377885573332890e+001,1.7261322475493898e+001,1.6321422174505255e+001,-2.5912019690088044e+001,1.5882545645919397e+001,-2.6751000506030749e+001,2.3690622372511645e+000,2.2769112167922221e+000,2.7502562496004206e+000,5.0271674663926422e+000,2.1220073442332570e+000,1.5234417088121054e-002,0.0000000000000000e+000,2.7368962057812212e+001,4.9999998483301113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586874371e+002,5.6723770920447828e+002,4.1777933455044376e+002,2.3725019230023477e+002,2.8858799035890956e+002,4.3726128167897969e+002
6.5800000000000009e+003,1.4518419534728752e+001,-2.8659737532010382e+001,9.1000000815008519e+001,1.4167052961481289e+002,9.0756137582577864e+001,5.1351490175276012e+001,9.0377885549491594e+001,1.7261322538036893e+001,1.6321422173770678e+001,-2.5912019691478349e+001,1.5882545644274416e+001,-2.6751000509207103e+001,2.3690622230337706e+000,2.2769112022158748e+000,2.7502562345542816e+000,5.0271674367701564e+000,2.1220073444641199e+000,1.5234417003904150e-002,0.0000000000000000e+000,2.7368962091562821e+001,4.9999998523191437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587020544e+002,5.6723770925387873e+002,4.1777933473043180e+002,2.3725019246988657e+002,2.8858799048418666e+002,4.3726128169948038e+002
6.5900000000000009e+003,1.4518419530272554e+001,-2.8659737539250727e+001,9.1000000793564539e+001,1.4167052964488221e+002,9.0756137560544673e+001,5.1351490208639746e+001,9.0377885526279314e+001,1.7261322598931827e+001,1.6321422173055385e+001,-2.5912019692832132e+001,1.5882545642672691e+001,-2.6751000512299953e+001,2.3690622126429757e+000,2.2769111913412714e+000,2.7502562239119794e+000,5.0271674152532508e+000,2.1220073446888663e+000,1.5234416944104092e-002,0.0000000000000000e+000,2.7368962124425650e+001,4.9999998562033284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587162937e+002,5.6723770930198543e+002,4.1777933490568375e+002,2.3725019263507244e+002,2.8858799060616019e+002,4.3726128171944572e+002
6.6000000000000009e+003,1.4518419525933483e+001,-2.8659737546302608e+001,9.1000000772687187e+001,1.4167052967415299e+002,9.0756137539091455e+001,5.1351490241126839e+001,9.0377885503677859e+001,1.7261322658224287e+001,1.6321422172358886e+001,-2.5912019694150359e+001,1.5882545641113060e+001,-2.6751000515311517e+001,2.3690623423127142e+000,2.2769113151024749e+000,2.7502563758293523e+000,5.0271676909318277e+000,2.1220073449077037e+000,1.5234417784788987e-002,0.0000000000000000e+000,2.7368962156423891e+001,4.9999998599853882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587301226e+002,5.6723770934881657e+002,4.1777933507632628e+002,2.3725019279591808e+002,2.8858799072492621e+002,4.3726128173887918e+002
6.6100000000000009e+003,1.4518419521708516e+001,-2.8659737553168895e+001,9.1000000752358233e+001,1.4167052970266303e+002,9.0756137518204198e+001,5.1351490272760259e+001,9.0377885481672777e+001,1.7261322715959352e+001,1.6321422171680695e+001,-2.5912019695433941e+001,1.5882545639594424e+001,-2.6751000518243927e+001,2.3690623092970982e+000,2.2769112825292228e+000,2.7502563388480303e+000,5.0271676213772531e+000,2.1220073451207857e+000,1.5234417579134059e-002,0.0000000000000000e+000,2.7368962187581133e+001,4.9999998636680175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587436189e+002,5.6723770939442693e+002,4.1777933524247953e+002,2.3725019295252807e+002,2.8858799084056943e+002,4.3726128175779991e+002
6.6200000000000009e+003,1.4518419517594687e+001,-2.8659737559853397e+001,9.1000000732564487e+001,1.4167052973042212e+002,9.0756137497865325e+001,5.1351490303561661e+001,9.0377885460245352e+001,1.7261322772172036e+001,1.6321422171020355e+001,-2.5912019696683728e+001,1.5882545638115769e+001,-2.6751000521099115e+001,2.3690623759739164e+000,2.2769113457926884e+000,2.7502564175648505e+000,5.0271677633575393e+000,2.1220073453282891e+000,1.5234418014383327e-002,0.0000000000000000e+000,2.7368962217918408e+001,4.9999998672538652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587567622e+002,5.6723770943883596e+002,4.1777933540426636e+002,2.3725019310501733e+002,2.8858799095317903e+002,4.3726128177624082e+002
6.6300000000000009e+003,1.4518419513589039e+001,-2.8659737566362224e+001,9.1000000713292778e+001,1.4167052975745077e+002,9.0756137478064375e+001,5.1351490333552817e+001,9.0377885439384642e+001,1.7261322826908781e+001,1.6321422170377332e+001,-2.5912019697900746e+001,1.5882545636675923e+001,-2.6751000523879384e+001,2.3690623392508727e+000,2.2769113096999409e+000,2.7502563762095624e+000,5.0271676859095038e+000,2.1220073455302817e+000,1.5234417784541857e-002,0.0000000000000000e+000,2.7368962247457944e+001,4.9999998707453074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587695361e+002,5.6723770948207664e+002,4.1777933556178874e+002,2.3725019325349470e+002,2.8858799106280338e+002,4.3726128179415883e+002
6.6400000000000009e+003,1.4518419509688766e+001,-2.8659737572701431e+001,9.1000000694529291e+001,1.4167052978377274e+002,9.0756137458785503e+001,5.1351490362754987e+001,9.0377885419073834e+001,1.7261322880207672e+001,1.6321422169751227e+001,-2.5912019699085761e+001,1.5882545635273971e+001,-2.6751000526586466e+001,2.3690623088719871e+000,2.2769112797255633e+000,2.7502563421855442e+000,5.0271676219111079e+000,2.1220073457269089e+000,1.5234417595330535e-002,0.0000000000000000e+000,2.7368962276220032e+001,4.9999998741449758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587819740e+002,5.6723770952418329e+002,4.1777933571516718e+002,2.3725019339806812e+002,2.8858799116955180e+002,4.3726128181162431e+002
6.6500000000000009e+003,1.4518419505891098e+001,-2.8659737578870818e+001,9.1000000676259447e+001,1.4167052980940286e+002,9.0756137440013745e+001,5.1351490391190509e+001,9.0377885399297341e+001,1.7261322932095311e+001,1.6321422169141602e+001,-2.5912019700239568e+001,1.5882545633908908e+001,-2.6751000529222324e+001,2.3690622835747126e+000,2.2769112546556434e+000,2.7502563140283400e+000,5.0271675686839838e+000,2.1220073459184947e+000,1.5234417438635701e-002,0.0000000000000000e+000,2.7368962304225704e+001,4.9999998774552580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587941277e+002,5.6723770956518365e+002,4.1777933586451201e+002,2.3725019353882846e+002,2.8858799127349351e+002,4.3726128182862578e+002
6.6600000000000009e+003,1.4518419502193279e+001,-2.8659737584880645e+001,9.1000000658470825e+001,1.4167052983435968e+002,9.0756137421736355e+001,5.1351490418876949e+001,9.0377885380041548e+001,1.7261322982625416e+001,1.6321422168547979e+001,-2.5912019701363079e+001,1.5882545632579715e+001,-2.6751000531788918e+001,2.3690622633582716e+000,2.2769112344887632e+000,2.7502562917373874e+000,5.0271675262261510e+000,2.1220073461048989e+000,1.5234417314455557e-002,0.0000000000000000e+000,2.7368962331494572e+001,4.9999998806784845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588059199e+002,5.6723770960510626e+002,4.1777933600992719e+002,2.3725019367589528e+002,2.8858799137469686e+002,4.3726128184518109e+002
6.6700000000000009e+003,1.4518419498592801e+001,-2.8659737590729208e+001,9.1000000641150280e+001,1.4167052985865911e+002,9.0756137403939874e+001,5.1351490445835395e+001,9.0377885361292485e+001,1.7261323031822030e+001,1.6321422167970006e+001,-2.5912019702456973e+001,1.5882545631285524e+001,-2.6751000534287954e+001,2.3690622469601288e+000,2.2769112180111089e+000,2.7502562738482528e+000,5.0271674918593616e+000,2.1220073462864857e+000,1.5234417214676594e-002,0.0000000000000000e+000,2.7368962358046304e+001,4.9999998838168949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588174346e+002,5.6723770964397727e+002,4.1777933615151647e+002,2.3725019380935325e+002,2.8858799147323958e+002,4.3726128186129876e+002
6.6800000000000009e+003,1.4518419495087018e+001,-2.8659737596427675e+001,9.1000000624287338e+001,1.4167052988231859e+002,9.0756137386611968e+001,5.1351490472085175e+001,9.0377885343036937e+001,1.7261323079730630e+001,1.6321422167407242e+001,-2.5912019703522105e+001,1.5882545630025380e+001,-2.6751000536721222e+001,2.3690623327716587e+000,2.2769112997862027e+000,2.7502563745845849e+000,5.0271676743707872e+000,2.1220073464632341e+000,1.5234417772014347e-002,0.0000000000000000e+000,2.7368962383899088e+001,4.9999998868727573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588286066e+002,5.6723770968182430e+002,4.1777933628938047e+002,2.3725019393929927e+002,2.8858799156919281e+002,4.3726128187699271e+002
6.6900000000000009e+003,1.4518419491673338e+001,-2.8659737601977213e+001,9.1000000607865388e+001,1.4167052990535717e+002,9.0756137369738923e+001,5.1351490497645159e+001,9.0377885325260706e+001,1.7261323126373441e+001,1.6321422166859243e+001,-2.5912019704559270e+001,1.5882545628798326e+001,-2.6751000539090597e+001,2.3690623050860884e+000,2.2769112724973013e+000,2.7502563435322394e+000,5.0271676160295407e+000,2.1220073466353435e+000,1.5234417599356061e-002,0.0000000000000000e+000,2.7368962409072935e+001,4.9999998898483511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588394831e+002,5.6723770971867827e+002,4.1777933642362410e+002,2.3725019406582967e+002,2.8858799166261809e+002,4.3726128189227489e+002
6.7000000000000009e+003,1.4518419488349528e+001,-2.8659737607375661e+001,9.1000000591876457e+001,1.4167052992779026e+002,9.0756137353310763e+001,5.1351490522532401e+001,9.0377885307953136e+001,1.7261323171791105e+001,1.6321422166325672e+001,-2.5912019705569122e+001,1.5882545627603571e+001,-2.6751000541397588e+001,2.3690622812162236e+000,2.2769112488937107e+000,2.7502563168809591e+000,5.0271675657746702e+000,2.1220073468029867e+000,1.5234417451093904e-002,0.0000000000000000e+000,2.7368962433583988e+001,4.9999998927456033e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588501298e+002,5.6723770975456398e+002,4.1777933655433259e+002,2.3725019418903148e+002,2.8858799175358814e+002,4.3726128190715366e+002
6.7100000000000009e+003,1.4518419485113098e+001,-2.8659737612637457e+001,9.1000000576308281e+001,1.4167052994963365e+002,9.0756137337314797e+001,5.1351490546765717e+001,9.0377885291100938e+001,1.7261323216011419e+001,1.6321422165806119e+001,-2.5912019706552456e+001,1.5882545626440221e+001,-2.6751000543643954e+001,2.3690622624228359e+000,2.2769112301864394e+000,2.7502562960950256e+000,5.0271675262814650e+000,2.1220073469661322e+000,1.5234417335337994e-002,0.0000000000000000e+000,2.7368962457450436e+001,4.9999998955666740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588604299e+002,5.6723770978950495e+002,4.1777933668160273e+002,2.3725019430899042e+002,2.8858799184216281e+002,4.3726128192163816e+002
6.7200000000000009e+003,1.4518419481961843e+001,-2.8659737617757628e+001,9.1000000561149648e+001,1.4167052997090116e+002,9.0756137321739629e+001,5.1351490570360511e+001,9.0377885274692019e+001,1.7261323259073663e+001,1.6321422165300248e+001,-2.5912019707509899e+001,1.5882545625307500e+001,-2.6751000545831175e+001,2.3690622461820738e+000,2.2769112139495409e+000,2.7502562782453532e+000,5.0271674921948941e+000,2.1220073471250327e+000,1.5234417235863284e-002,0.0000000000000000e+000,2.7368962480688992e+001,4.9999998983135129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588704877e+002,5.6723770982352607e+002,4.1777933680552360e+002,2.3725019442579506e+002,2.8858799192840729e+002,4.3726128193574505e+002
6.7300000000000009e+003,1.4518419478893428e+001,-2.8659737622743933e+001,9.1000000546389543e+001,1.4167052999161092e+002,9.0756137306573862e+001,5.1351490593335200e+001,9.0377885258714429e+001,1.7261323301001937e+001,1.6321422164807665e+001,-2.5912019708442187e+001,1.5882545624204550e+001,-2.6751000547960899e+001,2.3690622350160742e+000,2.2769112026064970e+000,2.7502562662606653e+000,5.0271674688671624e+000,2.1220073472797782e+000,1.5234417168891673e-002,0.0000000000000000e+000,2.7368962503316709e+001,4.9999999009881492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588802927e+002,5.6723770985665374e+002,4.1777933692618831e+002,2.3725019453952549e+002,2.8858799201238537e+002,4.3726128194948188e+002
6.7400000000000009e+003,1.4518419475905723e+001,-2.8659737627598247e+001,9.1000000532018177e+001,1.4167053001177584e+002,9.0756137291807505e+001,5.1351490615706098e+001,9.0377885243157579e+001,1.7261323341823186e+001,1.6321422164328037e+001,-2.5912019709349948e+001,1.5882545623130607e+001,-2.6751000550034632e+001,2.3690622251398001e+000,2.2769111925190857e+000,2.7502562557474142e+000,5.0271674482664999e+000,2.1220073474304133e+000,1.5234417110086523e-002,0.0000000000000000e+000,2.7368962525348820e+001,4.9999999035924077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588898298e+002,5.6723770988890931e+002,4.1777933704367780e+002,2.3725019465026764e+002,2.8858799209415446e+002,4.3726128196285686e+002
6.7500000000000009e+003,1.4518419472996611e+001,-2.8659737632325744e+001,9.1000000518024578e+001,1.4167053003141024e+002,9.0756137277429247e+001,5.1351490637488439e+001,9.0377885228009660e+001,1.7261323381573447e+001,1.6321422163861033e+001,-2.5912019710233835e+001,1.5882545622084915e+001,-2.6751000552053796e+001,2.3690622178139122e+000,2.2769111848985069e+000,2.7502562481699027e+000,5.0271674330684100e+000,2.1220073475770951e+000,1.5234417067558041e-002,0.0000000000000000e+000,2.7368962546801924e+001,4.9999999061282210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588991152e+002,5.6723770992031723e+002,4.1777933715807814e+002,2.3725019475809609e+002,2.8858799217377566e+002,4.3726128197588065e+002
6.7600000000000009e+003,1.4518419470164041e+001,-2.8659737636927844e+001,9.1000000504399139e+001,1.4167053005052838e+002,9.0756137263429267e+001,5.1351490658697003e+001,9.0377885213260228e+001,1.7261323420281713e+001,1.6321422163406321e+001,-2.5912019711094445e+001,1.5882545621066738e+001,-2.6751000554019868e+001,2.3690622117762494e+000,2.2769111785313467e+000,2.7502562420635130e+000,5.0271674205948598e+000,2.1220073477199426e+000,1.5234417033193145e-002,0.0000000000000000e+000,2.7368962567690289e+001,4.9999999085972718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589081675e+002,5.6723770995089956e+002,4.1777933726946691e+002,2.3725019486308648e+002,2.8858799225129479e+002,4.3726128198855287e+002
6.7700000000000009e+003,1.4518419467405971e+001,-2.8659737641408412e+001,9.1000000491132170e+001,1.4167053006914512e+002,9.0756137249797575e+001,5.1351490679348615e+001,9.0377885198898824e+001,1.7261323457967478e+001,1.6321422162963565e+001,-2.5912019711932430e+001,1.5882545620075344e+001,-2.6751000555934183e+001,2.3690622082875543e+000,2.2769111746288311e+000,2.7502562388925136e+000,5.0271674135213447e+000,2.1220073478590362e+000,1.5234417015102182e-002,0.0000000000000000e+000,2.7368962588029376e+001,4.9999999110014357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589169913e+002,5.6723770998067846e+002,4.1777933737792750e+002,2.3725019496531468e+002,2.8858799232677683e+002,4.3726128200090312e+002
6.7800000000000009e+003,1.4518419464720470e+001,-2.8659737645752784e+001,9.1000000478210978e+001,1.4167053008731938e+002,9.0756137236521269e+001,5.1351490699457315e+001,9.0377885184912003e+001,1.7261323494660928e+001,1.6321422162532581e+001,-2.5912019712748133e+001,1.5882545619110005e+001,-2.6751000557798193e+001,2.3690622060861037e+000,2.2769111719780581e+000,2.7502562371920569e+000,5.0271674091701151e+000,2.1220073479942223e+000,1.5234417005170304e-002,0.0000000000000000e+000,2.7368962607833225e+001,4.9999999133424126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589257867e+002,5.6723771000973352e+002,4.1777933748354411e+002,2.3725019506485711e+002,2.8858799240034591e+002,4.3726128201294597e+002
6.7900000000000009e+003,1.4518419462105516e+001,-2.8659737650022862e+001,9.1000000465632795e+001,1.4167053010491605e+002,9.0756137223597264e+001,5.1351490719035496e+001,9.0377885171296157e+001,1.7261323530392588e+001,1.6321422162112661e+001,-2.5912019713542890e+001,1.5882545618170102e+001,-2.6751000559613090e+001,2.3690622013856437e+000,2.2769111669392044e+000,2.7502562325693827e+000,5.0271673995085866e+000,2.1220073481262927e+000,1.5234416979066193e-002,0.0000000000000000e+000,2.7368962627116048e+001,4.9999999156216177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589338949e+002,5.6723771003790125e+002,4.1777933758637016e+002,2.3725019516178347e+002,2.8858799247185516e+002,4.3726128202465304e+002
6.8000000000000009e+003,1.4518419459559366e+001,-2.8659737654159159e+001,9.1000000453386633e+001,1.4167053012210101e+002,9.0756137211014376e+001,5.1351490738099471e+001,9.0377885158039618e+001,1.7261323565183034e+001,1.6321422161703904e+001,-2.5912019714316529e+001,1.5882545617254841e+001,-2.6751000561380408e+001,2.3690622004940485e+000,2.2769111655750529e+000,2.7502562323457433e+000,5.0271673979207963e+000,2.1220073482546900e+000,1.5234416977342399e-002,0.0000000000000000e+000,2.7368962645892566e+001,4.9999999178409553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589420360e+002,5.6723771006538982e+002,4.1777933768649137e+002,2.3725019525615744e+002,2.8858799254153234e+002,4.3726128203603236e+002
6.8100000000000009e+003,1.4518419457080585e+001,-2.8659737658182166e+001,9.1000000441444072e+001,1.4167053013884060e+002,9.0756137198742579e+001,5.1351490756661008e+001,9.0377885145111819e+001,1.7261323599056880e+001,1.6321422161306078e+001,-2.5912019715069476e+001,1.5882545616364155e+001,-2.6751000563100291e+001,2.3690622904491723e+000,2.2769112515366974e+000,2.7502563375658142e+000,5.0271675891025112e+000,2.1220073483797526e+000,1.5234417559708504e-002,0.0000000000000000e+000,2.7368962664171363e+001,4.9999999200021250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589500122e+002,5.6723771009217364e+002,4.1777933778402587e+002,2.3725019534804568e+002,2.8858799260955425e+002,4.3726128204739723e+002
6.8200000000000009e+003,1.4518419454666150e+001,-2.8659737662112263e+001,9.1000000429840455e+001,1.4167053015511169e+002,9.0756137186820027e+001,5.1351490774733577e+001,9.0377885132550588e+001,1.7261323632044139e+001,1.6321422160918264e+001,-2.5912019715803467e+001,1.5882545615495927e+001,-2.6751000564776774e+001,2.3690622668978829e+000,2.2769112284208473e+000,2.7502563109942035e+000,5.0271675394150508e+000,2.1220073485015511e+000,1.5234417412063933e-002,0.0000000000000000e+000,2.7368962681974381e+001,4.9999999221058147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589576401e+002,5.6723771011820463e+002,4.1777933787892283e+002,2.3725019543752484e+002,2.8858799267546715e+002,4.3726128205799228e+002
6.8300000000000009e+003,1.4518419452315667e+001,-2.8659737665930010e+001,9.1000000418541120e+001,1.4167053017098385e+002,9.0756137175210057e+001,5.1351490792333948e+001,9.0377885120318737e+001,1.7261323664161068e+001,1.6321422160540926e+001,-2.5912019716517648e+001,1.5882545614650995e+001,-2.6751000566408294e+001,2.3690622521992131e+000,2.2769112138257328e+000,2.7502562946792151e+000,5.0271675085049479e+000,2.1220073486199875e+000,1.5234417321243553e-002,0.0000000000000000e+000,2.7368962699308497e+001,4.9999999241547414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589651570e+002,5.6723771014358795e+002,4.1777933797134176e+002,2.3725019552464414e+002,2.8858799273978309e+002,4.3726128206848216e+002
6.8400000000000009e+003,1.4518419450027089e+001,-2.8659737669650639e+001,9.1000000407536575e+001,1.4167053018643628e+002,9.0756137163903020e+001,5.1351490809471954e+001,9.0377885108406204e+001,1.7261323695433418e+001,1.6321422160173590e+001,-2.5912019717212871e+001,1.5882545613828382e+001,-2.6751000567996726e+001,2.3690622400450252e+000,2.2769112016883160e+000,2.7502562812985585e+000,5.0271674829868740e+000,2.1220073487353082e+000,1.5234417246688427e-002,0.0000000000000000e+000,2.7368962716185877e+001,4.9999999261498147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589724512e+002,5.6723771016830119e+002,4.1777933806133672e+002,2.3725019560947209e+002,2.8858799280241658e+002,4.3726128207871227e+002
6.8500000000000009e+003,1.4518419447798687e+001,-2.8659737673272588e+001,9.1000000396819900e+001,1.4167053020148063e+002,9.0756137152891725e+001,5.1351490826158567e+001,9.0377885096805343e+001,1.7261323725881709e+001,1.6321422159815885e+001,-2.5912019717889876e+001,1.5882545613027391e+001,-2.6751000569543379e+001,2.3690622316961654e+000,2.2769111932202106e+000,2.7502562723164523e+000,5.0271674655366629e+000,2.1220073488476441e+000,1.5234417196509198e-002,0.0000000000000000e+000,2.7368962732619309e+001,4.9999999280924044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589795594e+002,5.6723771019236392e+002,4.1777933814896602e+002,2.3725019569206626e+002,2.8858799286340064e+002,4.3726128208867891e+002
6.8600000000000009e+003,1.4518419445628879e+001,-2.8659737676797562e+001,9.1000000386383618e+001,1.4167053021612645e+002,9.0756137142168569e+001,5.1351490842406236e+001,9.0377885085508069e+001,1.7261323755527940e+001,1.6321422159467584e+001,-2.5912019718549089e+001,1.5882545612247455e+001,-2.6751000571049389e+001,2.3690622258906178e+000,2.2769111872081513e+000,2.7502562662682735e+000,5.0271674534764248e+000,2.1220073489570446e+000,1.5234417162593130e-002,0.0000000000000000e+000,2.7368962748620447e+001,4.9999999299838237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589864938e+002,5.6723771021579080e+002,4.1777933823429345e+002,2.3725019577249296e+002,2.8858799292277990e+002,4.3726128209838441e+002
6.8700000000000009e+003,1.4518419443516160e+001,-2.8659737680231331e+001,9.1000000376221323e+001,1.4167053023038500e+002,9.0756137131726931e+001,5.1351490858225418e+001,9.0377885074507475e+001,1.7261323784398883e+001,1.6321422159128446e+001,-2.5912019719190965e+001,1.5882545611488037e+001,-2.6751000572515807e+001,2.3690622175821452e+000,2.2769111788019147e+000,2.7502562572963316e+000,5.0271674360982459e+000,2.1220073490636104e+000,1.5234417112492168e-002,0.0000000000000000e+000,2.7368962764200774e+001,4.9999999318254652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589932360e+002,5.6723771023859877e+002,4.1777933831737471e+002,2.3725019585079940e+002,2.8858799298059876e+002,4.3726128210783588e+002
6.8800000000000009e+003,1.4518419441455396e+001,-2.8659737683547064e+001,9.1000000366152761e+001,1.4167053024435307e+002,9.0756137121382920e+001,5.1351490873660680e+001,9.0377885063617853e+001,1.7261323812582134e+001,1.6321422158798196e+001,-2.5912019719816016e+001,1.5882545610749499e+001,-2.6751000573941866e+001,2.3690623972433431e+000,2.2769113510601997e+000,2.7502564665275817e+000,5.0271678175877810e+000,2.1220073491679354e+000,1.5234418271061305e-002,0.0000000000000000e+000,2.7368962779392461e+001,4.9999999336246219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590001879e+002,5.6723771026100246e+002,4.1777933839882706e+002,2.3725019592727898e+002,2.8858799303829386e+002,4.3726128211896349e+002
6.8900000000000009e+003,1.4518419439448971e+001,-2.8659737686840202e+001,9.1000000356572741e+001,1.4167053025772196e+002,9.0756137111539473e+001,5.1351490888639489e+001,9.0377885053244285e+001,1.7261323839960824e+001,1.6321422158474419e+001,-2.5912019720428816e+001,1.5882545610025735e+001,-2.6751000575339418e+001,2.3690622817500255e+000,2.2769112396627516e+000,2.7502563330888461e+000,5.0271675727515976e+000,2.1220073492698681e+000,1.5234417531545197e-002,0.0000000000000000e+000,2.7368962794175559e+001,4.9999999353672820e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590062219e+002,5.6723771028241515e+002,4.1777933847738501e+002,2.3725019600153919e+002,2.8858799309206108e+002,4.3726128212648752e+002
6.9000000000000009e+003,1.4518419437498565e+001,-2.8659737690006096e+001,9.1000000347236792e+001,1.4167053027094988e+002,9.0756137101945910e+001,5.1351490903252397e+001,9.0377885043134711e+001,1.7261323866615953e+001,1.6321422158161216e+001,-2.5912019721021608e+001,1.5882545609324366e+001,-2.6751000576693741e+001,2.3690622671929304e+000,2.2769112252840698e+000,2.7502563168082896e+000,5.0271675420923589e+000,2.1220073493673852e+000,1.5234417440997780e-002,0.0000000000000000e+000,2.7368962808562344e+001,4.9999999370677983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590124724e+002,5.6723771030352600e+002,4.1777933855400255e+002,2.3725019607383160e+002,2.8858799314537782e+002,4.3726128213506013e+002
6.9100000000000009e+003,1.4518419435599833e+001,-2.8659737693093518e+001,9.1000000338135365e+001,1.4167053028379900e+002,9.0756137092593605e+001,5.1351490917482920e+001,9.0377885033280023e+001,1.7261323892558664e+001,1.6321422157856613e+001,-2.5912019721598114e+001,1.5882545608641919e+001,-2.6751000578011485e+001,2.3690622551760447e+000,2.2769112133565530e+000,2.7502563034618830e+000,5.0271675168184355e+000,2.1220073494627805e+000,1.5234417366708389e-002,0.0000000000000000e+000,2.7368962822567994e+001,4.9999999387240734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590185148e+002,5.6723771032405091e+002,4.1777933862863819e+002,2.3725019614420103e+002,2.8858799319729701e+002,4.3726128214346022e+002
6.9200000000000009e+003,1.4518419433751118e+001,-2.8659737696099768e+001,9.1000000329261880e+001,1.4167053029629989e+002,9.0756137083475025e+001,5.1351490931335888e+001,9.0377885023672221e+001,1.7261323917818345e+001,1.6321422157560075e+001,-2.5912019722159357e+001,1.5882545607977496e+001,-2.6751000579294470e+001,2.3690622923723152e+000,2.2769112487376733e+000,2.7502563472319475e+000,5.0271675959696207e+000,2.1220073495558238e+000,1.5234417608810525e-002,0.0000000000000000e+000,2.7368962836203934e+001,4.9999999403365734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590244117e+002,5.6723771034402876e+002,4.1777933870133029e+002,2.3725019621272008e+002,2.8858799324787077e+002,4.3726128215166636e+002
6.9300000000000009e+003,1.4518419431950930e+001,-2.8659737699024589e+001,9.1000000320612514e+001,1.4167053030846222e+002,9.0756137074587798e+001,5.1351490944821080e+001,9.0377885014308660e+001,1.7261323942413469e+001,1.6321422157271261e+001,-2.5912019722705963e+001,1.5882545607330504e+001,-2.6751000580543774e+001,2.3690622753435395e+000,2.2769112320126075e+000,2.7502563280367665e+000,5.0271675600493744e+000,2.1220073496465521e+000,1.5234417502139396e-002,0.0000000000000000e+000,2.7368962849480681e+001,4.9999999419063215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590301518e+002,5.6723771036347398e+002,4.1777933877211797e+002,2.3725019627943368e+002,2.8858799329711542e+002,4.3726128215967299e+002
6.9400000000000009e+003,1.4518419430198074e+001,-2.8659737701871563e+001,9.1000000312184511e+001,1.4167053032029850e+002,9.0756137065928158e+001,5.1351490957949181e+001,9.0377885005185206e+001,1.7261323966362113e+001,1.6321422156990010e+001,-2.5912019723238274e+001,1.5882545606700495e+001,-2.6751000581760280e+001,2.3690622621154342e+000,2.2769112189497700e+000,2.7502563132388556e+000,5.0271675321886260e+000,2.1220073497349365e+000,1.5234417419835207e-002,0.0000000000000000e+000,2.7368962862408296e+001,4.9999999434345966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590357554e+002,5.6723771038240307e+002,4.1777933884105141e+002,2.3725019634440284e+002,2.8858799334507557e+002,4.3726128216747884e+002
6.9500000000000009e+003,1.4518419428491324e+001,-2.8659737704645465e+001,9.1000000303975071e+001,1.4167053033182270e+002,9.0756137057493191e+001,5.1351490970730140e+001,9.0377884996298633e+001,1.7261323989686218e+001,1.6321422156716125e+001,-2.5912019723756657e+001,1.5882545606087049e+001,-2.6751000582944812e+001,2.3690622489034494e+000,2.2769112059115764e+000,2.7502562984449779e+000,5.0271675043565542e+000,2.1220073498209864e+000,1.5234417337561946e-002,0.0000000000000000e+000,2.7368962874995475e+001,4.9999999449225186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590412016e+002,5.6723771040083523e+002,4.1777933890817371e+002,2.3725019640766257e+002,2.8858799339177619e+002,4.3726128217509006e+002
6.9600000000000009e+003,1.4518419426829434e+001,-2.8659737707344135e+001,9.1000000295979206e+001,1.4167053034303831e+002,9.0756137049277598e+001,5.1351490983174926e+001,9.0377884987643313e+001,1.7261324012394880e+001,1.6321422156449433e+001,-2.5912019724261398e+001,1.5882545605489730e+001,-2.6751000584098193e+001,2.3690622420141709e+000,2.2769111989591315e+000,2.7502562909770298e+000,5.0271674899361614e+000,2.1220073499048620e+000,1.5234417295877781e-002,0.0000000000000000e+000,2.7368962887251769e+001,4.9999999463712300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590465426e+002,5.6723771041877762e+002,4.1777933897353489e+002,2.3725019646926526e+002,2.8858799343725912e+002,4.3726128218251506e+002
6.9700000000000009e+003,1.4518419425211173e+001,-2.8659737709976042e+001,9.1000000288191927e+001,1.4167053035395418e+002,9.0756137041276403e+001,5.1351490995291158e+001,9.0377884979213931e+001,1.7261324034507254e+001,1.6321422156189708e+001,-2.5912019724752980e+001,1.5882545604908083e+001,-2.6751000585221334e+001,2.3690622338787830e+000,2.2769111908176769e+000,2.7502562820484657e+000,5.0271674728661431e+000,2.1220073499864700e+000,1.5234417246111439e-002,0.0000000000000000e+000,2.7368962899185817e+001,4.9999999477817880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590516784e+002,5.6723771043624333e+002,4.1777933903717621e+002,2.3725019652924968e+002,2.8858799348154639e+002,4.3726128218975072e+002
6.9800000000000009e+003,1.4518419423635548e+001,-2.8659737712537691e+001,9.1000000280610337e+001,1.4167053036458589e+002,9.0756137033485871e+001,5.1351491007088498e+001,9.0377884971006452e+001,1.7261324056039655e+001,1.6321422155936848e+001,-2.5912019725231545e+001,1.5882545604341766e+001,-2.6751000586314859e+001,2.3690622686471774e+000,2.2769112239196376e+000,2.7502563229135317e+000,5.0271675468331694e+000,2.1220073500659264e+000,1.5234417472173700e-002,0.0000000000000000e+000,2.7368962910805635e+001,4.9999999491551932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590567039e+002,5.6723771045325225e+002,4.1777933909914492e+002,2.3725019658765802e+002,2.8858799352467236e+002,4.3726128219679543e+002
6.9900000000000009e+003,1.4518419422101575e+001,-2.8659737715000432e+001,9.1000000273222554e+001,1.4167053037497897e+002,9.0756137025894063e+001,5.1351491018574848e+001,9.0377884963008299e+001,1.7261324077002143e+001,1.6321422155690769e+001,-2.5912019725697292e+001,1.5882545603790412e+001,-2.6751000587379480e+001,2.3690623412732359e+000,2.2769112934152784e+000,2.7502564077143479e+000,5.0271677011296259e+000,2.1220073501433525e+000,1.5234417941614937e-002,0.0000000000000000e+000,2.7368962922119010e+001,4.9999999504924801e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590619290e+002,5.6723771046986690e+002,4.1777933915949490e+002,2.3725019664452955e+002,2.8858799356671585e+002,4.3726128220370305e+002
7.0000000000000009e+003,1.4518419420607483e+001,-2.8659737717456181e+001,9.1000000266032615e+001,1.4167053038501120e+002,9.0756137018507971e+001,5.1351491029758279e+001,9.0377884955227344e+001,1.7261324097417628e+001,1.6321422155450804e+001,-2.5912019726151470e+001,1.5882545603253391e+001,-2.6751000588416446e+001,2.3690622461419655e+000,2.2769112016863722e+000,2.7502562977526375e+000,5.0271674994390096e+000,2.1220073502187575e+000,1.5234417332222840e-002,0.0000000000000000e+000,2.7368962933136174e+001,4.9999999517944900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590663889e+002,5.6723771048593562e+002,4.1777933921824041e+002,2.3725019669990621e+002,2.8858799360756461e+002,4.3726128221038010e+002
7.0100000000000009e+003,1.4518419419152833e+001,-2.8659737719818708e+001,9.1000000259034977e+001,1.4167053039482704e+002,9.0756137011318060e+001,5.1351491040648796e+001,9.0377884947652575e+001,1.7261324117296738e+001,1.6321422155217306e+001,-2.5912019726593400e+001,1.5882545602730511e+001,-2.6751000589426098e+001,2.3690622368024923e+000,2.2769111924204024e+000,2.7502562873739258e+000,5.0271674797943282e+000,2.1220073502920984e+000,1.5234417274455667e-002,0.0000000000000000e+000,2.7368962943863494e+001,4.9999999530623427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590710359e+002,5.6723771050163839e+002,4.1777933927544012e+002,2.3725019675382740e+002,2.8858799364737030e+002,4.3726128221687537e+002
7.0200000000000009e+003,1.4518419417736533e+001,-2.8659737722120866e+001,9.1000000252221085e+001,1.4167053040438680e+002,9.0756137004316940e+001,5.1351491051254186e+001,9.0377884940276687e+001,1.7261324136649421e+001,1.6321422154989992e+001,-2.5912019727023619e+001,1.5882545602221446e+001,-2.6751000590409063e+001,2.3690622312607710e+000,2.2769111868119740e+000,2.7502562813919242e+000,5.0271674682038983e+000,2.1220073503634951e+000,1.5234417241049571e-002,0.0000000000000000e+000,2.7368962954308529e+001,4.9999999542969078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590755481e+002,5.6723771051693041e+002,4.1777933933114116e+002,2.3725019680632698e+002,2.8858799368613569e+002,4.3726128222321046e+002
7.0300000000000009e+003,1.4518419416357421e+001,-2.8659737724363595e+001,9.1000000245586079e+001,1.4167053041369189e+002,9.0756136997499624e+001,5.1351491061579566e+001,9.0377884933094478e+001,1.7261324155497050e+001,1.6321422154768634e+001,-2.5912019727442555e+001,1.5882545601725747e+001,-2.6751000591366250e+001,2.3690622257320473e+000,2.2769111812234972e+000,2.7502562754131130e+000,5.0271674566366098e+000,2.1220073504330177e+000,1.5234417207668776e-002,0.0000000000000000e+000,2.7368962964478726e+001,4.9999999554990211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590799398e+002,5.6723771053181645e+002,4.1777933938537478e+002,2.3725019685744957e+002,2.8858799372388177e+002,4.3726128222938536e+002
7.0400000000000009e+003,1.4518419415014634e+001,-2.8659737726545018e+001,9.1000000239125427e+001,1.4167053042275438e+002,9.0756136990861421e+001,5.1351491071633973e+001,9.0377884926100990e+001,1.7261324173844173e+001,1.6321422154553098e+001,-2.5912019727850492e+001,1.5882545601243097e+001,-2.6751000592298197e+001,2.3690622214774657e+000,2.2769111768668440e+000,2.7502562709020086e+000,5.0271674477688526e+000,2.1220073505007648e+000,1.5234417182424194e-002,0.0000000000000000e+000,2.7368962974381361e+001,4.9999999566695124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590842394e+002,5.6723771054631459e+002,4.1777933943818351e+002,2.3725019690722053e+002,2.8858799376063644e+002,4.3726128223539553e+002
7.0500000000000009e+003,1.4518419413707143e+001,-2.8659737728664112e+001,9.1000000232834822e+001,1.4167053043159143e+002,9.0756136984396917e+001,5.1351491081423660e+001,9.0377884919290480e+001,1.7261324191711481e+001,1.6321422154343264e+001,-2.5912019728247657e+001,1.5882545600773120e+001,-2.6751000593205703e+001,2.3690622866144366e+000,2.2769112392096371e+000,2.7502563469363381e+000,5.0271675861459748e+000,2.1220073505666095e+000,1.5234417603349803e-002,0.0000000000000000e+000,2.7368962984023085e+001,4.9999999578091774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590884777e+002,5.6723771056044689e+002,4.1777933948960390e+002,2.3725019695568773e+002,2.8858799379644324e+002,4.3726128224125745e+002
7.0600000000000009e+003,1.4518419412434042e+001,-2.8659737730740346e+001,9.1000000226709119e+001,1.4167053044016410e+002,9.0756136978103100e+001,5.1351491090955165e+001,9.0377884912659852e+001,1.7261324209107727e+001,1.6321422154138862e+001,-2.5912019728634505e+001,1.5882545600315524e+001,-2.6751000594089305e+001,2.3690622685082787e+000,2.2769112215540135e+000,2.7502563263228703e+000,5.0271675478768838e+000,2.1220073506309007e+000,1.5234417488923697e-002,0.0000000000000000e+000,2.7368962993411685e+001,4.9999999589188405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590924545e+002,5.6723771057416752e+002,4.1777933953966885e+002,2.3725019700287899e+002,2.8858799383126723e+002,4.3726128224695628e+002
7.0700000000000009e+003,1.4518419411194428e+001,-2.8659737732754479e+001,9.1000000220745306e+001,1.4167053044852844e+002,9.0756136971975494e+001,5.1351491100237240e+001,9.0377884906204244e+001,1.7261324226045701e+001,1.6321422153939878e+001,-2.5912019729011121e+001,1.5882545599869944e+001,-2.6751000594949687e+001,2.3690622579826397e+000,2.2769112111907939e+000,2.7502563144987429e+000,5.0271675256895367e+000,2.1220073506934303e+000,1.5234417423190278e-002,0.0000000000000000e+000,2.7368963002553357e+001,4.9999999599993373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590964199e+002,5.6723771058754949e+002,4.1777933958841874e+002,2.3725019704882797e+002,2.8858799386519257e+002,4.3726128225249795e+002
7.0800000000000009e+003,1.4518419409987395e+001,-2.8659737734713843e+001,9.1000000214938694e+001,1.4167053045667683e+002,9.0756136966009393e+001,5.1351491109274662e+001,9.0377884899918797e+001,1.7261324242540297e+001,1.6321422153746113e+001,-2.5912019729377846e+001,1.5882545599436083e+001,-2.6751000595787445e+001,2.3690622474684768e+000,2.2769112008451358e+000,2.7502563026774562e+000,5.0271675035225920e+000,2.1220073507542923e+000,1.5234417357478889e-002,0.0000000000000000e+000,2.7368963011454525e+001,4.9999999610514521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591002801e+002,5.6723771060058300e+002,4.1777933963588356e+002,2.3725019709356644e+002,2.8858799389822826e+002,4.3726128225790359e+002
7.0900000000000009e+003,1.4518419408812145e+001,-2.8659737736623896e+001,9.1000000209284636e+001,1.4167053046460694e+002,9.0756136960199981e+001,5.1351491118074023e+001,9.0377884893798438e+001,1.7261324258600666e+001,1.6321422153557460e+001,-2.5912019729734908e+001,1.5882545599013643e+001,-2.6751000596603177e+001,2.3690622394882443e+000,2.2769111929411490e+000,2.7502562937877508e+000,5.0271674867288993e+000,2.1220073508135644e+000,1.5234417308012593e-002,0.0000000000000000e+000,2.7368963020121441e+001,4.9999999620758899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591040363e+002,5.6723771061326931e+002,4.1777933968210152e+002,2.3725019713713235e+002,2.8858799393039845e+002,4.3726128226316268e+002
7.1000000000000009e+003,1.4518419407667864e+001,-2.8659737738483614e+001,9.1000000203778654e+001,1.4167053047233185e+002,9.0756136954542143e+001,5.1351491126642429e+001,9.0377884887837794e+001,1.7261324274237211e+001,1.6321422153373806e+001,-2.5912019730082477e+001,1.5882545598602366e+001,-2.6751000597397308e+001,2.3690622744077419e+000,2.2769112262743048e+000,2.7502563346907398e+000,5.0271675609650446e+000,2.1220073508712729e+000,1.5234417534366841e-002,0.0000000000000000e+000,2.7368963028560074e+001,4.9999999630733896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591076999e+002,5.6723771062562628e+002,4.1777933972710701e+002,2.3725019717954828e+002,2.8858799396173009e+002,4.3726128226830605e+002
7.1100000000000009e+003,1.4518419406553539e+001,-2.8659737740294048e+001,9.1000000198418704e+001,1.4167053047985053e+002,9.0756136949035024e+001,5.1351491134984883e+001,9.0377884882035858e+001,1.7261324289463175e+001,1.6321422153194892e+001,-2.5912019730421122e+001,1.5882545598201787e+001,-2.6751000598170805e+001,2.3690622626646007e+000,2.2769112147659487e+000,2.7502563214131350e+000,5.0271675361790837e+000,2.1220073509274431e+000,1.5234417460606640e-002,0.0000000000000000e+000,2.7368963036777188e+001,4.9999999640445935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591112480e+002,5.6723771063765389e+002,4.1777933977092295e+002,2.3725019722085270e+002,2.8858799399221215e+002,4.3726128227327763e+002
7.1200000000000009e+003,1.4518419405468576e+001,-2.8659737742058752e+001,9.1000000193199782e+001,1.4167053048717071e+002,9.0756136943672416e+001,5.1351491143108831e+001,9.0377884876386190e+001,1.7261324304287996e+001,1.6321422153020748e+001,-2.5912019730750700e+001,1.5882545597811813e+001,-2.6751000598923838e+001,2.3690622723761754e+000,2.2769112238835465e+000,2.7502563330331546e+000,5.0271675569167016e+000,2.1220073509821420e+000,1.5234417524766154e-002,0.0000000000000000e+000,2.7368963044778241e+001,4.9999999649903316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591146933e+002,5.6723771064936545e+002,4.1777933981358933e+002,2.3725019726106692e+002,2.8858799402190863e+002,4.3726128227813342e+002
7.1300000000000009e+003,1.4518419404412152e+001,-2.8659737743776162e+001,9.1000000188118079e+001,1.4167053049430052e+002,9.0756136938451220e+001,5.1351491151018195e+001,9.0377884870885509e+001,1.7261324318723723e+001,1.6321422152851145e+001,-2.5912019731071695e+001,1.5882545597432067e+001,-2.6751000599657090e+001,2.3690622581304206e+000,2.2769112099814577e+000,2.7502563168318739e+000,5.0271675268133311e+000,2.1220073510354229e+000,1.5234417434821568e-002,0.0000000000000000e+000,2.7368963052568461e+001,4.9999999659111495e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591180687e+002,5.6723771066077006e+002,4.1777933985513079e+002,2.3725019730022311e+002,2.8858799405082016e+002,4.3726128228286211e+002
7.1400000000000009e+003,1.4518419403383540e+001,-2.8659737745446847e+001,9.1000000183169902e+001,1.4167053050124389e+002,9.0756136933367145e+001,5.1351491158721103e+001,9.0377884865529282e+001,1.7261324332780305e+001,1.6321422152686033e+001,-2.5912019731384191e+001,1.5882545597062343e+001,-2.6751000600371015e+001,2.3690622476787135e+000,2.2769111997313263e+000,2.7502563050262809e+000,5.0271675047576068e+000,2.1220073510872894e+000,1.5234417369231009e-002,0.0000000000000000e+000,2.7368963060154044e+001,4.9999999668077805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591213622e+002,5.6723771067187658e+002,4.1777933989558358e+002,2.3725019733835126e+002,2.8858799407897226e+002,4.3726128228746575e+002
7.1500000000000009e+003,1.4518419402381962e+001,-2.8659737747073137e+001,9.1000000178351840e+001,1.4167053050800376e+002,9.0756136928416723e+001,5.1351491166220001e+001,9.0377884860313856e+001,1.7261324346463482e+001,1.6321422152525255e+001,-2.5912019731688503e+001,1.5882545596702323e+001,-2.6751000601066210e+001,2.3690622422822250e+000,2.2769111943452054e+000,2.7502562990806823e+000,5.0271674934258872e+000,2.1220073511378024e+000,1.5234417336105829e-002,0.0000000000000000e+000,2.7368963067540108e+001,4.9999999676808443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591245608e+002,5.6723771068268979e+002,4.1777933993496930e+002,2.3725019737547490e+002,2.8858799410638335e+002,4.3726128229194939e+002
7.1600000000000009e+003,1.4518419401406728e+001,-2.8659737748659239e+001,9.1000000173660467e+001,1.4167053051458475e+002,9.0756136923596458e+001,5.1351491173522277e+001,9.0377884855235592e+001,1.7261324359787011e+001,1.6321422152368690e+001,-2.5912019731984827e+001,1.5882545596351765e+001,-2.6751000601743101e+001,2.3690622356335522e+000,2.2769111877608075e+000,2.7502562916730482e+000,5.0271674794338557e+000,2.1220073511869786e+000,1.5234417294886726e-002,0.0000000000000000e+000,2.7368963074732051e+001,4.9999999685308921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591276627e+002,5.6723771069321867e+002,4.1777933997332059e+002,2.3725019741161964e+002,2.8858799413307372e+002,4.3726128229631547e+002
