#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419400457153e+001,-2.8659737750201714e+001,9.1000000169092829e+001,1.4167053052099385e+002,9.0756136918903337e+001,5.1351491180632252e+001,9.0377884850291224e+001,1.7261324372768343e+001,1.6321422152216265e+001,-2.5912019732273308e+001,1.5882545596010448e+001,-2.6751000602402172e+001,2.3690622302552389e+000,2.2769111824025283e+000,2.7502562857319628e+000,5.0271674681344916e+000,2.1220073512348692e+000,1.5234417261796770e-002,0.0000000000000000e+000,2.7368963081734307e+001,4.9999999693586062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591307106e+002,5.6723771070346970e+002,4.1777934001066211e+002,2.3725019744682024e+002,2.8858799415906276e+002,4.3726128230056219e+002
7.1800000000000009e+003,1.4518419399532867e+001,-2.8659737751700533e+001,9.1000000164630663e+001,1.4167053052723816e+002,9.0756136914318446e+001,5.1351491187554473e+001,9.0377884845461722e+001,1.7261324385396563e+001,1.6321422152067957e+001,-2.5912019732554000e+001,1.5882545595678479e+001,-2.6751000603043167e+001,2.3690622576829061e+000,2.2769112085787131e+000,2.7502563178680197e+000,5.0271675264467328e+000,2.1220073512815247e+000,1.5234417439627893e-002,0.0000000000000000e+000,2.7368963088550174e+001,4.9999999701647027e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591336904e+002,5.6723771071346437e+002,4.1777934004705526e+002,2.3725019748108946e+002,2.8858799418450729e+002,4.3726128230492827e+002
7.1900000000000009e+003,1.4518419398632199e+001,-2.8659737753166127e+001,9.1000000160304964e+001,1.4167053053330011e+002,9.0756136909873860e+001,5.1351491194292123e+001,9.0377884840778961e+001,1.7261324397698161e+001,1.6321422151923201e+001,-2.5912019732827986e+001,1.5882545595354433e+001,-2.6751000603668899e+001,2.3690622422302625e+000,2.2769111935480644e+000,2.7502563002158720e+000,5.0271674937639368e+000,2.1220073513270394e+000,1.5234417341678186e-002,0.0000000000000000e+000,2.7368963095190679e+001,4.9999999709490567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591365411e+002,5.6723771072316379e+002,4.1777934008243631e+002,2.3725019751445998e+002,2.8858799420902727e+002,4.3726128230877964e+002
7.2000000000000009e+003,1.4518419397755547e+001,-2.8659737754589571e+001,9.1000000156093208e+001,1.4167053053922274e+002,9.0756136905546313e+001,5.1351491200857765e+001,9.0377884836219451e+001,1.7261324409680185e+001,1.6321422151782450e+001,-2.5912019733094354e+001,1.5882545595039284e+001,-2.6751000604277436e+001,2.3690622356162878e+000,2.2769111870167684e+000,2.7502562928167169e+000,5.0271674798334853e+000,2.1220073513711295e+000,1.5234417300526146e-002,0.0000000000000000e+000,2.7368963101655879e+001,4.9999999717132141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591393412e+002,5.6723771073263356e+002,4.1777934011690076e+002,2.3725019754695603e+002,2.8858799423301031e+002,4.3726128231268189e+002
7.2100000000000009e+003,1.4518419396902026e+001,-2.8659737755977204e+001,9.1000000151990719e+001,1.4167053054498746e+002,9.0756136901331203e+001,5.1351491207249978e+001,9.0377884831778530e+001,1.7261324421343431e+001,1.6321422151645457e+001,-2.5912019733353645e+001,1.5882545594732489e+001,-2.6751000604869830e+001,2.3690622176573815e+000,2.2769111695863797e+000,2.7502562722400401e+000,5.0271674418264194e+000,2.1220073514141276e+000,1.5234417186383806e-002,0.0000000000000000e+000,2.7368963107950208e+001,4.9999999724573456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591420640e+002,5.6723771074185163e+002,4.1777934015046242e+002,2.3725019757859167e+002,2.8858799425636897e+002,4.3726128231649523e+002
7.2200000000000009e+003,1.4518419396070957e+001,-2.8659737757325502e+001,9.1000000147994953e+001,1.4167053055060001e+002,9.0756136897225389e+001,5.1351491213473764e+001,9.0377884827452831e+001,1.7261324432699155e+001,1.6321422151512060e+001,-2.5912019733606115e+001,1.5882545594433770e+001,-2.6751000605446649e+001,2.3690622274579116e+000,2.2769111788400984e+000,2.7502562838823752e+000,5.0271674627224741e+000,2.1220073514560251e+000,1.5234417250715259e-002,0.0000000000000000e+000,2.7368963114079179e+001,4.9999999731818605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591447237e+002,5.6723771075082720e+002,4.1777934018314454e+002,2.3725019760939429e+002,2.8858799427911015e+002,4.3726128232021352e+002
7.2300000000000009e+003,1.4518419395261745e+001,-2.8659737758641739e+001,9.1000000144103282e+001,1.4167053055606215e+002,9.0756136893226710e+001,5.1351491219533216e+001,9.0377884823240052e+001,1.7261324443755313e+001,1.6321422151382183e+001,-2.5912019733851935e+001,1.5882545594142909e+001,-2.6751000606008290e+001,2.3690622246516715e+000,2.2769111759818066e+000,2.7502562808825042e+000,5.0271674568643103e+000,2.1220073514968423e+000,1.5234417233943920e-002,0.0000000000000000e+000,2.7368963120046772e+001,4.9999999738872873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591473129e+002,5.6723771075956404e+002,4.1777934021496560e+002,2.3725019763938764e+002,2.8858799430125407e+002,4.3726128232382871e+002
7.2400000000000009e+003,1.4518419394473781e+001,-2.8659737759924013e+001,9.1000000140313489e+001,1.4167053056138002e+002,9.0756136889332765e+001,5.1351491225432255e+001,9.0377884819137606e+001,1.7261324454521571e+001,1.6321422151255693e+001,-2.5912019734091331e+001,1.5882545593859676e+001,-2.6751000606555181e+001,2.3690622218529218e+000,2.2769111731349234e+000,2.7502562778844348e+000,5.0271674510193582e+000,2.1220073515365270e+000,1.5234417217186944e-002,0.0000000000000000e+000,2.7368963125857647e+001,4.9999999745741661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591498032e+002,5.6723771076807077e+002,4.1777934024594862e+002,2.3725019766859484e+002,2.8858799432281700e+002,4.3726128232735300e+002
7.2500000000000009e+003,1.4518419393706575e+001,-2.8659737761170248e+001,9.1000000136623200e+001,1.4167053056655703e+002,9.0756136885540656e+001,5.1351491231178272e+001,9.0377884815142494e+001,1.7261324465005089e+001,1.6321422151132548e+001,-2.5912019734324417e+001,1.5882545593583902e+001,-2.6751000607087690e+001,2.3690622430286319e+000,2.2769111933340689e+000,2.7502563027120983e+000,5.0271674960461672e+000,2.1220073515752746e+000,1.5234417354567435e-002,0.0000000000000000e+000,2.7368963131515443e+001,4.9999999752429346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591522691e+002,5.6723771077635183e+002,4.1777934027612213e+002,2.3725019769703010e+002,2.8858799434381211e+002,4.3726128233078254e+002
7.2600000000000009e+003,1.4518419392959535e+001,-2.8659737762384111e+001,9.1000000133029673e+001,1.4167053057160120e+002,9.0756136881848391e+001,5.1351491236771551e+001,9.0377884811252571e+001,1.7261324475212291e+001,1.6321422151012644e+001,-2.5912019734551336e+001,1.5882545593315388e+001,-2.6751000607606187e+001,2.3690622377213324e+000,2.2769111880843553e+000,2.7502562967888520e+000,5.0271674848732069e+000,2.1220073516129134e+000,1.5234417321614534e-002,0.0000000000000000e+000,2.7368963137024480e+001,4.9999999758941271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591546508e+002,5.6723771078442007e+002,4.1777934030549915e+002,2.3725019772471933e+002,2.8858799436425784e+002,4.3726128233412209e+002
7.2700000000000009e+003,1.4518419392232120e+001,-2.8659737763566341e+001,9.1000000129530207e+001,1.4167053057651003e+002,9.0756136878252804e+001,5.1351491242217946e+001,9.0377884807464525e+001,1.7261324485149373e+001,1.6321422150895867e+001,-2.5912019734772372e+001,1.5882545593053923e+001,-2.6751000608111042e+001,2.3690622336822771e+000,2.2769111840574712e+000,2.7502562923317657e+000,5.0271674763892369e+000,2.1220073516496094e+000,1.5234417296786729e-002,0.0000000000000000e+000,2.7368963142388736e+001,4.9999999765281700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591569740e+002,5.6723771079227242e+002,4.1777934033410457e+002,2.3725019775168005e+002,2.8858799438416730e+002,4.3726128233737904e+002
7.2800000000000009e+003,1.4518419391523853e+001,-2.8659737764719353e+001,9.1000000126123311e+001,1.4167053058128886e+002,9.0756136874752301e+001,5.1351491247521608e+001,9.0377884803776638e+001,1.7261324494831115e+001,1.6321422150782187e+001,-2.5912019734987524e+001,1.5882545592799339e+001,-2.6751000608602652e+001,2.3690622283885348e+000,2.2769111788284766e+000,2.7502562864119038e+000,5.0271674652403799e+000,2.1220073516852791e+000,1.5234417263860208e-002,0.0000000000000000e+000,2.7368963147611453e+001,4.9999999771455407e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591592153e+002,5.6723771079991786e+002,4.1777934036195757e+002,2.3725019777793571e+002,2.8858799440354767e+002,4.3726128234054590e+002
7.2900000000000009e+003,1.4518419390834241e+001,-2.8659737765838059e+001,9.1000000122805559e+001,1.4167053058594541e+002,9.0756136871343415e+001,5.1351491252685207e+001,9.0377884800185271e+001,1.7261324504252457e+001,1.6321422150671481e+001,-2.5912019735197049e+001,1.5882545592551459e+001,-2.6751000609081274e+001,2.3690622231012815e+000,2.2769111736094825e+000,2.7502562804937263e+000,5.0271674541032088e+000,2.1220073517200686e+000,1.5234417230946139e-002,0.0000000000000000e+000,2.7368963152697233e+001,4.9999999777466599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591614362e+002,5.6723771080736583e+002,4.1777934038907881e+002,2.3725019780349658e+002,2.8858799442242355e+002,4.3726128234363540e+002
7.3000000000000009e+003,1.4518419390162757e+001,-2.8659737766930903e+001,9.1000000119575546e+001,1.4167053059047566e+002,9.0756136868024626e+001,5.1351491257713064e+001,9.0377884796688846e+001,1.7261324513429315e+001,1.6321422150563684e+001,-2.5912019735401060e+001,1.5882545592310093e+001,-2.6751000609547333e+001,2.3690622228661362e+000,2.2769111732496858e+000,2.7502562804347672e+000,5.0271674536844531e+000,2.1220073517539322e+000,1.5234417230491551e-002,0.0000000000000000e+000,2.7368963157648921e+001,4.9999999783319652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591635678e+002,5.6723771081461337e+002,4.1777934041548394e+002,2.3725019782838493e+002,2.8858799444080262e+002,4.3726128234664282e+002
7.3100000000000009e+003,1.4518419389508963e+001,-2.8659737767990208e+001,9.1000000116430030e+001,1.4167053059489007e+002,9.0756136864792651e+001,5.1351491262608249e+001,9.0377884793283869e+001,1.7261324522360837e+001,1.6321422150458741e+001,-2.5912019735599699e+001,1.5882545592075090e+001,-2.6751000610001114e+001,2.3690622213757297e+000,2.2769111716869914e+000,2.7502562789129685e+000,5.0271674505999595e+000,2.1220073517869240e+000,1.5234417221937024e-002,0.0000000000000000e+000,2.7368963162470550e+001,4.9999999789018773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591656728e+002,5.6723771082167400e+002,4.1777934044119633e+002,2.3725019785261759e+002,2.8858799445869948e+002,4.3726128234957150e+002
7.3200000000000009e+003,1.4518419388872305e+001,-2.8659737769024730e+001,9.1000000113367221e+001,1.4167053059918510e+002,9.0756136861645700e+001,5.1351491267374797e+001,9.0377884789968476e+001,1.7261324531059643e+001,1.6321422150356540e+001,-2.5912019735793109e+001,1.5882545591846240e+001,-2.6751000610443015e+001,2.3690622173684726e+000,2.2769111677087635e+000,2.7502562744637764e+000,5.0271674421725399e+000,2.1220073518190081e+000,1.5234417197170698e-002,0.0000000000000000e+000,2.7368963167165418e+001,4.9999999794567941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591676987e+002,5.6723771082854637e+002,4.1777934046623108e+002,2.3725019787621798e+002,2.8858799447611773e+002,4.3726128235242021e+002
7.3300000000000009e+003,1.4518419388252452e+001,-2.8659737770032535e+001,9.1000000110385130e+001,1.4167053060336951e+002,9.0756136858581627e+001,5.1351491272016119e+001,9.0377884786740381e+001,1.7261324539531415e+001,1.6321422150257046e+001,-2.5912019735981431e+001,1.5882545591623442e+001,-2.6751000610873234e+001,2.3690622171513853e+000,2.2769111673766180e+000,2.7502562744093475e+000,5.0271674417859655e+000,2.1220073518502804e+000,1.5234417196750956e-002,0.0000000000000000e+000,2.7368963171736652e+001,4.9999999799971420e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591696836e+002,5.6723771083523900e+002,4.1777934049060809e+002,2.3725019789919378e+002,2.8858799449308538e+002,4.3726128235519070e+002
7.3400000000000009e+003,1.4518419387648828e+001,-2.8659737771014335e+001,9.1000000107481512e+001,1.4167053060744234e+002,9.0756136855598172e+001,5.1351491276535398e+001,9.0377884783597239e+001,1.7261324547777690e+001,1.6321422150160128e+001,-2.5912019736164865e+001,1.5882545591406453e+001,-2.6751000611292227e+001,2.3690622169400184e+000,2.2769111670531759e+000,2.7502562743563246e+000,5.0271674414095004e+000,2.1220073518806966e+000,1.5234417196342304e-002,0.0000000000000000e+000,2.7368963176187833e+001,4.9999999805232676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591716010e+002,5.6723771084175428e+002,4.1777934051434528e+002,2.3725019792156888e+002,2.8858799450960692e+002,4.3726128235789577e+002
7.3500000000000009e+003,1.4518419387061131e+001,-2.8659737771967571e+001,9.1000000104654418e+001,1.4167053061140859e+002,9.0756136852693359e+001,5.1351491280936273e+001,9.0377884780536917e+001,1.7261324555811598e+001,1.6321422150065793e+001,-2.5912019736343410e+001,1.5882545591195210e+001,-2.6751000611700135e+001,2.3690622154727676e+000,2.2769111655259180e+000,2.7502562728402991e+000,5.0271674383662166e+000,2.1220073519103422e+000,1.5234417187832621e-002,0.0000000000000000e+000,2.7368963180521746e+001,4.9999999810355405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591734791e+002,5.6723771084809914e+002,4.1777934053745577e+002,2.3725019794335211e+002,2.8858799452569133e+002,4.3726128236052489e+002
7.3600000000000009e+003,1.4518419386488855e+001,-2.8659737772899746e+001,9.1000000101901691e+001,1.4167053061526997e+002,9.0756136849864987e+001,5.1351491285220675e+001,9.0377884777557156e+001,1.7261324563629387e+001,1.6321422149973927e+001,-2.5912019736517266e+001,1.5882545590989514e+001,-2.6751000612097329e+001,2.3690622127495091e+000,2.2769111627945406e+000,2.7502562698612438e+000,5.0271674326557845e+000,2.1220073519391902e+000,1.5234417171221686e-002,0.0000000000000000e+000,2.7368963184741858e+001,4.9999999815343585e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591752946e+002,5.6723771085427632e+002,4.1777934055996008e+002,2.3725019796456311e+002,2.8858799454135300e+002,4.3726128236308779e+002
7.3700000000000009e+003,1.4518419385931658e+001,-2.8659737773805574e+001,9.1000000099221324e+001,1.4167053061902800e+002,9.0756136847110923e+001,5.1351491289392982e+001,9.0377884774655669e+001,1.7261324571242994e+001,1.6321422149884480e+001,-2.5912019736686574e+001,1.5882545590789219e+001,-2.6751000612484063e+001,2.3690622150772112e+000,2.2769111649206915e+000,2.7502562727411530e+000,5.0271674376618449e+000,2.1220073519673277e+000,1.5234417187067972e-002,0.0000000000000000e+000,2.7368963188850842e+001,4.9999999820200458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591770784e+002,5.6723771086028921e+002,4.1777934058187179e+002,2.3725019798521501e+002,2.8858799455660073e+002,4.3726128236558174e+002
7.3800000000000009e+003,1.4518419385389116e+001,-2.8659737774685198e+001,9.1000000096611444e+001,1.4167053062269270e+002,9.0756136844429264e+001,5.1351491293455069e+001,9.0377884771830509e+001,1.7261324578656854e+001,1.6321422149797378e+001,-2.5912019736851420e+001,1.5882545590594200e+001,-2.6751000612860651e+001,2.3690622123643794e+000,2.2769111622052813e+000,2.7502562697646167e+000,5.0271674319698985e+000,2.1220073519946392e+000,1.5234417170477051e-002,0.0000000000000000e+000,2.7368963192851822e+001,4.9999999824929489e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591788167e+002,5.6723771086614954e+002,4.1777934060320746e+002,2.3725019800532920e+002,2.8858799457145039e+002,4.3726128236800946e+002
7.3900000000000009e+003,1.4518419384860872e+001,-2.8659737775541942e+001,9.1000000094070316e+001,1.4167053062626155e+002,9.0756136841818304e+001,5.1351491297410689e+001,9.0377884769079728e+001,1.7261324585875741e+001,1.6321422149712600e+001,-2.5912019737011860e+001,1.5882545590404325e+001,-2.6751000613227291e+001,2.3690622121794029e+000,2.2769111619222633e+000,2.7502562697182742e+000,5.0271674316405370e+000,2.1220073520212996e+000,1.5234417170119266e-002,0.0000000000000000e+000,2.7368963196747302e+001,4.9999999829534545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591805282e+002,5.6723771087185708e+002,4.1777934062398248e+002,2.3725019802490638e+002,2.8858799458591341e+002,4.3726128237037517e+002
7.4000000000000009e+003,1.4518419384346467e+001,-2.8659737776379558e+001,9.1000000091595822e+001,1.4167053062972769e+002,9.0756136839275783e+001,5.1351491301261262e+001,9.0377884766401095e+001,1.7261324592902554e+001,1.6321422149629999e+001,-2.5912019737168208e+001,1.5882545590219417e+001,-2.6751000613584324e+001,2.3690622132606642e+000,2.2769111628590020e+000,2.7502562711374750e+000,5.0271674339964765e+000,2.1220073520472571e+000,1.5234417177882887e-002,0.0000000000000000e+000,2.7368963200540520e+001,4.9999999834018013e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591821545e+002,5.6723771087740499e+002,4.1777934064420765e+002,2.3725019804397360e+002,2.8858799459998954e+002,4.3726128237267761e+002
7.4100000000000009e+003,1.4518419383845602e+001,-2.8659737777194948e+001,9.1000000089186940e+001,1.4167053063311113e+002,9.0756136836800678e+001,5.1351491305012303e+001,9.0377884763793489e+001,1.7261324599747468e+001,1.6321422149549601e+001,-2.5912019737320378e+001,1.5882545590039388e+001,-2.6751000613931950e+001,2.3690622105624688e+000,2.2769111601659247e+000,2.7502562681647040e+000,5.0271674283306282e+000,2.1220073520724747e+000,1.5234417161320218e-002,0.0000000000000000e+000,2.7368963204234092e+001,4.9999999838383928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591837393e+002,5.6723771088281478e+002,4.1777934066390401e+002,2.3725019806253610e+002,2.8858799461369665e+002,4.3726128237492048e+002
7.4200000000000009e+003,1.4518419383378266e+001,-2.8659737775355723e+001,9.1000000086317925e+001,1.4167053063985810e+002,9.0756136833865440e+001,5.1351491308616573e+001,9.0377884760731547e+001,1.7261324606387916e+001,1.6321422149486242e+001,-2.5912019737440289e+001,1.5882545589872020e+001,-2.6751000614255133e+001,2.3690623932985964e+000,2.2769113357258171e+000,2.7502564804493459e+000,5.0271678161751634e+000,2.1220073521050318e+000,1.5234418337035717e-002,0.0000000000000000e+000,2.7368963207746958e+001,4.9999999842651903e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592152664e+002,5.6723771089258878e+002,4.1777934068422189e+002,2.3725019808063985e+002,2.8858799463237369e+002,4.3726128238098642e+002
7.4300000000000009e+003,1.4518419382881067e+001,-2.8659737778754618e+001,9.1000000084119819e+001,1.4167053063915745e+002,9.0756136831605332e+001,5.1351491312089536e+001,9.0377884758344649e+001,1.7261324612907174e+001,1.6321422149390390e+001,-2.5912019737621705e+001,1.5882545589692826e+001,-2.6751000614601139e+001,2.3690622379635866e+000,2.2769111863037033e+000,2.7502563003002218e+000,5.0271674866039255e+000,2.1220073521264724e+000,1.5234417339099072e-002,0.0000000000000000e+000,2.7368963211271705e+001,4.9999999846687047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591869061e+002,5.6723771089288505e+002,4.1777934070238098e+002,2.3725019809830513e+002,2.8858799464147171e+002,4.3726128238244974e+002
7.4400000000000009e+003,1.4518419382415079e+001,-2.8659737779523141e+001,9.1000000082128636e+001,1.4167053064250308e+002,9.0756136829553867e+001,5.1351491315582393e+001,9.0377884756170687e+001,1.7261324619244533e+001,1.6321422149314177e+001,-2.5912019737765945e+001,1.5882545589522151e+001,-2.6751000614930717e+001,2.3690621987041993e+000,2.2769111484843334e+000,2.7502562548583236e+000,5.0271674033426574e+000,2.1220073521464973e+000,1.5234417087336964e-002,0.0000000000000000e+000,2.7368963214714029e+001,4.9999999850713209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591882612e+002,5.6723771089803029e+002,4.1777934072009089e+002,2.3725019811545715e+002,2.8858799465315593e+002,4.3726128238260384e+002
7.4500000000000009e+003,1.4518419381965755e+001,-2.8659737780251646e+001,9.1000000080118596e+001,1.4167053064572843e+002,9.0756136827484397e+001,5.1351491319009199e+001,9.0377884753982158e+001,1.7261324625387545e+001,1.6321422149242842e+001,-2.5912019737900948e+001,1.5882545589360790e+001,-2.6751000615242276e+001,2.3690622111660020e+000,2.2769111603732708e+000,2.7502562694624713e+000,5.0271674298357425e+000,2.1220073521672012e+000,1.5234417168158893e-002,0.0000000000000000e+000,2.7368963218045394e+001,4.9999999854684177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591897084e+002,5.6723771090303785e+002,4.1777934073760804e+002,2.3725019813209249e+002,2.8858799466530451e+002,4.3726128238421825e+002
7.4600000000000009e+003,1.4518419381528535e+001,-2.8659737780962303e+001,9.1000000078105046e+001,1.4167053064879946e+002,9.0756136825412966e+001,5.1351491322332038e+001,9.0377884751794781e+001,1.7261324631352807e+001,1.6321422149173657e+001,-2.5912019738031887e+001,1.5882545589204099e+001,-2.6751000615544854e+001,2.3690622147999103e+000,2.2769111637790638e+000,2.7502562738180765e+000,5.0271674375971402e+000,2.1220073521883984e+000,1.5234417192203035e-002,0.0000000000000000e+000,2.7368963221282172e+001,4.9999999858542651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591911068e+002,5.6723771090785863e+002,4.1777934075475650e+002,2.3725019814826047e+002,2.8858799467716500e+002,4.3726128238588092e+002
7.4700000000000009e+003,1.4518419381102564e+001,-2.8659737781653064e+001,9.1000000076104897e+001,1.4167053065174252e+002,9.0756136823356385e+001,5.1351491325552956e+001,9.0377884749625224e+001,1.7261324637162033e+001,1.6321422149106059e+001,-2.5912019738159842e+001,1.5882545589051340e+001,-2.6751000615839814e+001,2.3690622196978750e+000,2.2769111684017074e+000,2.7502562796391272e+000,5.0271674480408350e+000,2.1220073522095788e+000,1.5234417224364229e-002,0.0000000000000000e+000,2.7368963224431582e+001,4.9999999862286074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591924960e+002,5.6723771091251513e+002,4.1777934077149854e+002,2.3725019816401672e+002,2.8858799468872627e+002,4.3726128238754887e+002
7.4800000000000009e+003,1.4518419380687543e+001,-2.8659737782327312e+001,9.1000000074130227e+001,1.4167053065457452e+002,9.0756136821326791e+001,5.1351491328677071e+001,9.0377884747485638e+001,1.7261324642827844e+001,1.6321422149040018e+001,-2.5912019738284840e+001,1.5882545588902437e+001,-2.6751000616127328e+001,2.3690622195531450e+000,2.2769111681798138e+000,2.7502562796033603e+000,5.0271674477831745e+000,2.1220073522304550e+000,1.5234417224084355e-002,0.0000000000000000e+000,2.7368963227497261e+001,4.9999999865920472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591938137e+002,5.6723771091702213e+002,4.1777934078782511e+002,2.3725019817937454e+002,2.8858799470001628e+002,4.3726128238923383e+002
7.4900000000000009e+003,1.4518419380283289e+001,-2.8659737782984990e+001,9.1000000072190247e+001,1.4167053065731062e+002,9.0756136819333292e+001,5.1351491331711316e+001,9.0377884745384961e+001,1.7261324648347795e+001,1.6321422148975593e+001,-2.5912019738406769e+001,1.5882545588757360e+001,-2.6751000616407481e+001,2.3690622194116724e+000,2.2769111679631022e+000,2.7502562795682701e+000,5.0271674475313723e+000,2.1220073522508867e+000,1.5234417223810855e-002,0.0000000000000000e+000,2.7368963230482109e+001,4.9999999869452665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591950853e+002,5.6723771092139361e+002,4.1777934080373853e+002,2.3725019819435030e+002,2.8858799471103794e+002,4.3726128239092355e+002
7.5000000000000009e+003,1.4518419379889659e+001,-2.8659737783623655e+001,9.1000000070290739e+001,1.4167053065996311e+002,9.0756136817381673e+001,5.1351491334661659e+001,9.0377884743328977e+001,1.7261324653728082e+001,1.6321422148912792e+001,-2.5912019738525629e+001,1.5882545588616081e+001,-2.6751000616680273e+001,2.3690622192735225e+000,2.2769111677517100e+000,2.7502562795338905e+000,5.0271674472856009e+000,2.1220073522708880e+000,1.5234417223543878e-002,0.0000000000000000e+000,2.7368963233388399e+001,4.9999999872887486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591963597e+002,5.6723771092564164e+002,4.1777934081924332e+002,2.3725019820894809e+002,2.8858799472179504e+002,4.3726128239260231e+002
7.5100000000000009e+003,1.4518419379506282e+001,-2.8659737784245152e+001,9.1000000068435241e+001,1.4167053066253948e+002,9.0756136815475216e+001,5.1351491337531399e+001,9.0377884741320941e+001,1.7261324658973820e+001,1.6321422148851557e+001,-2.5912019738641533e+001,1.5882545588478454e+001,-2.6751000616946044e+001,2.3690622292303170e+000,2.2769111772446111e+000,2.7502562912154502e+000,5.0271674684600614e+000,2.1220073522903342e+000,1.5234417288177626e-002,0.0000000000000000e+000,2.7368963236218235e+001,4.9999999876229765e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591975943e+002,5.6723771092977222e+002,4.1777934083434599e+002,2.3725019822317876e+002,2.8858799473228243e+002,4.3726128239427533e+002
7.5200000000000009e+003,1.4518419379132991e+001,-2.8659737784851728e+001,9.1000000066625219e+001,1.4167053066504121e+002,9.0756136813615797e+001,5.1351491340324856e+001,9.0377884739362528e+001,1.7261324664080746e+001,1.6321422148791918e+001,-2.5912019738754395e+001,1.5882545588344472e+001,-2.6751000617204738e+001,2.3690622278376070e+000,2.2769111758314406e+000,2.7502562897182496e+000,5.0271674655496899e+000,2.1220073523093159e+000,1.5234417279812298e-002,0.0000000000000000e+000,2.7368963238973720e+001,4.9999999879482573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591987812e+002,5.6723771093378878e+002,4.1777934084905559e+002,2.3725019823703602e+002,2.8858799474250782e+002,4.3726128239592089e+002
7.5300000000000009e+003,1.4518419378769444e+001,-2.8659737785445543e+001,9.1000000064861709e+001,1.4167053066747803e+002,9.0756136811804168e+001,5.1351491343044131e+001,9.0377884737454579e+001,1.7261324669058979e+001,1.6321422148733777e+001,-2.5912019738864444e+001,1.5882545588213949e+001,-2.6751000617456782e+001,2.3690622264483565e+000,2.2769111744235757e+000,2.7502562882217672e+000,5.0271674626453429e+000,2.1220073523277421e+000,1.5234417271453476e-002,0.0000000000000000e+000,2.7368963241656843e+001,4.9999999882649547e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591999312e+002,5.6723771093770142e+002,4.1777934086337683e+002,2.3725019825053488e+002,2.8858799475247258e+002,4.3726128239754235e+002
7.5400000000000009e+003,1.4518419378416372e+001,-2.8659737785201941e+001,9.1000000063024373e+001,1.4167053067136106e+002,9.0756136809917976e+001,5.1351491345704233e+001,9.0377884735474964e+001,1.7261324673907097e+001,1.6321422148681265e+001,-2.5912019738963835e+001,1.5882545588085399e+001,-2.6751000617704989e+001,2.3690623903179562e+000,2.2769113318562941e+000,2.7502564785578292e+000,5.0271678104141237e+000,2.1220073523430587e+000,1.5234418325682321e-002,0.0000000000000000e+000,2.7368963244256577e+001,4.9999999885762065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592105035e+002,5.6723771094342385e+002,4.1777934087767238e+002,2.3725019826371241e+002,2.8858799476404022e+002,4.3726128239981864e+002
7.5500000000000009e+003,1.4518419378071091e+001,-2.8659737786543133e+001,9.1000000061199131e+001,1.4167053067209019e+002,9.0756136808047259e+001,5.1351491348238540e+001,9.0377884733512744e+001,1.7261324678639824e+001,1.6321422148621739e+001,-2.5912019739076499e+001,1.5882545587965691e+001,-2.6751000617936143e+001,2.3690623258498924e+000,2.2769112698135534e+000,2.7502564038513815e+000,5.0271676736649349e+000,2.1220073523652263e+000,1.5234417911783373e-002,0.0000000000000000e+000,2.7368963246788098e+001,4.9999999888739580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592025806e+002,5.6723771094527581e+002,4.1777934089147612e+002,2.3725019827657258e+002,2.8858799477329160e+002,4.3726128240343161e+002
7.5600000000000009e+003,1.4518419377730806e+001,-2.8659737787131689e+001,9.1000000059686045e+001,1.4167053067425405e+002,9.0756136806491241e+001,5.1351491350734250e+001,9.0377884731867567e+001,1.7261324683250166e+001,1.6321422148565066e+001,-2.5912019739183762e+001,1.5882545587839953e+001,-2.6751000618178949e+001,2.3690622134647281e+000,2.2769111617368631e+000,2.7502562734863156e+000,5.0271674352231788e+000,2.1220073523822744e+000,1.5234417189622687e-002,0.0000000000000000e+000,2.7368963249286253e+001,4.9999999891625578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592032684e+002,5.6723771094872177e+002,4.1777934090435673e+002,2.3725019828906042e+002,2.8858799478117936e+002,4.3726128240297072e+002
7.5700000000000009e+003,1.4518419377403914e+001,-2.8659737787663857e+001,9.1000000058192839e+001,1.4167053067655559e+002,9.0756136804954934e+001,5.1351491353204096e+001,9.0377884730244716e+001,1.7261324687724084e+001,1.6321422148512735e+001,-2.5912019739282783e+001,1.5882545587722220e+001,-2.6751000618406266e+001,2.3690622171372153e+000,2.2769111652024550e+000,2.7502562778497399e+000,5.0271674430521944e+000,2.1220073523974583e+000,1.5234417213741268e-002,0.0000000000000000e+000,2.7368963251706589e+001,4.9999999894489349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592042945e+002,5.6723771095232644e+002,4.1777934091709415e+002,2.3725019830118623e+002,2.8858799479002380e+002,4.3726128240415716e+002
7.5800000000000009e+003,1.4518419377086213e+001,-2.8659737788178546e+001,9.1000000056710249e+001,1.4167053067876060e+002,9.0756136803430309e+001,5.1351491355607891e+001,9.0377884728635848e+001,1.7261324692069195e+001,1.6321422148462283e+001,-2.5912019739378280e+001,1.5882545587608295e+001,-2.6751000618626250e+001,2.3690622182887502e+000,2.2769111662461148e+000,2.7502562792862695e+000,5.0271674455323847e+000,2.1220073524129179e+000,1.5234417221640425e-002,0.0000000000000000e+000,2.7368963254057462e+001,4.9999999897282180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592053097e+002,5.6723771095580696e+002,4.1777934092956320e+002,2.3725019831296595e+002,2.8858799479868225e+002,4.3726128240544870e+002
7.5900000000000009e+003,1.4518419376778372e+001,-2.8659737788647249e+001,9.1000000055097871e+001,1.4167053068093463e+002,9.0756136801776293e+001,5.1351491357934378e+001,9.0377884726900078e+001,1.7261324696299710e+001,1.6321422148413863e+001,-2.5912019739469912e+001,1.5882545587500074e+001,-2.6751000618835235e+001,2.3690622610678873e+000,2.2769112072960409e+000,2.7502563290511564e+000,5.0271675363471973e+000,2.1220073524286072e+000,1.5234417497216010e-002,0.0000000000000000e+000,2.7368963256327561e+001,4.9999999900010323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592066643e+002,5.6723771095931795e+002,4.1777934094207694e+002,2.3725019832446469e+002,2.8858799480836785e+002,4.3726128240862585e+002
7.6000000000000009e+003,1.4518419376473398e+001,-2.8659737789176972e+001,9.1000000053713606e+001,1.4167053068283474e+002,9.0756136800352564e+001,5.1351491360181626e+001,9.0377884725396171e+001,1.7261324700428986e+001,1.6321422148363553e+001,-2.5912019739565153e+001,1.5882545587388071e+001,-2.6751000619051496e+001,2.3690622168111699e+000,2.2769111647031601e+000,2.7502562777690049e+000,5.0271674424721651e+000,2.1220073524446672e+000,1.5234417213110970e-002,0.0000000000000000e+000,2.7368963258566566e+001,4.9999999902614888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592072441e+002,5.6723771096237306e+002,4.1777934095373132e+002,2.3725019833565383e+002,2.8858799481553638e+002,4.3726128240845173e+002
7.6100000000000009e+003,1.4518419376179587e+001,-2.8659737789653690e+001,9.1000000052352647e+001,1.4167053068488343e+002,9.0756136798952795e+001,5.1351491362395677e+001,9.0377884723918612e+001,1.7261324704444974e+001,1.6321422148316529e+001,-2.5912019739654141e+001,1.5882545587282268e+001,-2.6751000619255791e+001,2.3690622204943530e+000,2.2769111681853027e+000,2.7502562821358825e+000,5.0271674503211852e+000,2.1220073524587146e+000,1.5234417237250336e-002,0.0000000000000000e+000,2.7368963260739520e+001,4.9999999905184438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592081933e+002,5.6723771096559733e+002,4.1777934096520585e+002,2.3725019834653637e+002,2.8858799482347234e+002,4.3726128240951232e+002
7.6200000000000009e+003,1.4518419375893981e+001,-2.8659737790117163e+001,9.1000000051005543e+001,1.4167053068684618e+002,9.0756136797567876e+001,5.1351491364550213e+001,9.0377884722457964e+001,1.7261324708349889e+001,1.6321422148271136e+001,-2.5912019739740060e+001,1.5882545587179832e+001,-2.6751000619453606e+001,2.3690622216565216e+000,2.2769111692454662e+000,2.7502562835752422e+000,5.0271674528207084e+000,2.1220073524728100e+000,1.5234417245170188e-002,0.0000000000000000e+000,2.7368963262851764e+001,4.9999999907689471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592091091e+002,5.6723771096871064e+002,4.1777934097642742e+002,2.3725019835712808e+002,2.8858799483125910e+002,4.3726128241067829e+002
7.6300000000000009e+003,1.4518419375615826e+001,-2.8659737790568499e+001,9.1000000049679471e+001,1.4167053068874384e+002,9.0756136796205013e+001,5.1351491366643529e+001,9.0377884721021346e+001,1.7261324712150895e+001,1.6321422148226873e+001,-2.5912019739823819e+001,1.5882545587080065e+001,-2.6751000619646248e+001,2.3690622190365618e+000,2.2769111666719093e+000,2.7502562806222195e+000,5.0271674472941292e+000,2.1220073524867371e+000,1.5234417228758861e-002,0.0000000000000000e+000,2.7368963264907222e+001,4.9999999910124473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592099998e+002,5.6723771097173153e+002,4.1777934098737421e+002,2.3725019836743814e+002,2.8858799483884889e+002,4.3726128241184085e+002
7.6400000000000009e+003,1.4518419375344893e+001,-2.8659737791007927e+001,9.1000000048378112e+001,1.4167053069057567e+002,9.0756136794867771e+001,5.1351491368676875e+001,9.0377884719612268e+001,1.7261324715856006e+001,1.6321422148183704e+001,-2.5912019739905531e+001,1.5882545586982852e+001,-2.6751000619833945e+001,2.3690622189416253e+000,2.2769111665266175e+000,2.7502562805985717e+000,5.0271674471251888e+000,2.1220073525004621e+000,1.5234417228575490e-002,0.0000000000000000e+000,2.7368963266908111e+001,4.9999999912491603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592108872e+002,5.6723771097466033e+002,4.1777934099804111e+002,2.3725019837748434e+002,2.8858799484624643e+002,4.3726128241298807e+002
7.6500000000000009e+003,1.4518419375081029e+001,-2.8659737791436243e+001,9.1000000047104820e+001,1.4167053069235374e+002,9.0756136793559506e+001,5.1351491370654458e+001,9.0377884718234085e+001,1.7261324719463062e+001,1.6321422148141600e+001,-2.5912019739985226e+001,1.5882545586888158e+001,-2.6751000620016811e+001,2.3690622201104867e+000,2.2769111675972624e+000,2.7502562820398957e+000,5.0271674496371581e+000,2.1220073525138163e+000,1.5234417236508289e-002,0.0000000000000000e+000,2.7368963268856419e+001,4.9999999914794046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592117210e+002,5.6723771097750750e+002,4.1777934100843555e+002,2.3725019838727340e+002,2.8858799485346361e+002,4.3726128241412863e+002
7.6600000000000009e+003,1.4518419374824065e+001,-2.8659737791853104e+001,9.1000000045861640e+001,1.4167053069408195e+002,9.0756136792282334e+001,5.1351491372578096e+001,9.0377884716888786e+001,1.7261324722981328e+001,1.6321422148100552e+001,-2.5912019740062902e+001,1.5882545586795917e+001,-2.6751000620194930e+001,2.3690622187587893e+000,2.2769111662467978e+000,2.7502562805529283e+000,5.0271674467997265e+000,2.1220073525268512e+000,1.5234417228222070e-002,0.0000000000000000e+000,2.7368963270753227e+001,4.9999999917034529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592125493e+002,5.6723771098027771e+002,4.1777934101855885e+002,2.3725019839681011e+002,2.8858799486049594e+002,4.3726128241525669e+002
7.6700000000000009e+003,1.4518419374573796e+001,-2.8659737792264309e+001,9.1000000044649170e+001,1.4167053069576014e+002,9.0756136791036752e+001,5.1351491374451143e+001,9.0377884715576911e+001,1.7261324726405121e+001,1.6321422148060531e+001,-2.5912019740138646e+001,1.5882545586706065e+001,-2.6751000620368416e+001,2.3690622186708872e+000,2.2769111661122596e+000,2.7502562805309214e+000,5.0271674466431815e+000,2.1220073525395078e+000,1.5234417228052124e-002,0.0000000000000000e+000,2.7368963272600183e+001,4.9999999919215270e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592133110e+002,5.6723771098297118e+002,4.1777934102841624e+002,2.3725019840609818e+002,2.8858799486735398e+002,4.3726128241636292e+002
7.6800000000000009e+003,1.4518419374330122e+001,-2.8659737792656813e+001,9.1000000043468134e+001,1.4167053069739507e+002,9.0756136789823429e+001,5.1351491376273714e+001,9.0377884714299000e+001,1.7261324729738931e+001,1.6321422148021544e+001,-2.5912019740212457e+001,1.5882545586618571e+001,-2.6751000620537354e+001,2.3690622185851686e+000,2.2769111659812564e+000,2.7502562805094048e+000,5.0271674464906617e+000,2.1220073525519072e+000,1.5234417227886597e-002,0.0000000000000000e+000,2.7368963274398595e+001,4.9999999921338201e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592141255e+002,5.6723771098559473e+002,4.1777934103801505e+002,2.3725019841514782e+002,2.8858799487403502e+002,4.3726128241745198e+002
7.6900000000000009e+003,1.4518419374092817e+001,-2.8659737793042893e+001,9.1000000042318334e+001,1.4167053069898560e+002,9.0756136788642110e+001,5.1351491378048593e+001,9.0377884713054812e+001,1.7261324732986282e+001,1.6321422147983565e+001,-2.5912019740284336e+001,1.5882545586533354e+001,-2.6751000620701916e+001,2.3690622260703891e+000,2.2769111731278997e+000,2.7502562892749771e+000,5.0271674624028773e+000,2.1220073525639469e+000,1.5234417276395988e-002,0.0000000000000000e+000,2.7368963276149543e+001,4.9999999923405255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592148713e+002,5.6723771098814780e+002,4.1777934104736136e+002,2.3725019842395500e+002,2.8858799488053842e+002,4.3726128241851609e+002
7.7000000000000009e+003,1.4518419373861772e+001,-2.8659737793415275e+001,9.1000000041198973e+001,1.4167053070053680e+002,9.0756136787492210e+001,5.1351491379776803e+001,9.0377884711843734e+001,1.7261324736146321e+001,1.6321422147946574e+001,-2.5912019740354339e+001,1.5882545586450384e+001,-2.6751000620862129e+001,2.3690622222048452e+000,2.2769111693666333e+000,2.7502562848613477e+000,5.0271674542279809e+000,2.1220073525756886e+000,1.5234417251903781e-002,0.0000000000000000e+000,2.7368963277854675e+001,4.9999999925418024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592156307e+002,5.6723771099063595e+002,4.1777934105645960e+002,2.3725019843253287e+002,2.8858799488687015e+002,4.3726128241955109e+002
7.7100000000000009e+003,1.4518419373636959e+001,-2.8659737793713731e+001,9.1000000040099408e+001,1.4167053070222084e+002,9.0756136786362418e+001,5.1351491381461358e+001,9.0377884710654413e+001,1.7261324739223312e+001,1.6321422147911026e+001,-2.5912019740421613e+001,1.5882545586369570e+001,-2.6751000621018164e+001,2.3690622561860732e+000,2.2769112019816200e+000,2.7502563243798952e+000,5.0271675263615148e+000,2.1220073525862908e+000,1.5234417470762025e-002,0.0000000000000000e+000,2.7368963279512855e+001,4.9999999927380600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592171416e+002,5.6723771099327723e+002,4.1777934106535054e+002,2.3725019844088183e+002,2.8858799489327828e+002,4.3726128242064965e+002
7.7200000000000009e+003,1.4518419373417670e+001,-2.8659737794140852e+001,9.1000000039037431e+001,1.4167053070350545e+002,9.0756136785271792e+001,5.1351491383096288e+001,9.0377884709505750e+001,1.7261324742224872e+001,1.6321422147875357e+001,-2.5912019740489143e+001,1.5882545586290927e+001,-2.6751000621170022e+001,2.3690622283557095e+000,2.2769111751893365e+000,2.7502562921443658e+000,5.0271674673337028e+000,2.1220073525982892e+000,1.5234417292160346e-002,0.0000000000000000e+000,2.7368963281129481e+001,4.9999999929285593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592170211e+002,5.6723771099540875e+002,4.1777934107396527e+002,2.3725019844901880e+002,2.8858799489909217e+002,4.3726128242165419e+002
7.7300000000000009e+003,1.4518419373204180e+001,-2.8659737794484812e+001,9.1000000038012161e+001,1.4167053070494677e+002,9.0756136784218313e+001,5.1351491384692224e+001,9.0377884708395769e+001,1.7261324745141167e+001,1.6321422147841059e+001,-2.5912019740554058e+001,1.5882545586214100e+001,-2.6751000621318383e+001,2.3690622244966786e+000,2.2769111714380426e+000,2.7502562877321650e+000,5.0271674591702080e+000,2.1220073526090095e+000,1.5234417267680661e-002,0.0000000000000000e+000,2.7368963282704385e+001,4.9999999931142952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592177260e+002,5.6723771099771386e+002,4.1777934108234871e+002,2.3725019845693646e+002,2.8858799490490640e+002,4.3726128242254629e+002
7.7400000000000009e+003,1.4518419372997876e+001,-2.8659737794010795e+001,9.1000000036894576e+001,1.4167053070784846e+002,9.0756136783071000e+001,5.1351491386257294e+001,9.0377884707193886e+001,1.7261324747980439e+001,1.6321422147811987e+001,-2.5912019740609054e+001,1.5882545586138278e+001,-2.6751000621464783e+001,2.3690624111240228e+000,2.2769113507725756e+000,2.7502565044406113e+000,5.0271678552131869e+000,2.1220073526167686e+000,1.5234418468021553e-002,0.0000000000000000e+000,2.7368963284221195e+001,4.9999999932979790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592277475e+002,5.6723771100185581e+002,4.1777934109085317e+002,2.3725019846465756e+002,2.8858799491246327e+002,4.3726128242419207e+002
7.7500000000000009e+003,1.4518419372793616e+001,-2.8659737795153205e+001,9.1000000035914212e+001,1.4167053070758521e+002,9.0756136782065752e+001,5.1351491387736758e+001,9.0377884706134765e+001,1.7261324750753090e+001,1.6321422147774545e+001,-2.5912019740679938e+001,1.5882545586067064e+001,-2.6751000621602287e+001,2.3690622357019380e+000,2.2769111821236745e+000,2.7502563008770693e+000,5.0271674830007438e+000,2.1220073526313361e+000,1.5234417340400782e-002,0.0000000000000000e+000,2.7368963285716688e+001,4.9999999934706352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592190317e+002,5.6723771100204772e+002,4.1777934109869477e+002,2.3725019847217956e+002,2.8858799491656606e+002,4.3726128242530314e+002
7.7600000000000009e+003,1.4518419372595316e+001,-2.8659737795478577e+001,9.1000000035024584e+001,1.4167053070897202e+002,9.0756136781150389e+001,5.1351491389214402e+001,9.0377884705167233e+001,1.7261324753454801e+001,1.6321422147742155e+001,-2.5912019740741243e+001,1.5882545585994684e+001,-2.6751000621742065e+001,2.3690622154517644e+000,2.2769111626234535e+000,2.7502562774276127e+000,5.0271674400510662e+000,2.1220073526403436e+000,1.5234417210483069e-002,0.0000000000000000e+000,2.7368963287179440e+001,4.9999999936414667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592196342e+002,5.6723771100421470e+002,4.1777934110630542e+002,2.3725019847949636e+002,2.8858799492166338e+002,4.3726128242558042e+002
7.7700000000000009e+003,1.4518419372403688e+001,-2.8659737795790420e+001,9.1000000034140825e+001,1.4167053071031387e+002,9.0756136780241306e+001,5.1351491390663682e+001,9.0377884704207432e+001,1.7261324756077158e+001,1.6321422147711555e+001,-2.5912019740799138e+001,1.5882545585925815e+001,-2.6751000621875050e+001,2.3690622191702007e+000,2.2769111661594685e+000,2.7502562818036842e+000,5.0271674479631532e+000,2.1220073526494350e+000,1.5234417234690763e-002,0.0000000000000000e+000,2.7368963288597342e+001,4.9999999938097119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592202441e+002,5.6723771100632280e+002,4.1777934111379790e+002,2.3725019848660304e+002,2.8858799492687297e+002,4.3726128242634366e+002
7.7800000000000009e+003,1.4518419372218737e+001,-2.8659737795279426e+001,9.1000000033149391e+001,1.4167053071310147e+002,9.0756136779222999e+001,5.1351491392081357e+001,9.0377884703140154e+001,1.7261324758622038e+001,1.6321422147686128e+001,-2.5912019740847285e+001,1.5882545585857775e+001,-2.6751000622006416e+001,2.3690624032828240e+000,2.2769113430814745e+000,2.7502564955853637e+000,5.0271678386668377e+000,2.1220073526559120e+000,1.5234418418823914e-002,0.0000000000000000e+000,2.7368963289959368e+001,4.9999999939759959e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592302088e+002,5.6723771101025898e+002,4.1777934112144965e+002,2.3725019849352375e+002,2.8858799493381531e+002,4.3726128242782983e+002
7.7900000000000009e+003,1.4518419372035410e+001,-2.8659737796312953e+001,9.1000000032271302e+001,1.4167053071289740e+002,9.0756136778322428e+001,5.1351491393415643e+001,9.0377884702191196e+001,1.7261324761108597e+001,1.6321422147652694e+001,-2.5912019740910551e+001,1.5882545585794087e+001,-2.6751000622129396e+001,2.3690622543600295e+000,2.2769111999058071e+000,2.7502563227757699e+000,5.0271675226815766e+000,2.1220073526685770e+000,1.5234417461558078e-002,0.0000000000000000e+000,2.7368963291302293e+001,4.9999999941316446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592222831e+002,5.6723771101047043e+002,4.1777934112850585e+002,2.3725019850026575e+002,2.8858799493757192e+002,4.3726128242887137e+002
7.8000000000000009e+003,1.4518419371856927e+001,-2.8659737796677831e+001,9.1000000031482386e+001,1.4167053071396595e+002,9.0756136777510648e+001,5.1351491394742993e+001,9.0377884701332462e+001,1.7261324763532514e+001,1.6321422147623043e+001,-2.5912019740966684e+001,1.5882545585728996e+001,-2.6751000622255077e+001,2.3690622164550859e+000,2.2769111634408210e+000,2.7502562788273677e+000,5.0271674422681887e+000,2.1220073526775174e+000,1.5234417218095493e-002,0.0000000000000000e+000,2.7368963292618162e+001,4.9999999942850252e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592219909e+002,5.6723771101219484e+002,4.1777934113531512e+002,2.3725019850683285e+002,2.8858799494190356e+002,4.3726128242903673e+002
