#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419371684963e+001,-2.8659737796954090e+001,9.1000000030686138e+001,1.4167053071518984e+002,9.0756136776691548e+001,5.1351491396046924e+001,9.0377884700467774e+001,1.7261324765887593e+001,1.6321422147595701e+001,-2.5912019741018412e+001,1.5882545585667380e+001,-2.6751000622374050e+001,2.3690622264875731e+000,2.2769111730489477e+000,2.7502562905274037e+000,5.0271674635763510e+000,2.1220073526856011e+000,1.5234417282874137e-002,0.0000000000000000e+000,2.7368963293891284e+001,4.9999999944364845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592225793e+002,5.6723771101411194e+002,4.1777934114206232e+002,2.3725019851321224e+002,2.8858799494667784e+002,4.3726128242983862e+002
7.8200000000000009e+003,1.4518419371517121e+001,-2.8659737797228047e+001,9.1000000029909955e+001,1.4167053071634507e+002,9.0756136775893310e+001,5.1351491397313112e+001,9.0377884699625099e+001,1.7261324768175598e+001,1.6321422147568914e+001,-2.5912019741069116e+001,1.5882545585606929e+001,-2.6751000622490778e+001,2.3690622188609698e+000,2.2769111656859824e+000,2.7502562817262146e+000,5.0271674474121966e+000,2.1220073526938550e+000,1.5234417234092272e-002,0.0000000000000000e+000,2.7368963295131721e+001,4.9999999945834873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592231005e+002,5.6723771101593468e+002,4.1777934114861824e+002,2.3725019851941639e+002,2.8858799495112868e+002,4.3726128243034861e+002
7.8300000000000009e+003,1.4518419371353911e+001,-2.8659737797493278e+001,9.1000000029144729e+001,1.4167053071746943e+002,9.0756136775106484e+001,5.1351491398545249e+001,9.0377884698794972e+001,1.7261324770403917e+001,1.6321422147542961e+001,-2.5912019741118229e+001,1.5882545585548341e+001,-2.6751000622603925e+001,2.3690622188043733e+000,2.2769111655992034e+000,2.7502562817120362e+000,5.0271674473112391e+000,2.1220073527019343e+000,1.5234417233982962e-002,0.0000000000000000e+000,2.7368963296338791e+001,4.9999999947266360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592236218e+002,5.6723771101771467e+002,4.1777934115502211e+002,2.3725019852545560e+002,2.8858799495554041e+002,4.3726128243096196e+002
7.8400000000000009e+003,1.4518419371195003e+001,-2.8659737797751660e+001,9.1000000028388953e+001,1.4167053071855196e+002,9.0756136774329661e+001,5.1351491399741406e+001,9.0377884697976043e+001,1.7261324772577325e+001,1.6321422147517691e+001,-2.5912019741166063e+001,1.5882545585491338e+001,-2.6751000622713974e+001,2.3690622200103433e+000,2.2769111667265776e+000,2.7502562831626070e+000,5.0271674498891841e+000,2.1220073527098986e+000,1.5234417241987659e-002,0.0000000000000000e+000,2.7368963297513233e+001,4.9999999948658228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592241368e+002,5.6723771101943794e+002,4.1777934116127426e+002,2.3725019853134742e+002,2.8858799495987228e+002,4.3726128243160917e+002
7.8500000000000009e+003,1.4518419371040267e+001,-2.8659737798001487e+001,9.1000000027646152e+001,1.4167053071960027e+002,9.0756136773566368e+001,5.1351491400903285e+001,9.0377884697171694e+001,1.7261324774688944e+001,1.6321422147493063e+001,-2.5912019741212674e+001,1.5882545585435830e+001,-2.6751000622821181e+001,2.3690622186947174e+000,2.2769111654312417e+000,2.7502562816847398e+000,5.0271674471159820e+000,2.1220073527177354e+000,1.5234417233771155e-002,0.0000000000000000e+000,2.7368963298656467e+001,4.9999999950010817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592246319e+002,5.6723771102111198e+002,4.1777934116736662e+002,2.3725019853708196e+002,2.8858799496409176e+002,4.3726128243225486e+002
7.8600000000000009e+003,1.4518419370889548e+001,-2.8659737798247448e+001,9.1000000026918897e+001,1.4167053072061577e+002,9.0756136772819175e+001,5.1351491402032366e+001,9.0377884696384527e+001,1.7261324776750712e+001,1.6321422147469036e+001,-2.5912019741258149e+001,1.5882545585381751e+001,-2.6751000622925602e+001,2.3690622186418455e+000,2.2769111653503034e+000,2.7502562816715543e+000,5.0271674470218581e+000,2.1220073527253631e+000,1.5234417233668932e-002,0.0000000000000000e+000,2.7368963299769405e+001,4.9999999951326117e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592251071e+002,5.6723771102273872e+002,4.1777934117330335e+002,2.3725019854267282e+002,2.8858799496821092e+002,4.3726128243290015e+002
7.8700000000000009e+003,1.4518419370742746e+001,-2.8659737798485793e+001,9.1000000026208056e+001,1.4167053072160115e+002,9.0756136772088880e+001,5.1351491403131831e+001,9.0377884695615336e+001,1.7261324778760411e+001,1.6321422147445610e+001,-2.5912019741302487e+001,1.5882545585329066e+001,-2.6751000623027323e+001,2.3690622198517151e+000,2.2769111664837340e+000,2.7502562831230741e+000,5.0271674496068082e+000,2.1220073527327914e+000,1.5234417241681023e-002,0.0000000000000000e+000,2.7368963300853181e+001,4.9999999952606117e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592255658e+002,5.6723771102431965e+002,4.1777934117908814e+002,2.3725019854812257e+002,2.8858799497223043e+002,4.3726128243353958e+002
7.8800000000000009e+003,1.4518419370599799e+001,-2.8659737798722603e+001,9.1000000025514609e+001,1.4167053072255783e+002,9.0756136771376518e+001,5.1351491404201909e+001,9.0377884694865088e+001,1.7261324780713437e+001,1.6321422147422780e+001,-2.5912019741345688e+001,1.5882545585277766e+001,-2.6751000623126373e+001,2.3690622172785782e+000,2.2769111639820649e+000,2.7502562801816932e+000,5.0271674441637586e+000,2.1220073527400372e+000,1.5234417225360399e-002,0.0000000000000000e+000,2.7368963301908252e+001,4.9999999953851443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592259990e+002,5.6723771102585590e+002,4.1777934118472137e+002,2.3725019855342975e+002,2.8858799497614842e+002,4.3726128243416991e+002
7.8900000000000009e+003,1.4518419370460613e+001,-2.8659737798946509e+001,9.1000000024839011e+001,1.4167053072349069e+002,9.0756136770682474e+001,5.1351491405243110e+001,9.0377884694134167e+001,1.7261324782621443e+001,1.6321422147400519e+001,-2.5912019741387837e+001,1.5882545585227795e+001,-2.6751000623222865e+001,2.3690622172295943e+000,2.2769111639071782e+000,2.7502562801694412e+000,5.0271674440766194e+000,2.1220073527471306e+000,1.5234417225265777e-002,0.0000000000000000e+000,2.7368963302935697e+001,4.9999999955064084e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592264543e+002,5.6723771102735361e+002,4.1777934119020642e+002,2.3725019855859776e+002,2.8858799497996210e+002,4.3726128243479025e+002
7.9000000000000009e+003,1.4518419370325116e+001,-2.8659737799162912e+001,9.1000000024181233e+001,1.4167053072440109e+002,9.0756136770006762e+001,5.1351491406256969e+001,9.0377884693422530e+001,1.7261324784476528e+001,1.6321422147378868e+001,-2.5912019741428821e+001,1.5882545585179161e+001,-2.6751000623316770e+001,2.3690622171818849e+000,2.2769111638343058e+000,2.7502562801574451e+000,5.0271674439917504e+000,2.1220073527540411e+000,1.5234417225173590e-002,0.0000000000000000e+000,2.7368963303935800e+001,4.9999999956244778e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592269284e+002,5.6723771102881494e+002,4.1777934119554675e+002,2.3725019856363312e+002,2.8858799498367540e+002,4.3726128243539779e+002
7.9100000000000009e+003,1.4518419370193088e+001,-2.8659737799379997e+001,9.1000000023540736e+001,1.4167053072528347e+002,9.0756136769348785e+001,5.1351491407243316e+001,9.0377884692729609e+001,1.7261324786283467e+001,1.6321422147357737e+001,-2.5912019741468811e+001,1.5882545585131753e+001,-2.6751000623408316e+001,2.3690622183969210e+000,2.2769111649756786e+000,2.7502562816101799e+000,5.0271674465858585e+000,2.1220073527607073e+000,1.5234417233195716e-002,0.0000000000000000e+000,2.7368963304909926e+001,4.9999999957394209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592273194e+002,5.6723771103023239e+002,4.1777934120074519e+002,2.3725019856853569e+002,2.8858799498729780e+002,4.3726128243599169e+002
7.9200000000000009e+003,1.4518419370066733e+001,-2.8659737799551493e+001,9.1000000022771033e+001,1.4167053072619643e+002,9.0756136768561149e+001,5.1351491408192999e+001,9.0377884691908278e+001,1.7261324788037598e+001,1.6321422147338051e+001,-2.5912019741506072e+001,1.5882545585088566e+001,-2.6751000623491706e+001,2.3690622814217361e+000,2.2769112255198634e+000,2.7502563548211905e+000,5.0271675803410538e+000,2.1220073527674921e+000,1.5234417638680494e-002,0.0000000000000000e+000,2.7368963305837326e+001,4.9999999958523233e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592281158e+002,5.6723771103175545e+002,4.1777934120613509e+002,2.3725019857332225e+002,2.8858799499206594e+002,4.3726128243847086e+002
7.9300000000000009e+003,1.4518419369937993e+001,-2.8659737799797369e+001,9.1000000022219979e+001,1.4167053072688208e+002,9.0756136767994306e+001,5.1351491409110849e+001,9.0377884691308054e+001,1.7261324789762284e+001,1.6321422147315715e+001,-2.5912019741548335e+001,1.5882545585039763e+001,-2.6751000623585952e+001,2.3690622132589927e+000,2.2769111599859775e+000,2.7502562757304885e+000,5.0271674357164660e+000,2.1220073527747756e+000,1.5234417200570782e-002,0.0000000000000000e+000,2.7368963306773367e+001,4.9999999959581203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592281073e+002,5.6723771103288482e+002,4.1777934121085650e+002,2.3725019857798665e+002,2.8858799499444251e+002,4.3726128243759587e+002
7.9400000000000009e+003,1.4518419369815888e+001,-2.8659737799992399e+001,9.1000000021679739e+001,1.4167053072776304e+002,9.0756136767438022e+001,5.1351491410033759e+001,9.0377884690719455e+001,1.7261324791434845e+001,1.6321422147296023e+001,-2.5912019741585596e+001,1.5882545584995563e+001,-2.6751000623671302e+001,2.3690622157406898e+000,2.2769111623477003e+000,2.7502562786477260e+000,5.0271674409954263e+000,2.1220073527801704e+000,1.5234417216714384e-002,0.0000000000000000e+000,2.7368963307678371e+001,4.9999999960648779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592285348e+002,5.6723771103424815e+002,4.1777934121557234e+002,2.3725019858251562e+002,2.8858799499769947e+002,4.3726128243795131e+002
7.9500000000000009e+003,1.4518419369697495e+001,-2.8659737800184729e+001,9.1000000021138277e+001,1.4167053072860074e+002,9.0756136766880871e+001,5.1351491410934557e+001,9.0377884690130955e+001,1.7261324793053461e+001,1.6321422147277296e+001,-2.5912019741621037e+001,1.5882545584953142e+001,-2.6751000623753214e+001,2.3690622182229948e+000,2.2769111647099991e+000,2.7502562815661471e+000,5.0271674462761462e+000,2.1220073527857637e+000,1.5234417232859246e-002,0.0000000000000000e+000,2.7368963308555863e+001,4.9999999961693675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592289059e+002,5.6723771103555873e+002,4.1777934122020997e+002,2.3725019858690362e+002,2.8858799500092084e+002,4.3726128243840952e+002
7.9600000000000009e+003,1.4518419369582228e+001,-2.8659737800373591e+001,9.1000000020599231e+001,1.4167053072939984e+002,9.0756136766326563e+001,5.1351491411807672e+001,9.0377884689546050e+001,1.7261324794626944e+001,1.6321422147259028e+001,-2.5912019741655627e+001,1.5882545584911826e+001,-2.6751000623832994e+001,2.3690622169216216e+000,2.2769111634363011e+000,2.7502562800917820e+000,5.0271674435280831e+000,2.1220073527914454e+000,1.5234417224670250e-002,0.0000000000000000e+000,2.7368963309409025e+001,4.9999999962708330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592292743e+002,5.6723771103682111e+002,4.1777934122474022e+002,2.3725019859117214e+002,2.8858799500405911e+002,4.3726128243886961e+002
7.9700000000000009e+003,1.4518419369469875e+001,-2.8659737800555490e+001,9.1000000020066921e+001,1.4167053073016848e+002,9.0756136765779360e+001,5.1351491412654298e+001,9.0377884688969061e+001,1.7261324796163422e+001,1.6321422147241172e+001,-2.5912019741689420e+001,1.5882545584871535e+001,-2.6751000623910784e+001,2.3690622194053668e+000,2.2769111658010548e+000,2.7502562830108643e+000,5.0271674488119196e+000,2.1220073527970640e+000,1.5234417240818149e-002,0.0000000000000000e+000,2.7368963310239110e+001,4.9999999963693085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592296341e+002,5.6723771103804290e+002,4.1777934122915775e+002,2.3725019859533262e+002,2.8858799500711785e+002,4.3726128243932476e+002
7.9800000000000009e+003,1.4518419369360405e+001,-2.8659737800731989e+001,9.1000000019543137e+001,1.4167053073091108e+002,9.0756136765241109e+001,5.1351491413476765e+001,9.0377884688401764e+001,1.7261324797656243e+001,1.6321422147223714e+001,-2.5912019741722446e+001,1.5882545584832245e+001,-2.6751000623986670e+001,2.3690622206285270e+000,2.2769111669547835e+000,2.7502562844658143e+000,5.0271674514205973e+000,2.1220073528026031e+000,1.5234417248855962e-002,0.0000000000000000e+000,2.7368963311047594e+001,4.9999999964650215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592299809e+002,5.6723771103922695e+002,4.1777934123346563e+002,2.3725019859938513e+002,2.8858799501009946e+002,4.3726128243978019e+002
7.9900000000000009e+003,1.4518419369253797e+001,-2.8659737800905532e+001,9.1000000019030040e+001,1.4167053073163083e+002,9.0756136764713887e+001,5.1351491414276154e+001,9.0377884687846290e+001,1.7261324799113993e+001,1.6321422147206704e+001,-2.5912019741754648e+001,1.5882545584793977e+001,-2.6751000624060538e+001,2.3690622193297228e+000,2.2769111656852301e+000,2.7502562829920700e+000,5.0271674486773001e+000,2.1220073528079957e+000,1.5234417240671991e-002,0.0000000000000000e+000,2.7368963311834307e+001,4.9999999965580685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592303333e+002,5.6723771104037905e+002,4.1777934123766283e+002,2.3725019860333938e+002,2.8858799501301013e+002,4.3726128244023590e+002
8.0000000000000009e+003,1.4518419369150003e+001,-2.8659737801074471e+001,9.1000000018528112e+001,1.4167053073232807e+002,9.0756136764198217e+001,5.1351491415053204e+001,9.0377884687303109e+001,1.7261324800534567e+001,1.6321422147190127e+001,-2.5912019741786025e+001,1.5882545584756720e+001,-2.6751000624132502e+001,2.3690622192932813e+000,2.2769111656294356e+000,2.7502562829829498e+000,5.0271674486123850e+000,2.1220073528132355e+000,1.5234417240601560e-002,0.0000000000000000e+000,2.7368963312600783e+001,4.9999999966485973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592306516e+002,5.6723771104149705e+002,4.1777934124175226e+002,2.3725019860719286e+002,2.8858799501584627e+002,4.3726128244068440e+002
8.0100000000000009e+003,1.4518419369048932e+001,-2.8659737801239572e+001,9.1000000018038605e+001,1.4167053073300718e+002,9.0756136763695324e+001,5.1351491415809789e+001,9.0377884686773470e+001,1.7261324801916999e+001,1.6321422147173973e+001,-2.5912019741816607e+001,1.5882545584720434e+001,-2.6751000624202561e+001,2.3690622192577595e+000,2.2769111655751200e+000,2.7502562829740667e+000,5.0271674485491866e+000,2.1220073528183767e+000,1.5234417240532906e-002,0.0000000000000000e+000,2.7368963313346740e+001,4.9999999967366875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592309762e+002,5.6723771104258583e+002,4.1777934124573284e+002,2.3725019861094299e+002,2.8858799501861591e+002,4.3726128244113346e+002
8.0200000000000009e+003,1.4518419368950473e+001,-2.8659737801399842e+001,9.1000000017561788e+001,1.4167053073366782e+002,9.0756136763205475e+001,5.1351491416546253e+001,9.0377884686257531e+001,1.7261324803263619e+001,1.6321422147158231e+001,-2.5912019741846393e+001,1.5882545584685095e+001,-2.6751000624270802e+001,2.3690622179617433e+000,2.2769111643098241e+000,2.7502562815010352e+000,5.0271674458108588e+000,2.1220073528233692e+000,1.5234417232354299e-002,0.0000000000000000e+000,2.7368963314073085e+001,4.9999999968224529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592312814e+002,5.6723771104364550e+002,4.1777934124961075e+002,2.3725019861459472e+002,2.8858799502131313e+002,4.3726128244156763e+002
8.0300000000000009e+003,1.4518419368872069e+001,-2.8659737799106381e+001,9.1000000016365320e+001,1.4167053074085197e+002,9.0756136761980926e+001,5.1351491417309205e+001,9.0377884685010997e+001,1.7261324804519802e+001,1.6321422147165837e+001,-2.5912019741832012e+001,1.5882545584663703e+001,-2.6751000624312098e+001,2.3690634781573818e+000,2.2769123754714657e+000,2.7502577444178233e+000,5.0271701198892895e+000,2.1220073527955186e+000,1.5234425335656748e-002,0.0000000000000000e+000,2.7368963314650671e+001,4.9999999969208659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592595218e+002,5.6723771105307708e+002,4.1777934125541452e+002,2.3725019861813098e+002,2.8858799503660111e+002,4.3726128245051689e+002
8.0400000000000009e+003,1.4518419368760334e+001,-2.8659737801702363e+001,9.1000000015955166e+001,1.4167053073416707e+002,9.0756136761572719e+001,5.1351491417781915e+001,9.0377884684576046e+001,1.7261324805847096e+001,1.6321422147123460e+001,-2.5912019741912218e+001,1.5882545584618748e+001,-2.6751000624398898e+001,2.3690622216573236e+000,2.2769111678136325e+000,2.7502562858847974e+000,5.0271674536984303e+000,2.1220073528425849e+000,1.5234417256518556e-002,0.0000000000000000e+000,2.7368963315376334e+001,4.9999999969769817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592319539e+002,5.6723771104510217e+002,4.1777934125813971e+002,2.3725019862171834e+002,2.8858799502852742e+002,4.3726128244712601e+002
8.0500000000000009e+003,1.4518419368662611e+001,-2.8659737801871472e+001,9.1000000015851754e+001,1.4167053073515234e+002,9.0756136761458436e+001,5.1351491418485409e+001,9.0377884684437333e+001,1.7261324807138749e+001,1.6321422147104624e+001,-2.5912019741947859e+001,1.5882545584577880e+001,-2.6751000624477825e+001,2.3690621787475226e+000,2.2769111265632018e+000,2.7502562360780227e+000,5.0271673626412241e+000,2.1220073528416172e+000,1.5234416980677828e-002,0.0000000000000000e+000,2.7368963316102111e+001,4.9999999970523845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592321523e+002,5.6723771104636330e+002,4.1777934126095818e+002,2.3725019862515938e+002,2.8858799502964763e+002,4.3726128244460716e+002
8.0600000000000009e+003,1.4518419368575142e+001,-2.8659737802014291e+001,9.1000000015649562e+001,1.4167053073602335e+002,9.0756136761244733e+001,5.1351491419225340e+001,9.0377884684200311e+001,1.7261324808345364e+001,1.6321422147091493e+001,-2.5912019741972699e+001,1.5882545584546515e+001,-2.6751000624538392e+001,2.3690621938611738e+000,2.2769111410737093e+000,2.7502562536418664e+000,5.0271673947155762e+000,2.1220073528429140e+000,1.5234417077972032e-002,0.0000000000000000e+000,2.7368963316773147e+001,4.9999999971358704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592324388e+002,5.6723771104753644e+002,4.1777934126416130e+002,2.3725019862840159e+002,2.8858799503186987e+002,4.3726128244449535e+002
8.0700000000000009e+003,1.4518419368490576e+001,-2.8659737802149721e+001,9.1000000015375051e+001,1.4167053073676811e+002,9.0756136760958910e+001,5.1351491419930994e+001,9.0377884683891722e+001,1.7261324809497751e+001,1.6321422147079332e+001,-2.5912019741995721e+001,1.5882545584516812e+001,-2.6751000624595747e+001,2.3690622051884258e+000,2.2769111519440659e+000,2.7502562668148660e+000,5.0271674187589319e+000,2.1220073528458028e+000,1.5234417150927892e-002,0.0000000000000000e+000,2.7368963317415535e+001,4.9999999972164517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592327122e+002,5.6723771104859361e+002,4.1777934126741792e+002,2.3725019863150456e+002,2.8858799503405538e+002,4.3726128244449774e+002
8.0800000000000009e+003,1.4518419368407780e+001,-2.8659737802285150e+001,9.1000000015051768e+001,1.4167053073742778e+002,9.0756136760624585e+001,5.1351491420596233e+001,9.0377884683535186e+001,1.7261324810613530e+001,1.6321422147067118e+001,-2.5912019742018856e+001,1.5882545584487564e+001,-2.6751000624652221e+001,2.3690622102073795e+000,2.2769111567514506e+000,2.7502562726663591e+000,5.0271674294178101e+000,2.1220073528494421e+000,1.5234417183322951e-002,0.0000000000000000e+000,2.7368963318037288e+001,4.9999999972930254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592329811e+002,5.6723771104957154e+002,4.1777934127064918e+002,2.3725019863452312e+002,2.8858799503619196e+002,4.3726128244455282e+002
8.0900000000000009e+003,1.4518419368326896e+001,-2.8659737802413531e+001,9.1000000014699069e+001,1.4167053073802742e+002,9.0756136760261086e+001,5.1351491421227820e+001,9.0377884683149972e+001,1.7261324811708732e+001,1.6321422147054911e+001,-2.5912019742041934e+001,1.5882545584458841e+001,-2.6751000624707672e+001,2.3690622152258261e+000,2.2769111615585227e+000,2.7502562785178211e+000,5.0271674400763438e+000,2.1220073528533900e+000,1.5234417215717045e-002,0.0000000000000000e+000,2.7368963318641420e+001,4.9999999973661431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592332590e+002,5.6723771105049127e+002,4.1777934127383327e+002,2.3725019863748506e+002,2.8858799503830846e+002,4.3726128244467100e+002
8.1000000000000009e+003,1.4518419368247903e+001,-2.8659737802540690e+001,9.1000000014330567e+001,1.4167053073857744e+002,9.0756136759882054e+001,5.1351491421832179e+001,9.0377884682749794e+001,1.7261324812782561e+001,1.6321422147042842e+001,-2.5912019742064786e+001,1.5882545584430741e+001,-2.6751000624761929e+001,2.3690622164598092e+000,2.2769111627286089e+000,2.7502562799759041e+000,5.0271674427045134e+000,2.1220073528574628e+000,1.5234417223775902e-002,0.0000000000000000e+000,2.7368963319229010e+001,4.9999999974363107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592335296e+002,5.6723771105135916e+002,4.1777934127695772e+002,2.3725019864039788e+002,2.8858799504040383e+002,4.3726128244485028e+002
8.1100000000000009e+003,1.4518419368170886e+001,-2.8659737802667479e+001,9.1000000013956154e+001,1.4167053073909381e+002,9.0756136759497323e+001,5.1351491422413005e+001,9.0377884682344487e+001,1.7261324813835699e+001,1.6321422147030979e+001,-2.5912019742087239e+001,1.5882545584403319e+001,-2.6751000624814907e+001,2.3690622189554791e+000,2.2769111651116152e+000,2.7502562828982740e+000,5.0271674480098891e+000,2.1220073528614924e+000,1.5234417239946995e-002,0.0000000000000000e+000,2.7368963319801139e+001,4.9999999975040282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592337621e+002,5.6723771105218850e+002,4.1777934128001220e+002,2.3725019864325435e+002,2.8858799504248282e+002,4.3726128244508044e+002
8.1200000000000009e+003,1.4518419368096060e+001,-2.8659737802719405e+001,9.1000000013572560e+001,1.4167053073976501e+002,9.0756136759103427e+001,5.1351491422977062e+001,9.0377884681930567e+001,1.7261324814866725e+001,1.6321422147019874e+001,-2.5912019742108271e+001,1.5882545584376620e+001,-2.6751000624866435e+001,2.3690622441589455e+000,2.2769111893199763e+000,2.7502563121792472e+000,5.0271675014992230e+000,2.1220073528646126e+000,1.5234417402124001e-002,0.0000000000000000e+000,2.7368963320356272e+001,4.9999999975698927e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592348057e+002,5.6723771105321157e+002,4.1777934128302746e+002,2.3725019864605318e+002,2.8858799504476468e+002,4.3726128244542679e+002
8.1300000000000009e+003,1.4518419368022762e+001,-2.8659737802909376e+001,9.1000000013201927e+001,1.4167053074005037e+002,9.0756136758723301e+001,5.1351491423517643e+001,9.0377884681530830e+001,1.7261324815875355e+001,1.6321422147007944e+001,-2.5912019742130838e+001,1.5882545584350632e+001,-2.6751000624916628e+001,2.3690622201635345e+000,2.2769111662423893e+000,2.7502562843498319e+000,5.0271674505922217e+000,2.1220073528694408e+000,1.5234417247955802e-002,0.0000000000000000e+000,2.7368963320898729e+001,4.9999999976331424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592342339e+002,5.6723771105375647e+002,4.1777934128592619e+002,2.3725019864879189e+002,2.8858799504658003e+002,4.3726128244573539e+002
8.1400000000000009e+003,1.4518419367951379e+001,-2.8659737803024996e+001,9.1000000012846726e+001,1.4167053074051739e+002,9.0756136758358636e+001,5.1351491424048106e+001,9.0377884681147080e+001,1.7261324816858234e+001,1.6321422146996714e+001,-2.5912019742152097e+001,1.5882545584325058e+001,-2.6751000624966025e+001,2.3690622188766897e+000,2.2769111649912568e+000,2.7502562828789108e+000,5.0271674478701680e+000,2.1220073528730876e+000,1.5234417239795022e-002,0.0000000000000000e+000,2.7368963321428055e+001,4.9999999976949027e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592344522e+002,5.6723771105451544e+002,4.1777934128874864e+002,2.3725019865146092e+002,2.8858799504851208e+002,4.3726128244596964e+002
8.1500000000000009e+003,1.4518419367882000e+001,-2.8659737803134931e+001,9.1000000012498660e+001,1.4167053074096782e+002,9.0756136758001304e+001,5.1351491424565495e+001,9.0377884680771245e+001,1.7261324817816899e+001,1.6321422146985839e+001,-2.5912019742172674e+001,1.5882545584300299e+001,-2.6751000625013802e+001,2.3690622201131899e+000,2.2769111661656849e+000,2.7502562843370577e+000,5.0271674505027431e+000,2.1220073528767656e+000,1.5234417247858978e-002,0.0000000000000000e+000,2.7368963321942772e+001,4.9999999977552022e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592347085e+002,5.6723771105524986e+002,4.1777934129150464e+002,2.3725019865406148e+002,2.8858799505042634e+002,4.3726128244626875e+002
8.1600000000000009e+003,1.4518419367814426e+001,-2.8659737803245207e+001,9.1000000012158921e+001,1.4167053074140767e+002,9.0756136757652584e+001,5.1351491425068616e+001,9.0377884680404463e+001,1.7261324818751234e+001,1.6321422146975223e+001,-2.5912019742192768e+001,1.5882545584276180e+001,-2.6751000625060385e+001,2.3690622200889835e+000,2.2769111661287540e+000,2.7502562843309213e+000,5.0271674504596753e+000,2.1220073528802681e+000,1.5234417247812319e-002,0.0000000000000000e+000,2.7368963322443676e+001,4.9999999978139499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592349228e+002,5.6723771105596711e+002,4.1777934129418833e+002,2.3725019865659505e+002,2.8858799505229842e+002,4.3726128244657298e+002
8.1700000000000009e+003,1.4518419367748573e+001,-2.8659737803351760e+001,9.1000000011828348e+001,1.4167053074183627e+002,9.0756136757313229e+001,5.1351491425558777e+001,9.0377884680047586e+001,1.7261324819656977e+001,1.6321422146964860e+001,-2.5912019742212379e+001,1.5882545584252670e+001,-2.6751000625105775e+001,2.3690622200654365e+000,2.2769111660927899e+000,2.7502562843250082e+000,5.0271674504177977e+000,2.1220073528836827e+000,1.5234417247766887e-002,0.0000000000000000e+000,2.7368963322931336e+001,4.9999999978711514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592351275e+002,5.6723771105666629e+002,4.1777934129680250e+002,2.3725019865905898e+002,2.8858799505411980e+002,4.3726128244687078e+002
8.1800000000000009e+003,1.4518419367684446e+001,-2.8659737803457432e+001,9.1000000011506927e+001,1.4167053074225436e+002,9.0756136756983253e+001,5.1351491426035750e+001,9.0377884679700557e+001,1.7261324820541233e+001,1.6321422146954728e+001,-2.5912019742231564e+001,1.5882545584229742e+001,-2.6751000625150056e+001,2.3690622200425433e+000,2.2769111660578285e+000,2.7502562843191960e+000,5.0271674503770249e+000,2.1220073528869783e+000,1.5234417247722684e-002,0.0000000000000000e+000,2.7368963323405922e+001,4.9999999979268409e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592353150e+002,5.6723771105734750e+002,4.1777934129934494e+002,2.3725019866145914e+002,2.8858799505589627e+002,4.3726128244716705e+002
8.1900000000000009e+003,1.4518419367621943e+001,-2.8659737803559892e+001,9.1000000011195326e+001,1.4167053074266306e+002,9.0756136756663409e+001,5.1351491426501013e+001,9.0377884679364072e+001,1.7261324821400081e+001,1.6321422146944805e+001,-2.5912019742250351e+001,1.5882545584207376e+001,-2.6751000625193257e+001,2.3690622174973774e+000,2.2769111635990908e+000,2.7502562813847673e+000,5.0271674449838581e+000,2.1220073528902259e+000,1.5234417231456193e-002,0.0000000000000000e+000,2.7368963323868059e+001,4.9999999979811150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592355225e+002,5.6723771105801222e+002,4.1777934130181967e+002,2.3725019866379293e+002,2.8858799505762244e+002,4.3726128244745763e+002
8.2000000000000018e+003,1.4518419367561123e+001,-2.8659737803655815e+001,9.1000000010892833e+001,1.4167053074306369e+002,9.0756136756352788e+001,5.1351491426954055e+001,9.0377884679037280e+001,1.7261324822240908e+001,1.6321422146935149e+001,-2.5912019742268626e+001,1.5882545584185598e+001,-2.6751000625235292e+001,2.3690622187371351e+000,2.2769111647783857e+000,2.7502562828437087e+000,5.0271674476220944e+000,2.1220073528933754e+000,1.5234417239526126e-002,0.0000000000000000e+000,2.7368963324318145e+001,4.9999999980339624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592357374e+002,5.6723771105866194e+002,4.1777934130423017e+002,2.3725019866606669e+002,2.8858799505930710e+002,4.3726128244774094e+002
8.2100000000000018e+003,1.4518419367501826e+001,-2.8659737803751511e+001,9.1000000010599948e+001,1.4167053074345546e+002,9.0756136756052044e+001,5.1351491427395899e+001,9.0377884678720818e+001,1.7261324823055304e+001,1.6321422146925705e+001,-2.5912019742286475e+001,1.5882545584164351e+001,-2.6751000625276333e+001,2.3690622174546681e+000,2.2769111635339110e+000,2.7502562813739377e+000,5.0271674449078487e+000,2.1220073528963970e+000,1.5234417231373764e-002,0.0000000000000000e+000,2.7368963324755953e+001,4.9999999980854795e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592359238e+002,5.6723771105929495e+002,4.1777934130657218e+002,2.3725019866827952e+002,2.8858799506094078e+002,4.3726128244801652e+002
8.2200000000000018e+003,1.4518419367444091e+001,-2.8659737803846156e+001,9.1000000010315418e+001,1.4167053074383722e+002,9.0756136755759854e+001,5.1351491427827114e+001,9.0377884678413281e+001,1.7261324823846223e+001,1.6321422146916490e+001,-2.5912019742303926e+001,1.5882545584143648e+001,-2.6751000625316294e+001,2.3690622186956500e+000,2.2769111647150151e+000,2.7502562828332353e+000,5.0271674475482504e+000,2.1220073528993639e+000,1.5234417239446024e-002,0.0000000000000000e+000,2.7368963325182676e+001,4.9999999981356723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592361103e+002,5.6723771105991250e+002,4.1777934130885455e+002,2.3725019867042934e+002,2.8858799506253280e+002,4.3726128244828749e+002
8.2300000000000018e+003,1.4518419367387871e+001,-2.8659737803938299e+001,9.1000000010039557e+001,1.4167053074420949e+002,9.0756136755476561e+001,5.1351491428246050e+001,9.0377884678115066e+001,1.7261324824617418e+001,1.6321422146907526e+001,-2.5912019742320894e+001,1.5882545584123489e+001,-2.6751000625355232e+001,2.3690622174143283e+000,2.2769111634722736e+000,2.7502562813638178e+000,5.0271674448360919e+000,2.1220073529022407e+000,1.5234417231295892e-002,0.0000000000000000e+000,2.7368963325597804e+001,4.9999999981845690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592362831e+002,5.6723771106051367e+002,4.1777934131107287e+002,2.3725019867252169e+002,2.8858799506408081e+002,4.3726128244854362e+002
8.2400000000000018e+003,1.4518419367333088e+001,-2.8659737804027174e+001,9.1000000009771611e+001,1.4167053074457380e+002,9.0756136755201382e+001,5.1351491428655663e+001,9.0377884677825350e+001,1.7261324825369570e+001,1.6321422146898758e+001,-2.5912019742337492e+001,1.5882545584103832e+001,-2.6751000625393175e+001,2.3690622173949794e+000,2.2769111634426955e+000,2.7502562813589346e+000,5.0271674448016306e+000,2.1220073529050256e+000,1.5234417231258544e-002,0.0000000000000000e+000,2.7368963326002245e+001,4.9999999982322095e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592364633e+002,5.6723771106110053e+002,4.1777934131323485e+002,2.3725019867456163e+002,2.8858799506558699e+002,4.3726128244879840e+002
8.2500000000000018e+003,1.4518419367279757e+001,-2.8659737804112638e+001,9.1000000009511723e+001,1.4167053074492901e+002,9.0756136754934403e+001,5.1351491429052828e+001,9.0377884677544245e+001,1.7261324826096995e+001,1.6321422146890225e+001,-2.5912019742353635e+001,1.5882545584084687e+001,-2.6751000625430152e+001,2.3690622186376249e+000,2.2769111646263740e+000,2.7502562828186035e+000,5.0271674474449775e+000,2.1220073529077457e+000,1.5234417239334001e-002,0.0000000000000000e+000,2.7368963326395715e+001,4.9999999982786051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592366304e+002,5.6723771106167294e+002,4.1777934131533448e+002,2.3725019867654223e+002,2.8858799506705583e+002,4.3726128244904265e+002
8.2600000000000018e+003,1.4518419367227839e+001,-2.8659737804198016e+001,9.1000000009259196e+001,1.4167053074527701e+002,9.0756136754675012e+001,5.1351491429441239e+001,9.0377884677271126e+001,1.7261324826811460e+001,1.6321422146881908e+001,-2.5912019742369381e+001,1.5882545584066044e+001,-2.6751000625466162e+001,2.3690622186193742e+000,2.2769111645984421e+000,2.7502562828139387e+000,5.0271674474123813e+000,2.1220073529103343e+000,1.5234417239298657e-002,0.0000000000000000e+000,2.7368963326779067e+001,4.9999999983238126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592367862e+002,5.6723771106223194e+002,4.1777934131738022e+002,2.3725019867847533e+002,2.8858799506848061e+002,4.3726128244928361e+002
8.2700000000000018e+003,1.4518419367200803e+001,-2.8659737804067902e+001,9.1000000007501995e+001,1.4167053074506913e+002,9.0756136752909654e+001,5.1351491429653208e+001,9.0377884675496546e+001,1.7261324827419855e+001,1.6321422146880227e+001,-2.5912019742372564e+001,1.5882545584077436e+001,-2.6751000625444163e+001,2.3690623081309634e+000,2.2769112505837539e+000,2.7502563868071093e+000,5.0271676373908631e+000,2.1220073529247832e+000,1.5234417815070133e-002,0.0000000000000000e+000,2.7368963326906453e+001,4.9999999983733801e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388894e+002,5.6723771106289996e+002,4.1777934132254819e+002,2.3725019868038493e+002,2.8858799508049736e+002,4.3726128246836333e+002
8.2800000000000018e+003,1.4518419367116794e+001,-2.8659737804385429e+001,9.1000000007882790e+001,1.4167053074490445e+002,9.0756136753285205e+001,5.1351491429854434e+001,9.0377884675856890e+001,1.7261324828214981e+001,1.6321422146852040e+001,-2.5912019742425912e+001,1.5882545584021702e+001,-2.6751000625551768e+001,2.3690621302546804e+000,2.2769110796429364e+000,2.7502561802987815e+000,5.0271672599417183e+000,2.1220073529271621e+000,1.5234416671354278e-002,0.0000000000000000e+000,2.7368963327410256e+001,4.9999999983836460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592370641e+002,5.6723771106249797e+002,4.1777934132233725e+002,2.3725019868242450e+002,2.8858799507281606e+002,4.3726128245397621e+002
8.2900000000000018e+003,1.4518419367067041e+001,-2.8659737804467085e+001,9.1000000008143431e+001,1.4167053074583924e+002,9.0756136753540062e+001,5.1351491430337887e+001,9.0377884676099114e+001,1.7261324828908585e+001,1.6321422146843233e+001,-2.5912019742442567e+001,1.5882545584001162e+001,-2.6751000625591445e+001,2.3690621630518627e+000,2.2769111111624434e+000,2.7502562183621539e+000,5.0271673295245973e+000,2.1220073529216821e+000,1.5234416882255788e-002,0.0000000000000000e+000,2.7368963327819813e+001,4.9999999984326621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592372096e+002,5.6723771106350682e+002,4.1777934132344382e+002,2.3725019868422004e+002,2.8858799507347777e+002,4.3726128245258394e+002
8.3000000000000018e+003,1.4518419367023263e+001,-2.8659737804537230e+001,9.1000000008237663e+001,1.4167053074653711e+002,9.0756136753628397e+001,5.1351491430814804e+001,9.0377884676175256e+001,1.7261324829513114e+001,1.6321422146838639e+001,-2.5912019742451264e+001,1.5882545583986483e+001,-2.6751000625619781e+001,2.3690621844903190e+000,2.2769111317602362e+000,2.7502562432532947e+000,5.0271673750135308e+000,2.1220073529201504e+000,1.5234417020142868e-002,0.0000000000000000e+000,2.7368963328183042e+001,4.9999999984846227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592373779e+002,5.6723771106431218e+002,4.1777934132494403e+002,2.3725019868581842e+002,2.8858799507443990e+002,4.3726128245206235e+002
8.3100000000000018e+003,1.4518419366980233e+001,-2.8659737804607062e+001,9.1000000008212155e+001,1.4167053074706996e+002,9.0756136753596991e+001,5.1351491431241186e+001,9.0377884676131856e+001,1.7261324830080696e+001,1.6321422146833942e+001,-2.5912019742460160e+001,1.5882545583972089e+001,-2.6751000625647578e+001,2.3690621983564455e+000,2.2769111450789792e+000,2.7502562593599511e+000,5.0271674044389307e+000,2.1220073529207317e+000,1.5234417109352997e-002,0.0000000000000000e+000,2.7368963328525695e+001,4.9999999985321267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592375166e+002,5.6723771106497782e+002,4.1777934132655867e+002,2.3725019868732619e+002,2.8858799507538168e+002,4.3726128245163170e+002
8.3200000000000018e+003,1.4518419366937659e+001,-2.8659737804673568e+001,9.1000000008104166e+001,1.4167053074749032e+002,9.0756136753483176e+001,5.1351491431621298e+001,9.0377884676006261e+001,1.7261324830638955e+001,1.6321422146828699e+001,-2.5912019742470079e+001,1.5882545583957500e+001,-2.6751000625675744e+001,2.3690622071743639e+000,2.2769111535455164e+000,2.7502562696089612e+000,5.0271674231544772e+000,2.1220073529223606e+000,1.5234417166111645e-002,0.0000000000000000e+000,2.7368963328855671e+001,4.9999999985753391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592376922e+002,5.6723771106555034e+002,4.1777934132821542e+002,2.3725019868882407e+002,2.8858799507634279e+002,4.3726128245132440e+002
8.3300000000000018e+003,1.4518419366895733e+001,-2.8659737804742491e+001,9.1000000007944394e+001,1.4167053074783439e+002,9.0756136753317662e+001,5.1351491431968896e+001,9.0377884675829208e+001,1.7261324831195793e+001,1.6321422146823167e+001,-2.5912019742480567e+001,1.5882545583942976e+001,-2.6751000625703796e+001,2.3690622122066105e+000,2.2769111583734252e+000,2.7502562754643036e+000,5.0271674338377288e+000,2.1220073529243813e+000,1.5234417198532422e-002,0.0000000000000000e+000,2.7368963329175358e+001,4.9999999986152488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592378082e+002,5.6723771106605579e+002,4.1777934132987929e+002,2.3725019869032730e+002,2.8858799507733750e+002,4.3726128245113875e+002
8.3400000000000018e+003,1.4518419366854637e+001,-2.8659737804808088e+001,9.1000000007753641e+001,1.4167053074812452e+002,9.0756136753121325e+001,5.1351491432291539e+001,9.0377884675621587e+001,1.7261324831752233e+001,1.6321422146817518e+001,-2.5912019742491253e+001,1.5882545583928676e+001,-2.6751000625731393e+001,2.3690622172379645e+000,2.2769111632005470e+000,2.7502562813190852e+000,5.0271674445196322e+000,2.1220073529266328e+000,1.5234417230951898e-002,0.0000000000000000e+000,2.7368963329486064e+001,4.9999999986526973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592379463e+002,5.6723771106651111e+002,4.1777934133153190e+002,2.3725019869184067e+002,2.8858799507838035e+002,4.3726128245107253e+002
8.3500000000000018e+003,1.4518419366814554e+001,-2.8659737804871696e+001,9.1000000007546532e+001,1.4167053074838412e+002,9.0756136752908773e+001,5.1351491432596504e+001,9.0377884675397993e+001,1.7261324832305093e+001,1.6321422146811884e+001,-2.5912019742501911e+001,1.5882545583914712e+001,-2.6751000625758365e+001,2.3690622172232803e+000,2.2769111631779970e+000,2.7502562813159570e+000,5.0271674444939540e+000,2.1220073529289465e+000,1.5234417230923726e-002,0.0000000000000000e+000,2.7368963329788528e+001,4.9999999986883211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592380896e+002,5.6723771106693800e+002,4.1777934133316262e+002,2.3725019869334290e+002,2.8858799507944025e+002,4.3726128245109339e+002
8.3600000000000018e+003,1.4518419366775433e+001,-2.8659737804933769e+001,9.1000000007332389e+001,1.4167053074862201e+002,9.0756136752689301e+001,5.1351491432887997e+001,9.0377884675167749e+001,1.7261324832854314e+001,1.6321422146806288e+001,-2.5912019742512513e+001,1.5882545583901074e+001,-2.6751000625784684e+001,2.3690622172085685e+000,2.2769111631555683e+000,2.7502562813125695e+000,5.0271674444681373e+000,2.1220073529312269e+000,1.5234417230895546e-002,0.0000000000000000e+000,2.7368963330083545e+001,4.9999999987225465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382243e+002,5.6723771106734171e+002,4.1777934133476208e+002,2.3725019869483077e+002,2.8858799508050936e+002,4.3726128245117138e+002
8.3700000000000018e+003,1.4518419366737209e+001,-2.8659737804996809e+001,9.1000000007117563e+001,1.4167053074884217e+002,9.0756136752469303e+001,5.1351491433168576e+001,9.0377884674937306e+001,1.7261324833391882e+001,1.6321422146800725e+001,-2.5912019742523029e+001,1.5882545583887715e+001,-2.6751000625810491e+001,2.3690622171939979e+000,2.2769111631334891e+000,2.7502562813090909e+000,5.0271674444425800e+000,2.1220073529334900e+000,1.5234417230867854e-002,0.0000000000000000e+000,2.7368963330370434e+001,4.9999999987555725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592383420e+002,5.6723771106772460e+002,4.1777934133632260e+002,2.3725019869629148e+002,2.8858799508157540e+002,4.3726128245129883e+002
8.3800000000000018e+003,1.4518419366699952e+001,-2.8659737805058370e+001,9.1000000006906433e+001,1.4167053074905772e+002,9.0756136752253084e+001,5.1351491433441709e+001,9.0377884674710941e+001,1.7261324833915751e+001,1.6321422146795246e+001,-2.5912019742533403e+001,1.5882545583874684e+001,-2.6751000625835644e+001,2.3690622159183770e+000,2.2769111618995903e+000,2.7502562798411621e+000,5.0271674417407528e+000,2.1220073529356216e+000,1.5234417222728905e-002,0.0000000000000000e+000,2.7368963330649876e+001,4.9999999987876208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384494e+002,5.6723771106810011e+002,4.1777934133784453e+002,2.3725019869772225e+002,2.8858799508262808e+002,4.3726128245144992e+002
8.3900000000000018e+003,1.4518419366663624e+001,-2.8659737805114872e+001,9.1000000006700802e+001,1.4167053074926815e+002,9.0756136752042522e+001,5.1351491433706826e+001,9.0377884674490460e+001,1.7261324834431093e+001,1.6321422146789821e+001,-2.5912019742543663e+001,1.5882545583861928e+001,-2.6751000625860286e+001,2.3690622171659306e+000,2.2769111630909897e+000,2.7502562813020703e+000,5.0271674443930596e+000,2.1220073529377275e+000,1.5234417230814184e-002,0.0000000000000000e+000,2.7368963330921986e+001,4.9999999988187994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592385898e+002,5.6723771106846573e+002,4.1777934133932689e+002,2.3725019869912060e+002,2.8858799508366207e+002,4.3726128245161584e+002
8.4000000000000018e+003,1.4518419366628166e+001,-2.8659737805173563e+001,9.1000000006501978e+001,1.4167053074947353e+002,9.0756136751838923e+001,5.1351491433965805e+001,9.0377884674277254e+001,1.7261324834929781e+001,1.6321422146784467e+001,-2.5912019742553809e+001,1.5882545583849446e+001,-2.6751000625884387e+001,2.3690622171524724e+000,2.2769111630706056e+000,2.7502562812986833e+000,5.0271674443692884e+000,2.1220073529397481e+000,1.5234417230788505e-002,0.0000000000000000e+000,2.7368963331187103e+001,4.9999999988492164e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592387018e+002,5.6723771106882157e+002,4.1777934134076884e+002,2.3725019870048058e+002,2.8858799508467001e+002,4.3726128245178808e+002
8.4100000000000018e+003,1.4518419366593617e+001,-2.8659737805228815e+001,9.1000000006310643e+001,1.4167053074967885e+002,9.0756136751642899e+001,5.1351491434217792e+001,9.0377884674071879e+001,1.7261324835416701e+001,1.6321422146779206e+001,-2.5912019742563757e+001,1.5882545583837254e+001,-2.6751000625907920e+001,2.3690622171394780e+000,2.2769111630509427e+000,2.7502562812953157e+000,5.0271674443462580e+000,2.1220073529416661e+000,1.5234417230763568e-002,0.0000000000000000e+000,2.7368963331445173e+001,4.9999999988788829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388166e+002,5.6723771106917343e+002,4.1777934134216673e+002,2.3725019870180401e+002,2.8858799508565551e+002,4.3726128245196333e+002
8.4200000000000018e+003,1.4518419366559876e+001,-2.8659737805284124e+001,9.1000000006127010e+001,1.4167053074987996e+002,9.0756136751454747e+001,5.1351491434465117e+001,9.0377884673874647e+001,1.7261324835892708e+001,1.6321422146773990e+001,-2.5912019742573619e+001,1.5882545583825301e+001,-2.6751000625930999e+001,2.3690622171268823e+000,2.2769111630318544e+000,2.7502562812920908e+000,5.0271674443239451e+000,2.1220073529435299e+000,1.5234417230739506e-002,0.0000000000000000e+000,2.7368963331696193e+001,4.9999999989078106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389269e+002,5.6723771106951631e+002,4.1777934134352654e+002,2.3725019870309038e+002,2.8858799508661053e+002,4.3726128245213584e+002
8.4300000000000018e+003,1.4518419366527024e+001,-2.8659737805330877e+001,9.1000000005949744e+001,1.4167053075009653e+002,9.0756136751273033e+001,5.1351491434705963e+001,9.0377884673684136e+001,1.7261324836347455e+001,1.6321422146768938e+001,-2.5912019742583198e+001,1.5882545583813636e+001,-2.6751000625953537e+001,2.3690622196377364e+000,2.2769111654383321e+000,2.7502562842177367e+000,5.0271674496560692e+000,2.1220073529452490e+000,1.5234417246939082e-002,0.0000000000000000e+000,2.7368963331940165e+001,4.9999999989360958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391054e+002,5.6723771106987488e+002,4.1777934134484900e+002,2.3725019870433732e+002,2.8858799508756402e+002,4.3726128245231723e+002
8.4400000000000018e+003,1.4518419366495019e+001,-2.8659737805389369e+001,9.1000000005780478e+001,1.4167053075027644e+002,9.0756136751099504e+001,5.1351491434941750e+001,9.0377884673502024e+001,1.7261324836798281e+001,1.6321422146763897e+001,-2.5912019742592747e+001,1.5882545583802280e+001,-2.6751000625975450e+001,2.3690622196258051e+000,2.2769111654202328e+000,2.7502562842147409e+000,5.0271674496349732e+000,2.1220073529470311e+000,1.5234417246917056e-002,0.0000000000000000e+000,2.7368963332177941e+001,4.9999999989636365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391281e+002,5.6723771107018456e+002,4.1777934134613065e+002,2.3725019870555462e+002,2.8858799508844788e+002,4.3726128245247855e+002
