#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419366463789e+001,-2.8659737805441154e+001,9.1000000005618432e+001,1.4167053075047284e+002,9.0756136750933251e+001,5.1351491435171624e+001,9.0377884673327458e+001,1.7261324837229665e+001,1.6321422146758987e+001,-2.5912019742602013e+001,1.5882545583791140e+001,-2.6751000625996966e+001,2.3690622183530192e+000,2.2769111641905995e+000,2.7502562827474444e+000,5.0271674469380443e+000,2.1220073529486911e+000,1.5234417238783450e-002,0.0000000000000000e+000,2.7368963332409749e+001,4.9999999989905916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392247e+002,5.6723771107051061e+002,4.1777934134737552e+002,2.3725019870673015e+002,2.8858799508932361e+002,4.3726128245263465e+002
8.4600000000000018e+003,1.4518419366433372e+001,-2.8659737805488305e+001,9.1000000005462852e+001,1.4167053075066769e+002,9.0756136750773607e+001,5.1351491435396952e+001,9.0377884673159670e+001,1.7261324837649511e+001,1.6321422146754184e+001,-2.5912019742611108e+001,1.5882545583780281e+001,-2.6751000626017941e+001,2.3690622208648850e+000,2.2769111665986137e+000,2.7502562856734345e+000,5.0271674522720478e+000,2.1220073529502974e+000,1.5234417254985807e-002,0.0000000000000000e+000,2.7368963332634962e+001,4.9999999990168874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592393339e+002,5.6723771107083030e+002,4.1777934134858555e+002,2.3725019870787503e+002,2.8858799509017393e+002,4.3726128245278574e+002
8.4700000000000018e+003,1.4518419366403764e+001,-2.8659737805538100e+001,9.1000000005312458e+001,1.4167053075085971e+002,9.0756136750619291e+001,5.1351491435616765e+001,9.0377884672997453e+001,1.7261324838059807e+001,1.6321422146749494e+001,-2.5912019742620004e+001,1.5882545583769696e+001,-2.6751000626038376e+001,2.3690622208542891e+000,2.2769111665823965e+000,2.7502562856707580e+000,5.0271674522531544e+000,2.1220073529518135e+000,1.5234417254965249e-002,0.0000000000000000e+000,2.7368963332854435e+001,4.9999999990425351e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394140e+002,5.6723771107114487e+002,4.1777934134976294e+002,2.3725019870898450e+002,2.8858799509099867e+002,4.3726128245293421e+002
8.4800000000000018e+003,1.4518419366374880e+001,-2.8659737805583859e+001,9.1000000005167649e+001,1.4167053075104667e+002,9.0756136750470631e+001,5.1351491435831065e+001,9.0377884672841162e+001,1.7261324838457199e+001,1.6321422146744901e+001,-2.5912019742628701e+001,1.5882545583759356e+001,-2.6751000626058357e+001,2.3690622195824838e+000,2.2769111653542859e+000,2.7502562842036689e+000,5.0271674495579548e+000,2.1220073529533248e+000,1.5234417246833590e-002,0.0000000000000000e+000,2.7368963333067882e+001,4.9999999990675633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592395249e+002,5.6723771107145024e+002,4.1777934135090629e+002,2.3725019871006796e+002,2.8858799509179727e+002,4.3726128245307086e+002
8.4900000000000018e+003,1.4518419366346764e+001,-2.8659737805629845e+001,9.1000000005027601e+001,1.4167053075122988e+002,9.0756136750326874e+001,5.1351491436040192e+001,9.0377884672689916e+001,1.7261324838848395e+001,1.6321422146740428e+001,-2.5912019742637142e+001,1.5882545583749291e+001,-2.6751000626077797e+001,2.3690622195724660e+000,2.2769111653389635e+000,2.7502562842011313e+000,5.0271674495400944e+000,2.1220073529547587e+000,1.5234417246814309e-002,0.0000000000000000e+000,2.7368963333275644e+001,4.9999999990919605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396033e+002,5.6723771107174775e+002,4.1777934135202042e+002,2.3725019871112016e+002,2.8858799509258120e+002,4.3726128245321183e+002
8.5000000000000018e+003,1.4518419366319382e+001,-2.8659737805674467e+001,9.1000000004892129e+001,1.4167053075141087e+002,9.0756136750187764e+001,5.1351491436244544e+001,9.0377884672543544e+001,1.7261324839223505e+001,1.6321422146736065e+001,-2.5912019742645413e+001,1.5882545583739484e+001,-2.6751000626096726e+001,2.3690622195627520e+000,2.2769111653241323e+000,2.7502562841986657e+000,5.0271674495227980e+000,2.1220073529561589e+000,1.5234417246795534e-002,0.0000000000000000e+000,2.7368963333478064e+001,4.9999999991157381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396988e+002,5.6723771107204129e+002,4.1777934135310329e+002,2.3725019871214238e+002,2.8858799509333693e+002,4.3726128245333769e+002
8.5100000000000018e+003,1.4518419366292679e+001,-2.8659737805720056e+001,9.1000000004760892e+001,1.4167053075158583e+002,9.0756136750052988e+001,5.1351491436442700e+001,9.0377884672401706e+001,1.7261324839587132e+001,1.6321422146731781e+001,-2.5912019742653513e+001,1.5882545583729899e+001,-2.6751000626115228e+001,2.3690622182918939e+000,2.2769111640973478e+000,2.7502562827319048e+000,5.0271674468292531e+000,2.1220073529575205e+000,1.5234417238665603e-002,0.0000000000000000e+000,2.7368963333674799e+001,4.9999999991389018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397545e+002,5.6723771107232426e+002,4.1777934135415416e+002,2.3725019871313231e+002,2.8858799509407424e+002,4.3726128245346592e+002
8.5200000000000018e+003,1.4518419366266720e+001,-2.8659737805760358e+001,9.1000000004633634e+001,1.4167053075175943e+002,9.0756136749922291e+001,5.1351491436637048e+001,9.0377884672264088e+001,1.7261324839944564e+001,1.6321422146727635e+001,-2.5912019742661357e+001,1.5882545583720578e+001,-2.6751000626133219e+001,2.3690622182827119e+000,2.2769111640833293e+000,2.7502562827295991e+000,5.0271674468129284e+000,2.1220073529588541e+000,1.5234417238647831e-002,0.0000000000000000e+000,2.7368963333866759e+001,4.9999999991614970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398494e+002,5.6723771107260404e+002,4.1777934135517978e+002,2.3725019871409867e+002,2.8858799509478860e+002,4.3726128245358456e+002
8.5300000000000018e+003,1.4518419366241440e+001,-2.8659737805801001e+001,9.1000000004510454e+001,1.4167053075192888e+002,9.0756136749795772e+001,5.1351491436825938e+001,9.0377884672130875e+001,1.7261324840291536e+001,1.6321422146723592e+001,-2.5912019742669031e+001,1.5882545583711510e+001,-2.6751000626150727e+001,2.3690622195352193e+000,2.2769111652820895e+000,2.7502562841916998e+000,5.0271674494737892e+000,2.1220073529601335e+000,1.5234417246742358e-002,0.0000000000000000e+000,2.7368963334053376e+001,4.9999999991835239e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399444e+002,5.6723771107287632e+002,4.1777934135617636e+002,2.3725019871504256e+002,2.8858799509548402e+002,4.3726128245370217e+002
8.5400000000000018e+003,1.4518419366216774e+001,-2.8659737805842269e+001,9.1000000004390913e+001,1.4167053075209310e+002,9.0756136749672976e+001,5.1351491437009543e+001,9.0377884672001571e+001,1.7261324840626401e+001,1.6321422146719627e+001,-2.5912019742676534e+001,1.5882545583702649e+001,-2.6751000626167837e+001,2.3690622170037119e+000,2.2769111628440983e+000,2.7502562812607292e+000,5.0271674441048280e+000,2.1220073529613646e+000,1.5234417230502126e-002,0.0000000000000000e+000,2.7368963334235104e+001,4.9999999992049538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400029e+002,5.6723771107314064e+002,4.1777934135714651e+002,2.3725019871595597e+002,2.8858799509616028e+002,4.3726128245381841e+002
8.5500000000000018e+003,1.4518419366192798e+001,-2.8659737805879331e+001,9.1000000004274668e+001,1.4167053075225510e+002,9.0756136749553562e+001,5.1351491437189566e+001,9.0377884671875805e+001,1.7261324840958707e+001,1.6321422146715797e+001,-2.5912019742683782e+001,1.5882545583694036e+001,-2.6751000626184492e+001,2.3690622169952493e+000,2.2769111628312109e+000,2.7502562812585589e+000,5.0271674440897698e+000,2.1220073529625880e+000,1.5234417230485789e-002,0.0000000000000000e+000,2.7368963334412058e+001,4.9999999992258552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401052e+002,5.6723771107340008e+002,4.1777934135809159e+002,2.3725019871684989e+002,2.8858799509681961e+002,4.3726128245392619e+002
8.5600000000000018e+003,1.4518419366169434e+001,-2.8659737805918894e+001,9.1000000004161677e+001,1.4167053075241034e+002,9.0756136749437474e+001,5.1351491437363848e+001,9.0377884671753520e+001,1.7261324841276576e+001,1.6321422146712035e+001,-2.5912019742690887e+001,1.5882545583685642e+001,-2.6751000626200693e+001,2.3690622182484939e+000,2.2769111640310200e+000,2.7502562827209780e+000,5.0271674467519976e+000,2.1220073529637844e+000,1.5234417238581762e-002,0.0000000000000000e+000,2.7368963334584407e+001,4.9999999992461881e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401627e+002,5.6723771107364985e+002,4.1777934135901103e+002,2.3725019871771289e+002,2.8858799509746149e+002,4.3726128245403731e+002
8.5700000000000018e+003,1.4518419366146714e+001,-2.8659737805954848e+001,9.1000000004051728e+001,1.4167053075256359e+002,9.0756136749324511e+001,5.1351491437534150e+001,9.0377884671634533e+001,1.7261324841587793e+001,1.6321422146708404e+001,-2.5912019742697765e+001,1.5882545583677482e+001,-2.6751000626216438e+001,2.3690622195019322e+000,2.2769111652311596e+000,2.7502562841833669e+000,5.0271674494145264e+000,2.1220073529649341e+000,1.5234417246678065e-002,0.0000000000000000e+000,2.7368963334752266e+001,4.9999999992659980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402400e+002,5.6723771107389473e+002,4.1777934135990711e+002,2.3725019871855844e+002,2.8858799509808352e+002,4.3726128245413526e+002
8.5800000000000018e+003,1.4518419366124558e+001,-2.8659737805991796e+001,9.1000000003944564e+001,1.4167053075271247e+002,9.0756136749214420e+001,5.1351491437700076e+001,9.0377884671518586e+001,1.7261324841890939e+001,1.6321422146704851e+001,-2.5912019742704473e+001,1.5882545583669524e+001,-2.6751000626231814e+001,2.3690622194941637e+000,2.2769111652192748e+000,2.7502562841814129e+000,5.0271674494006877e+000,2.1220073529660510e+000,1.5234417246663039e-002,0.0000000000000000e+000,2.7368963334915634e+001,4.9999999992853020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403059e+002,5.6723771107413324e+002,4.1777934136077835e+002,2.3725019871937985e+002,2.8858799509869101e+002,4.3726128245423945e+002
8.5900000000000018e+003,1.4518419366103002e+001,-2.8659737806026016e+001,9.1000000003840725e+001,1.4167053075285986e+002,9.0756136749107739e+001,5.1351491437861398e+001,9.0377884671406207e+001,1.7261324842186355e+001,1.6321422146701394e+001,-2.5912019742711038e+001,1.5882545583661770e+001,-2.6751000626246793e+001,2.3690622182251659e+000,2.2769111639953827e+000,2.7502562827150761e+000,5.0271674467104592e+000,2.1220073529671457e+000,1.5234417238536621e-002,0.0000000000000000e+000,2.7368963335074795e+001,4.9999999993041172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403963e+002,5.6723771107436824e+002,4.1777934136162582e+002,2.3725019872018018e+002,2.8858799509927991e+002,4.3726128245433461e+002
8.6000000000000018e+003,1.4518419366082000e+001,-2.8659737806060463e+001,9.1000000003739274e+001,1.4167053075299924e+002,9.0756136749003502e+001,5.1351491438018627e+001,9.0377884671296414e+001,1.7261324842472845e+001,1.6321422146698023e+001,-2.5912019742717405e+001,1.5882545583654229e+001,-2.6751000626261344e+001,2.3690622182177918e+000,2.2769111639840718e+000,2.7502562827132913e+000,5.0271674466973630e+000,2.1220073529682231e+000,1.5234417238522424e-002,0.0000000000000000e+000,2.7368963335229637e+001,4.9999999993223867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404526e+002,5.6723771107459277e+002,4.1777934136245352e+002,2.3725019872095680e+002,2.8858799509985647e+002,4.3726128245442817e+002
8.6100000000000018e+003,1.4518419366061535e+001,-2.8659737806093716e+001,9.1000000003641105e+001,1.4167053075313788e+002,9.0756136748902620e+001,5.1351491438171365e+001,9.0377884671190131e+001,1.7261324842751264e+001,1.6321422146694726e+001,-2.5912019742723658e+001,1.5882545583646870e+001,-2.6751000626275555e+001,2.3690622182106478e+000,2.2769111639731565e+000,2.7502562827114017e+000,5.0271674466845582e+000,2.1220073529692169e+000,1.5234417238508595e-002,0.0000000000000000e+000,2.7368963335380386e+001,4.9999999993402071e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405162e+002,5.6723771107481389e+002,4.1777934136325547e+002,2.3725019872171890e+002,2.8858799510041985e+002,4.3726128245452139e+002
8.6200000000000018e+003,1.4518419366041666e+001,-2.8659737806125520e+001,9.1000000003545125e+001,1.4167053075327237e+002,9.0756136748804025e+001,5.1351491438320295e+001,9.0377884671086264e+001,1.7261324843024113e+001,1.6321422146691557e+001,-2.5912019742729655e+001,1.5882545583639736e+001,-2.6751000626289340e+001,2.3690622169422344e+000,2.2769111627501242e+000,2.7502562812452473e+000,5.0271674439953715e+000,2.1220073529702281e+000,1.5234417230383311e-002,0.0000000000000000e+000,2.7368963335527155e+001,4.9999999993575557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405822e+002,5.6723771107502944e+002,4.1777934136403820e+002,2.3725019872245593e+002,2.8858799510096327e+002,4.3726128245460751e+002
8.6300000000000018e+003,1.4518419366022240e+001,-2.8659737806158802e+001,9.1000000003451746e+001,1.4167053075340124e+002,9.0756136748708059e+001,5.1351491438466155e+001,9.0377884670985168e+001,1.7261324843288151e+001,1.6321422146688430e+001,-2.5912019742735566e+001,1.5882545583632748e+001,-2.6751000626302812e+001,2.3690622181968908e+000,2.2769111639520361e+000,2.7502562827079964e+000,5.0271674466600320e+000,2.1220073529711865e+000,1.5234417238482005e-002,0.0000000000000000e+000,2.7368963335670060e+001,4.9999999993744439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406214e+002,5.6723771107523623e+002,4.1777934136480332e+002,2.3725019872317517e+002,2.8858799510149225e+002,4.3726128245469636e+002
8.6400000000000018e+003,1.4518419366003364e+001,-2.8659737806189042e+001,9.1000000003360796e+001,1.4167053075352823e+002,9.0756136748614637e+001,5.1351491438606445e+001,9.0377884670886715e+001,1.7261324843546106e+001,1.6321422146685403e+001,-2.5912019742741307e+001,1.5882545583625971e+001,-2.6751000626315914e+001,2.3690622181902437e+000,2.2769111639419464e+000,2.7502562827063484e+000,5.0271674466482947e+000,2.1220073529721861e+000,1.5234417238469210e-002,0.0000000000000000e+000,2.7368963335809212e+001,4.9999999993909171e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406981e+002,5.6723771107543985e+002,4.1777934136554370e+002,2.3725019872387213e+002,2.8858799510201078e+002,4.3726128245477946e+002
8.6500000000000018e+003,1.4518419365985014e+001,-2.8659737806219027e+001,9.1000000003272447e+001,1.4167053075365470e+002,9.0756136748523829e+001,5.1351491438744858e+001,9.0377884670791090e+001,1.7261324843797581e+001,1.6321422146682458e+001,-2.5912019742746878e+001,1.5882545583619365e+001,-2.6751000626328675e+001,2.3690622169224302e+000,2.2769111627197454e+000,2.7502562812403100e+000,5.0271674439600549e+000,2.1220073529730596e+000,1.5234417230344952e-002,0.0000000000000000e+000,2.7368963335944898e+001,4.9999999994069356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407487e+002,5.6723771107564130e+002,4.1777934136626783e+002,2.3725019872455510e+002,2.8858799510251174e+002,4.3726128245486336e+002
8.6600000000000018e+003,1.4518419365967096e+001,-2.8659737806248415e+001,9.1000000003186358e+001,1.4167053075377407e+002,9.0756136748435409e+001,5.1351491438878668e+001,9.0377884670697924e+001,1.7261324844041724e+001,1.6321422146679577e+001,-2.5912019742752307e+001,1.5882545583612927e+001,-2.6751000626341096e+001,2.3690622181775716e+000,2.2769111639225250e+000,2.7502562827031416e+000,5.0271674466256666e+000,2.1220073529739851e+000,1.5234417238444613e-002,0.0000000000000000e+000,2.7368963336076774e+001,4.9999999994225277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408084e+002,5.6723771107583286e+002,4.1777934136697024e+002,2.3725019872521770e+002,2.8858799510300241e+002,4.3726128245494317e+002
8.6700000000000018e+003,1.4518419365950091e+001,-2.8659737806266378e+001,9.1000000003086058e+001,1.4167053075391203e+002,9.0756136748332793e+001,5.1351491439008498e+001,9.0377884670590760e+001,1.7261324844277510e+001,1.6321422146676973e+001,-2.5912019742757252e+001,1.5882545583607129e+001,-2.6751000626352294e+001,2.3690622181714391e+000,2.2769111639127688e+000,2.7502562827018355e+000,5.0271674466146044e+000,2.1220073529748089e+000,1.5234417238430586e-002,0.0000000000000000e+000,2.7368963336202569e+001,4.9999999994378982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409602e+002,5.6723771107605501e+002,4.1777934136769517e+002,2.3725019872586213e+002,2.8858799510365691e+002,4.3726128245527389e+002
8.6800000000000018e+003,1.4518419365932607e+001,-2.8659737806303667e+001,9.1000000003010115e+001,1.4167053075399298e+002,9.0756136748254590e+001,5.1351491439132474e+001,9.0377884670508010e+001,1.7261324844511648e+001,1.6321422146673903e+001,-2.5912019742763050e+001,1.5882545583600498e+001,-2.6751000626365084e+001,2.3690622181651486e+000,2.2769111639036166e+000,2.7502562827001662e+000,5.0271674466037828e+000,2.1220073529758752e+000,1.5234417238420702e-002,0.0000000000000000e+000,2.7368963336329045e+001,4.9999999994522227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409244e+002,5.6723771107619348e+002,4.1777934136833744e+002,2.3725019872649685e+002,2.8858799510396858e+002,4.3726128245515662e+002
8.6900000000000018e+003,1.4518419365916031e+001,-2.8659737806330810e+001,9.1000000002936602e+001,1.4167053075411127e+002,9.0756136748178889e+001,5.1351491439257302e+001,9.0377884670427974e+001,1.7261324844739647e+001,1.6321422146671217e+001,-2.5912019742768138e+001,1.5882545583594487e+001,-2.6751000626376708e+001,2.3690622168981221e+000,2.2769111626827012e+000,2.7502562812342197e+000,5.0271674439169214e+000,2.1220073529766261e+000,1.5234417230298117e-002,0.0000000000000000e+000,2.7368963336451600e+001,4.9999999994666666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409749e+002,5.6723771107637697e+002,4.1777934136897562e+002,2.3725019872710766e+002,2.8858799510440633e+002,4.3726128245520243e+002
8.7000000000000018e+003,1.4518419365899986e+001,-2.8659737806354713e+001,9.1000000002863260e+001,1.4167053075422575e+002,9.0756136748103430e+001,5.1351491439379288e+001,9.0377884670348251e+001,1.7261324844958381e+001,1.6321422146668681e+001,-2.5912019742772941e+001,1.5882545583588731e+001,-2.6751000626387821e+001,2.3690622168926256e+000,2.2769111626742569e+000,2.7502562812328253e+000,5.0271674439070821e+000,2.1220073529773962e+000,1.5234417230287430e-002,0.0000000000000000e+000,2.7368963336570516e+001,4.9999999994807979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410375e+002,5.6723771107655614e+002,4.1777934136960425e+002,2.3725019872770119e+002,2.8858799510484266e+002,4.3726128245526496e+002
8.7100000000000018e+003,1.4518419365884363e+001,-2.8659737806379724e+001,9.1000000002790088e+001,1.4167053075433427e+002,9.0756136748028140e+001,5.1351491439497977e+001,9.0377884670268841e+001,1.7261324845171316e+001,1.6321422146666183e+001,-2.5912019742777659e+001,1.5882545583583122e+001,-2.6751000626398650e+001,2.3690622194100701e+000,2.2769111650906710e+000,2.7502562841602960e+000,5.0271674492509675e+000,2.1220073529781769e+000,1.5234417246500475e-002,0.0000000000000000e+000,2.7368963336686249e+001,4.9999999994945767e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410972e+002,5.6723771107672735e+002,4.1777934137021924e+002,2.3725019872828048e+002,2.8858799510526927e+002,4.3726128245533187e+002
8.7200000000000018e+003,1.4518419365869152e+001,-2.8659737806406611e+001,9.1000000002718153e+001,1.4167053075444170e+002,9.0756136747954216e+001,5.1351491439612403e+001,9.0377884670190852e+001,1.7261324845380159e+001,1.6321422146663764e+001,-2.5912019742782263e+001,1.5882545583577663e+001,-2.6751000626409194e+001,2.3690622181434304e+000,2.2769111638702282e+000,2.7502562826945312e+000,5.0271674465647589e+000,2.1220073529788563e+000,1.5234417238378400e-002,0.0000000000000000e+000,2.7368963336798629e+001,4.9999999995079236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411222e+002,5.6723771107689663e+002,4.1777934137081724e+002,2.3725019872884525e+002,2.8858799510568383e+002,4.3726128245539178e+002
8.7300000000000018e+003,1.4518419365854285e+001,-2.8659737806430627e+001,9.1000000002647425e+001,1.4167053075453975e+002,9.0756136747881555e+001,5.1351491439723361e+001,9.0377884670114241e+001,1.7261324845581441e+001,1.6321422146661391e+001,-2.5912019742786754e+001,1.5882545583572327e+001,-2.6751000626419483e+001,2.3690622168767552e+000,2.2769111626498892e+000,2.7502562812288711e+000,5.0271674438787599e+000,2.1220073529796561e+000,1.5234417230256706e-002,0.0000000000000000e+000,2.7368963336907939e+001,4.9999999995208839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411767e+002,5.6723771107705409e+002,4.1777934137140028e+002,2.3725019872939268e+002,2.8858799510608759e+002,4.3726128245545510e+002
8.7400000000000018e+003,1.4518419365839831e+001,-2.8659737806454558e+001,9.1000000002577892e+001,1.4167053075463815e+002,9.0756136747810103e+001,5.1351491439832330e+001,9.0377884670038995e+001,1.7261324845777779e+001,1.6321422146659096e+001,-2.5912019742791074e+001,1.5882545583567143e+001,-2.6751000626429487e+001,2.3690622168717290e+000,2.2769111626421292e+000,2.7502562812276694e+000,5.0271674438697982e+000,2.1220073529803756e+000,1.5234417230246889e-002,0.0000000000000000e+000,2.7368963337014861e+001,4.9999999995335088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412091e+002,5.6723771107721109e+002,4.1777934137197036e+002,2.3725019872992533e+002,2.8858799510648424e+002,4.3726128245551655e+002
8.7500000000000018e+003,1.4518419365840543e+001,-2.8659737803594709e+001,9.1000000002329728e+001,1.4167053075907410e+002,9.0756136747557861e+001,5.1351491439959716e+001,9.0377884669784365e+001,1.7261324845959450e+001,1.6321422146672717e+001,-2.5912019742765295e+001,1.5882545583562198e+001,-2.6751000626439037e+001,2.3690624615985496e+000,2.2769113978857130e+000,2.7502565653020854e+000,5.0271679631877983e+000,2.1220073529828607e+000,1.5234418803764443e-002,0.0000000000000000e+000,2.7368963337086541e+001,4.9999999995500787e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592742568e+002,5.6723771108277640e+002,4.1777934137305795e+002,2.3725019873044570e+002,2.8858799511064655e+002,4.3726128245543367e+002
8.7600000000000018e+003,1.4518419365813546e+001,-2.8659737806487698e+001,9.1000000002175128e+001,1.4167053075457130e+002,9.0756136747403062e+001,5.1351491439985693e+001,9.0377884669625246e+001,1.7261324846151751e+001,1.6321422146653955e+001,-2.5912019742800823e+001,1.5882545583559629e+001,-2.6751000626444011e+001,2.3690622420826926e+000,2.2769111868621117e+000,2.7502563105169711e+000,5.0271674973790823e+000,2.1220073529852019e+000,1.5234417392445207e-002,0.0000000000000000e+000,2.7368963337179139e+001,4.9999999995557801e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414143e+002,5.6723771107734092e+002,4.1777934137353861e+002,2.3725019873098299e+002,2.8858799510841067e+002,4.3726128245808746e+002
8.7700000000000018e+003,1.4518419365796124e+001,-2.8659737806525669e+001,9.1000000002236447e+001,1.4167053075475036e+002,9.0756136747463131e+001,5.1351491440079371e+001,9.0377884669681549e+001,1.7261324846351840e+001,1.6321422146649422e+001,-2.5912019742809406e+001,1.5882545583550185e+001,-2.6751000626462258e+001,2.3690622080226014e+000,2.2769111541281584e+000,2.7502562709729030e+000,5.0271674251010614e+000,2.1220073529842494e+000,1.5234417173428057e-002,0.0000000000000000e+000,2.7368963337301182e+001,4.9999999995641019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413581e+002,5.6723771107752771e+002,4.1777934137372586e+002,2.3725019873150433e+002,2.8858799510786827e+002,4.3726128245640956e+002
8.7800000000000018e+003,1.4518419365783279e+001,-2.8659737806547184e+001,9.1000000002261743e+001,1.4167053075494658e+002,9.0756136747486835e+001,5.1351491440204427e+001,9.0377884669701842e+001,1.7261324846530385e+001,1.6321422146647524e+001,-2.5912019742812987e+001,1.5882545583545411e+001,-2.6751000626471466e+001,2.3690622118053271e+000,2.2769111577622216e+000,2.7502562753642228e+000,5.0271674331264444e+000,2.1220073529835788e+000,1.5234417197759611e-002,0.0000000000000000e+000,2.7368963337405148e+001,4.9999999995774601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413842e+002,5.6723771107775474e+002,4.1777934137411643e+002,2.3725019873197596e+002,2.8858799510813128e+002,4.3726128245623897e+002
8.7900000000000018e+003,1.4518419365771230e+001,-2.8659737806566170e+001,9.1000000002256385e+001,1.4167053075509853e+002,9.0756136747479900e+001,5.1351491440322718e+001,9.0377884669691554e+001,1.7261324846696425e+001,1.6321422146646118e+001,-2.5912019742815659e+001,1.5882545583541328e+001,-2.6751000626479339e+001,2.3690622155869998e+000,2.2769111613946502e+000,2.7502562797565751e+000,5.0271674411512253e+000,2.1220073529835970e+000,1.5234417222089593e-002,0.0000000000000000e+000,2.7368963337501327e+001,4.9999999995905796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414371e+002,5.6723771107794391e+002,4.1777934137456100e+002,2.3725019873241519e+002,2.8858799510840976e+002,4.3726128245615195e+002
8.8000000000000018e+003,1.4518419365759335e+001,-2.8659737806585838e+001,9.1000000002229712e+001,1.4167053075521852e+002,9.0756136747451620e+001,5.1351491440429356e+001,9.0377884669660020e+001,1.7261324846852403e+001,1.6321422146644604e+001,-2.5912019742818501e+001,1.5882545583537240e+001,-2.6751000626487240e+001,2.3690622155837358e+000,2.2769111613892239e+000,2.7502562797559142e+000,5.0271674411451386e+000,2.1220073529839514e+000,1.5234417222083248e-002,0.0000000000000000e+000,2.7368963337593357e+001,4.9999999996026929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414666e+002,5.6723771107810478e+002,4.1777934137501580e+002,2.3725019873283816e+002,2.8858799510869204e+002,4.3726128245608606e+002
8.8100000000000018e+003,1.4518419365747656e+001,-2.8659737806605108e+001,9.1000000002188671e+001,1.4167053075531931e+002,9.0756136747409002e+001,5.1351491440527070e+001,9.0377884669614232e+001,1.7261324847010712e+001,1.6321422146643037e+001,-2.5912019742821485e+001,1.5882545583533178e+001,-2.6751000626495085e+001,2.3690622155800898e+000,2.2769111613833735e+000,2.7502562797552321e+000,5.0271674411386051e+000,2.1220073529844594e+000,1.5234417222076104e-002,0.0000000000000000e+000,2.7368963337682374e+001,4.9999999996138968e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415070e+002,5.6723771107825019e+002,4.1777934137547516e+002,2.3725019873325763e+002,2.8858799510897137e+002,4.3726128245604275e+002
8.8200000000000018e+003,1.4518419365736182e+001,-2.8659737806623554e+001,9.1000000002139330e+001,1.4167053075540457e+002,9.0756136747358113e+001,5.1351491440618304e+001,9.0377884669560203e+001,1.7261324847164815e+001,1.6321422146641424e+001,-2.5912019742824526e+001,1.5882545583529167e+001,-2.6751000626502844e+001,2.3690622180990695e+000,2.2769111638020241e+000,2.7502562826832850e+000,5.0271674464853096e+000,2.1220073529850549e+000,1.5234417238292181e-002,0.0000000000000000e+000,2.7368963337768776e+001,4.9999999996244242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415468e+002,5.6723771107838002e+002,4.1777934137593172e+002,2.3725019873367623e+002,2.8858799510925928e+002,4.3726128245602553e+002
8.8300000000000018e+003,1.4518419365725020e+001,-2.8659737806640436e+001,9.1000000002084406e+001,1.4167053075548154e+002,9.0756136747301653e+001,5.1351491440704308e+001,9.0377884669500688e+001,1.7261324847313915e+001,1.6321422146639822e+001,-2.5912019742827567e+001,1.5882545583525248e+001,-2.6751000626510404e+001,2.3690622193565143e+000,2.2769111650082614e+000,2.7502562841468547e+000,5.0271674491551162e+000,2.1220073529856878e+000,1.5234417246396211e-002,0.0000000000000000e+000,2.7368963337853131e+001,4.9999999996344400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416008e+002,5.6723771107850371e+002,4.1777934137638215e+002,2.3725019873409016e+002,2.8858799510955447e+002,4.3726128245603445e+002
8.8400000000000018e+003,1.4518419365716602e+001,-2.8659737806333936e+001,9.1000000001966370e+001,1.4167053075596925e+002,9.0756136747178090e+001,5.1351491440780649e+001,9.0377884669374083e+001,1.7261324847464039e+001,1.6321422146640078e+001,-2.5912019742827084e+001,1.5882545583522402e+001,-2.6751000626515889e+001,2.3690624981298387e+000,2.2769114329392099e+000,2.7502566077789221e+000,5.0271680407181325e+000,2.1220073529873646e+000,1.5234419039067817e-002,0.0000000000000000e+000,2.7368963337924697e+001,4.9999999996442511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592453138e+002,5.6723771107916320e+002,4.1777934137696468e+002,2.3725019873450208e+002,2.8858799511050694e+002,4.3726128245653484e+002
8.8500000000000018e+003,1.4518419365703188e+001,-2.8659737806675281e+001,9.1000000001916163e+001,1.4167053075555941e+002,9.0756136747130483e+001,5.1351491440849770e+001,9.0377884669323777e+001,1.7261324847617061e+001,1.6321422146636081e+001,-2.5912019742834644e+001,1.5882545583517604e+001,-2.6751000626525155e+001,2.3690622155625722e+000,2.2769111613566637e+000,2.7502562797521612e+000,5.0271674411088245e+000,2.1220073529875796e+000,1.5234417222042223e-002,0.0000000000000000e+000,2.7368963338007404e+001,4.9999999996522376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416741e+002,5.6723771107868777e+002,4.1777934137733359e+002,2.3725019873491615e+002,2.8858799511031879e+002,4.3726128245648357e+002
8.8600000000000018e+003,1.4518419365692361e+001,-2.8659737806692931e+001,9.1000000001888225e+001,1.4167053075565144e+002,9.0756136747101138e+001,5.1351491440930090e+001,9.0377884669291589e+001,1.7261324847764115e+001,1.6321422146634276e+001,-2.5912019742838055e+001,1.5882545583513396e+001,-2.6751000626533283e+001,2.3690622168210109e+000,2.2769111625646170e+000,2.7502562812150386e+000,5.0271674437796552e+000,2.1220073529877546e+000,1.5234417230148376e-002,0.0000000000000000e+000,2.7368963338089145e+001,4.9999999996612019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416980e+002,5.6723771107881521e+002,4.1777934137769597e+002,2.3725019873531264e+002,2.8858799511049062e+002,4.3726128245629076e+002
8.8700000000000018e+003,1.4518419365682307e+001,-2.8659737806711860e+001,9.1000000001851717e+001,1.4167053075573324e+002,9.0756136747063309e+001,5.1351491441011831e+001,9.0377884669251060e+001,1.7261324847907076e+001,1.6321422146632845e+001,-2.5912019742840783e+001,1.5882545583509863e+001,-2.6751000626540105e+001,2.3690622155564056e+000,2.2769111613472379e+000,2.7502562797496544e+000,5.0271674410968927e+000,2.1220073529880668e+000,1.5234417222030517e-002,0.0000000000000000e+000,2.7368963338166338e+001,4.9999999996704958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417116e+002,5.6723771107893447e+002,4.1777934137808415e+002,2.3725019873569255e+002,2.8858799511075313e+002,4.3726128245628092e+002
8.8800000000000018e+003,1.4518419365672589e+001,-2.8659737806725815e+001,9.1000000001809525e+001,1.4167053075580696e+002,9.0756136747019838e+001,5.1351491441088683e+001,9.0377884669204889e+001,1.7261324848041227e+001,1.6321422146631512e+001,-2.5912019742843285e+001,1.5882545583506507e+001,-2.6751000626546585e+001,2.3690622155530647e+000,2.2769111613420940e+000,2.7502562797487986e+000,5.0271674410908922e+000,2.1220073529885264e+000,1.5234417222024144e-002,0.0000000000000000e+000,2.7368963338240405e+001,4.9999999996794429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417628e+002,5.6723771107904656e+002,4.1777934137847137e+002,2.3725019873606041e+002,2.8858799511101387e+002,4.3726128245629042e+002
8.8900000000000018e+003,1.4518419365663048e+001,-2.8659737806742839e+001,9.1000000001764121e+001,1.4167053075587199e+002,9.0756136746973127e+001,5.1351491441162750e+001,9.0377884669155577e+001,1.7261324848173274e+001,1.6321422146630134e+001,-2.5912019742845899e+001,1.5882545583503168e+001,-2.6751000626553036e+001,2.3690622168111544e+000,2.2769111625492564e+000,2.7502562812124038e+000,5.0271674437616607e+000,2.1220073529889878e+000,1.5234417230129466e-002,0.0000000000000000e+000,2.7368963338312426e+001,4.9999999996880263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417770e+002,5.6723771107915024e+002,4.1777934137885376e+002,2.3725019873641929e+002,2.8858799511127364e+002,4.3726128245630917e+002
8.9000000000000018e+003,1.4518419365653729e+001,-2.8659737806754976e+001,9.1000000001716941e+001,1.4167053075593378e+002,9.0756136746924696e+001,5.1351491441233179e+001,9.0377884669104574e+001,1.7261324848304753e+001,1.6321422146628755e+001,-2.5912019742848514e+001,1.5882545583499891e+001,-2.6751000626559374e+001,2.3690622168077469e+000,2.2769111625440979e+000,2.7502562812116040e+000,5.0271674437557019e+000,2.1220073529895247e+000,1.5234417230122954e-002,0.0000000000000000e+000,2.7368963338382343e+001,4.9999999996962629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418350e+002,5.6723771107925074e+002,4.1777934137922898e+002,2.3725019873676985e+002,2.8858799511152483e+002,4.3726128245633356e+002
8.9100000000000018e+003,1.4518419365644633e+001,-2.8659737806772654e+001,9.1000000001669733e+001,1.4167053075599176e+002,9.0756136746876265e+001,5.1351491441301050e+001,9.0377884669053728e+001,1.7261324848426739e+001,1.6321422146627413e+001,-2.5912019742851044e+001,1.5882545583496695e+001,-2.6751000626565542e+001,2.3690622168044890e+000,2.2769111625390424e+000,2.7502562812108242e+000,5.0271674437498666e+000,2.1220073529899794e+000,1.5234417230116551e-002,0.0000000000000000e+000,2.7368963338450442e+001,4.9999999997042153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418327e+002,5.6723771107934692e+002,4.1777934137959420e+002,2.3725019873711037e+002,2.8858799511177477e+002,4.3726128245636380e+002
8.9200000000000018e+003,1.4518419365635756e+001,-2.8659737806785444e+001,9.1000000001622780e+001,1.4167053075604645e+002,9.0756136746828076e+001,5.1351491441367159e+001,9.0377884669003180e+001,1.7261324848552022e+001,1.6321422146626052e+001,-2.5912019742853630e+001,1.5882545583493551e+001,-2.6751000626571596e+001,2.3690622180626124e+000,2.2769111637464143e+000,2.7502562826744503e+000,5.0271674464208651e+000,2.1220073529905079e+000,1.5234417238222071e-002,0.0000000000000000e+000,2.7368963338516608e+001,4.9999999997119176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418776e+002,5.6723771107943799e+002,4.1777934137995214e+002,2.3725019873744577e+002,2.8858799511202648e+002,4.3726128245639990e+002
8.9300000000000018e+003,1.4518419365627121e+001,-2.8659737806799541e+001,9.1000000001576979e+001,1.4167053075610215e+002,9.0756136746781124e+001,5.1351491441430937e+001,9.0377884668953897e+001,1.7261324848674747e+001,1.6321422146624748e+001,-2.5912019742856103e+001,1.5882545583490504e+001,-2.6751000626577479e+001,2.3690622180594754e+000,2.2769111637416071e+000,2.7502562826736461e+000,5.0271674464152536e+000,2.1220073529909489e+000,1.5234417238215909e-002,0.0000000000000000e+000,2.7368963338581068e+001,4.9999999997194152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419026e+002,5.6723771107953053e+002,4.1777934138029980e+002,2.3725019873777319e+002,2.8858799511226687e+002,4.3726128245643491e+002
8.9400000000000018e+003,1.4518419365618673e+001,-2.8659737806810824e+001,9.1000000001531916e+001,1.4167053075615166e+002,9.0756136746734953e+001,5.1351491441493010e+001,9.0377884668905423e+001,1.7261324848792185e+001,1.6321422146623430e+001,-2.5912019742858575e+001,1.5882545583487499e+001,-2.6751000626583306e+001,2.3690622180562926e+000,2.2769111637368273e+000,2.7502562826728552e+000,5.0271674464096829e+000,2.1220073529914485e+000,1.5234417238209997e-002,0.0000000000000000e+000,2.7368963338643937e+001,4.9999999997266741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419424e+002,5.6723771107961454e+002,4.1777934138063955e+002,2.3725019873809481e+002,2.8858799511250203e+002,4.3726128245647465e+002
8.9500000000000018e+003,1.4518419365610441e+001,-2.8659737806825007e+001,9.1000000001488914e+001,1.4167053075620316e+002,9.0756136746690828e+001,5.1351491441553662e+001,9.0377884668859082e+001,1.7261324848903485e+001,1.6321422146622155e+001,-2.5912019742860991e+001,1.5882545583484580e+001,-2.6751000626588933e+001,2.3690622180532954e+000,2.2769111637322750e+000,2.7502562826720744e+000,5.0271674464043494e+000,2.1220073529918815e+000,1.5234417238204203e-002,0.0000000000000000e+000,2.7368963338705043e+001,4.9999999997338023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419691e+002,5.6723771107970083e+002,4.1777934138096782e+002,2.3725019873840566e+002,2.8858799511273162e+002,4.3726128245651421e+002
8.9600000000000018e+003,1.4518419365602444e+001,-2.8659737806838223e+001,9.1000000001447077e+001,1.4167053075625279e+002,9.0756136746647911e+001,5.1351491441613518e+001,9.0377884668814048e+001,1.7261324849015921e+001,1.6321422146620918e+001,-2.5912019742863350e+001,1.5882545583481736e+001,-2.6751000626594418e+001,2.3690622180503671e+000,2.2769111637277919e+000,2.7502562826714105e+000,5.0271674463992024e+000,2.1220073529923322e+000,1.5234417238198584e-002,0.0000000000000000e+000,2.7368963338764331e+001,4.9999999997407201e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419885e+002,5.6723771107978348e+002,4.1777934138128961e+002,2.3725019873870446e+002,2.8858799511295462e+002,4.3726128245655201e+002
8.9700000000000018e+003,1.4518419365594630e+001,-2.8659737806849904e+001,9.1000000001406832e+001,1.4167053075630281e+002,9.0756136746606629e+001,5.1351491441670703e+001,9.0377884668770662e+001,1.7261324849126254e+001,1.6321422146619689e+001,-2.5912019742865681e+001,1.5882545583478949e+001,-2.6751000626599790e+001,2.3690622155246546e+000,2.2769111612987585e+000,2.7502562797417869e+000,5.0271674410405449e+000,2.1220073529927217e+000,1.5234417221969629e-002,0.0000000000000000e+000,2.7368963338822311e+001,4.9999999997474731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420214e+002,5.6723771107986579e+002,4.1777934138160037e+002,2.3725019873900368e+002,2.8858799511317488e+002,4.3726128245659186e+002
8.9800000000000018e+003,1.4518419365587029e+001,-2.8659737806864229e+001,9.1000000001367539e+001,1.4167053075635101e+002,9.0756136746566341e+001,5.1351491441726580e+001,9.0377884668728342e+001,1.7261324849230562e+001,1.6321422146618488e+001,-2.5912019742867955e+001,1.5882545583476240e+001,-2.6751000626605020e+001,2.3690622155219168e+000,2.2769111612945685e+000,2.7502562797411301e+000,5.0271674410356990e+000,2.1220073529931285e+000,1.5234417221964319e-002,0.0000000000000000e+000,2.7368963338878643e+001,4.9999999997540499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420334e+002,5.6723771107994537e+002,4.1777934138190290e+002,2.3725019873928639e+002,2.8858799511338663e+002,4.3726128245662835e+002
8.9900000000000018e+003,1.4518419365579589e+001,-2.8659737806878042e+001,9.1000000001329923e+001,1.4167053075639785e+002,9.0756136746527730e+001,5.1351491441782116e+001,9.0377884668687756e+001,1.7261324849332595e+001,1.6321422146617305e+001,-2.5912019742870172e+001,1.5882545583473577e+001,-2.6751000626610164e+001,2.3690622193035704e+000,2.2769111649276090e+000,2.7502562841336298e+000,5.0271674490612384e+000,2.1220073529934842e+000,1.5234417246294485e-002,0.0000000000000000e+000,2.7368963338933611e+001,4.9999999997604618e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420425e+002,5.6723771108002222e+002,4.1777934138219678e+002,2.3725019873956742e+002,2.8858799511359496e+002,4.3726128245666638e+002
9.0000000000000018e+003,1.4518419365572402e+001,-2.8659737806887449e+001,9.1000000001293799e+001,1.4167053075644623e+002,9.0756136746490640e+001,5.1351491441835719e+001,9.0377884668648775e+001,1.7261324849432185e+001,1.6321422146616172e+001,-2.5912019742872332e+001,1.5882545583471007e+001,-2.6751000626615138e+001,2.3690622180395353e+000,2.2769111637113042e+000,2.7502562826685750e+000,5.0271674463798792e+000,2.1220073529938777e+000,1.5234417238177710e-002,0.0000000000000000e+000,2.7368963338986987e+001,4.9999999997667260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420885e+002,5.6723771108010067e+002,4.1777934138248429e+002,2.3725019873983788e+002,2.8858799511379493e+002,4.3726128245669946e+002
9.0100000000000018e+003,1.4518419365565354e+001,-2.8659737806899699e+001,9.1000000001258712e+001,1.4167053075649198e+002,9.0756136746454615e+001,5.1351491441888072e+001,9.0377884668610847e+001,1.7261324849529501e+001,1.6321422146615053e+001,-2.5912019742874435e+001,1.5882545583468486e+001,-2.6751000626619998e+001,2.3690622167756281e+000,2.2769111624951175e+000,2.7502562812035563e+000,5.0271674436986737e+000,2.1220073529942218e+000,1.5234417230061120e-002,0.0000000000000000e+000,2.7368963339038999e+001,4.9999999997728139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420902e+002,5.6723771108017536e+002,4.1777934138276208e+002,2.3725019874009845e+002,2.8858799511398990e+002,4.3726128245672965e+002
9.0200000000000018e+003,1.4518419365558497e+001,-2.8659737806912176e+001,9.1000000001224251e+001,1.4167053075653638e+002,9.0756136746419656e+001,5.1351491441938833e+001,9.0377884668574083e+001,1.7261324849623236e+001,1.6321422146613966e+001,-2.5912019742876510e+001,1.5882545583466031e+001,-2.6751000626624744e+001,2.3690621890215651e+000,2.2769111358192378e+000,2.7502562489859388e+000,5.0271673848051766e+000,2.1220073529945713e+000,1.5234417051597709e-002,0.0000000000000000e+000,2.7368963339089589e+001,4.9999999997787882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421107e+002,5.6723771108024800e+002,4.1777934138303357e+002,2.3725019874035490e+002,2.8858799511418101e+002,4.3726128245676654e+002
9.0300000000000018e+003,1.4518419365551843e+001,-2.8659737806919793e+001,9.1000000001189363e+001,1.4167053075658362e+002,9.0756136746383447e+001,5.1351491441988287e+001,9.0377884668536097e+001,1.7261324849713787e+001,1.6321422146612885e+001,-2.5912019742878556e+001,1.5882545583463655e+001,-2.6751000626629320e+001,2.3690622205551111e+000,2.2769111661248509e+000,2.7502562855955839e+000,5.0271674517204348e+000,2.1220073529949270e+000,1.5234417254386817e-002,0.0000000000000000e+000,2.7368963339138475e+001,4.9999999997845748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421601e+002,5.6723771108032429e+002,4.1777934138330130e+002,2.3725019874060288e+002,2.8858799511437934e+002,4.3726128245682503e+002
9.0400000000000018e+003,1.4518419365545309e+001,-2.8659737806933975e+001,9.1000000001158483e+001,1.4167053075662341e+002,9.0756136746351714e+001,5.1351491442037457e+001,9.0377884668502645e+001,1.7261324849801554e+001,1.6321422146611820e+001,-2.5912019742880574e+001,1.5882545583461287e+001,-2.6751000626633896e+001,2.3690622192913771e+000,2.2769111649089608e+000,2.7502562841305762e+000,5.0271674490395366e+000,2.1220073529952455e+000,1.5234417246270820e-002,0.0000000000000000e+000,2.7368963339186678e+001,4.9999999997901739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421516e+002,5.6723771108038886e+002,4.1777934138355533e+002,2.3725019874084597e+002,2.8858799511454379e+002,4.3726128245683600e+002
9.0500000000000018e+003,1.4518419365538959e+001,-2.8659737806941763e+001,9.1000000001128384e+001,1.4167053075666445e+002,9.0756136746320763e+001,5.1351491442084011e+001,9.0377884668470031e+001,1.7261324849888922e+001,1.6321422146610796e+001,-2.5912019742882507e+001,1.5882545583458995e+001,-2.6751000626638330e+001,2.3690622192891158e+000,2.2769111649055640e+000,2.7502562841300162e+000,5.0271674490355807e+000,2.1220073529956012e+000,1.5234417246266611e-002,0.0000000000000000e+000,2.7368963339233517e+001,4.9999999997956991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421863e+002,5.6723771108045537e+002,4.1777934138380351e+002,2.3725019874108105e+002,2.8858799511471813e+002,4.3726128245686482e+002
9.0600000000000018e+003,1.4518419365532830e+001,-2.8659737806951910e+001,9.1000000001099011e+001,1.4167053075670879e+002,9.0756136746290593e+001,5.1351491442130680e+001,9.0377884668438213e+001,1.7261324849973960e+001,1.6321422146609819e+001,-2.5912019742884354e+001,1.5882545583456796e+001,-2.6751000626642565e+001,2.3690622180255572e+000,2.2769111636899337e+000,2.7502562826650738e+000,5.0271674463550076e+000,2.1220073529958996e+000,1.5234417238150630e-002,0.0000000000000000e+000,2.7368963339279162e+001,4.9999999998010765e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422102e+002,5.6723771108052483e+002,4.1777934138404555e+002,2.3725019874130805e+002,2.8858799511488650e+002,4.3726128245688926e+002
9.0700000000000018e+003,1.4518419365526835e+001,-2.8659737806961999e+001,9.1000000001070333e+001,1.4167053075674897e+002,9.0756136746261149e+001,5.1351491442175302e+001,9.0377884668407205e+001,1.7261324850058259e+001,1.6321422146608874e+001,-2.5912019742886145e+001,1.5882545583454656e+001,-2.6751000626646714e+001,2.3690622180234766e+000,2.2769111636867323e+000,2.7502562826644854e+000,5.0271674463512177e+000,2.1220073529961634e+000,1.5234417238146603e-002,0.0000000000000000e+000,2.7368963339323273e+001,4.9999999998063174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422187e+002,5.6723771108058929e+002,4.1777934138428066e+002,2.3725019874153409e+002,2.8858799511504935e+002,4.3726128245691370e+002
9.0800000000000018e+003,1.4518419365520975e+001,-2.8659737806971748e+001,9.1000000001042082e+001,1.4167053075678609e+002,9.0756136746232087e+001,5.1351491442219469e+001,9.0377884668376609e+001,1.7261324850137271e+001,1.6321422146607947e+001,-2.5912019742887878e+001,1.5882545583452558e+001,-2.6751000626650750e+001,2.3690622180213881e+000,2.2769111636835522e+000,2.7502562826639925e+000,5.0271674463475442e+000,2.1220073529964836e+000,1.5234417238142684e-002,0.0000000000000000e+000,2.7368963339366246e+001,4.9999999998114106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422374e+002,5.6723771108064977e+002,4.1777934138451144e+002,2.3725019874175078e+002,2.8858799511520937e+002,4.3726128245694133e+002
