#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419365515287e+001,-2.8659737806983287e+001,9.1000000001014627e+001,1.4167053075682475e+002,9.0756136746203907e+001,5.1351491442262102e+001,9.0377884668346894e+001,1.7261324850215999e+001,1.6321422146607034e+001,-2.5912019742889612e+001,1.5882545583450511e+001,-2.6751000626654701e+001,2.3690622180194265e+000,2.2769111636805124e+000,2.7502562826634578e+000,5.0271674463439702e+000,2.1220073529967323e+000,1.5234417238138826e-002,0.0000000000000000e+000,2.7368963339408481e+001,4.9999999998163673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422426e+002,5.6723771108071162e+002,4.1777934138473495e+002,2.3725019874196369e+002,2.8858799511536830e+002,4.3726128245696538e+002
9.1000000000000018e+003,1.4518419365509761e+001,-2.8659737806990364e+001,9.1000000000987697e+001,1.4167053075686323e+002,9.0756136746176225e+001,5.1351491442302461e+001,9.0377884668317762e+001,1.7261324850291544e+001,1.6321422146606146e+001,-2.5912019742891289e+001,1.5882545583448527e+001,-2.6751000626658538e+001,2.3690622180174694e+000,2.2769111636775592e+000,2.7502562826629724e+000,5.0271674463405311e+000,2.1220073529970334e+000,1.5234417238135024e-002,0.0000000000000000e+000,2.7368963339449294e+001,4.9999999998211933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422738e+002,5.6723771108077244e+002,4.1777934138495232e+002,2.3725019874216784e+002,2.8858799511551899e+002,4.3726128245699323e+002
9.1100000000000018e+003,1.4518419365504393e+001,-2.8659737806998265e+001,9.1000000000961521e+001,1.4167053075689859e+002,9.0756136746149352e+001,5.1351491442343331e+001,9.0377884668289454e+001,1.7261324850364929e+001,1.6321422146605293e+001,-2.5912019742892909e+001,1.5882545583446598e+001,-2.6751000626662261e+001,2.3690622180155430e+000,2.2769111636746380e+000,2.7502562826625208e+000,5.0271674463371587e+000,2.1220073529973353e+000,1.5234417238131376e-002,0.0000000000000000e+000,2.7368963339488971e+001,4.9999999998258829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423011e+002,5.6723771108082974e+002,4.1777934138516559e+002,2.3725019874236753e+002,2.8858799511566514e+002,4.3726128245701250e+002
9.1200000000000018e+003,1.4518419365499119e+001,-2.8659737807006849e+001,9.1000000000936282e+001,1.4167053075693485e+002,9.0756136746123403e+001,5.1351491442383178e+001,9.0377884668262141e+001,1.7261324850437973e+001,1.6321422146604441e+001,-2.5912019742894529e+001,1.5882545583444704e+001,-2.6751000626665927e+001,2.3690622167522917e+000,2.2769111624594571e+000,2.7502562811976521e+000,5.0271674436571097e+000,2.1220073529975800e+000,1.5234417230016062e-002,0.0000000000000000e+000,2.7368963339527795e+001,4.9999999998304645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423108e+002,5.6723771108088704e+002,4.1777934138537250e+002,2.3725019874256250e+002,2.8858799511580992e+002,4.3726128245703865e+002
9.1300000000000018e+003,1.4518419365494013e+001,-2.8659737807015745e+001,9.1000000000911697e+001,1.4167053075696992e+002,9.0756136746098164e+001,5.1351491442420865e+001,9.0377884668235524e+001,1.7261324850506639e+001,1.6321422146603613e+001,-2.5912019742896092e+001,1.5882545583442861e+001,-2.6751000626669480e+001,2.3690622167505020e+000,2.2769111624567344e+000,2.7502562811972111e+000,5.0271674436539460e+000,2.1220073529978478e+000,1.5234417230012580e-002,0.0000000000000000e+000,2.7368963339565653e+001,4.9999999998349267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423324e+002,5.6723771108094309e+002,4.1777934138557310e+002,2.3725019874275080e+002,2.8858799511595055e+002,4.3726128245706440e+002
9.1400000000000018e+003,1.4518419365489025e+001,-2.8659737807025550e+001,9.1000000000887439e+001,1.4167053075700187e+002,9.0756136746073267e+001,5.1351491442458439e+001,9.0377884668209276e+001,1.7261324850573033e+001,1.6321422146602828e+001,-2.5912019742897570e+001,1.5882545583441077e+001,-2.6751000626672919e+001,2.3690622180101841e+000,2.2769111636663824e+000,2.7502562826612116e+000,5.0271674463275939e+000,2.1220073529980978e+000,1.5234417238120974e-002,0.0000000000000000e+000,2.7368963339602203e+001,4.9999999998392639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423329e+002,5.6723771108099470e+002,4.1777934138577041e+002,2.3725019874293503e+002,2.8858799511608646e+002,4.3726128245708270e+002
9.1500000000000018e+003,1.4518419365484192e+001,-2.8659737807031547e+001,9.1000000000864233e+001,1.4167053075703456e+002,9.0756136746049378e+001,5.1351491442494250e+001,9.0377884668184151e+001,1.7261324850641984e+001,1.6321422146602050e+001,-2.5912019742899048e+001,1.5882545583439336e+001,-2.6751000626676301e+001,2.3690622192699142e+000,2.2769111648761764e+000,2.7502562841251641e+000,5.0271674490013405e+000,2.1220073529983470e+000,1.5234417246229466e-002,0.0000000000000000e+000,2.7368963339637787e+001,4.9999999998434816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423574e+002,5.6723771108104734e+002,4.1777934138596009e+002,2.3725019874311596e+002,2.8858799511621658e+002,4.3726128245710635e+002
9.1600000000000018e+003,1.4518419365479462e+001,-2.8659737807041665e+001,9.1000000000841212e+001,1.4167053075706747e+002,9.0756136746025746e+001,5.1351491442529607e+001,9.0377884668159226e+001,1.7261324850703943e+001,1.6321422146601293e+001,-2.5912019742900497e+001,1.5882545583437638e+001,-2.6751000626679570e+001,2.3690622167454269e+000,2.2769111624489224e+000,2.7502562811959299e+000,5.0271674436448528e+000,2.1220073529985553e+000,1.5234417230002659e-002,0.0000000000000000e+000,2.7368963339672916e+001,4.9999999998475971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423579e+002,5.6723771108110009e+002,4.1777934138614557e+002,2.3725019874328979e+002,2.8858799511634965e+002,4.3726128245712573e+002
9.1700000000000018e+003,1.4518419365474864e+001,-2.8659737807045957e+001,9.1000000000818943e+001,1.4167053075709697e+002,9.0756136746002866e+001,5.1351491442563940e+001,9.0377884668135152e+001,1.7261324850767664e+001,1.6321422146600558e+001,-2.5912019742901890e+001,1.5882545583435988e+001,-2.6751000626682753e+001,2.3690622167437572e+000,2.2769111624464329e+000,2.7502562811955475e+000,5.0271674436419804e+000,2.1220073529988386e+000,1.5234417229999591e-002,0.0000000000000000e+000,2.7368963339706738e+001,4.9999999998516046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423938e+002,5.6723771108114829e+002,4.1777934138632708e+002,2.3725019874346003e+002,2.8858799511647430e+002,4.3726128245714614e+002
9.1800000000000018e+003,1.4518419365470370e+001,-2.8659737807056104e+001,9.1000000000797542e+001,1.4167053075712693e+002,9.0756136745980854e+001,5.1351491442597592e+001,9.0377884668111918e+001,1.7261324850830761e+001,1.6321422146599833e+001,-2.5912019742903254e+001,1.5882545583434380e+001,-2.6751000626685851e+001,2.3690622192650950e+000,2.2769111648687734e+000,2.7502562841238976e+000,5.0271674489926710e+000,2.1220073529990042e+000,1.5234417246220091e-002,0.0000000000000000e+000,2.7368963339739878e+001,4.9999999998555097e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423881e+002,5.6723771108119604e+002,4.1777934138650278e+002,2.3725019874363068e+002,2.8858799511659777e+002,4.3726128245716802e+002
9.1900000000000018e+003,1.4518419365465993e+001,-2.8659737807063692e+001,9.1000000000776637e+001,1.4167053075715688e+002,9.0756136745959395e+001,5.1351491442630220e+001,9.0377884668089322e+001,1.7261324850890446e+001,1.6321422146599126e+001,-2.5912019742904590e+001,1.5882545583432798e+001,-2.6751000626688921e+001,2.3690622180021439e+000,2.2769111636540655e+000,2.7502562826591013e+000,5.0271674463131664e+000,2.1220073529992098e+000,1.5234417238105405e-002,0.0000000000000000e+000,2.7368963339771938e+001,4.9999999998593069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423938e+002,5.6723771108124276e+002,4.1777934138667422e+002,2.3725019874379288e+002,2.8858799511671623e+002,4.3726128245718706e+002
9.2000000000000018e+003,1.4518419365461758e+001,-2.8659737807067302e+001,9.1000000000756060e+001,1.4167053075718593e+002,9.0756136745938235e+001,5.1351491442662848e+001,9.0377884668067068e+001,1.7261324850949450e+001,1.6321422146598451e+001,-2.5912019742905869e+001,1.5882545583431284e+001,-2.6751000626691848e+001,2.3690622180006020e+000,2.2769111636517749e+000,2.7502562826588086e+000,5.0271674463105835e+000,2.1220073529995007e+000,1.5234417238102489e-002,0.0000000000000000e+000,2.7368963339803372e+001,4.9999999998630187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424432e+002,5.6723771108128960e+002,4.1777934138684282e+002,2.3725019874394613e+002,2.8858799511683071e+002,4.3726128245720685e+002
9.2100000000000018e+003,1.4518419365457646e+001,-2.8659737807072275e+001,9.1000000000735994e+001,1.4167053075721998e+002,9.0756136745917615e+001,5.1351491442693316e+001,9.0377884668045368e+001,1.7261324851004304e+001,1.6321422146597808e+001,-2.5912019742907091e+001,1.5882545583429794e+001,-2.6751000626694719e+001,2.3690622192606732e+000,2.2769111648620139e+000,2.7502562841227767e+000,5.0271674489847911e+000,2.1220073529996388e+000,1.5234417246211248e-002,0.0000000000000000e+000,2.7368963339833499e+001,4.9999999998666112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424722e+002,5.6723771108134201e+002,4.1777934138700567e+002,2.3725019874410236e+002,2.8858799511695003e+002,4.3726128245722742e+002
9.2200000000000018e+003,1.4518419365453575e+001,-2.8659737807083076e+001,9.1000000000716255e+001,1.4167053075723760e+002,9.0756136745897393e+001,5.1351491442723670e+001,9.0377884668024024e+001,1.7261324851060465e+001,1.6321422146597126e+001,-2.5912019742908370e+001,1.5882545583428337e+001,-2.6751000626697532e+001,2.3690622167363093e+000,2.2769111624349820e+000,2.7502562811936957e+000,5.0271674436286773e+000,2.1220073529998942e+000,1.5234417229985243e-002,0.0000000000000000e+000,2.7368963339863456e+001,4.9999999998701014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424324e+002,5.6723771108137385e+002,4.1777934138716353e+002,2.3725019874424802e+002,2.8858799511705786e+002,4.3726128245724698e+002
9.2300000000000018e+003,1.4518419365449706e+001,-2.8659737807087595e+001,9.1000000000697696e+001,1.4167053075726761e+002,9.0756136745878280e+001,5.1351491442752888e+001,9.0377884668003901e+001,1.7261324851112022e+001,1.6321422146596511e+001,-2.5912019742909536e+001,1.5882545583426950e+001,-2.6751000626700204e+001,2.3690622179963907e+000,2.2769111636452961e+000,2.7502562826577410e+000,5.0271674463030376e+000,2.1220073530000878e+000,1.5234417238094267e-002,0.0000000000000000e+000,2.7368963339892389e+001,4.9999999998735404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424705e+002,5.6723771108142034e+002,4.1777934138731814e+002,2.3725019874439408e+002,2.8858799511716313e+002,4.3726128245726363e+002
9.2400000000000018e+003,1.4518419365445864e+001,-2.8659737807093791e+001,9.1000000000679236e+001,1.4167053075729086e+002,9.0756136745859337e+001,5.1351491442781651e+001,9.0377884667983935e+001,1.7261324851162328e+001,1.6321422146595896e+001,-2.5912019742910701e+001,1.5882545583425568e+001,-2.6751000626702876e+001,2.3690622179950260e+000,2.2769111636432351e+000,2.7502562826573880e+000,5.0271674463006235e+000,2.1220073530002912e+000,1.5234417238091781e-002,0.0000000000000000e+000,2.7368963339920356e+001,4.9999999998768601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424739e+002,5.6723771108145820e+002,4.1777934138746690e+002,2.3725019874453656e+002,2.8858799511726767e+002,4.3726128245727926e+002
9.2500000000000018e+003,1.4518419365442178e+001,-2.8659737807099674e+001,9.1000000000661700e+001,1.4167053075731843e+002,9.0756136745841303e+001,5.1351491442808765e+001,9.0377884667964921e+001,1.7261324851217523e+001,1.6321422146595303e+001,-2.5912019742911838e+001,1.5882545583424239e+001,-2.6751000626705434e+001,2.3690622167323405e+000,2.2769111624289127e+000,2.7502562811926552e+000,5.0271674436215683e+000,2.1220073530004484e+000,1.5234417229977430e-002,0.0000000000000000e+000,2.7368963339947811e+001,4.9999999998800945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424858e+002,5.6723771108150186e+002,4.1777934138761327e+002,2.3725019874467347e+002,2.8858799511737072e+002,4.3726128245729421e+002
9.2600000000000018e+003,1.4518419365438545e+001,-2.8659737807107746e+001,9.1000000000644107e+001,1.4167053075734231e+002,9.0756136745823241e+001,5.1351491442835822e+001,9.0377884667945906e+001,1.7261324851265897e+001,1.6321422146594735e+001,-2.5912019742912889e+001,1.5882545583422944e+001,-2.6751000626707935e+001,2.3690622179925143e+000,2.2769111636393315e+000,2.7502562826567041e+000,5.0271674462960352e+000,2.1220073530006038e+000,1.5234417238086764e-002,0.0000000000000000e+000,2.7368963339974584e+001,4.9999999998832664e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424841e+002,5.6723771108153960e+002,4.1777934138775532e+002,2.3725019874481043e+002,2.8858799511747185e+002,4.3726128245731007e+002
9.2700000000000018e+003,1.4518419365435038e+001,-2.8659737807111156e+001,9.1000000000627210e+001,1.4167053075736703e+002,9.0756136745805861e+001,5.1351491442862368e+001,9.0377884667927589e+001,1.7261324851312395e+001,1.6321422146594173e+001,-2.5912019742913969e+001,1.5882545583421678e+001,-2.6751000626710379e+001,2.3690622167298057e+000,2.2769111624250855e+000,2.7502562811920410e+000,5.0271674436171265e+000,2.1220073530008441e+000,1.5234417229972593e-002,0.0000000000000000e+000,2.7368963340000505e+001,4.9999999998863188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425256e+002,5.6723771108157894e+002,4.1777934138789414e+002,2.3725019874493734e+002,2.8858799511756672e+002,4.3726128245732480e+002
9.2800000000000018e+003,1.4518419365431580e+001,-2.8659737807117665e+001,9.1000000000610811e+001,1.4167053075738892e+002,9.0756136745788965e+001,5.1351491442888403e+001,9.0377884667909811e+001,1.7261324851361053e+001,1.6321422146593591e+001,-2.5912019742915049e+001,1.5882545583420425e+001,-2.6751000626712795e+001,2.3690622192515027e+000,2.2769111648479763e+000,2.7502562841205509e+000,5.0271674489685267e+000,2.1220073530009875e+000,1.5234417246193822e-002,0.0000000000000000e+000,2.7368963340025743e+001,4.9999999998893202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425188e+002,5.6723771108161498e+002,4.1777934138802914e+002,2.3725019874506543e+002,2.8858799511765909e+002,4.3726128245734418e+002
9.2900000000000018e+003,1.4518419365428239e+001,-2.8659737807124827e+001,9.1000000000594980e+001,1.4167053075741165e+002,9.0756136745772721e+001,5.1351491442913016e+001,9.0377884667892673e+001,1.7261324851404311e+001,1.6321422146593065e+001,-2.5912019742916073e+001,1.5882545583419228e+001,-2.6751000626715125e+001,2.3690622192503517e+000,2.2769111648462061e+000,2.7502562841202463e+000,5.0271674489664520e+000,2.1220073530011430e+000,1.5234417246191597e-002,0.0000000000000000e+000,2.7368963340050414e+001,4.9999999998922249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425177e+002,5.6723771108165056e+002,4.1777934138815908e+002,2.3725019874518901e+002,2.8858799511775106e+002,4.3726128245735606e+002
9.3000000000000018e+003,1.4518419365424981e+001,-2.8659737807127328e+001,9.1000000000579220e+001,1.4167053075743303e+002,9.0756136745756535e+001,5.1351491442937231e+001,9.0377884667875605e+001,1.7261324851450297e+001,1.6321422146592543e+001,-2.5912019742917039e+001,1.5882545583418059e+001,-2.6751000626717371e+001,2.3690622192491602e+000,2.2769111648444524e+000,2.7502562841199323e+000,5.0271674489643843e+000,2.1220073530013375e+000,1.5234417246189378e-002,0.0000000000000000e+000,2.7368963340074515e+001,4.9999999998950727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425535e+002,5.6723771108168546e+002,4.1777934138828732e+002,2.3725019874531156e+002,2.8858799511783832e+002,4.3726128245737090e+002
9.3100000000000018e+003,1.4518419365421861e+001,-2.8659737807132245e+001,9.1000000000564057e+001,1.4167053075745599e+002,9.0756136745740960e+001,5.1351491442961503e+001,9.0377884667859220e+001,1.7261324851492816e+001,1.6321422146592045e+001,-2.5912019742917977e+001,1.5882545583416935e+001,-2.6751000626719559e+001,2.3690622179866478e+000,2.2769111636303943e+000,2.7502562826553132e+000,5.0271674462857074e+000,2.1220073530014991e+000,1.5234417238075434e-002,0.0000000000000000e+000,2.7368963340097878e+001,4.9999999998978296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425580e+002,5.6723771108172139e+002,4.1777934138841260e+002,2.3725019874542474e+002,2.8858799511792603e+002,4.3726128245738391e+002
9.3200000000000018e+003,1.4518419365418755e+001,-2.8659737807139123e+001,9.1000000000549306e+001,1.4167053075747612e+002,9.0756136745725783e+001,5.1351491442984127e+001,9.0377884667843233e+001,1.7261324851533857e+001,1.6321422146591544e+001,-2.5912019742918943e+001,1.5882545583415819e+001,-2.6751000626721691e+001,2.3690622192469926e+000,2.2769111648411200e+000,2.7502562841194291e+000,5.0271674489605491e+000,2.1220073530016599e+000,1.5234417246185142e-002,0.0000000000000000e+000,2.7368963340120501e+001,4.9999999999005297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425677e+002,5.6723771108175367e+002,4.1777934138853271e+002,2.3725019874553976e+002,2.8858799511801129e+002,4.3726128245739835e+002
9.3300000000000018e+003,1.4518419365415735e+001,-2.8659737807142221e+001,9.1000000000534882e+001,1.4167053075749470e+002,9.0756136745710975e+001,5.1351491443006921e+001,9.0377884667827630e+001,1.7261324851578706e+001,1.6321422146591051e+001,-2.5912019742919881e+001,1.5882545583414732e+001,-2.6751000626723794e+001,2.3690622179844580e+000,2.2769111636271075e+000,2.7502562826546963e+000,5.0271674462818039e+000,2.1220073530018131e+000,1.5234417238071405e-002,0.0000000000000000e+000,2.7368963340142670e+001,4.9999999999031161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425870e+002,5.6723771108178403e+002,4.1777934138865146e+002,2.3725019874565635e+002,2.8858799511809343e+002,4.3726128245741455e+002
9.3400000000000018e+003,1.4518419365412813e+001,-2.8659737807146826e+001,9.1000000000520686e+001,1.4167053075751420e+002,9.0756136745696409e+001,5.1351491443028806e+001,9.0377884667812282e+001,1.7261324851617928e+001,1.6321422146590599e+001,-2.5912019742920734e+001,1.5882545583413687e+001,-2.6751000626725812e+001,2.3690622192448973e+000,2.2769111648379119e+000,2.7502562841188825e+000,5.0271674489567939e+000,2.1220073530019516e+000,1.5234417246181175e-002,0.0000000000000000e+000,2.7368963340164214e+001,4.9999999999056911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425825e+002,5.6723771108181575e+002,4.1777934138876645e+002,2.3725019874576239e+002,2.8858799511817114e+002,4.3726128245742512e+002
9.3500000000000018e+003,1.4518419365409985e+001,-2.8659737807152737e+001,9.1000000000506347e+001,1.4167053075753756e+002,9.0756136745682340e+001,5.1351491443050293e+001,9.0377884667797474e+001,1.7261324851655672e+001,1.6321422146590145e+001,-2.5912019742921586e+001,1.5882545583412671e+001,-2.6751000626727773e+001,2.3690621738322042e+000,2.2769111211910937e+000,2.7502562313999066e+000,5.0271673525910003e+000,2.1220073530020680e+000,1.5234416954155774e-002,0.0000000000000000e+000,2.7368963340185360e+001,4.9999999999081751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426001e+002,5.6723771108185133e+002,4.1777934138887935e+002,2.3725019874586744e+002,2.8858799511824782e+002,4.3726128245743740e+002
9.3600000000000018e+003,1.4518419365407187e+001,-2.8659737807158649e+001,9.1000000000493699e+001,1.4167053075755280e+002,9.0756136745668670e+001,5.1351491443071325e+001,9.0377884667783050e+001,1.7261324851692734e+001,1.6321422146589693e+001,-2.5912019742922439e+001,1.5882545583411664e+001,-2.6751000626729734e+001,2.3690622179815279e+000,2.2769111636225285e+000,2.7502562826539996e+000,5.0271674462765281e+000,2.1220073530022106e+000,1.5234417238065585e-002,0.0000000000000000e+000,2.7368963340205653e+001,4.9999999999105910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425842e+002,5.6723771108187691e+002,4.1777934138898780e+002,2.3725019874596944e+002,2.8858799511832501e+002,4.3726128245744843e+002
9.3700000000000018e+003,1.4518419365404506e+001,-2.8659737807161378e+001,9.1000000000480796e+001,1.4167053075757298e+002,9.0756136745655439e+001,5.1351491443091163e+001,9.0377884667769081e+001,1.7261324851732240e+001,1.6321422146589263e+001,-2.5912019742923263e+001,1.5882545583410705e+001,-2.6751000626731582e+001,2.3690622179805794e+000,2.2769111636211008e+000,2.7502562826537473e+000,5.0271674462748486e+000,2.1220073530023513e+000,1.5234417238063708e-002,0.0000000000000000e+000,2.7368963340225605e+001,4.9999999999129386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426149e+002,5.6723771108190851e+002,4.1777934138909472e+002,2.3725019874607068e+002,2.8858799511840289e+002,4.3726128245746128e+002
9.3800000000000018e+003,1.4518419365401872e+001,-2.8659737807165669e+001,9.1000000000468148e+001,1.4167053075758935e+002,9.0756136745642436e+001,5.1351491443110717e+001,9.0377884667755410e+001,1.7261324851764641e+001,1.6321422146588830e+001,-2.5912019742924087e+001,1.5882545583409749e+001,-2.6751000626733429e+001,2.3690622167182078e+000,2.2769111624073273e+000,2.7502562811891256e+000,5.0271674435964524e+000,2.1220073530025054e+000,1.5234417229950213e-002,0.0000000000000000e+000,2.7368963340244875e+001,4.9999999999152237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426194e+002,5.6723771108193534e+002,4.1777934138919665e+002,2.3725019874616603e+002,2.8858799511847144e+002,4.3726128245747424e+002
9.3900000000000018e+003,1.4518419365399341e+001,-2.8659737807168966e+001,9.1000000000455813e+001,1.4167053075760924e+002,9.0756136745629760e+001,5.1351491443129930e+001,9.0377884667742052e+001,1.7261324851799543e+001,1.6321422146588432e+001,-2.5912019742924826e+001,1.5882545583408836e+001,-2.6751000626735191e+001,2.3690622167173285e+000,2.2769111624059750e+000,2.7502562811889066e+000,5.0271674435948821e+000,2.1220073530026302e+000,1.5234417229948415e-002,0.0000000000000000e+000,2.7368963340263804e+001,4.9999999999174463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426376e+002,5.6723771108196559e+002,4.1777934138929800e+002,2.3725019874626042e+002,2.8858799511854073e+002,4.3726128245748356e+002
9.4000000000000018e+003,1.4518419365396813e+001,-2.8659737807173315e+001,9.1000000000443507e+001,1.4167053075762362e+002,9.0756136745617098e+001,5.1351491443148461e+001,9.0377884667728722e+001,1.7261324851835013e+001,1.6321422146588016e+001,-2.5912019742925622e+001,1.5882545583407927e+001,-2.6751000626736925e+001,2.3690622179778660e+000,2.2769111636169677e+000,2.7502562826530594e+000,5.0271674462700275e+000,2.1220073530027466e+000,1.5234417238058512e-002,0.0000000000000000e+000,2.7368963340282392e+001,4.9999999999196461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426405e+002,5.6723771108199026e+002,4.1777934138939679e+002,2.3725019874635635e+002,2.8858799511861253e+002,4.3726128245749732e+002
9.4100000000000018e+003,1.4518419365394799e+001,-2.8659737807131137e+001,9.1000000000426070e+001,1.4167053075769979e+002,9.0756136745595825e+001,5.1351491443165799e+001,9.0377884667706425e+001,1.7261324851867414e+001,1.6321422146587917e+001,-2.5912019742925793e+001,1.5882545583407225e+001,-2.6751000626738289e+001,2.3690624538657388e+000,2.2769113903293663e+000,2.7502565564970913e+000,5.0271679468264576e+000,2.1220073530030126e+000,1.5234418754953081e-002,0.0000000000000000e+000,2.7368963340298535e+001,4.9999999999217607e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592431714e+002,5.6723771108209235e+002,4.1777934138951139e+002,2.3725019874644758e+002,2.8858799511876924e+002,4.3726128245757383e+002
9.4200000000000018e+003,1.4518419365392003e+001,-2.8659737807181727e+001,9.1000000000412683e+001,1.4167053075764829e+002,9.0756136745585636e+001,5.1351491443181715e+001,9.0377884667696009e+001,1.7261324851901747e+001,1.6321422146587182e+001,-2.5912019742927185e+001,1.5882545583406211e+001,-2.6751000626740250e+001,2.3690622179759706e+000,2.2769111636140877e+000,2.7502562826526744e+000,5.0271674462667626e+000,2.1220073530030663e+000,1.5234417238054758e-002,0.0000000000000000e+000,2.7368963340316554e+001,4.9999999999236536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426461e+002,5.6723771108203641e+002,4.1777934138959517e+002,2.3725019874653552e+002,2.8858799511876930e+002,4.3726128245757570e+002
9.4300000000000018e+003,1.4518419365389658e+001,-2.8659737807185593e+001,9.1000000000405564e+001,1.4167053075766921e+002,9.0756136745578203e+001,5.1351491443200189e+001,9.0377884667687965e+001,1.7261324851932102e+001,1.6321422146586787e+001,-2.5912019742927953e+001,1.5882545583405321e+001,-2.6751000626741984e+001,2.3690622192367181e+000,2.2769111648254183e+000,2.7502562841168685e+000,5.0271674489422864e+000,2.1220073530031542e+000,1.5234417246165194e-002,0.0000000000000000e+000,2.7368963340334005e+001,4.9999999999256374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426666e+002,5.6723771108206529e+002,4.1777934138967930e+002,2.3725019874661805e+002,2.8858799511881057e+002,4.3726128245754882e+002
9.4400000000000018e+003,1.4518419365387432e+001,-2.8659737807187383e+001,9.1000000000397364e+001,1.4167053075768507e+002,9.0756136745569748e+001,5.1351491443217299e+001,9.0377884667678913e+001,1.7261324851961888e+001,1.6321422146586443e+001,-2.5912019742928578e+001,1.5882545583404518e+001,-2.6751000626743519e+001,2.3690622167130853e+000,2.2769111623995943e+000,2.7502562811878040e+000,5.0271674435873983e+000,2.1220073530032719e+000,1.5234417229940372e-002,0.0000000000000000e+000,2.7368963340350888e+001,4.9999999999276611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426871e+002,5.6723771108208950e+002,4.1777934138976184e+002,2.3725019874670136e+002,2.8858799511887366e+002,4.3726128245755575e+002
9.4500000000000018e+003,1.4518419365385267e+001,-2.8659737807192272e+001,9.1000000000388667e+001,1.4167053075770167e+002,9.0756136745560738e+001,5.1351491443234522e+001,9.0377884667669349e+001,1.7261324851989968e+001,1.6321422146586105e+001,-2.5912019742929232e+001,1.5882545583403745e+001,-2.6751000626745025e+001,2.3690622179738332e+000,2.2769111636108588e+000,2.7502562826520442e+000,5.0271674462629026e+000,2.1220073530033514e+000,1.5234417238050758e-002,0.0000000000000000e+000,2.7368963340366861e+001,4.9999999999296222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426808e+002,5.6723771108211429e+002,4.1777934138984574e+002,2.3725019874678003e+002,2.8858799511892636e+002,4.3726128245756024e+002
9.4600000000000018e+003,1.4518419365383155e+001,-2.8659737807194347e+001,9.1000000000379387e+001,1.4167053075771639e+002,9.0756136745551174e+001,5.1351491443250893e+001,9.0377884667659202e+001,1.7261324852021403e+001,1.6321422146585764e+001,-2.5912019742929886e+001,1.5882545583402976e+001,-2.6751000626746503e+001,2.3690622192345412e+000,2.2769111648220899e+000,2.7502562841162770e+000,5.0271674489383669e+000,2.1220073530034496e+000,1.5234417246161158e-002,0.0000000000000000e+000,2.7368963340382493e+001,4.9999999999315094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426939e+002,5.6723771108213759e+002,4.1777934138993049e+002,2.3725019874686024e+002,2.8858799511898269e+002,4.3726128245756718e+002
9.4700000000000018e+003,1.4518419365381108e+001,-2.8659737807200230e+001,9.1000000000369738e+001,1.4167053075773202e+002,9.0756136745541269e+001,5.1351491443266241e+001,9.0377884667648772e+001,1.7261324852049370e+001,1.6321422146585473e+001,-2.5912019742930426e+001,1.5882545583402267e+001,-2.6751000626747867e+001,2.3690622192338786e+000,2.2769111648210170e+000,2.7502562841161406e+000,5.0271674489371581e+000,2.1220073530035330e+000,1.5234417246159737e-002,0.0000000000000000e+000,2.7368963340397727e+001,4.9999999999333284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426831e+002,5.6723771108216158e+002,4.1777934139001098e+002,2.3725019874693285e+002,2.8858799511903919e+002,4.3726128245756894e+002
9.4800000000000018e+003,1.4518419365379092e+001,-2.8659737807201566e+001,9.1000000000360316e+001,1.4167053075774561e+002,9.0756136745531563e+001,5.1351491443281702e+001,9.0377884667638554e+001,1.7261324852077394e+001,1.6321422146585139e+001,-2.5912019742931051e+001,1.5882545583401535e+001,-2.6751000626749288e+001,2.3690622179717091e+000,2.2769111636075827e+000,2.7502562826515282e+000,5.0271674462591109e+000,2.1220073530036534e+000,1.5234417238046638e-002,0.0000000000000000e+000,2.7368963340412563e+001,4.9999999999351019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427081e+002,5.6723771108218330e+002,4.1777934139008937e+002,2.3725019874700871e+002,2.8858799511909422e+002,4.3726128245758167e+002
9.4900000000000018e+003,1.4518419365377142e+001,-2.8659737807205488e+001,9.1000000000350852e+001,1.4167053075775954e+002,9.0756136745521857e+001,5.1351491443296482e+001,9.0377884667628280e+001,1.7261324852105076e+001,1.6321422146584837e+001,-2.5912019742931619e+001,1.5882545583400841e+001,-2.6751000626750624e+001,2.3690622192324962e+000,2.2769111648189075e+000,2.7502562841157530e+000,5.0271674489346605e+000,2.1220073530037169e+000,1.5234417246157062e-002,0.0000000000000000e+000,2.7368963340427229e+001,4.9999999999368072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427001e+002,5.6723771108220501e+002,4.1777934139016662e+002,2.3725019874708224e+002,2.8858799511914702e+002,4.3726128245758451e+002
9.5000000000000018e+003,1.4518419365375262e+001,-2.8659737807210206e+001,9.1000000000341544e+001,1.4167053075777284e+002,9.0756136745512350e+001,5.1351491443310351e+001,9.0377884667618261e+001,1.7261324852128837e+001,1.6321422146584538e+001,-2.5912019742932188e+001,1.5882545583400166e+001,-2.6751000626751932e+001,2.3690622154475247e+000,2.2769111611807795e+000,2.7502562797223633e+000,5.0271674409031428e+000,2.1220073530038097e+000,1.5234417221820461e-002,0.0000000000000000e+000,2.7368963340441326e+001,4.9999999999384727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427064e+002,5.6723771108222661e+002,4.1777934139024200e+002,2.3725019874715264e+002,2.8858799511920097e+002,4.3726128245759378e+002
9.5100000000000018e+003,1.4518419365373406e+001,-2.8659737807212650e+001,9.1000000000332548e+001,1.4167053075778546e+002,9.0756136745503028e+001,5.1351491443324505e+001,9.0377884667608484e+001,1.7261324852151347e+001,1.6321422146584268e+001,-2.5912019742932699e+001,1.5882545583399514e+001,-2.6751000626753182e+001,2.3690622179697676e+000,2.2769111636045127e+000,2.7502562826510637e+000,5.0271674462555769e+000,2.1220073530039008e+000,1.5234417238042709e-002,0.0000000000000000e+000,2.7368963340454911e+001,4.9999999999401041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427001e+002,5.6723771108224651e+002,4.1777934139031555e+002,2.3725019874721883e+002,2.8858799511925105e+002,4.3726128245759827e+002
9.5200000000000018e+003,1.4518419365371548e+001,-2.8659737807216288e+001,9.1000000000323553e+001,1.4167053075779376e+002,9.0756136745493791e+001,5.1351491443338318e+001,9.0377884667598764e+001,1.7261324852182781e+001,1.6321422146583952e+001,-2.5912019742933296e+001,1.5882545583398844e+001,-2.6751000626754461e+001,2.3690622192305195e+000,2.2769111648158340e+000,2.7502562841152649e+000,5.0271674489310989e+000,2.1220073530039842e+000,1.5234417246153334e-002,0.0000000000000000e+000,2.7368963340468156e+001,4.9999999999416559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426973e+002,5.6723771108226151e+002,4.1777934139038831e+002,2.3725019874729179e+002,2.8858799511929840e+002,4.3726128245760907e+002
9.5300000000000018e+003,1.4518419365369846e+001,-2.8659737807215777e+001,9.1000000000314770e+001,1.4167053075780865e+002,9.0756136745484795e+001,5.1351491443351165e+001,9.0377884667589299e+001,1.7261324852202563e+001,1.6321422146583682e+001,-2.5912019742933808e+001,1.5882545583398231e+001,-2.6751000626755655e+001,2.3690622179684699e+000,2.2769111636025805e+000,2.7502562826506951e+000,5.0271674462532756e+000,2.1220073530040917e+000,1.5234417238040273e-002,0.0000000000000000e+000,2.7368963340481230e+001,4.9999999999431850e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427297e+002,5.6723771108228448e+002,4.1777934139045647e+002,2.3725019874735509e+002,2.8858799511934791e+002,4.3726128245761907e+002
9.5400000000000018e+003,1.4518419365368150e+001,-2.8659737807220495e+001,9.1000000000306343e+001,1.4167053075781979e+002,9.0756136745476155e+001,5.1351491443364296e+001,9.0377884667580190e+001,1.7261324852228199e+001,1.6321422146583423e+001,-2.5912019742934319e+001,1.5882545583397622e+001,-2.6751000626756849e+001,2.3690622167064133e+000,2.2769111623892608e+000,2.7502562811861502e+000,5.0271674435754115e+000,2.1220073530041885e+000,1.5234417229927341e-002,0.0000000000000000e+000,2.7368963340493906e+001,4.9999999999446857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427377e+002,5.6723771108230244e+002,4.1777934139052525e+002,2.3725019874741889e+002,2.8858799511939367e+002,4.3726128245762271e+002
9.5500000000000018e+003,1.4518419365366437e+001,-2.8659737807224502e+001,9.1000000000298030e+001,1.4167053075782991e+002,9.0756136745467629e+001,5.1351491443376233e+001,9.0377884667571195e+001,1.7261324852251562e+001,1.6321422146583149e+001,-2.5912019742934831e+001,1.5882545583397016e+001,-2.6751000626758014e+001,2.3690622192287134e+000,2.2769111648130962e+000,2.7502562841148031e+000,5.0271674489278997e+000,2.1220073530042516e+000,1.5234417246149733e-002,0.0000000000000000e+000,2.7368963340506127e+001,4.9999999999461295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427234e+002,5.6723771108231915e+002,4.1777934139059033e+002,2.3725019874748145e+002,2.8858799511944301e+002,4.3726128245763050e+002
9.5600000000000018e+003,1.4518419365365126e+001,-2.8659737807215095e+001,9.1000000000253195e+001,1.4167053075784747e+002,9.0756136745422509e+001,5.1351491443382145e+001,9.0377884667525819e+001,1.7261324852271116e+001,1.6321422146582918e+001,-2.5912019742935257e+001,1.5882545583396862e+001,-2.6751000626758298e+001,2.3690622217504442e+000,2.2769111672357862e+000,2.7502562870437846e+000,5.0271674542795708e+000,2.1220073530044794e+000,1.5234417262368349e-002,0.0000000000000000e+000,2.7368963340512664e+001,4.9999999999473346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428502e+002,5.6723771108236440e+002,4.1777934139072210e+002,2.3725019874754440e+002,2.8858799511973348e+002,4.3726128245802016e+002
9.5700000000000018e+003,1.4518419365362886e+001,-2.8659737807230897e+001,9.1000000000261224e+001,1.4167053075782678e+002,9.0756136745430368e+001,5.1351491443391808e+001,9.0377884667533181e+001,1.7261324852296639e+001,1.6321422146582215e+001,-2.5912019742936593e+001,1.5882545583395592e+001,-2.6751000626760742e+001,2.3690622179654941e+000,2.2769111635981836e+000,2.7502562826501116e+000,5.0271674462482956e+000,2.1220073530046553e+000,1.5234417238034535e-002,0.0000000000000000e+000,2.7368963340527273e+001,4.9999999999481929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427195e+002,5.6723771108233484e+002,4.1777934139073915e+002,2.3725019874760807e+002,2.8858799511957557e+002,4.3726128245776687e+002
9.5800000000000018e+003,1.4518419365361357e+001,-2.8659737807231551e+001,9.1000000000266311e+001,1.4167053075785202e+002,9.0756136745435285e+001,5.1351491443406417e+001,9.0377884667537685e+001,1.7261324852317557e+001,1.6321422146581988e+001,-2.5912019742937019e+001,1.5882545583394995e+001,-2.6751000626761908e+001,2.3690622167038762e+000,2.2769111623855651e+000,2.7502562811854405e+000,5.0271674435710061e+000,2.1220073530046015e+000,1.5234417229922420e-002,0.0000000000000000e+000,2.7368963340540006e+001,4.9999999999497788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427502e+002,5.6723771108236349e+002,4.1777934139078059e+002,2.3725019874766249e+002,2.8858799511959660e+002,4.3726128245772122e+002
9.5900000000000018e+003,1.4518419365359930e+001,-2.8659737807233711e+001,9.1000000000267320e+001,1.4167053075787311e+002,9.0756136745436066e+001,5.1351491443421878e+001,9.0377884667538112e+001,1.7261324852335690e+001,1.6321422146581810e+001,-2.5912019742937360e+001,1.5882545583394505e+001,-2.6751000626762846e+001,2.3690622179650891e+000,2.2769111635974331e+000,2.7502562826497847e+000,5.0271674462472173e+000,2.1220073530045629e+000,1.5234417238033643e-002,0.0000000000000000e+000,2.7368963340551431e+001,4.9999999999513932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427479e+002,5.6723771108238850e+002,4.1777934139083334e+002,2.3725019874771314e+002,2.8858799511962570e+002,4.3726128245771383e+002
9.6000000000000018e+003,1.4518419365358533e+001,-2.8659737807235814e+001,9.1000000000265118e+001,1.4167053075788925e+002,9.0756136745433722e+001,5.1351491443434838e+001,9.0377884667535355e+001,1.7261324852353710e+001,1.6321422146581643e+001,-2.5912019742937673e+001,1.5882545583394029e+001,-2.6751000626763783e+001,2.3690622179647263e+000,2.2769111635968606e+000,2.7502562826496915e+000,5.0271674462465521e+000,2.1220073530046069e+000,1.5234417238032937e-002,0.0000000000000000e+000,2.7368963340562345e+001,4.9999999999528654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427615e+002,5.6723771108240919e+002,4.1777934139088467e+002,2.3725019874776223e+002,2.8858799511965827e+002,4.3726128245769985e+002
9.6100000000000018e+003,1.4518419365357154e+001,-2.8659737807236212e+001,9.1000000000260627e+001,1.4167053075790204e+002,9.0756136745429046e+001,5.1351491443446378e+001,9.0377884667530267e+001,1.7261324852373207e+001,1.6321422146581472e+001,-2.5912019742938014e+001,1.5882545583393560e+001,-2.6751000626764693e+001,2.3690622154414029e+000,2.2769111611714190e+000,2.7502562797208134e+000,5.0271674408922324e+000,2.1220073530046877e+000,1.5234417221808565e-002,0.0000000000000000e+000,2.7368963340573032e+001,4.9999999999542240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427837e+002,5.6723771108242727e+002,4.1777934139094037e+002,2.3725019874781177e+002,2.8858799511969283e+002,4.3726128245769593e+002
9.6200000000000018e+003,1.4518419365355804e+001,-2.8659737807239907e+001,9.1000000000255170e+001,1.4167053075791176e+002,9.0756136745423404e+001,5.1351491443457689e+001,9.0377884667524242e+001,1.7261324852391226e+001,1.6321422146581281e+001,-2.5912019742938355e+001,1.5882545583393084e+001,-2.6751000626765602e+001,2.3690622179638376e+000,2.2769111635954449e+000,2.7502562826495121e+000,5.0271674462449569e+000,2.1220073530047294e+000,1.5234417238031263e-002,0.0000000000000000e+000,2.7368963340583321e+001,4.9999999999554859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427729e+002,5.6723771108244171e+002,4.1777934139099369e+002,2.3725019874786321e+002,2.8858799511972182e+002,4.3726128245768780e+002
9.6300000000000018e+003,1.4518419365354470e+001,-2.8659737807243516e+001,9.1000000000248647e+001,1.4167053075791921e+002,9.0756136745416697e+001,5.1351491443467978e+001,9.0377884667517179e+001,1.7261324852412088e+001,1.6321422146581096e+001,-2.5912019742938725e+001,1.5882545583392618e+001,-2.6751000626766483e+001,2.3690622179633691e+000,2.2769111635946970e+000,2.7502562826494144e+000,5.0271674462441114e+000,2.1220073530047925e+000,1.5234417238030398e-002,0.0000000000000000e+000,2.7368963340593268e+001,4.9999999999566739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427661e+002,5.6723771108245478e+002,4.1777934139104735e+002,2.3725019874791300e+002,2.8858799511975957e+002,4.3726128245768831e+002
9.6400000000000018e+003,1.4518419365353182e+001,-2.8659737807244483e+001,9.1000000000242039e+001,1.4167053075792847e+002,9.0756136745409876e+001,5.1351491443477357e+001,9.0377884667510045e+001,1.7261324852426696e+001,1.6321422146580918e+001,-2.5912019742939037e+001,1.5882545583392170e+001,-2.6751000626767365e+001,2.3690622179628957e+000,2.2769111635940069e+000,2.7502562826493340e+000,5.0271674462433413e+000,2.1220073530048915e+000,1.5234417238029471e-002,0.0000000000000000e+000,2.7368963340602875e+001,4.9999999999578165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427774e+002,5.6723771108246933e+002,4.1777934139109811e+002,2.3725019874795808e+002,2.8858799511979316e+002,4.3726128245769007e+002
9.6500000000000018e+003,1.4518419365351921e+001,-2.8659737807246614e+001,9.1000000000235076e+001,1.4167053075793734e+002,9.0756136745402742e+001,5.1351491443487419e+001,9.0377884667502556e+001,1.7261324852443465e+001,1.6321422146580748e+001,-2.5912019742939378e+001,1.5882545583391735e+001,-2.6751000626768217e+001,2.3690622179624437e+000,2.2769111635932795e+000,2.7502562826492194e+000,5.0271674462424993e+000,2.1220073530049408e+000,1.5234417238028521e-002,0.0000000000000000e+000,2.7368963340612538e+001,4.9999999999589022e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427831e+002,5.6723771108248388e+002,4.1777934139115109e+002,2.3725019874800731e+002,2.8858799511982869e+002,4.3726128245768882e+002
9.6600000000000018e+003,1.4518419365350670e+001,-2.8659737807249144e+001,9.1000000000228113e+001,1.4167053075794212e+002,9.0756136745395636e+001,5.1351491443495775e+001,9.0377884667495081e+001,1.7261324852462224e+001,1.6321422146580527e+001,-2.5912019742939776e+001,1.5882545583391277e+001,-2.6751000626769098e+001,2.3690622179619609e+000,2.2769111635925405e+000,2.7502562826491563e+000,5.0271674462416964e+000,2.1220073530050345e+000,1.5234417238027690e-002,0.0000000000000000e+000,2.7368963340621690e+001,4.9999999999599538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427723e+002,5.6723771108249355e+002,4.1777934139120111e+002,2.3725019874805162e+002,2.8858799511986257e+002,4.3726128245769888e+002
9.6700000000000018e+003,1.4518419365349478e+001,-2.8659737807250565e+001,9.1000000000221291e+001,1.4167053075794973e+002,9.0756136745388659e+001,5.1351491443505267e+001,9.0377884667487805e+001,1.7261324852478822e+001,1.6321422146580357e+001,-2.5912019742940117e+001,1.5882545583390858e+001,-2.6751000626769894e+001,2.3690622167000446e+000,2.2769111623794709e+000,2.7502562811846216e+000,5.0271674435640925e+000,2.1220073530051153e+000,1.5234417229915028e-002,0.0000000000000000e+000,2.7368963340630785e+001,4.9999999999610054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427934e+002,5.6723771108250628e+002,4.1777934139125091e+002,2.3725019874809897e+002,2.8858799511989588e+002,4.3726128245770502e+002
9.6800000000000018e+003,1.4518419365348334e+001,-2.8659737807245961e+001,9.1000000000213873e+001,1.4167053075797531e+002,9.0756136745381070e+001,5.1351491443512884e+001,9.0377884667479904e+001,1.7261324852495306e+001,1.6321422146580243e+001,-2.5912019742940316e+001,1.5882545583390462e+001,-2.6751000626770661e+001,2.3690622204840870e+000,2.2769111660161481e+000,2.7502562855775983e+000,5.0271674515937459e+000,2.1220073530050678e+000,1.5234417254248789e-002,0.0000000000000000e+000,2.7368963340639255e+001,4.9999999999620286e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428764e+002,5.6723771108254164e+002,4.1777934139129985e+002,2.3725019874814637e+002,2.8858799511995306e+002,4.3726128245771628e+002
9.6900000000000018e+003,1.4518419365347192e+001,-2.8659737807254231e+001,9.1000000000207379e+001,1.4167053075796252e+002,9.0756136745374434e+001,5.1351491443521297e+001,9.0377884667472941e+001,1.7261324852513212e+001,1.6321422146580026e+001,-2.5912019742940743e+001,1.5882545583390076e+001,-2.6751000626771400e+001,2.3690622192220081e+000,2.2769111648028724e+000,2.7502562841131746e+000,5.0271674489160469e+000,2.1220073530052543e+000,1.5234417246136818e-002,0.0000000000000000e+000,2.7368963340647781e+001,4.9999999999629665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428047e+002,5.6723771108252890e+002,4.1777934139134447e+002,2.3725019874818943e+002,2.8858799511996642e+002,4.3726128245772338e+002
9.7000000000000018e+003,1.4518419365346059e+001,-2.8659737807255027e+001,9.1000000000201879e+001,1.4167053075796957e+002,9.0756136745368806e+001,5.1351491443529369e+001,9.0377884667467015e+001,1.7261324852525718e+001,1.6321422146579838e+001,-2.5912019742941084e+001,1.5882545583389660e+001,-2.6751000626772225e+001,2.3690622179601730e+000,2.2769111635899035e+000,2.7502562826486852e+000,5.0271674462385887e+000,2.1220073530053241e+000,1.5234417238024298e-002,0.0000000000000000e+000,2.7368963340655966e+001,4.9999999999638931e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428087e+002,5.6723771108254073e+002,4.1777934139138813e+002,2.3725019874822937e+002,2.8858799511999541e+002,4.3726128245772418e+002
9.7100000000000018e+003,1.4518419365344975e+001,-2.8659737807258239e+001,9.1000000000196366e+001,1.4167053075797639e+002,9.0756136745363108e+001,5.1351491443537270e+001,9.0377884667461032e+001,1.7261324852545158e+001,1.6321422146579668e+001,-2.5912019742941425e+001,1.5882545583389270e+001,-2.6751000626772964e+001,2.3690622179598115e+000,2.2769111635893040e+000,2.7502562826485035e+000,5.0271674462378080e+000,2.1220073530053183e+000,1.5234417238023532e-002,0.0000000000000000e+000,2.7368963340664209e+001,4.9999999999648423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427962e+002,5.6723771108255221e+002,4.1777934139143144e+002,2.3725019874827552e+002,2.8858799512002656e+002,4.3726128245772730e+002
9.7200000000000018e+003,1.4518419365343926e+001,-2.8659737807259518e+001,9.1000000000190965e+001,1.4167053075798333e+002,9.0756136745357594e+001,5.1351491443545171e+001,9.0377884667455248e+001,1.7261324852556811e+001,1.6321422146579508e+001,-2.5912019742941709e+001,1.5882545583388902e+001,-2.6751000626773674e+001,2.3690622166979813e+000,2.2769111623763565e+000,2.7502562811840576e+000,5.0271674435604137e+000,2.1220073530054107e+000,1.5234417229911045e-002,0.0000000000000000e+000,2.7368963340672110e+001,4.9999999999657632e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428076e+002,5.6723771108256346e+002,4.1777934139147345e+002,2.3725019874831133e+002,2.8858799512005572e+002,4.3726128245773276e+002
