#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365342885e+001,-2.8659737807262132e+001,9.1000000000185977e+001,1.4167053075799021e+002,9.0756136745352450e+001,5.1351491443552902e+001,9.0377884667449848e+001,1.7261324852571192e+001,1.6321422146579359e+001,-2.5912019742941993e+001,1.5882545583388541e+001,-2.6751000626774356e+001,2.3690622166976363e+000,2.2769111623757921e+000,2.7502562811839790e+000,5.0271674435597706e+000,2.1220073530054480e+000,1.5234417229910346e-002,0.0000000000000000e+000,2.7368963340679670e+001,4.9999999999666727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428019e+002,5.6723771108257461e+002,4.1777934139151478e+002,2.3725019874834953e+002,2.8858799512008409e+002,4.3726128245773560e+002
9.7400000000000018e+003,1.4518419365341897e+001,-2.8659737807261536e+001,9.1000000000180592e+001,1.4167053075799697e+002,9.0756136745346922e+001,5.1351491443560406e+001,9.0377884667444050e+001,1.7261324852583073e+001,1.6321422146579195e+001,-2.5912019742942306e+001,1.5882545583388183e+001,-2.6751000626775067e+001,2.3690622179586893e+000,2.2769111635875943e+000,2.7502562826482917e+000,5.0271674462358860e+000,2.1220073530055119e+000,1.5234417238021374e-002,0.0000000000000000e+000,2.7368963340687174e+001,4.9999999999675481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428155e+002,5.6723771108258541e+002,4.1777934139155570e+002,2.3725019874838813e+002,2.8858799512011257e+002,4.3726128245774305e+002
9.7500000000000018e+003,1.4518419365340911e+001,-2.8659737807264719e+001,9.1000000000175618e+001,1.4167053075800220e+002,9.0756136745341820e+001,5.1351491443567454e+001,9.0377884667438664e+001,1.7261324852597340e+001,1.6321422146579046e+001,-2.5912019742942590e+001,1.5882545583387833e+001,-2.6751000626775749e+001,2.3690622179583221e+000,2.2769111635870627e+000,2.7502562826482082e+000,5.0271674462352713e+000,2.1220073530055816e+000,1.5234417238020720e-002,0.0000000000000000e+000,2.7368963340694506e+001,4.9999999999683837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428189e+002,5.6723771108259473e+002,4.1777934139159350e+002,2.3725019874842366e+002,2.8858799512014070e+002,4.3726128245774629e+002
9.7600000000000018e+003,1.4518419365339970e+001,-2.8659737807265998e+001,9.1000000000170942e+001,1.4167053075800993e+002,9.0756136745337045e+001,5.1351491443574503e+001,9.0377884667433619e+001,1.7261324852609846e+001,1.6321422146578900e+001,-2.5912019742942874e+001,1.5882545583387499e+001,-2.6751000626776374e+001,2.3690622179579996e+000,2.2769111635865653e+000,2.7502562826481185e+000,5.0271674462346834e+000,2.1220073530056220e+000,1.5234417238020053e-002,0.0000000000000000e+000,2.7368963340701498e+001,4.9999999999691966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428252e+002,5.6723771108260621e+002,4.1777934139163108e+002,2.3725019874845921e+002,2.8858799512016475e+002,4.3726128245774896e+002
9.7700000000000018e+003,1.4518419365339026e+001,-2.8659737807268243e+001,9.1000000000166381e+001,1.4167053075801311e+002,9.0756136745332356e+001,5.1351491443581097e+001,9.0377884667428702e+001,1.7261324852626842e+001,1.6321422146578737e+001,-2.5912019742943187e+001,1.5882545583387156e+001,-2.6751000626777056e+001,2.3690622166962085e+000,2.2769111623736671e+000,2.7502562811836011e+000,5.0271674435572677e+000,2.1220073530056704e+000,1.5234417229907727e-002,0.0000000000000000e+000,2.7368963340708206e+001,4.9999999999699980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428161e+002,5.6723771108261303e+002,4.1777934139166700e+002,2.3725019874849554e+002,2.8858799512019078e+002,4.3726128245775647e+002
9.7800000000000018e+003,1.4518419365338165e+001,-2.8659737807268016e+001,9.1000000000161890e+001,1.4167053075802158e+002,9.0756136745327737e+001,5.1351491443587634e+001,9.0377884667423842e+001,1.7261324852636847e+001,1.6321422146578612e+001,-2.5912019742943414e+001,1.5882545583386850e+001,-2.6751000626777625e+001,2.3690622166959150e+000,2.2769111623732243e+000,2.7502562811835221e+000,5.0271674435567464e+000,2.1220073530057135e+000,1.5234417229907019e-002,0.0000000000000000e+000,2.7368963340714799e+001,4.9999999999707882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428286e+002,5.6723771108262588e+002,4.1777934139170196e+002,2.3725019874852731e+002,2.8858799512021568e+002,4.3726128245775834e+002
9.7900000000000018e+003,1.4518419365337271e+001,-2.8659737807270488e+001,9.1000000000157456e+001,1.4167053075802721e+002,9.0756136745323175e+001,5.1351491443594284e+001,9.0377884667419039e+001,1.7261324852649125e+001,1.6321422146578477e+001,-2.5912019742943670e+001,1.5882545583386539e+001,-2.6751000626778222e+001,2.3690622179570160e+000,2.2769111635850914e+000,2.7502562826478063e+000,5.0271674462328981e+000,2.1220073530057499e+000,1.5234417238018185e-002,0.0000000000000000e+000,2.7368963340721336e+001,4.9999999999715499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428383e+002,5.6723771108263463e+002,4.1777934139173794e+002,2.3725019874856443e+002,2.8858799512024154e+002,4.3726128245776204e+002
9.8000000000000018e+003,1.4518419365336383e+001,-2.8659737807272535e+001,9.1000000000153193e+001,1.4167053075803142e+002,9.0756136745318798e+001,5.1351491443601105e+001,9.0377884667414449e+001,1.7261324852659754e+001,1.6321422146578332e+001,-2.5912019742943954e+001,1.5882545583386220e+001,-2.6751000626778847e+001,2.3690622179567247e+000,2.2769111635845989e+000,2.7502562826477899e+000,5.0271674462323883e+000,2.1220073530057957e+000,1.5234417238017644e-002,0.0000000000000000e+000,2.7368963340727873e+001,4.9999999999723002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428218e+002,5.6723771108264214e+002,4.1777934139177245e+002,2.3725019874859362e+002,2.8858799512026400e+002,4.3726128245776840e+002
9.8100000000000018e+003,1.4518419365335557e+001,-2.8659737807273729e+001,9.1000000000149001e+001,1.4167053075803790e+002,9.0756136745314450e+001,5.1351491443607188e+001,9.0377884667409887e+001,1.7261324852674136e+001,1.6321422146578197e+001,-2.5912019742944210e+001,1.5882545583385921e+001,-2.6751000626779444e+001,2.3690622204793126e+000,2.2769111660088983e+000,2.7502562855765262e+000,5.0271674515854246e+000,2.1220073530058317e+000,1.5234417254240552e-002,0.0000000000000000e+000,2.7368963340734126e+001,4.9999999999730449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428286e+002,5.6723771108265237e+002,4.1777934139180564e+002,2.3725019874862491e+002,2.8858799512028861e+002,4.3726128245776914e+002
9.8200000000000018e+003,1.4518419365334742e+001,-2.8659737807274666e+001,9.1000000000144979e+001,1.4167053075804307e+002,9.0756136745310371e+001,5.1351491443613384e+001,9.0377884667405567e+001,1.7261324852684027e+001,1.6321422146578062e+001,-2.5912019742944466e+001,1.5882545583385626e+001,-2.6751000626779984e+001,2.3690622192175739e+000,2.2769111647961040e+000,2.7502562841119689e+000,5.0271674489080729e+000,2.1220073530058601e+000,1.5234417246128238e-002,0.0000000000000000e+000,2.7368963340740038e+001,4.9999999999737440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428354e+002,5.6723771108266067e+002,4.1777934139183634e+002,2.3725019874865879e+002,2.8858799512031067e+002,4.3726128245777420e+002
9.8300000000000018e+003,1.4518419365333976e+001,-2.8659737807276429e+001,9.1000000000141227e+001,1.4167053075804841e+002,9.0756136745306520e+001,5.1351491443619295e+001,9.0377884667401503e+001,1.7261324852695850e+001,1.6321422146577945e+001,-2.5912019742944665e+001,1.5882545583385351e+001,-2.6751000626780524e+001,2.3690622192172821e+000,2.2769111647956590e+000,2.7502562841119489e+000,5.0271674489076084e+000,2.1220073530059254e+000,1.5234417246127690e-002,0.0000000000000000e+000,2.7368963340745779e+001,4.9999999999744148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428428e+002,5.6723771108266908e+002,4.1777934139186857e+002,2.3725019874868582e+002,2.8858799512032988e+002,4.3726128245777704e+002
9.8400000000000018e+003,1.4518419365333175e+001,-2.8659737807278759e+001,9.1000000000137547e+001,1.4167053075805399e+002,9.0756136745302740e+001,5.1351491443624752e+001,9.0377884667397524e+001,1.7261324852703865e+001,1.6321422146577799e+001,-2.5912019742944949e+001,1.5882545583385058e+001,-2.6751000626781092e+001,2.3690622166941888e+000,2.2769111623705180e+000,2.7502562811830749e+000,5.0271674435535925e+000,2.1220073530059285e+000,1.5234417229903664e-002,0.0000000000000000e+000,2.7368963340751577e+001,4.9999999999751140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428246e+002,5.6723771108267806e+002,4.1777934139189887e+002,2.3725019874871381e+002,2.8858799512035330e+002,4.3726128245778347e+002
9.8500000000000018e+003,1.4518419365332402e+001,-2.8659737807279583e+001,9.1000000000133937e+001,1.4167053075805785e+002,9.0756136745299017e+001,5.1351491443630835e+001,9.0377884667393616e+001,1.7261324852714665e+001,1.6321422146577689e+001,-2.5912019742945148e+001,1.5882545583384781e+001,-2.6751000626781632e+001,2.3690622204781961e+000,2.2769111660072165e+000,2.7502562855762629e+000,5.0271674515834794e+000,2.1220073530060106e+000,1.5234417254238483e-002,0.0000000000000000e+000,2.7368963340757091e+001,4.9999999999757506e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428360e+002,5.6723771108268431e+002,4.1777934139192769e+002,2.3725019874873973e+002,2.8858799512037160e+002,4.3726128245778551e+002
9.8600000000000018e+003,1.4518419365331695e+001,-2.8659737807279498e+001,9.1000000000130314e+001,1.4167053075806353e+002,9.0756136745295294e+001,5.1351491443636519e+001,9.0377884667389679e+001,1.7261324852725693e+001,1.6321422146577568e+001,-2.5912019742945404e+001,1.5882545583384527e+001,-2.6751000626782115e+001,2.3690622166936204e+000,2.2769111623697138e+000,2.7502562811829439e+000,5.0271674435526581e+000,2.1220073530060430e+000,1.5234417229902656e-002,0.0000000000000000e+000,2.7368963340762718e+001,4.9999999999763929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428496e+002,5.6723771108269352e+002,4.1777934139195725e+002,2.3725019874876884e+002,2.8858799512039224e+002,4.3726128245778818e+002
9.8700000000000018e+003,1.4518419365330976e+001,-2.8659737807281147e+001,9.1000000000127073e+001,1.4167053075806672e+002,9.0756136745291968e+001,5.1351491443641919e+001,9.0377884667386198e+001,1.7261324852734333e+001,1.6321422146577447e+001,-2.5912019742945631e+001,1.5882545583384262e+001,-2.6751000626782627e+001,2.3690622166933588e+000,2.2769111623693150e+000,2.7502562811828861e+000,5.0271674435522016e+000,2.1220073530060848e+000,1.5234417229902236e-002,0.0000000000000000e+000,2.7368963340767607e+001,4.9999999999770125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428428e+002,5.6723771108269898e+002,4.1777934139198476e+002,2.3725019874879516e+002,2.8858799512041156e+002,4.3726128245779097e+002
9.8800000000000018e+003,1.4518419365330313e+001,-2.8659737807281005e+001,9.1000000000123720e+001,1.4167053075807371e+002,9.0756136745288529e+001,5.1351491443646978e+001,9.0377884667382546e+001,1.7261324852743655e+001,1.6321422146577351e+001,-2.5912019742945802e+001,1.5882545583384031e+001,-2.6751000626783082e+001,2.3690622192160129e+000,2.2769111647937086e+000,2.7502562841116918e+000,5.0271674489054003e+000,2.1220073530061305e+000,1.5234417246125218e-002,0.0000000000000000e+000,2.7368963340772893e+001,4.9999999999776207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428559e+002,5.6723771108270944e+002,4.1777934139201273e+002,2.3725019874881755e+002,2.8858799512043049e+002,4.3726128245779478e+002
9.8900000000000018e+003,1.4518419365329619e+001,-2.8659737807281772e+001,9.1000000000120295e+001,1.4167053075807723e+002,9.0756136745285005e+001,5.1351491443652151e+001,9.0377884667378822e+001,1.7261324852753489e+001,1.6321422146577245e+001,-2.5912019742946001e+001,1.5882545583383786e+001,-2.6751000626783565e+001,2.3690622179543221e+000,2.2769111635809516e+000,2.7502562826471868e+000,5.0271674462281384e+000,2.1220073530061536e+000,1.5234417238013016e-002,0.0000000000000000e+000,2.7368963340777896e+001,4.9999999999782062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428587e+002,5.6723771108271569e+002,4.1777934139204001e+002,2.3725019874884592e+002,2.8858799512044999e+002,4.3726128245779876e+002
9.9000000000000018e+003,1.4518419365328983e+001,-2.8659737807282397e+001,9.1000000000117240e+001,1.4167053075808190e+002,9.0756136745281879e+001,5.1351491443656869e+001,9.0377884667375554e+001,1.7261324852764290e+001,1.6321422146577156e+001,-2.5912019742946171e+001,1.5882545583383560e+001,-2.6751000626783991e+001,2.3690622166926540e+000,2.2769111623682523e+000,2.7502562811826561e+000,5.0271674435509084e+000,2.1220073530061700e+000,1.5234417229900833e-002,0.0000000000000000e+000,2.7368963340782557e+001,4.9999999999787747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428621e+002,5.6723771108272274e+002,4.1777934139206451e+002,2.3725019874887337e+002,2.8858799512046755e+002,4.3726128245779876e+002
9.9100000000000018e+003,1.4518419365328327e+001,-2.8659737807284131e+001,9.1000000000114170e+001,1.4167053075808690e+002,9.0756136745278695e+001,5.1351491443661757e+001,9.0377884667372186e+001,1.7261324852773498e+001,1.6321422146577028e+001,-2.5912019742946399e+001,1.5882545583383317e+001,-2.6751000626784446e+001,2.3690622192153112e+000,2.2769111647926472e+000,2.7502562841114893e+000,5.0271674489041365e+000,2.1220073530062251e+000,1.5234417246123899e-002,0.0000000000000000e+000,2.7368963340787445e+001,4.9999999999793431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428690e+002,5.6723771108273058e+002,4.1777934139209060e+002,2.3725019874889310e+002,2.8858799512048739e+002,4.3726128245780717e+002
9.9200000000000018e+003,1.4518419365327702e+001,-2.8659737807287598e+001,9.1000000000111214e+001,1.4167053075808946e+002,9.0756136745275683e+001,5.1351491443666021e+001,9.0377884667369003e+001,1.7261324852778330e+001,1.6321422146576925e+001,-2.5912019742946597e+001,1.5882545583383084e+001,-2.6751000626784901e+001,2.3690622179536684e+000,2.2769111635799333e+000,2.7502562826470092e+000,5.0271674462269420e+000,2.1220073530062340e+000,1.5234417238011746e-002,0.0000000000000000e+000,2.7368963340791993e+001,4.9999999999798661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428491e+002,5.6723771108273559e+002,4.1777934139211430e+002,2.3725019874891683e+002,2.8858799512050263e+002,4.3726128245780558e+002
9.9300000000000018e+003,1.4518419365327079e+001,-2.8659737807287712e+001,9.1000000000108116e+001,1.4167053075809326e+002,9.0756136745272528e+001,5.1351491443670739e+001,9.0377884667365706e+001,1.7261324852787027e+001,1.6321422146576833e+001,-2.5912019742946796e+001,1.5882545583382868e+001,-2.6751000626785327e+001,2.3690622166920070e+000,2.2769111623672273e+000,2.7502562811825406e+000,5.0271674435497680e+000,2.1220073530062682e+000,1.5234417229899563e-002,0.0000000000000000e+000,2.7368963340796483e+001,4.9999999999804004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428530e+002,5.6723771108274184e+002,4.1777934139213841e+002,2.3725019874893982e+002,2.8858799512051894e+002,4.3726128245780836e+002
9.9400000000000018e+003,1.4518419365326521e+001,-2.8659737807287343e+001,9.1000000000105359e+001,1.4167053075809980e+002,9.0756136745269700e+001,5.1351491443674774e+001,9.0377884667362707e+001,1.7261324852796065e+001,1.6321422146576751e+001,-2.5912019742946939e+001,1.5882545583382667e+001,-2.6751000626785725e+001,2.3690622166918183e+000,2.2769111623669462e+000,2.7502562811824665e+000,5.0271674435494127e+000,2.1220073530062873e+000,1.5234417229899105e-002,0.0000000000000000e+000,2.7368963340800747e+001,4.9999999999809120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428673e+002,5.6723771108275093e+002,4.1777934139216148e+002,2.3725019874896233e+002,2.8858799512053355e+002,4.3726128245781223e+002
9.9500000000000018e+003,1.4518419365325927e+001,-2.8659737807290583e+001,9.1000000000102432e+001,1.4167053075810168e+002,9.0756136745266659e+001,5.1351491443679265e+001,9.0377884667359524e+001,1.7261324852801692e+001,1.6321422146576662e+001,-2.5912019742947109e+001,1.5882545583382466e+001,-2.6751000626786094e+001,2.3690622179530636e+000,2.2769111635789829e+000,2.7502562826468688e+000,5.0271674462258513e+000,2.1220073530063153e+000,1.5234417238010528e-002,0.0000000000000000e+000,2.7368963340805010e+001,4.9999999999814236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428485e+002,5.6723771108275514e+002,4.1777934139218428e+002,2.3725019874898157e+002,2.8858799512055259e+002,4.3726128245781524e+002
9.9600000000000018e+003,1.4518419365325373e+001,-2.8659737807289503e+001,9.1000000000099845e+001,1.4167053075810554e+002,9.0756136745264001e+001,5.1351491443683528e+001,9.0377884667356710e+001,1.7261324852811072e+001,1.6321422146576555e+001,-2.5912019742947308e+001,1.5882545583382257e+001,-2.6751000626786521e+001,2.3690622179528371e+000,2.2769111635786916e+000,2.7502562826467853e+000,5.0271674462254765e+000,2.1220073530063601e+000,1.5234417238010148e-002,0.0000000000000000e+000,2.7368963340809159e+001,4.9999999999819011e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428695e+002,5.6723771108276151e+002,4.1777934139220605e+002,2.3725019874900431e+002,2.8858799512056663e+002,4.3726128245781905e+002
9.9700000000000018e+003,1.4518419365324819e+001,-2.8659737807290071e+001,9.1000000000097288e+001,1.4167053075810981e+002,9.0756136745261372e+001,5.1351491443687905e+001,9.0377884667353953e+001,1.7261324852817950e+001,1.6321422146576484e+001,-2.5912019742947450e+001,1.5882545583382067e+001,-2.6751000626786862e+001,2.3690622192140824e+000,2.2769111647907820e+000,2.7502562841111846e+000,5.0271674489019667e+000,2.1220073530064099e+000,1.5234417246121549e-002,0.0000000000000000e+000,2.7368963340813082e+001,4.9999999999823842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428729e+002,5.6723771108276742e+002,4.1777934139222680e+002,2.3725019874902145e+002,2.8858799512057959e+002,4.3726128245781780e+002
9.9800000000000018e+003,1.4518419365324302e+001,-2.8659737807291577e+001,9.1000000000094474e+001,1.4167053075811253e+002,9.0756136745258502e+001,5.1351491443691657e+001,9.0377884667350941e+001,1.7261324852823577e+001,1.6321422146576392e+001,-2.5912019742947621e+001,1.5882545583381878e+001,-2.6751000626787231e+001,2.3690622179524521e+000,2.2769111635780899e+000,2.7502562826467485e+000,5.0271674462248388e+000,2.1220073530064356e+000,1.5234417238009414e-002,0.0000000000000000e+000,2.7368963340817231e+001,4.9999999999828447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428729e+002,5.6723771108277276e+002,4.1777934139224959e+002,2.3725019874904157e+002,2.8858799512059710e+002,4.3726128245782388e+002
9.9900000000000018e+003,1.4518419365323748e+001,-2.8659737807294874e+001,9.1000000000092044e+001,1.4167053075811504e+002,9.0756136745255986e+001,5.1351491443695693e+001,9.0377884667348269e+001,1.7261324852835344e+001,1.6321422146576303e+001,-2.5912019742947791e+001,1.5882545583381678e+001,-2.6751000626787629e+001,2.3690622179522824e+000,2.2769111635777923e+000,2.7502562826466552e+000,5.0271674462244480e+000,2.1220073530064227e+000,1.5234417238009099e-002,0.0000000000000000e+000,2.7368963340820926e+001,4.9999999999832880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428525e+002,5.6723771108277640e+002,4.1777934139226966e+002,2.3725019874906403e+002,2.8858799512061177e+002,4.3726128245782303e+002
1.0000000000000002e+004,1.4518419365323247e+001,-2.8659737807295016e+001,9.1000000000089514e+001,1.4167053075811930e+002,9.0756136745253400e+001,5.1351491443699331e+001,9.0377884667345555e+001,1.7261324852840289e+001,1.6321422146576207e+001,-2.5912019742947962e+001,1.5882545583381493e+001,-2.6751000626787970e+001,2.3690622179521372e+000,2.2769111635775334e+000,2.7502562826466632e+000,5.0271674462241966e+000,2.1220073530064467e+000,1.5234417238008726e-002,0.0000000000000000e+000,2.7368963340824678e+001,4.9999999999837371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428496e+002,5.6723771108278345e+002,4.1777934139229006e+002,2.3725019874907949e+002,2.8858799512062456e+002,4.3726128245782724e+002
1.0010000000000002e+004,1.4518419365322778e+001,-2.8659737807293396e+001,9.1000000000087340e+001,1.4167053075812441e+002,9.0756136745251183e+001,5.1351491443703367e+001,9.0377884667343210e+001,1.7261324852847508e+001,1.6321422146576129e+001,-2.5912019742948104e+001,1.5882545583381313e+001,-2.6751000626788340e+001,2.3690622179519489e+000,2.2769111635772989e+000,2.7502562826465988e+000,5.0271674462238973e+000,2.1220073530064889e+000,1.5234417238008356e-002,0.0000000000000000e+000,2.7368963340828202e+001,4.9999999999841691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428786e+002,5.6723771108279084e+002,4.1777934139230922e+002,2.3725019874909850e+002,2.8858799512063877e+002,4.3726128245782866e+002
1.0020000000000002e+004,1.4518419365322272e+001,-2.8659737807297688e+001,9.1000000000085151e+001,1.4167053075812612e+002,9.0756136745248909e+001,5.1351491443706493e+001,9.0377884667340808e+001,1.7261324852852567e+001,1.6321422146576062e+001,-2.5912019742948246e+001,1.5882545583381139e+001,-2.6751000626788652e+001,2.3690622179518246e+000,2.2769111635770432e+000,2.7502562826465247e+000,5.0271674462235678e+000,2.1220073530064614e+000,1.5234417238008084e-002,0.0000000000000000e+000,2.7368963340831840e+001,4.9999999999845727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428440e+002,5.6723771108279425e+002,4.1777934139232673e+002,2.3725019874911766e+002,2.8858799512064996e+002,4.3726128245783144e+002
1.0030000000000002e+004,1.4518419365321838e+001,-2.8659737807295642e+001,9.1000000000082721e+001,1.4167053075813021e+002,9.0756136745246394e+001,5.1351491443709790e+001,9.0377884667338179e+001,1.7261324852858991e+001,1.6321422146575994e+001,-2.5912019742948360e+001,1.5882545583380988e+001,-2.6751000626788965e+001,2.3690622192130566e+000,2.2769111647891793e+000,2.7502562841109035e+000,5.0271674489000828e+000,2.1220073530065338e+000,1.5234417246119488e-002,0.0000000000000000e+000,2.7368963340835251e+001,4.9999999999849990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428718e+002,5.6723771108280005e+002,4.1777934139234441e+002,2.3725019874913309e+002,2.8858799512066332e+002,4.3726128245783104e+002
1.0040000000000002e+004,1.4518419365321394e+001,-2.8659737807295699e+001,9.1000000000080647e+001,1.4167053075813322e+002,9.0756136745244277e+001,5.1351491443713485e+001,9.0377884667335920e+001,1.7261324852866721e+001,1.6321422146575912e+001,-2.5912019742948530e+001,1.5882545583380818e+001,-2.6751000626789278e+001,2.3690622192128727e+000,2.2769111647889217e+000,2.7502562841108755e+000,5.0271674488997977e+000,2.1220073530065782e+000,1.5234417246119175e-002,0.0000000000000000e+000,2.7368963340838661e+001,4.9999999999853969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428934e+002,5.6723771108280562e+002,4.1777934139236385e+002,2.3725019874915066e+002,2.8858799512067549e+002,4.3726128245783696e+002
1.0050000000000002e+004,1.4518419365320934e+001,-2.8659737807297262e+001,9.1000000000078387e+001,1.4167053075813681e+002,9.0756136745241960e+001,5.1351491443716952e+001,9.0377884667333504e+001,1.7261324852871269e+001,1.6321422146575838e+001,-2.5912019742948672e+001,1.5882545583380660e+001,-2.6751000626789590e+001,2.3690622179513179e+000,2.2769111635763202e+000,2.7502562826464114e+000,5.0271674462227320e+000,2.1220073530065626e+000,1.5234417238007088e-002,0.0000000000000000e+000,2.7368963340841788e+001,4.9999999999857721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428781e+002,5.6723771108281096e+002,4.1777934139238113e+002,2.3725019874916768e+002,2.8858799512068850e+002,4.3726128245783752e+002
1.0060000000000002e+004,1.4518419365320508e+001,-2.8659737807299393e+001,9.1000000000074678e+001,1.4167053075814101e+002,9.0756136745238194e+001,5.1351491443719567e+001,9.0377884667329667e+001,1.7261324852880136e+001,1.6321422146575763e+001,-2.5912019742948814e+001,1.5882545583380514e+001,-2.6751000626789875e+001,2.3690622179511789e+000,2.2769111635760533e+000,2.7502562826463977e+000,5.0271674462224514e+000,2.1220073530065684e+000,1.5234417238006628e-002,0.0000000000000000e+000,2.7368963340844573e+001,4.9999999999861302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428701e+002,5.6723771108281733e+002,4.1777934139240051e+002,2.3725019874918252e+002,2.8858799512071090e+002,4.3726128245785713e+002
1.0070000000000002e+004,1.4518419365320065e+001,-2.8659737807298882e+001,9.1000000000073584e+001,1.4167053075813999e+002,9.0756136745237043e+001,5.1351491443723262e+001,9.0377884667328374e+001,1.7261324852885025e+001,1.6321422146575681e+001,-2.5912019742948956e+001,1.5882545583380336e+001,-2.6751000626790216e+001,2.3690622166895388e+000,2.2769111623634428e+000,2.7502562811819500e+000,5.0271674435453928e+000,2.1220073530066323e+000,1.5234417229894780e-002,0.0000000000000000e+000,2.7368963340847870e+001,4.9999999999864599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428741e+002,5.6723771108281710e+002,4.1777934139241518e+002,2.3725019874919869e+002,2.8858799512071431e+002,4.3726128245784736e+002
1.0080000000000002e+004,1.4518419365319655e+001,-2.8659737807299479e+001,9.1000000000072134e+001,1.4167053075814414e+002,9.0756136745235537e+001,5.1351491443725934e+001,9.0377884667326740e+001,1.7261324852889686e+001,1.6321422146575621e+001,-2.5912019742949070e+001,1.5882545583380189e+001,-2.6751000626790500e+001,2.3690622179508543e+000,2.2769111635756416e+000,2.7502562826462840e+000,5.0271674462219256e+000,2.1220073530066372e+000,1.5234417238006266e-002,0.0000000000000000e+000,2.7368963340851110e+001,4.9999999999868407e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428809e+002,5.6723771108282301e+002,4.1777934139242967e+002,2.3725019874921486e+002,2.8858799512072306e+002,4.3726128245784594e+002
1.0090000000000002e+004,1.4518419365319261e+001,-2.8659737807299791e+001,9.1000000000070912e+001,1.4167053075814817e+002,9.0756136745234286e+001,5.1351491443729060e+001,9.0377884667325418e+001,1.7261324852892699e+001,1.6321422146575554e+001,-2.5912019742949212e+001,1.5882545583380050e+001,-2.6751000626790756e+001,2.3690622179507530e+000,2.2769111635754777e+000,2.7502562826462729e+000,5.0271674462217506e+000,2.1220073530066541e+000,1.5234417238006016e-002,0.0000000000000000e+000,2.7368963340853952e+001,4.9999999999872102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428803e+002,5.6723771108282870e+002,4.1777934139244365e+002,2.3725019874922660e+002,2.8858799512073381e+002,4.3726128245784878e+002
1.0100000000000002e+004,1.4518419365318891e+001,-2.8659737807299280e+001,9.1000000000069093e+001,1.4167053075815051e+002,9.0756136745232425e+001,5.1351491443732414e+001,9.0377884667323443e+001,1.7261324852899236e+001,1.6321422146575514e+001,-2.5912019742949269e+001,1.5882545583379924e+001,-2.6751000626791011e+001,2.3690622179505958e+000,2.2769111635752326e+000,2.7502562826462467e+000,5.0271674462214797e+000,2.1220073530066808e+000,1.5234417238005778e-002,0.0000000000000000e+000,2.7368963340856794e+001,4.9999999999875627e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428849e+002,5.6723771108283188e+002,4.1777934139246059e+002,2.3725019874924243e+002,2.8858799512074438e+002,4.3726128245784736e+002
1.0110000000000002e+004,1.4518419365318540e+001,-2.8659737807298541e+001,9.1000000000067345e+001,1.4167053075815335e+002,9.0756136745230606e+001,5.1351491443734801e+001,9.0377884667321524e+001,1.7261324852905830e+001,1.6321422146575451e+001,-2.5912019742949383e+001,1.5882545583379791e+001,-2.6751000626791267e+001,2.3690622166889881e+000,2.2769111623626870e+000,2.7502562811817644e+000,5.0271674435444513e+000,2.1220073530067283e+000,1.5234417229893755e-002,0.0000000000000000e+000,2.7368963340859523e+001,4.9999999999878867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108283665e+002,4.1777934139247429e+002,2.3725019874925783e+002,2.8858799512075342e+002,4.3726128245784872e+002
1.0120000000000002e+004,1.4518419365318106e+001,-2.8659737807304083e+001,9.1000000000065739e+001,1.4167053075815386e+002,9.0756136745228943e+001,5.1351491443737871e+001,9.0377884667319776e+001,1.7261324852908558e+001,1.6321422146575372e+001,-2.5912019742949553e+001,1.5882545583379628e+001,-2.6751000626791580e+001,2.3690622179503502e+000,2.2769111635748347e+000,2.7502562826461725e+000,5.0271674462210072e+000,2.1220073530067012e+000,1.5234417238005341e-002,0.0000000000000000e+000,2.7368963340862308e+001,4.9999999999881993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428724e+002,5.6723771108283836e+002,4.1777934139248890e+002,2.3725019874927042e+002,2.8858799512076405e+002,4.3726128245785043e+002
1.0130000000000002e+004,1.4518419365317774e+001,-2.8659737807301440e+001,9.1000000000064318e+001,1.4167053075815744e+002,9.0756136745227465e+001,5.1351491443740599e+001,9.0377884667318227e+001,1.7261324852914925e+001,1.6321422146575323e+001,-2.5912019742949639e+001,1.5882545583379517e+001,-2.6751000626791807e+001,2.3690622179502112e+000,2.2769111635746579e+000,2.7502562826461725e+000,5.0271674462208304e+000,2.1220073530067509e+000,1.5234417238005102e-002,0.0000000000000000e+000,2.7368963340864752e+001,4.9999999999885119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428883e+002,5.6723771108284291e+002,4.1777934139250272e+002,2.3725019874928142e+002,2.8858799512077161e+002,4.3726128245785043e+002
1.0140000000000002e+004,1.4518419365317461e+001,-2.8659737807301326e+001,9.1000000000062315e+001,1.4167053075816182e+002,9.0756136745225419e+001,5.1351491443742873e+001,9.0377884667316067e+001,1.7261324852917824e+001,1.6321422146575276e+001,-2.5912019742949724e+001,1.5882545583379402e+001,-2.6751000626792006e+001,2.3690622192115298e+000,2.2769111647868709e+000,2.7502562841105185e+000,5.0271674488973890e+000,2.1220073530067642e+000,1.5234417246116540e-002,0.0000000000000000e+000,2.7368963340867481e+001,4.9999999999888303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108284916e+002,4.1777934139251613e+002,2.3725019874929515e+002,2.8858799512078264e+002,4.3726128245785083e+002
1.0150000000000002e+004,1.4518419365317092e+001,-2.8659737807303628e+001,9.1000000000060865e+001,1.4167053075816170e+002,9.0756136745223927e+001,5.1351491443745658e+001,9.0377884667314461e+001,1.7261324852922939e+001,1.6321422146575216e+001,-2.5912019742949838e+001,1.5882545583379267e+001,-2.6751000626792290e+001,2.3690622179499683e+000,2.2769111635742836e+000,2.7502562826461383e+000,5.0271674462204219e+000,2.1220073530067962e+000,1.5234417238004607e-002,0.0000000000000000e+000,2.7368963340870039e+001,4.9999999999891259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428883e+002,5.6723771108285030e+002,4.1777934139252983e+002,2.3725019874930493e+002,2.8858799512078957e+002,4.3726128245785293e+002
1.0160000000000002e+004,1.4518419365316758e+001,-2.8659737807305731e+001,9.1000000000059330e+001,1.4167053075816489e+002,9.0756136745222349e+001,5.1351491443748273e+001,9.0377884667312827e+001,1.7261324852931409e+001,1.6321422146575156e+001,-2.5912019742949951e+001,1.5882545583379146e+001,-2.6751000626792518e+001,2.3690622166884632e+000,2.2769111623617579e+000,2.7502562811816338e+000,5.0271674435433917e+000,2.1220073530067509e+000,1.5234417229892621e-002,0.0000000000000000e+000,2.7368963340872256e+001,4.9999999999894101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428741e+002,5.6723771108285484e+002,4.1777934139254234e+002,2.3725019874932099e+002,2.8858799512080049e+002,4.3726128245785503e+002
1.0170000000000002e+004,1.4518419365316461e+001,-2.8659737807304225e+001,9.1000000000057625e+001,1.4167053075816614e+002,9.0756136745220601e+001,5.1351491443750490e+001,9.0377884667310965e+001,1.7261324852934422e+001,1.6321422146575124e+001,-2.5912019742950008e+001,1.5882545583379050e+001,-2.6751000626792688e+001,2.3690622154268621e+000,2.2769111611491941e+000,2.7502562797172208e+000,5.0271674408664149e+000,2.1220073530068144e+000,1.5234417221780646e-002,0.0000000000000000e+000,2.7368963340874700e+001,4.9999999999896829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428923e+002,5.6723771108285746e+002,4.1777934139255552e+002,2.3725019874933190e+002,2.8858799512080947e+002,4.3726128245785571e+002
1.0180000000000002e+004,1.4518419365316124e+001,-2.8659737807305476e+001,9.1000000000056048e+001,1.4167053075816813e+002,9.0756136745218996e+001,5.1351491443753332e+001,9.0377884667309289e+001,1.7261324852938174e+001,1.6321422146575067e+001,-2.5912019742950122e+001,1.5882545583378930e+001,-2.6751000626792944e+001,2.3690622179496525e+000,2.2769111635737591e+000,2.7502562826460215e+000,5.0271674462197806e+000,2.1220073530068082e+000,1.5234417238003943e-002,0.0000000000000000e+000,2.7368963340877258e+001,4.9999999999899615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428832e+002,5.6723771108286121e+002,4.1777934139256865e+002,2.3725019874934353e+002,2.8858799512081731e+002,4.3726128245785793e+002
1.0190000000000002e+004,1.4518419365315856e+001,-2.8659737807306556e+001,9.1000000000054570e+001,1.4167053075817216e+002,9.0756136745217447e+001,5.1351491443755265e+001,9.0377884667307669e+001,1.7261324852941868e+001,1.6321422146575035e+001,-2.5912019742950179e+001,1.5882545583378839e+001,-2.6751000626793115e+001,2.3690622179495668e+000,2.2769111635736188e+000,2.7502562826459775e+000,5.0271674462195968e+000,2.1220073530068073e+000,1.5234417238003693e-002,0.0000000000000000e+000,2.7368963340879418e+001,4.9999999999902286e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428872e+002,5.6723771108286633e+002,4.1777934139258053e+002,2.3725019874935535e+002,2.8858799512082624e+002,4.3726128245785776e+002
1.0200000000000002e+004,1.4518419365315570e+001,-2.8659737807306641e+001,9.1000000000052921e+001,1.4167053075817324e+002,9.0756136745215798e+001,5.1351491443756856e+001,9.0377884667305921e+001,1.7261324852948405e+001,1.6321422146574989e+001,-2.5912019742950264e+001,1.5882545583378734e+001,-2.6751000626793314e+001,2.3690622179494243e+000,2.2769111635734656e+000,2.7502562826459256e+000,5.0271674462193907e+000,2.1220073530068482e+000,1.5234417238003485e-002,0.0000000000000000e+000,2.7368963340881578e+001,4.9999999999904901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428997e+002,5.6723771108286871e+002,4.1777934139259094e+002,2.3725019874936669e+002,2.8858799512083249e+002,4.3726128245785929e+002
1.0210000000000002e+004,1.4518419365315236e+001,-2.8659737807308915e+001,9.1000000000051358e+001,1.4167053075817404e+002,9.0756136745214206e+001,5.1351491443759073e+001,9.0377884667304258e+001,1.7261324852950111e+001,1.6321422146574925e+001,-2.5912019742950378e+001,1.5882545583378612e+001,-2.6751000626793541e+001,2.3690622154264731e+000,2.2769111611485582e+000,2.7502562797170733e+000,5.0271674408656315e+000,2.1220073530068322e+000,1.5234417221779798e-002,0.0000000000000000e+000,2.7368963340883738e+001,4.9999999999907288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428792e+002,5.6723771108287076e+002,4.1777934139260225e+002,2.3725019874937826e+002,2.8858799512084249e+002,4.3726128245786111e+002
1.0220000000000002e+004,1.4518419365314958e+001,-2.8659737807306357e+001,9.1000000000050392e+001,1.4167053075817694e+002,9.0756136745213169e+001,5.1351491443761404e+001,9.0377884667303135e+001,1.7261324852952328e+001,1.6321422146574871e+001,-2.5912019742950491e+001,1.5882545583378501e+001,-2.6751000626793768e+001,2.3690622179492449e+000,2.2769111635731512e+000,2.7502562826459180e+000,5.0271674462190692e+000,2.1220073530068730e+000,1.5234417238003145e-002,0.0000000000000000e+000,2.7368963340885614e+001,4.9999999999909619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428900e+002,5.6723771108287428e+002,4.1777934139261379e+002,2.3725019874938599e+002,2.8858799512084772e+002,4.3726128245786350e+002
1.0230000000000002e+004,1.4518419365314696e+001,-2.8659737807308517e+001,9.1000000000048772e+001,1.4167053075817802e+002,9.0756136745211506e+001,5.1351491443763450e+001,9.0377884667301416e+001,1.7261324852956022e+001,1.6321422146574832e+001,-2.5912019742950577e+001,1.5882545583378411e+001,-2.6751000626793939e+001,2.3690622179491374e+000,2.2769111635729899e+000,2.7502562826458949e+000,5.0271674462188845e+000,2.1220073530068913e+000,1.5234417238002933e-002,0.0000000000000000e+000,2.7368963340887831e+001,4.9999999999912006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428923e+002,5.6723771108287713e+002,4.1777934139262516e+002,2.3725019874939639e+002,2.8858799512085852e+002,4.3726128245786373e+002
1.0240000000000002e+004,1.4518419365314434e+001,-2.8659737807308147e+001,9.1000000000047493e+001,1.4167053075818006e+002,9.0756136745210185e+001,5.1351491443765894e+001,9.0377884667300009e+001,1.7261324852959149e+001,1.6321422146574790e+001,-2.5912019742950633e+001,1.5882545583378315e+001,-2.6751000626794109e+001,2.3690622179490379e+000,2.2769111635728447e+000,2.7502562826458594e+000,5.0271674462187041e+000,2.1220073530069046e+000,1.5234417238002779e-002,0.0000000000000000e+000,2.7368963340889707e+001,4.9999999999914166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428945e+002,5.6723771108287951e+002,4.1777934139263556e+002,2.3725019874940728e+002,2.8858799512086580e+002,4.3726128245786589e+002
1.0250000000000002e+004,1.4518419365314156e+001,-2.8659737807307636e+001,9.1000000000046498e+001,1.4167053075818228e+002,9.0756136745209176e+001,5.1351491443767486e+001,9.0377884667298929e+001,1.7261324852962616e+001,1.6321422146574744e+001,-2.5912019742950747e+001,1.5882545583378214e+001,-2.6751000626794308e+001,2.3690622179489296e+000,2.2769111635727244e+000,2.7502562826457950e+000,5.0271674462185194e+000,2.1220073530069237e+000,1.5234417238002588e-002,0.0000000000000000e+000,2.7368963340891582e+001,4.9999999999916554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108288315e+002,4.1777934139264522e+002,2.3725019874941890e+002,2.8858799512087222e+002,4.3726128245786776e+002
1.0260000000000002e+004,1.4518419365313909e+001,-2.8659737807310051e+001,9.1000000000045034e+001,1.4167053075818382e+002,9.0756136745207655e+001,5.1351491443769419e+001,9.0377884667297366e+001,1.7261324852967846e+001,1.6321422146574712e+001,-2.5912019742950804e+001,1.5882545583378134e+001,-2.6751000626794479e+001,2.3690622179488776e+000,2.2769111635725694e+000,2.7502562826457977e+000,5.0271674462183675e+000,2.1220073530069059e+000,1.5234417238002399e-002,0.0000000000000000e+000,2.7368963340893629e+001,4.9999999999918941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428877e+002,5.6723771108288554e+002,4.1777934139265591e+002,2.3725019874942717e+002,2.8858799512088132e+002,4.3726128245786992e+002
1.0270000000000002e+004,1.4518419365313662e+001,-2.8659737807310677e+001,9.1000000000043499e+001,1.4167053075818444e+002,9.0756136745206106e+001,5.1351491443771010e+001,9.0377884667295731e+001,1.7261324852970915e+001,1.6321422146574669e+001,-2.5912019742950889e+001,1.5882545583378041e+001,-2.6751000626794649e+001,2.3690622192101953e+000,2.2769111647847833e+000,2.7502562841102240e+000,5.0271674488950069e+000,2.1220073530069539e+000,1.5234417246113996e-002,0.0000000000000000e+000,2.7368963340895391e+001,4.9999999999920988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428911e+002,5.6723771108288679e+002,4.1777934139266586e+002,2.3725019874943405e+002,2.8858799512088683e+002,4.3726128245786975e+002
1.0280000000000002e+004,1.4518419365313434e+001,-2.8659737807308005e+001,9.1000000000042277e+001,1.4167053075818598e+002,9.0756136745204842e+001,5.1351491443772829e+001,9.0377884667294424e+001,1.7261324852975747e+001,1.6321422146574637e+001,-2.5912019742950946e+001,1.5882545583377963e+001,-2.6751000626794792e+001,2.3690622192100990e+000,2.2769111647846474e+000,2.7502562841101592e+000,5.0271674488948062e+000,2.1220073530069556e+000,1.5234417246113812e-002,0.0000000000000000e+000,2.7368963340897210e+001,4.9999999999923148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108288986e+002,4.1777934139267603e+002,2.3725019874944630e+002,2.8858799512089502e+002,4.3726128245787032e+002
1.0290000000000002e+004,1.4518419365313161e+001,-2.8659737807311188e+001,9.1000000000041283e+001,1.4167053075818649e+002,9.0756136745203833e+001,5.1351491443774819e+001,9.0377884667293344e+001,1.7261324852976429e+001,1.6321422146574577e+001,-2.5912019742951060e+001,1.5882545583377855e+001,-2.6751000626795019e+001,2.3690622179485921e+000,2.2769111635721613e+000,2.7502562826457213e+000,5.0271674462178826e+000,2.1220073530069570e+000,1.5234417238001952e-002,0.0000000000000000e+000,2.7368963340898858e+001,4.9999999999925137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428889e+002,5.6723771108289111e+002,4.1777934139268388e+002,2.3725019874945485e+002,2.8858799512089990e+002,4.3726128245787163e+002
1.0300000000000002e+004,1.4518419365312949e+001,-2.8659737807311586e+001,9.1000000000040572e+001,1.4167053075818922e+002,9.0756136745203094e+001,5.1351491443776524e+001,9.0377884667292548e+001,1.7261324852979271e+001,1.6321422146574555e+001,-2.5912019742951088e+001,1.5882545583377780e+001,-2.6751000626795161e+001,2.3690622192099595e+000,2.2769111647844213e+000,2.7502562841101272e+000,5.0271674488945486e+000,2.1220073530069716e+000,1.5234417246113564e-002,0.0000000000000000e+000,2.7368963340900393e+001,4.9999999999927070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428968e+002,5.6723771108289452e+002,4.1777934139269308e+002,2.3725019874946253e+002,2.8858799512090616e+002,4.3726128245787248e+002
1.0310000000000002e+004,1.4518419365312734e+001,-2.8659737807310307e+001,9.1000000000039307e+001,1.4167053075818984e+002,9.0756136745201800e+001,5.1351491443777945e+001,9.0377884667291198e+001,1.7261324852983194e+001,1.6321422146574527e+001,-2.5912019742951145e+001,1.5882545583377707e+001,-2.6751000626795303e+001,2.3690622179484153e+000,2.2769111635719192e+000,2.7502562826457231e+000,5.0271674462176428e+000,2.1220073530070143e+000,1.5234417238001657e-002,0.0000000000000000e+000,2.7368963340901985e+001,4.9999999999928889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108289577e+002,4.1777934139270155e+002,2.3725019874946892e+002,2.8858799512090832e+002,4.3726128245787191e+002
1.0320000000000002e+004,1.4518419365312530e+001,-2.8659737807312155e+001,9.1000000000038042e+001,1.4167053075819177e+002,9.0756136745200536e+001,5.1351491443779651e+001,9.0377884667289862e+001,1.7261324852987286e+001,1.6321422146574481e+001,-2.5912019742951230e+001,1.5882545583377629e+001,-2.6751000626795445e+001,2.3690622166869564e+000,2.2769111623594305e+000,2.7502562811812763e+000,5.0271674435407068e+000,2.1220073530069672e+000,1.5234417229889696e-002,0.0000000000000000e+000,2.7368963340903690e+001,4.9999999999930651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428809e+002,5.6723771108289952e+002,4.1777934139271110e+002,2.3725019874947859e+002,2.8858799512091798e+002,4.3726128245787800e+002
1.0330000000000002e+004,1.4518419365312313e+001,-2.8659737807311672e+001,9.1000000000037303e+001,1.4167053075819348e+002,9.0756136745199711e+001,5.1351491443781299e+001,9.0377884667288981e+001,1.7261324852989105e+001,1.6321422146574452e+001,-2.5912019742951287e+001,1.5882545583377556e+001,-2.6751000626795587e+001,2.3690622204711578e+000,2.2769111659964363e+000,2.7502562855744821e+000,5.0271674515709179e+000,2.1220073530070129e+000,1.5234417254224851e-002,0.0000000000000000e+000,2.7368963340905054e+001,4.9999999999932641e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108290157e+002,4.1777934139271883e+002,2.3725019874948623e+002,2.8858799512092281e+002,4.3726128245787368e+002
1.0340000000000002e+004,1.4518419365312138e+001,-2.8659737807311501e+001,9.1000000000036252e+001,1.4167053075819564e+002,9.0756136745198688e+001,5.1351491443782891e+001,9.0377884667287887e+001,1.7261324852990640e+001,1.6321422146574427e+001,-2.5912019742951344e+001,1.5882545583377491e+001,-2.6751000626795701e+001,2.3690622166867743e+000,2.2769111623592311e+000,2.7502562811812554e+000,5.0271674435404865e+000,2.1220073530070374e+000,1.5234417229889429e-002,0.0000000000000000e+000,2.7368963340906816e+001,4.9999999999934289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108290498e+002,4.1777934139272702e+002,2.3725019874949268e+002,2.8858799512092924e+002,4.3726128245787555e+002
1.0350000000000002e+004,1.4518419365311923e+001,-2.8659737807311558e+001,9.1000000000035115e+001,1.4167053075819706e+002,9.0756136745197495e+001,5.1351491443784937e+001,9.0377884667286636e+001,1.7261324852993539e+001,1.6321422146574392e+001,-2.5912019742951401e+001,1.5882545583377423e+001,-2.6751000626795843e+001,2.3690622179481458e+000,2.2769111635714827e+000,2.7502562826456343e+000,5.0271674462171170e+000,2.1220073530070338e+000,1.5234417238001055e-002,0.0000000000000000e+000,2.7368963340908351e+001,4.9999999999935994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108290657e+002,4.1777934139273509e+002,2.3725019874950115e+002,2.8858799512093640e+002,4.3726128245787919e+002
1.0360000000000002e+004,1.4518419365311765e+001,-2.8659737807312268e+001,9.1000000000034206e+001,1.4167053075819797e+002,9.0756136745196557e+001,5.1351491443784766e+001,9.0377884667285670e+001,1.7261324852996893e+001,1.6321422146574385e+001,-2.5912019742951401e+001,1.5882545583377372e+001,-2.6751000626795928e+001,2.3690622166866473e+000,2.2769111623590308e+000,2.7502562811811915e+000,5.0271674435402218e+000,2.1220073530070396e+000,1.5234417229889167e-002,0.0000000000000000e+000,2.7368963340909659e+001,4.9999999999937870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108290862e+002,4.1777934139274123e+002,2.3725019874950800e+002,2.8858799512093861e+002,4.3726128245787748e+002
