#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365311601e+001,-2.8659737807311529e+001,9.1000000000033367e+001,1.4167053075819922e+002,9.0756136745195718e+001,5.1351491443787097e+001,9.0377884667284775e+001,1.7261324853000417e+001,1.6321422146574356e+001,-2.5912019742951458e+001,1.5882545583377311e+001,-2.6751000626796070e+001,2.3690622179479908e+000,2.2769111635713015e+000,2.7502562826455854e+000,5.0271674462168869e+000,2.1220073530070755e+000,1.5234417238000791e-002,0.0000000000000000e+000,2.7368963340910966e+001,4.9999999999939405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108291066e+002,4.1777934139274851e+002,2.3725019874951465e+002,2.8858799512094470e+002,4.3726128245787743e+002
1.0380000000000002e+004,1.4518419365311374e+001,-2.8659737807313377e+001,9.1000000000032415e+001,1.4167053075819911e+002,9.0756136745194723e+001,5.1351491443788063e+001,9.0377884667283737e+001,1.7261324853003146e+001,1.6321422146574310e+001,-2.5912019742951543e+001,1.5882545583377221e+001,-2.6751000626796241e+001,2.3690622179479237e+000,2.2769111635711714e+000,2.7502562826455925e+000,5.0271674462167635e+000,2.1220073530070831e+000,1.5234417238000715e-002,0.0000000000000000e+000,2.7368963340912273e+001,4.9999999999941053e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108291044e+002,4.1777934139275607e+002,2.3725019874952085e+002,2.8858799512094890e+002,4.3726128245787856e+002
1.0390000000000002e+004,1.4518419365311194e+001,-2.8659737807312808e+001,9.1000000000031562e+001,1.4167053075820104e+002,9.0756136745193857e+001,5.1351491443790110e+001,9.0377884667282814e+001,1.7261324853006329e+001,1.6321422146574278e+001,-2.5912019742951628e+001,1.5882545583377158e+001,-2.6751000626796355e+001,2.3690622166864479e+000,2.2769111623587008e+000,2.7502562811811440e+000,5.0271674435398452e+000,2.1220073530070591e+000,1.5234417229888783e-002,0.0000000000000000e+000,2.7368963340913808e+001,4.9999999999942588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108291419e+002,4.1777934139276471e+002,2.3725019874953006e+002,2.8858799512095379e+002,4.3726128245788090e+002
1.0400000000000002e+004,1.4518419365311033e+001,-2.8659737807312808e+001,9.1000000000030809e+001,1.4167053075820297e+002,9.0756136745193089e+001,5.1351491443791303e+001,9.0377884667281975e+001,1.7261324853007920e+001,1.6321422146574264e+001,-2.5912019742951657e+001,1.5882545583377107e+001,-2.6751000626796440e+001,2.3690622192092681e+000,2.2769111647833706e+000,2.7502562841099660e+000,5.0271674488933371e+000,2.1220073530070800e+000,1.5234417246112183e-002,0.0000000000000000e+000,2.7368963340914888e+001,4.9999999999944066e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108291669e+002,4.1777934139277068e+002,2.3725019874953432e+002,2.8858799512095993e+002,4.3726128245787839e+002
1.0410000000000002e+004,1.4518419365310860e+001,-2.8659737807313121e+001,9.1000000000029871e+001,1.4167053075820627e+002,9.0756136745192080e+001,5.1351491443791986e+001,9.0377884667280981e+001,1.7261324853009853e+001,1.6321422146574218e+001,-2.5912019742951742e+001,1.5882545583377034e+001,-2.6751000626796582e+001,2.3690622204706671e+000,2.2769111659956782e+000,2.7502562855743191e+000,5.0271674515699978e+000,2.1220073530070640e+000,1.5234417254223764e-002,0.0000000000000000e+000,2.7368963340916309e+001,4.9999999999945658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108292078e+002,4.1777934139277716e+002,2.3725019874954236e+002,2.8858799512096402e+002,4.3726128245788237e+002
1.0420000000000002e+004,1.4518419365310706e+001,-2.8659737807312240e+001,9.1000000000028933e+001,1.4167053075820598e+002,9.0756136745191128e+001,5.1351491443793236e+001,9.0377884667279972e+001,1.7261324853012070e+001,1.6321422146574204e+001,-2.5912019742951770e+001,1.5882545583376984e+001,-2.6751000626796696e+001,2.3690622179477208e+000,2.2769111635708317e+000,2.7502562826455264e+000,5.0271674462163585e+000,2.1220073530070942e+000,1.5234417238000146e-002,0.0000000000000000e+000,2.7368963340917446e+001,4.9999999999947192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108292169e+002,4.1777934139278403e+002,2.3725019874954643e+002,2.8858799512096851e+002,4.3726128245788186e+002
1.0430000000000002e+004,1.4518419365310534e+001,-2.8659737807314599e+001,9.1000000000027811e+001,1.4167053075820616e+002,9.0756136745190020e+001,5.1351491443794202e+001,9.0377884667278792e+001,1.7261324853014230e+001,1.6321422146574164e+001,-2.5912019742951827e+001,1.5882545583376913e+001,-2.6751000626796838e+001,2.3690622192091095e+000,2.2769111647831028e+000,2.7502562841099056e+000,5.0271674488930085e+000,2.1220073530070831e+000,1.5234417246111787e-002,0.0000000000000000e+000,2.7368963340918754e+001,4.9999999999948557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429014e+002,5.6723771108292237e+002,4.1777934139279006e+002,2.3725019874955299e+002,2.8858799512097141e+002,4.3726128245788476e+002
1.0440000000000002e+004,1.4518419365310381e+001,-2.8659737807314286e+001,9.1000000000027470e+001,1.4167053075820581e+002,9.0756136745189622e+001,5.1351491443795283e+001,9.0377884667278408e+001,1.7261324853014059e+001,1.6321422146574143e+001,-2.5912019742951884e+001,1.5882545583376860e+001,-2.6751000626796923e+001,2.3690622179475733e+000,2.2769111635706434e+000,2.7502562826454744e+000,5.0271674462161178e+000,2.1220073530071244e+000,1.5234417237999998e-002,0.0000000000000000e+000,2.7368963340919549e+001,4.9999999999949864e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108292215e+002,4.1777934139279540e+002,2.3725019874955944e+002,2.8858799512097482e+002,4.3726128245788379e+002
1.0450000000000002e+004,1.4518419365310244e+001,-2.8659737807312553e+001,9.1000000000026589e+001,1.4167053075820797e+002,9.0756136745188726e+001,5.1351491443796988e+001,9.0377884667277456e+001,1.7261324853018778e+001,1.6321422146574122e+001,-2.5912019742951912e+001,1.5882545583376807e+001,-2.6751000626797037e+001,2.3690622179475107e+000,2.2769111635705710e+000,2.7502562826454549e+000,5.0271674462160263e+000,2.1220073530071422e+000,1.5234417237999856e-002,0.0000000000000000e+000,2.7368963340920800e+001,4.9999999999950887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108292533e+002,4.1777934139280194e+002,2.3725019874956558e+002,2.8858799512097863e+002,4.3726128245788215e+002
1.0460000000000002e+004,1.4518419365310066e+001,-2.8659737807313888e+001,9.1000000000025807e+001,1.4167053075820843e+002,9.0756136745187902e+001,5.1351491443797784e+001,9.0377884667276604e+001,1.7261324853019801e+001,1.6321422146574079e+001,-2.5912019742951998e+001,1.5882545583376741e+001,-2.6751000626797151e+001,2.3690622192088959e+000,2.2769111647828466e+000,2.7502562841098319e+000,5.0271674488926781e+000,2.1220073530071351e+000,1.5234417246111527e-002,0.0000000000000000e+000,2.7368963340921880e+001,4.9999999999952365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108292578e+002,4.1777934139280774e+002,2.3725019874957243e+002,2.8858799512098500e+002,4.3726128245788817e+002
1.0470000000000002e+004,1.4518419365309930e+001,-2.8659737807314741e+001,9.1000000000025352e+001,1.4167053075821013e+002,9.0756136745187476e+001,5.1351491443799262e+001,9.0377884667276120e+001,1.7261324853023666e+001,1.6321422146574076e+001,-2.5912019742951998e+001,1.5882545583376704e+001,-2.6751000626797236e+001,2.3690622179474579e+000,2.2769111635704204e+000,2.7502562826454140e+000,5.0271674462158344e+000,2.1220073530071084e+000,1.5234417237999670e-002,0.0000000000000000e+000,2.7368963340922960e+001,4.9999999999953502e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108292885e+002,4.1777934139281354e+002,2.3725019874957766e+002,2.8858799512098858e+002,4.3726128245788709e+002
1.0480000000000002e+004,1.4518419365309811e+001,-2.8659737807315139e+001,9.1000000000024656e+001,1.4167053075820996e+002,9.0756136745186751e+001,5.1351491443800398e+001,9.0377884667275367e+001,1.7261324853027531e+001,1.6321422146574047e+001,-2.5912019742952054e+001,1.5882545583376652e+001,-2.6751000626797321e+001,2.3690622179473775e+000,2.2769111635703121e+000,2.7502562826454309e+000,5.0271674462157430e+000,2.1220073530071417e+000,1.5234417237999591e-002,0.0000000000000000e+000,2.7368963340924097e+001,4.9999999999954809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108292885e+002,4.1777934139281984e+002,2.3725019874958193e+002,2.8858799512099375e+002,4.3726128245788902e+002
1.0490000000000002e+004,1.4518419365309652e+001,-2.8659737807317470e+001,9.1000000000024357e+001,1.4167053075821201e+002,9.0756136745186396e+001,5.1351491443800910e+001,9.0377884667274984e+001,1.7261324853025769e+001,1.6321422146574033e+001,-2.5912019742952083e+001,1.5882545583376606e+001,-2.6751000626797406e+001,2.3690622204702372e+000,2.2769111659950374e+000,2.7502562855742183e+000,5.0271674515692553e+000,2.1220073530071355e+000,1.5234417254223016e-002,0.0000000000000000e+000,2.7368963340924893e+001,4.9999999999956003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108293124e+002,4.1777934139282235e+002,2.3725019874958531e+002,2.8858799512099790e+002,4.3726128245788669e+002
1.0500000000000002e+004,1.4518419365309533e+001,-2.8659737807316930e+001,9.1000000000023775e+001,1.4167053075821406e+002,9.0756136745185856e+001,5.1351491443801933e+001,9.0377884667274401e+001,1.7261324853025258e+001,1.6321422146574022e+001,-2.5912019742952111e+001,1.5882545583376569e+001,-2.6751000626797492e+001,2.3690622166859074e+000,2.2769111623578517e+000,2.7502562811810418e+000,5.0271674435388931e+000,2.1220073530071413e+000,1.5234417229887645e-002,0.0000000000000000e+000,2.7368963340925745e+001,4.9999999999957026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429025e+002,5.6723771108293363e+002,4.1777934139282871e+002,2.3725019874958727e+002,2.8858799512099989e+002,4.3726128245788556e+002
1.0510000000000002e+004,1.4518419365309395e+001,-2.8659737807315793e+001,9.1000000000022993e+001,1.4167053075821434e+002,9.0756136745185046e+001,5.1351491443803070e+001,9.0377884667273506e+001,1.7261324853028384e+001,1.6321422146573987e+001,-2.5912019742952168e+001,1.5882545583376501e+001,-2.6751000626797634e+001,2.3690622192086952e+000,2.2769111647825193e+000,2.7502562841098115e+000,5.0271674488923308e+000,2.1220073530071679e+000,1.5234417246111074e-002,0.0000000000000000e+000,2.7368963340926996e+001,4.9999999999958447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108293465e+002,4.1777934139283366e+002,2.3725019874959432e+002,2.8858799512100421e+002,4.3726128245788811e+002
1.0520000000000002e+004,1.4518419365309246e+001,-2.8659737807317470e+001,9.1000000000022339e+001,1.4167053075821258e+002,9.0756136745184392e+001,5.1351491443804150e+001,9.0377884667272838e+001,1.7261324853032534e+001,1.6321422146573955e+001,-2.5912019742952225e+001,1.5882545583376453e+001,-2.6751000626797719e+001,2.3690622166857498e+000,2.2769111623576803e+000,2.7502562811809397e+000,5.0271674435386196e+000,2.1220073530071670e+000,1.5234417229887571e-002,0.0000000000000000e+000,2.7368963340927905e+001,4.9999999999959300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108293238e+002,4.1777934139283798e+002,2.3725019874960236e+002,2.8858799512100700e+002,4.3726128245789175e+002
1.0530000000000002e+004,1.4518419365309178e+001,-2.8659737807315565e+001,9.1000000000021956e+001,1.4167053075821661e+002,9.0756136745183980e+001,5.1351491443805060e+001,9.0377884667272411e+001,1.7261324853035092e+001,1.6321422146573966e+001,-2.5912019742952197e+001,1.5882545583376441e+001,-2.6751000626797747e+001,2.3690622166857458e+000,2.2769111623576563e+000,2.7502562811809712e+000,5.0271674435386275e+000,2.1220073530071741e+000,1.5234417229887387e-002,0.0000000000000000e+000,2.7368963340928758e+001,4.9999999999960494e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108293806e+002,4.1777934139284343e+002,2.3725019874960358e+002,2.8858799512100961e+002,4.3726128245788880e+002
1.0540000000000002e+004,1.4518419365309054e+001,-2.8659737807316503e+001,9.1000000000021373e+001,1.4167053075821769e+002,9.0756136745183369e+001,5.1351491443806253e+001,9.0377884667271772e+001,1.7261324853033159e+001,1.6321422146573944e+001,-2.5912019742952253e+001,1.5882545583376389e+001,-2.6751000626797833e+001,2.3690622166857245e+000,2.2769111623575786e+000,2.7502562811809810e+000,5.0271674435385592e+000,2.1220073530071644e+000,1.5234417229887290e-002,0.0000000000000000e+000,2.7368963340929497e+001,4.9999999999961460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108293977e+002,4.1777934139284929e+002,2.3725019874960762e+002,2.8858799512101348e+002,4.3726128245788709e+002
1.0550000000000002e+004,1.4518419365308919e+001,-2.8659737807315167e+001,9.1000000000021004e+001,1.4167053075821889e+002,9.0756136745182971e+001,5.1351491443806935e+001,9.0377884667271346e+001,1.7261324853035774e+001,1.6321422146573912e+001,-2.5912019742952310e+001,1.5882545583376338e+001,-2.6751000626797946e+001,2.3690622192085522e+000,2.2769111647822715e+000,2.7502562841097578e+000,5.0271674488920297e+000,2.1220073530071693e+000,1.5234417246110760e-002,0.0000000000000000e+000,2.7368963340930463e+001,4.9999999999962540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108294090e+002,4.1777934139285310e+002,2.3725019874961356e+002,2.8858799512101683e+002,4.3726128245789141e+002
1.0560000000000002e+004,1.4518419365308798e+001,-2.8659737807317128e+001,9.1000000000020535e+001,1.4167053075821872e+002,9.0756136745182502e+001,5.1351491443807731e+001,9.0377884667270848e+001,1.7261324853036342e+001,1.6321422146573898e+001,-2.5912019742952339e+001,1.5882545583376299e+001,-2.6751000626798003e+001,2.3690622179470853e+000,2.2769111635698507e+000,2.7502562826453314e+000,5.0271674462151825e+000,2.1220073530071670e+000,1.5234417237998931e-002,0.0000000000000000e+000,2.7368963340931145e+001,4.9999999999963507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108294181e+002,4.1777934139285662e+002,2.3725019874961743e+002,2.8858799512102053e+002,4.3726128245789209e+002
1.0570000000000002e+004,1.4518419365308695e+001,-2.8659737807317839e+001,9.1000000000019739e+001,1.4167053075821730e+002,9.0756136745181692e+001,5.1351491443808470e+001,9.0377884667270010e+001,1.7261324853042424e+001,1.6321422146573880e+001,-2.5912019742952367e+001,1.5882545583376261e+001,-2.6751000626798088e+001,2.3690622166855682e+000,2.2769111623573668e+000,2.7502562811809246e+000,5.0271674435382909e+000,2.1220073530071910e+000,1.5234417229887141e-002,0.0000000000000000e+000,2.7368963340931998e+001,4.9999999999964359e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429099e+002,5.6723771108294011e+002,4.1777934139286208e+002,2.3725019874962234e+002,2.8858799512102189e+002,4.3726128245789181e+002
1.0580000000000002e+004,1.4518419365308596e+001,-2.8659737807317867e+001,9.1000000000019355e+001,1.4167053075821917e+002,9.0756136745181294e+001,5.1351491443809380e+001,9.0377884667269569e+001,1.7261324853042311e+001,1.6321422146573866e+001,-2.5912019742952396e+001,1.5882545583376224e+001,-2.6751000626798145e+001,2.3690622192084096e+000,2.2769111647820703e+000,2.7502562841097187e+000,5.0271674488917890e+000,2.1220073530071950e+000,1.5234417246110561e-002,0.0000000000000000e+000,2.7368963340932908e+001,4.9999999999965382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108294227e+002,4.1777934139286572e+002,2.3725019874962638e+002,2.8858799512102570e+002,4.3726128245789096e+002
1.0590000000000002e+004,1.4518419365308478e+001,-2.8659737807317981e+001,9.1000000000018687e+001,1.4167053075821843e+002,9.0756136745180626e+001,5.1351491443809664e+001,9.0377884667268873e+001,1.7261324853039866e+001,1.6321422146573852e+001,-2.5912019742952424e+001,1.5882545583376185e+001,-2.6751000626798231e+001,2.3690622179469143e+000,2.2769111635696291e+000,2.7502562826453496e+000,5.0271674462149782e+000,2.1220073530072341e+000,1.5234417237998758e-002,0.0000000000000000e+000,2.7368963340933703e+001,4.9999999999966292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108294193e+002,4.1777934139286958e+002,2.3725019874962712e+002,2.8858799512102968e+002,4.3726128245789062e+002
1.0600000000000002e+004,1.4518419365308379e+001,-2.8659737807316674e+001,9.1000000000018247e+001,1.4167053075821968e+002,9.0756136745180143e+001,5.1351491443810517e+001,9.0377884667268361e+001,1.7261324853042140e+001,1.6321422146573823e+001,-2.5912019742952481e+001,1.5882545583376142e+001,-2.6751000626798316e+001,2.3690622166854398e+000,2.2769111623572336e+000,2.7502562811808651e+000,5.0271674435380991e+000,2.1220073530072252e+000,1.5234417229886917e-002,0.0000000000000000e+000,2.7368963340934329e+001,4.9999999999967315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108294386e+002,4.1777934139287237e+002,2.3725019874963391e+002,2.8858799512103155e+002,4.3726128245789442e+002
1.0610000000000002e+004,1.4518419365308304e+001,-2.8659737807317327e+001,9.1000000000017835e+001,1.4167053075822372e+002,9.0756136745179731e+001,5.1351491443811369e+001,9.0377884667267935e+001,1.7261324853044925e+001,1.6321422146573820e+001,-2.5912019742952481e+001,1.5882545583376125e+001,-2.6751000626798344e+001,2.3690622179469214e+000,2.2769111635695793e+000,2.7502562826452941e+000,5.0271674462148734e+000,2.1220073530071835e+000,1.5234417237998506e-002,0.0000000000000000e+000,2.7368963340935181e+001,4.9999999999968168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108294943e+002,4.1777934139287788e+002,2.3725019874963610e+002,2.8858799512103366e+002,4.3726128245789266e+002
1.0620000000000002e+004,1.4518419365308212e+001,-2.8659737807317157e+001,9.1000000000016882e+001,1.4167053075822281e+002,9.0756136745178750e+001,5.1351491443812165e+001,9.0377884667266912e+001,1.7261324853046233e+001,1.6321422146573806e+001,-2.5912019742952509e+001,1.5882545583376089e+001,-2.6751000626798429e+001,2.3690622192082782e+000,2.2769111647818403e+000,2.7502562841097071e+000,5.0271674488915474e+000,2.1220073530072110e+000,1.5234417246110198e-002,0.0000000000000000e+000,2.7368963340935920e+001,4.9999999999968963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108294864e+002,4.1777934139288362e+002,2.3725019874964076e+002,2.8858799512103741e+002,4.3726128245789550e+002
1.0630000000000002e+004,1.4518419365308086e+001,-2.8659737807318180e+001,9.1000000000016584e+001,1.4167053075822105e+002,9.0756136745178466e+001,5.1351491443812677e+001,9.0377884667266613e+001,1.7261324853045437e+001,1.6321422146573763e+001,-2.5912019742952594e+001,1.5882545583376029e+001,-2.6751000626798543e+001,2.3690622179467740e+000,2.2769111635694119e+000,2.7502562826453101e+000,5.0271674462147224e+000,2.1220073530072514e+000,1.5234417237998468e-002,0.0000000000000000e+000,2.7368963340936602e+001,4.9999999999969646e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108294625e+002,4.1777934139288533e+002,2.3725019874964204e+002,2.8858799512104224e+002,4.3726128245789477e+002
1.0640000000000002e+004,1.4518419365307990e+001,-2.8659737807317526e+001,9.1000000000016286e+001,1.4167053075822366e+002,9.0756136745178154e+001,5.1351491443813813e+001,9.0377884667266272e+001,1.7261324853048336e+001,1.6321422146573763e+001,-2.5912019742952594e+001,1.5882545583376000e+001,-2.6751000626798600e+001,2.3690622179467731e+000,2.2769111635693813e+000,2.7502562826452999e+000,5.0271674462146816e+000,2.1220073530072350e+000,1.5234417237998368e-002,0.0000000000000000e+000,2.7368963340937285e+001,4.9999999999970385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108294977e+002,4.1777934139288988e+002,2.3725019874964605e+002,2.8858799512104213e+002,4.3726128245789448e+002
1.0650000000000002e+004,1.4518419365307906e+001,-2.8659737807318038e+001,9.1000000000015660e+001,1.4167053075822349e+002,9.0756136745177500e+001,5.1351491443814439e+001,9.0377884667265590e+001,1.7261324853049416e+001,1.6321422146573738e+001,-2.5912019742952651e+001,1.5882545583375967e+001,-2.6751000626798657e+001,2.3690622179467113e+000,2.2769111635693191e+000,2.7502562826452936e+000,5.0271674462146123e+000,2.1220073530072612e+000,1.5234417237998317e-002,0.0000000000000000e+000,2.7368963340937853e+001,4.9999999999971180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108294943e+002,4.1777934139289312e+002,2.3725019874964912e+002,2.8858799512104440e+002,4.3726128245789567e+002
1.0660000000000002e+004,1.4518419365307807e+001,-2.8659737807318777e+001,9.1000000000015376e+001,1.4167053075822474e+002,9.0756136745177216e+001,5.1351491443815405e+001,9.0377884667265292e+001,1.7261324853050098e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375933e+001,-2.6751000626798714e+001,2.3690622166852902e+000,2.2769111623569280e+000,2.7502562811808611e+000,5.0271674435377891e+000,2.1220073530072283e+000,1.5234417229886478e-002,0.0000000000000000e+000,2.7368963340938535e+001,4.9999999999971863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108295182e+002,4.1777934139289607e+002,2.3725019874965267e+002,2.8858799512104633e+002,4.3726128245789670e+002
1.0670000000000002e+004,1.4518419365307743e+001,-2.8659737807317924e+001,9.1000000000014978e+001,1.4167053075822577e+002,9.0756136745176789e+001,5.1351491443815746e+001,9.0377884667264865e+001,1.7261324853053281e+001,1.6321422146573717e+001,-2.5912019742952680e+001,1.5882545583375910e+001,-2.6751000626798771e+001,2.3690622179466669e+000,2.2769111635692361e+000,2.7502562826452355e+000,5.0271674462144720e+000,2.1220073530072416e+000,1.5234417237998184e-002,0.0000000000000000e+000,2.7368963340939331e+001,4.9999999999972658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108295273e+002,4.1777934139290056e+002,2.3725019874965878e+002,2.8858799512104872e+002,4.3726128245789431e+002
1.0680000000000002e+004,1.4518419365307658e+001,-2.8659737807318749e+001,9.1000000000014310e+001,1.4167053075822560e+002,9.0756136745176136e+001,5.1351491443816030e+001,9.0377884667264155e+001,1.7261324853054077e+001,1.6321422146573703e+001,-2.5912019742952708e+001,1.5882545583375880e+001,-2.6751000626798827e+001,2.3690622179466376e+000,2.2769111635691934e+000,2.7502562826452581e+000,5.0271674462144516e+000,2.1220073530072594e+000,1.5234417237998135e-002,0.0000000000000000e+000,2.7368963340939899e+001,4.9999999999973397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108295273e+002,4.1777934139290289e+002,2.3725019874965906e+002,2.8858799512105105e+002,4.3726128245789687e+002
1.0690000000000002e+004,1.4518419365307540e+001,-2.8659737807319715e+001,9.1000000000014253e+001,1.4167053075822537e+002,9.0756136745176079e+001,5.1351491443816656e+001,9.0377884667264098e+001,1.7261324853055214e+001,1.6321422146573685e+001,-2.5912019742952737e+001,1.5882545583375835e+001,-2.6751000626798913e+001,2.3690622179466163e+000,2.2769111635691628e+000,2.7502562826452177e+000,5.0271674462143805e+000,2.1220073530072483e+000,1.5234417237998146e-002,0.0000000000000000e+000,2.7368963340940184e+001,4.9999999999973909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108295261e+002,4.1777934139290488e+002,2.3725019874966381e+002,2.8858799512105321e+002,4.3726128245789624e+002
1.0700000000000002e+004,1.4518419365307471e+001,-2.8659737807318805e+001,9.1000000000014111e+001,1.4167053075822793e+002,9.0756136745175894e+001,5.1351491443817451e+001,9.0377884667263899e+001,1.7261324853054305e+001,1.6321422146573664e+001,-2.5912019742952793e+001,1.5882545583375808e+001,-2.6751000626798970e+001,2.3690622179466403e+000,2.2769111635691481e+000,2.7502562826452461e+000,5.0271674462143938e+000,2.1220073530072328e+000,1.5234417237998036e-002,0.0000000000000000e+000,2.7368963340940923e+001,4.9999999999974875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108295614e+002,4.1777934139290829e+002,2.3725019874966407e+002,2.8858799512105708e+002,4.3726128245789721e+002
1.0710000000000002e+004,1.4518419365307414e+001,-2.8659737807318862e+001,9.1000000000013387e+001,1.4167053075822844e+002,9.0756136745175169e+001,5.1351491443818475e+001,9.0377884667263132e+001,1.7261324853055726e+001,1.6321422146573667e+001,-2.5912019742952765e+001,1.5882545583375798e+001,-2.6751000626798970e+001,2.3690622179465626e+000,2.2769111635690771e+000,2.7502562826451875e+000,5.0271674462142641e+000,2.1220073530072474e+000,1.5234417237997937e-002,0.0000000000000000e+000,2.7368963340941605e+001,4.9999999999975614e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108295728e+002,4.1777934139291312e+002,2.3725019874967157e+002,2.8858799512105804e+002,4.3726128245789630e+002
1.0720000000000002e+004,1.4518419365307350e+001,-2.8659737807318891e+001,9.1000000000013088e+001,1.4167053075822747e+002,9.0756136745174857e+001,5.1351491443818986e+001,9.0377884667262791e+001,1.7261324853057204e+001,1.6321422146573656e+001,-2.5912019742952793e+001,1.5882545583375768e+001,-2.6751000626799026e+001,2.3690622204694129e+000,2.2769111659937673e+000,2.7502562855740660e+000,5.0271674515678333e+000,2.1220073530072736e+000,1.5234417254221432e-002,0.0000000000000000e+000,2.7368963340942116e+001,4.9999999999976126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108295614e+002,4.1777934139291506e+002,2.3725019874966927e+002,2.8858799512106140e+002,4.3726128245789891e+002
1.0730000000000002e+004,1.4518419365307270e+001,-2.8659737807319260e+001,9.1000000000012861e+001,1.4167053075822957e+002,9.0756136745174629e+001,5.1351491443819327e+001,9.0377884667262549e+001,1.7261324853058397e+001,1.6321422146573642e+001,-2.5912019742952822e+001,1.5882545583375743e+001,-2.6751000626799083e+001,2.3690622179465448e+000,2.2769111635690105e+000,2.7502562826452159e+000,5.0271674462142268e+000,2.1220073530072479e+000,1.5234417237997870e-002,0.0000000000000000e+000,2.7368963340942514e+001,4.9999999999976751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108295864e+002,4.1777934139291818e+002,2.3725019874967398e+002,2.8858799512106128e+002,4.3726128245789897e+002
1.0740000000000002e+004,1.4518419365307164e+001,-2.8659737807321363e+001,9.1000000000012548e+001,1.4167053075822696e+002,9.0756136745174317e+001,5.1351491443819782e+001,9.0377884667262236e+001,1.7261324853057545e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375693e+001,-2.6751000626799168e+001,2.3690622166850339e+000,2.2769111623565612e+000,2.7502562811808189e+000,5.0271674435373797e+000,2.1220073530072847e+000,1.5234417229886143e-002,0.0000000000000000e+000,2.7368963340943083e+001,4.9999999999977376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108295568e+002,4.1777934139292074e+002,2.3725019874967614e+002,2.8858799512106293e+002,4.3726128245789909e+002
1.0750000000000002e+004,1.4518419365307135e+001,-2.8659737807319914e+001,9.1000000000012321e+001,1.4167053075823048e+002,9.0756136745174075e+001,5.1351491443820009e+001,9.0377884667261995e+001,1.7261324853061240e+001,1.6321422146573621e+001,-2.5912019742952850e+001,1.5882545583375693e+001,-2.6751000626799168e+001,2.3690622166850592e+000,2.2769111623565808e+000,2.7502562811807700e+000,5.0271674435373512e+000,2.1220073530072501e+000,1.5234417229886024e-002,0.0000000000000000e+000,2.7368963340943708e+001,4.9999999999978058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108295989e+002,4.1777934139292250e+002,2.3725019874967970e+002,2.8858799512106532e+002,4.3726128245789886e+002
1.0760000000000002e+004,1.4518419365307071e+001,-2.8659737807319459e+001,9.1000000000012037e+001,1.4167053075823009e+002,9.0756136745173777e+001,5.1351491443821203e+001,9.0377884667261682e+001,1.7261324853062717e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375670e+001,-2.6751000626799225e+001,2.3690622192078945e+000,2.2769111647812554e+000,2.7502562841096139e+000,5.0271674488908697e+000,2.1220073530072687e+000,1.5234417246109520e-002,0.0000000000000000e+000,2.7368963340944049e+001,4.9999999999978570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108295966e+002,4.1777934139292637e+002,2.3725019874968160e+002,2.8858799512106594e+002,4.3726128245789801e+002
1.0770000000000002e+004,1.4518419365307006e+001,-2.8659737807318606e+001,9.1000000000011724e+001,1.4167053075823083e+002,9.0756136745173436e+001,5.1351491443821203e+001,9.0377884667261327e+001,1.7261324853062774e+001,1.6321422146573607e+001,-2.5912019742952879e+001,1.5882545583375654e+001,-2.6751000626799254e+001,2.3690622179464125e+000,2.2769111635688715e+000,2.7502562826451999e+000,5.0271674462140714e+000,2.1220073530073007e+000,1.5234417237997708e-002,0.0000000000000000e+000,2.7368963340944504e+001,4.9999999999979309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108296080e+002,4.1777934139292790e+002,2.3725019874968282e+002,2.8858799512106862e+002,4.3726128245790051e+002
1.0780000000000002e+004,1.4518419365306963e+001,-2.8659737807319260e+001,9.1000000000011426e+001,1.4167053075823088e+002,9.0756136745173137e+001,5.1351491443821374e+001,9.0377884667261014e+001,1.7261324853062376e+001,1.6321422146573603e+001,-2.5912019742952907e+001,1.5882545583375636e+001,-2.6751000626799282e+001,2.3690622179463898e+000,2.2769111635688351e+000,2.7502562826451777e+000,5.0271674462140128e+000,2.1220073530072963e+000,1.5234417237997674e-002,0.0000000000000000e+000,2.7368963340944958e+001,4.9999999999979764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108296103e+002,4.1777934139293018e+002,2.3725019874968615e+002,2.8858799512106873e+002,4.3726128245789721e+002
1.0790000000000002e+004,1.4518419365306874e+001,-2.8659737807320568e+001,9.1000000000011084e+001,1.4167053075823054e+002,9.0756136745172796e+001,5.1351491443822340e+001,9.0377884667260631e+001,1.7261324853063627e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375602e+001,-2.6751000626799367e+001,2.3690622179463778e+000,2.2769111635687707e+000,2.7502562826452004e+000,5.0271674462139710e+000,2.1220073530072892e+000,1.5234417237997662e-002,0.0000000000000000e+000,2.7368963340945413e+001,4.9999999999979991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108296046e+002,4.1777934139293370e+002,2.3725019874968805e+002,2.8858799512107328e+002,4.3726128245790170e+002
1.0800000000000002e+004,1.4518419365306817e+001,-2.8659737807319488e+001,9.1000000000010772e+001,1.4167053075823145e+002,9.0756136745172455e+001,5.1351491443822511e+001,9.0377884667260261e+001,1.7261324853063797e+001,1.6321422146573582e+001,-2.5912019742952936e+001,1.5882545583375586e+001,-2.6751000626799396e+001,2.3690622192078132e+000,2.2769111647811275e+000,2.7502562841096161e+000,5.0271674488907436e+000,2.1220073530072883e+000,1.5234417246109353e-002,0.0000000000000000e+000,2.7368963340945925e+001,4.9999999999980560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108296194e+002,4.1777934139293541e+002,2.3725019874968851e+002,2.8858799512107458e+002,4.3726128245789891e+002
1.0810000000000002e+004,1.4518419365306737e+001,-2.8659737807321790e+001,9.1000000000010417e+001,1.4167053075823003e+002,9.0756136745172114e+001,5.1351491443823249e+001,9.0377884667259906e+001,1.7261324853065275e+001,1.6321422146573560e+001,-2.5912019742952964e+001,1.5882545583375558e+001,-2.6751000626799453e+001,2.3690622179463316e+000,2.2769111635687000e+000,2.7502562826451680e+000,5.0271674462138680e+000,2.1220073530072869e+000,1.5234417237997594e-002,0.0000000000000000e+000,2.7368963340946380e+001,4.9999999999981299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108296057e+002,4.1777934139293779e+002,2.3725019874969345e+002,2.8858799512107595e+002,4.3726128245790170e+002
1.0820000000000002e+004,1.4518419365306739e+001,-2.8659737807320369e+001,9.1000000000010360e+001,1.4167053075823407e+002,9.0756136745172057e+001,5.1351491443823761e+001,9.0377884667259835e+001,1.7261324853066071e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375556e+001,-2.6751000626799453e+001,2.3690622192077790e+000,2.2769111647810876e+000,2.7502562841095997e+000,5.0271674488906868e+000,2.1220073530072949e+000,1.5234417246109225e-002,0.0000000000000000e+000,2.7368963340946777e+001,4.9999999999981696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108296512e+002,4.1777934139293995e+002,2.3725019874969260e+002,2.8858799512107777e+002,4.3726128245789897e+002
1.0830000000000002e+004,1.4518419365306672e+001,-2.8659737807319658e+001,9.1000000000009820e+001,1.4167053075823441e+002,9.0756136745171517e+001,5.1351491443824045e+001,9.0377884667259281e+001,1.7261324853069880e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375533e+001,-2.6751000626799481e+001,2.3690622179463321e+000,2.2769111635686921e+000,2.7502562826451382e+000,5.0271674462138307e+000,2.1220073530072709e+000,1.5234417237997407e-002,0.0000000000000000e+000,2.7368963340947346e+001,4.9999999999982265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108296592e+002,4.1777934139294183e+002,2.3725019874969723e+002,2.8858799512107890e+002,4.3726128245790142e+002
1.0840000000000002e+004,1.4518419365306617e+001,-2.8659737807320255e+001,9.1000000000009521e+001,1.4167053075823304e+002,9.0756136745171204e+001,5.1351491443824216e+001,9.0377884667258940e+001,1.7261324853067038e+001,1.6321422146573546e+001,-2.5912019742952992e+001,1.5882545583375514e+001,-2.6751000626799538e+001,2.3690622192077306e+000,2.2769111647810294e+000,2.7502562841095548e+000,5.0271674488905838e+000,2.1220073530072945e+000,1.5234417246109182e-002,0.0000000000000000e+000,2.7368963340947516e+001,4.9999999999982606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108296467e+002,4.1777934139294291e+002,2.3725019874969800e+002,2.8858799512108055e+002,4.3726128245790233e+002
1.0850000000000002e+004,1.4518419365306540e+001,-2.8659737807321335e+001,9.1000000000009152e+001,1.4167053075823134e+002,9.0756136745170792e+001,5.1351491443824443e+001,9.0377884667258556e+001,1.7261324853066640e+001,1.6321422146573536e+001,-2.5912019742953021e+001,1.5882545583375489e+001,-2.6751000626799566e+001,2.3690622192076751e+000,2.2769111647809552e+000,2.7502562841095748e+000,5.0271674488905305e+000,2.1220073530073220e+000,1.5234417246109178e-002,0.0000000000000000e+000,2.7368963340947914e+001,4.9999999999983061e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108296330e+002,4.1777934139294638e+002,2.3725019874970010e+002,2.8858799512108118e+002,4.3726128245790176e+002
1.0860000000000002e+004,1.4518419365306533e+001,-2.8659737807319971e+001,9.1000000000009010e+001,1.4167053075823520e+002,9.0756136745170664e+001,5.1351491443824557e+001,9.0377884667258400e+001,1.7261324853069652e+001,1.6321422146573536e+001,-2.5912019742953021e+001,1.5882545583375487e+001,-2.6751000626799566e+001,2.3690622179462708e+000,2.2769111635686041e+000,2.7502562826451293e+000,5.0271674462137330e+000,2.1220073530072847e+000,1.5234417237997318e-002,0.0000000000000000e+000,2.7368963340948198e+001,4.9999999999983572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108296739e+002,4.1777934139294820e+002,2.3725019874970315e+002,2.8858799512108317e+002,4.3726128245790198e+002
1.0870000000000002e+004,1.4518419365306453e+001,-2.8659737807322074e+001,9.1000000000008740e+001,1.4167053075823435e+002,9.0756136745170394e+001,5.1351491443825523e+001,9.0377884667258101e+001,1.7261324853069084e+001,1.6321422146573529e+001,-2.5912019742953049e+001,1.5882545583375460e+001,-2.6751000626799623e+001,2.3690622179462482e+000,2.2769111635685380e+000,2.7502562826451746e+000,5.0271674462137126e+000,2.1220073530072963e+000,1.5234417237997308e-002,0.0000000000000000e+000,2.7368963340948710e+001,4.9999999999983913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108296648e+002,4.1777934139295155e+002,2.3725019874970340e+002,2.8858799512108487e+002,4.3726128245789857e+002
1.0880000000000002e+004,1.4518419365306402e+001,-2.8659737807322159e+001,9.1000000000008470e+001,1.4167053075823480e+002,9.0756136745170096e+001,5.1351491443825466e+001,9.0377884667257803e+001,1.7261324853067492e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375434e+001,-2.6751000626799680e+001,2.3690622179462304e+000,2.2769111635685348e+000,2.7502562826451569e+000,5.0271674462136922e+000,2.1220073530073038e+000,1.5234417237997270e-002,0.0000000000000000e+000,2.7368963340949051e+001,4.9999999999984311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108296717e+002,4.1777934139295206e+002,2.3725019874970462e+002,2.8858799512108652e+002,4.3726128245790329e+002
1.0890000000000002e+004,1.4518419365306338e+001,-2.8659737807322927e+001,9.1000000000008470e+001,1.4167053075823401e+002,9.0756136745170082e+001,5.1351491443826092e+001,9.0377884667257803e+001,1.7261324853070334e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375409e+001,-2.6751000626799737e+001,2.3690622192076516e+000,2.2769111647808717e+000,2.7502562841095202e+000,5.0271674488903919e+000,2.1220073530072843e+000,1.5234417246109055e-002,0.0000000000000000e+000,2.7368963340949335e+001,4.9999999999984766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108296592e+002,4.1777934139295326e+002,2.3725019874970911e+002,2.8858799512108658e+002,4.3726128245790233e+002
1.0900000000000002e+004,1.4518419365306311e+001,-2.8659737807319772e+001,9.1000000000008185e+001,1.4167053075823469e+002,9.0756136745169826e+001,5.1351491443826660e+001,9.0377884667257504e+001,1.7261324853071528e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375400e+001,-2.6751000626799737e+001,2.3690622166847204e+000,2.2769111623561260e+000,2.7502562811807323e+000,5.0271674435368583e+000,2.1220073530073456e+000,1.5234417229885484e-002,0.0000000000000000e+000,2.7368963340949733e+001,4.9999999999985107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108296751e+002,4.1777934139295468e+002,2.3725019874970795e+002,2.8858799512108908e+002,4.3726128245790414e+002
1.0910000000000002e+004,1.4518419365306267e+001,-2.8659737807320084e+001,9.1000000000008058e+001,1.4167053075823458e+002,9.0756136745169670e+001,5.1351491443826603e+001,9.0377884667257320e+001,1.7261324853071812e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375386e+001,-2.6751000626799765e+001,2.3690622192075836e+000,2.2769111647808082e+000,2.7502562841095375e+000,5.0271674488903457e+000,2.1220073530073260e+000,1.5234417246108984e-002,0.0000000000000000e+000,2.7368963340949961e+001,4.9999999999985619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108296751e+002,4.1777934139295832e+002,2.3725019874971218e+002,2.8858799512108942e+002,4.3726128245790403e+002
1.0920000000000002e+004,1.4518419365306237e+001,-2.8659737807320738e+001,9.1000000000007873e+001,1.4167053075823497e+002,9.0756136745169499e+001,5.1351491443826319e+001,9.0377884667257149e+001,1.7261324853071528e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375377e+001,-2.6751000626799794e+001,2.3690622166847151e+000,2.2769111623560843e+000,2.7502562811807141e+000,5.0271674435367988e+000,2.1220073530073251e+000,1.5234417229885427e-002,0.0000000000000000e+000,2.7368963340950245e+001,4.9999999999986073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296842e+002,4.1777934139295775e+002,2.3725019874971153e+002,2.8858799512108965e+002,4.3726128245790500e+002
1.0930000000000002e+004,1.4518419365306181e+001,-2.8659737807322585e+001,9.1000000000007716e+001,1.4167053075823662e+002,9.0756136745169357e+001,5.1351491443827740e+001,9.0377884667257007e+001,1.7261324853073063e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375368e+001,-2.6751000626799794e+001,2.3690622166847137e+000,2.2769111623560585e+000,2.7502562811807314e+000,5.0271674435367899e+000,2.1220073530073229e+000,1.5234417229885392e-002,0.0000000000000000e+000,2.7368963340950643e+001,4.9999999999986358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108296955e+002,4.1777934139296025e+002,2.3725019874971250e+002,2.8858799512109215e+002,4.3726128245790301e+002
1.0940000000000002e+004,1.4518419365306167e+001,-2.8659737807321022e+001,9.1000000000007446e+001,1.4167053075823679e+002,9.0756136745169059e+001,5.1351491443828138e+001,9.0377884667256680e+001,1.7261324853075166e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375359e+001,-2.6751000626799822e+001,2.3690622166846875e+000,2.2769111623560141e+000,2.7502562811807119e+000,5.0271674435367260e+000,2.1220073530073194e+000,1.5234417229885340e-002,0.0000000000000000e+000,2.7368963340950870e+001,4.9999999999986699e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297024e+002,4.1777934139296332e+002,2.3725019874971622e+002,2.8858799512109317e+002,4.3726128245790181e+002
1.0950000000000002e+004,1.4518419365306100e+001,-2.8659737807321306e+001,9.1000000000007176e+001,1.4167053075823600e+002,9.0756136745168803e+001,5.1351491443827854e+001,9.0377884667256410e+001,1.7261324853075735e+001,1.6321422146573465e+001,-2.5912019742953163e+001,1.5882545583375331e+001,-2.6751000626799879e+001,2.3690622179461056e+000,2.2769111635683754e+000,2.7502562826451009e+000,5.0271674462134763e+000,2.1220073530073242e+000,1.5234417237997096e-002,0.0000000000000000e+000,2.7368963340951268e+001,4.9999999999986983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108296978e+002,4.1777934139296343e+002,2.3725019874971761e+002,2.8858799512109397e+002,4.3726128245790375e+002
1.0960000000000002e+004,1.4518419365306071e+001,-2.8659737807321619e+001,9.1000000000006864e+001,1.4167053075823645e+002,9.0756136745168462e+001,5.1351491443827911e+001,9.0377884667256069e+001,1.7261324853076815e+001,1.6321422146573457e+001,-2.5912019742953163e+001,1.5882545583375316e+001,-2.6751000626799907e+001,2.3690622192075255e+000,2.2769111647807287e+000,2.7502562841095113e+000,5.0271674488902400e+000,2.1220073530073336e+000,1.5234417246108795e-002,0.0000000000000000e+000,2.7368963340951666e+001,4.9999999999987438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297058e+002,4.1777934139296474e+002,2.3725019874971809e+002,2.8858799512109533e+002,4.3726128245790363e+002
1.0970000000000002e+004,1.4518419365306004e+001,-2.8659737807322045e+001,9.1000000000006992e+001,1.4167053075823611e+002,9.0756136745168575e+001,5.1351491443828422e+001,9.0377884667256197e+001,1.7261324853076644e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375281e+001,-2.6751000626799964e+001,2.3690622179460821e+000,2.2769111635683243e+000,2.7502562826450943e+000,5.0271674462134186e+000,2.1220073530073211e+000,1.5234417237997086e-002,0.0000000000000000e+000,2.7368963340951836e+001,4.9999999999987722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108296955e+002,4.1777934139296644e+002,2.3725019874972094e+002,2.8858799512109522e+002,4.3726128245790403e+002
1.0980000000000002e+004,1.4518419365306004e+001,-2.8659737807321761e+001,9.1000000000006651e+001,1.4167053075823804e+002,9.0756136745168234e+001,5.1351491443828706e+001,9.0377884667255827e+001,1.7261324853075280e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375292e+001,-2.6751000626799964e+001,2.3690622179460816e+000,2.2769111635683092e+000,2.7502562826451147e+000,5.0271674462134239e+000,2.1220073530073238e+000,1.5234417237996971e-002,0.0000000000000000e+000,2.7368963340952291e+001,4.9999999999988177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297240e+002,4.1777934139296917e+002,2.3725019874972097e+002,2.8858799512109584e+002,4.3726128245790267e+002
1.0990000000000002e+004,1.4518419365305935e+001,-2.8659737807325058e+001,9.1000000000006622e+001,1.4167053075823685e+002,9.0756136745168206e+001,5.1351491443829104e+001,9.0377884667255799e+001,1.7261324853076019e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375261e+001,-2.6751000626800021e+001,2.3690622179460861e+000,2.2769111635682817e+000,2.7502562826451085e+000,5.0271674462133902e+000,2.1220073530073056e+000,1.5234417237997032e-002,0.0000000000000000e+000,2.7368963340952519e+001,4.9999999999988461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108297035e+002,4.1777934139296951e+002,2.3725019874972241e+002,2.8858799512109647e+002,4.3726128245790454e+002
1.1000000000000002e+004,1.4518419365305913e+001,-2.8659737807321960e+001,9.1000000000006693e+001,1.4167053075823770e+002,9.0756136745168320e+001,5.1351491443830184e+001,9.0377884667255884e+001,1.7261324853076019e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375261e+001,-2.6751000626800021e+001,2.3690622154231877e+000,2.2769111611435404e+000,2.7502562797163281e+000,5.0271674408598681e+000,2.1220073530073420e+000,1.5234417221773473e-002,0.0000000000000000e+000,2.7368963340952575e+001,4.9999999999988859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297251e+002,4.1777934139297133e+002,2.3725019874972131e+002,2.8858799512109744e+002,4.3726128245790261e+002
