#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1010000000000002e+004,1.4518419365305871e+001,-2.8659737807323580e+001,9.1000000000006352e+001,1.4167053075823628e+002,9.0756136745167922e+001,5.1351491443829389e+001,9.0377884667255501e+001,1.7261324853079145e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375251e+001,-2.6751000626800050e+001,2.3690622179460497e+000,2.2769111635682298e+000,2.7502562826451098e+000,5.0271674462133396e+000,2.1220073530073167e+000,1.5234417237997025e-002,0.0000000000000000e+000,2.7368963340952860e+001,4.9999999999989143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108297001e+002,4.1777934139297253e+002,2.3725019874972526e+002,2.8858799512109840e+002,4.3726128245790278e+002
1.1020000000000002e+004,1.4518419365305855e+001,-2.8659737807321875e+001,9.1000000000006210e+001,1.4167053075823782e+002,9.0756136745167794e+001,5.1351491443829730e+001,9.0377884667255344e+001,1.7261324853079373e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375242e+001,-2.6751000626800050e+001,2.3690622179460150e+000,2.2769111635682506e+000,2.7502562826450951e+000,5.0271674462133458e+000,2.1220073530073504e+000,1.5234417237996968e-002,0.0000000000000000e+000,2.7368963340953144e+001,4.9999999999989257e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297217e+002,4.1777934139297275e+002,2.3725019874972577e+002,2.8858799512109937e+002,4.3726128245790358e+002
1.1030000000000002e+004,1.4518419365305821e+001,-2.8659737807322387e+001,9.1000000000006096e+001,1.4167053075823787e+002,9.0756136745167680e+001,5.1351491443829730e+001,9.0377884667255231e+001,1.7261324853079998e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375235e+001,-2.6751000626800078e+001,2.3690622179460128e+000,2.2769111635682320e+000,2.7502562826450774e+000,5.0271674462133094e+000,2.1220073530073371e+000,1.5234417237996924e-002,0.0000000000000000e+000,2.7368963340953542e+001,4.9999999999989484e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297285e+002,4.1777934139297423e+002,2.3725019874972790e+002,2.8858799512110073e+002,4.3726128245790437e+002
1.1040000000000002e+004,1.4518419365305794e+001,-2.8659737807321818e+001,9.1000000000005613e+001,1.4167053075823731e+002,9.0756136745167197e+001,5.1351491443830525e+001,9.0377884667254747e+001,1.7261324853077440e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375228e+001,-2.6751000626800078e+001,2.3690622166845343e+000,2.2769111623558009e+000,2.7502562811807132e+000,5.0271674435365146e+000,2.1220073530073673e+000,1.5234417229885141e-002,0.0000000000000000e+000,2.7368963340953826e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297228e+002,4.1777934139297741e+002,2.3725019874972787e+002,2.8858799512110119e+002,4.3726128245790323e+002
1.1050000000000002e+004,1.4518419365305748e+001,-2.8659737807322557e+001,9.1000000000005613e+001,1.4167053075823776e+002,9.0756136745167183e+001,5.1351491443830810e+001,9.0377884667254719e+001,1.7261324853079429e+001,1.6321422146573411e+001,-2.5912019742953248e+001,1.5882545583375203e+001,-2.6751000626800135e+001,2.3690622179459737e+000,2.2769111635681636e+000,2.7502562826450814e+000,5.0271674462132445e+000,2.1220073530073447e+000,1.5234417237996897e-002,0.0000000000000000e+000,2.7368963340953712e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108297228e+002,4.1777934139297787e+002,2.3725019874973097e+002,2.8858799512110261e+002,4.3726128245790460e+002
1.1060000000000002e+004,1.4518419365305741e+001,-2.8659737807321847e+001,9.1000000000005315e+001,1.4167053075823759e+002,9.0756136745166856e+001,5.1351491443831037e+001,9.0377884667254378e+001,1.7261324853079998e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375206e+001,-2.6751000626800135e+001,2.3690622179459710e+000,2.2769111635681463e+000,2.7502562826451125e+000,5.0271674462132587e+000,2.1220073530073531e+000,1.5234417237996867e-002,0.0000000000000000e+000,2.7368963340954110e+001,4.9999999999990280e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108297240e+002,4.1777934139297884e+002,2.3725019874972952e+002,2.8858799512110403e+002,4.3726128245790301e+002
1.1070000000000002e+004,1.4518419365305704e+001,-2.8659737807321392e+001,9.1000000000005471e+001,1.4167053075824032e+002,9.0756136745167026e+001,5.1351491443831435e+001,9.0377884667254563e+001,1.7261324853078975e+001,1.6321422146573397e+001,-2.5912019742953277e+001,1.5882545583375187e+001,-2.6751000626800163e+001,2.3690622166845254e+000,2.2769111623557965e+000,2.7502562811806790e+000,5.0271674435364755e+000,2.1220073530073589e+000,1.5234417229885054e-002,0.0000000000000000e+000,2.7368963340954224e+001,4.9999999999990678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429400e+002,5.6723771108297547e+002,4.1777934139298003e+002,2.3725019874973171e+002,2.8858799512110386e+002,4.3726128245790511e+002
1.1080000000000002e+004,1.4518419365305638e+001,-2.8659737807322273e+001,9.1000000000005073e+001,1.4167053075823753e+002,9.0756136745166614e+001,5.1351491443831151e+001,9.0377884667254122e+001,1.7261324853079316e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375164e+001,-2.6751000626800192e+001,2.3690622179459599e+000,2.2769111635681178e+000,2.7502562826450845e+000,5.0271674462132019e+000,2.1220073530073389e+000,1.5234417237996839e-002,0.0000000000000000e+000,2.7368963340954394e+001,4.9999999999990735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108297262e+002,4.1777934139298065e+002,2.3725019874973287e+002,2.8858799512110454e+002,4.3726128245790409e+002
1.1090000000000002e+004,1.4518419365305643e+001,-2.8659737807321733e+001,9.1000000000004846e+001,1.4167053075823918e+002,9.0756136745166415e+001,5.1351491443830923e+001,9.0377884667253895e+001,1.7261324853079827e+001,1.6321422146573401e+001,-2.5912019742953277e+001,1.5882545583375173e+001,-2.6751000626800192e+001,2.3690622179459120e+000,2.2769111635681090e+000,2.7502562826450938e+000,5.0271674462132028e+000,2.1220073530073824e+000,1.5234417237996768e-002,0.0000000000000000e+000,2.7368963340954735e+001,4.9999999999991019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108297444e+002,4.1777934139298236e+002,2.3725019874973310e+002,2.8858799512110642e+002,4.3726128245790517e+002
1.1100000000000002e+004,1.4518419365305620e+001,-2.8659737807320454e+001,9.1000000000004846e+001,1.4167053075824015e+002,9.0756136745166415e+001,5.1351491443831151e+001,9.0377884667253909e+001,1.7261324853082783e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375164e+001,-2.6751000626800192e+001,2.3690622166844753e+000,2.2769111623557388e+000,2.7502562811806412e+000,5.0271674435363796e+000,2.1220073530073633e+000,1.5234417229884986e-002,0.0000000000000000e+000,2.7368963340954792e+001,4.9999999999991189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108297558e+002,4.1777934139298327e+002,2.3725019874973663e+002,2.8858799512110721e+002,4.3726128245790494e+002
1.1110000000000002e+004,1.4518419365305592e+001,-2.8659737807321790e+001,9.1000000000004704e+001,1.4167053075823964e+002,9.0756136745166245e+001,5.1351491443832003e+001,9.0377884667253724e+001,1.7261324853082726e+001,1.6321422146573390e+001,-2.5912019742953305e+001,1.5882545583375149e+001,-2.6751000626800220e+001,2.3690622166844930e+000,2.2769111623557041e+000,2.7502562811806648e+000,5.0271674435363689e+000,2.1220073530073429e+000,1.5234417229884974e-002,0.0000000000000000e+000,2.7368963340955133e+001,4.9999999999991758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297558e+002,4.1777934139298543e+002,2.3725019874973708e+002,2.8858799512110846e+002,4.3726128245790528e+002
1.1120000000000002e+004,1.4518419365305576e+001,-2.8659737807321108e+001,9.1000000000004604e+001,1.4167053075823992e+002,9.0756136745166131e+001,5.1351491443832003e+001,9.0377884667253610e+001,1.7261324853082215e+001,1.6321422146573390e+001,-2.5912019742953305e+001,1.5882545583375146e+001,-2.6751000626800248e+001,2.3690622192073514e+000,2.2769111647804401e+000,2.7502562841094651e+000,5.0271674488899052e+000,2.1220073530073478e+000,1.5234417246108462e-002,0.0000000000000000e+000,2.7368963340955133e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108297649e+002,4.1777934139298634e+002,2.3725019874973879e+002,2.8858799512110892e+002,4.3726128245790778e+002
1.1130000000000002e+004,1.4518419365305562e+001,-2.8659737807322671e+001,9.1000000000004420e+001,1.4167053075824037e+002,9.0756136745165932e+001,5.1351491443832060e+001,9.0377884667253412e+001,1.7261324853080339e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375137e+001,-2.6751000626800248e+001,2.3690622179459031e+000,2.2769111635680765e+000,2.7502562826450752e+000,5.0271674462131521e+000,2.1220073530073686e+000,1.5234417237996678e-002,0.0000000000000000e+000,2.7368963340955474e+001,4.9999999999991985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297683e+002,4.1777934139298600e+002,2.3725019874973691e+002,2.8858799512110909e+002,4.3726128245790630e+002
1.1140000000000002e+004,1.4518419365305506e+001,-2.8659737807321847e+001,9.1000000000004107e+001,1.4167053075823947e+002,9.0756136745165648e+001,5.1351491443832231e+001,9.0377884667253127e+001,1.7261324853083522e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375121e+001,-2.6751000626800277e+001,2.3690622179458871e+000,2.2769111635680477e+000,2.7502562826450720e+000,5.0271674462131202e+000,2.1220073530073695e+000,1.5234417237996681e-002,0.0000000000000000e+000,2.7368963340955759e+001,4.9999999999992212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297581e+002,4.1777934139298691e+002,2.3725019874973805e+002,2.8858799512111085e+002,4.3726128245790642e+002
1.1150000000000002e+004,1.4518419365305492e+001,-2.8659737807321449e+001,9.1000000000004178e+001,1.4167053075824145e+002,9.0756136745165705e+001,5.1351491443832799e+001,9.0377884667253184e+001,1.7261324853081305e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375107e+001,-2.6751000626800305e+001,2.3690622179459049e+000,2.2769111635680308e+000,2.7502562826450681e+000,5.0271674462130989e+000,2.1220073530073447e+000,1.5234417237996638e-002,0.0000000000000000e+000,2.7368963340955872e+001,4.9999999999992383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108297797e+002,4.1777934139298975e+002,2.3725019874974066e+002,2.8858799512111250e+002,4.3726128245790829e+002
1.1160000000000002e+004,1.4518419365305483e+001,-2.8659737807322529e+001,9.1000000000004107e+001,1.4167053075824168e+002,9.0756136745165620e+001,5.1351491443832913e+001,9.0377884667253070e+001,1.7261324853080168e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375107e+001,-2.6751000626800305e+001,2.3690622179458960e+000,2.2769111635680472e+000,2.7502562826450561e+000,5.0271674462131033e+000,2.1220073530073544e+000,1.5234417237996616e-002,0.0000000000000000e+000,2.7368963340955929e+001,4.9999999999992610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108297831e+002,4.1777934139298878e+002,2.3725019874974021e+002,2.8858799512110892e+002,4.3726128245790562e+002
1.1170000000000002e+004,1.4518419365305450e+001,-2.8659737807322898e+001,9.1000000000003979e+001,1.4167053075824140e+002,9.0756136745165506e+001,5.1351491443833311e+001,9.0377884667252943e+001,1.7261324853082328e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375096e+001,-2.6751000626800334e+001,2.3690622192073190e+000,2.2769111647803797e+000,2.7502562841094726e+000,5.0271674488898519e+000,2.1220073530073544e+000,1.5234417246108375e-002,0.0000000000000000e+000,2.7368963340956043e+001,4.9999999999992895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297797e+002,4.1777934139299094e+002,2.3725019874974186e+002,2.8858799512111415e+002,4.3726128245790835e+002
1.1180000000000002e+004,1.4518419365305409e+001,-2.8659737807321733e+001,9.1000000000003865e+001,1.4167053075823878e+002,9.0756136745165364e+001,5.1351491443832856e+001,9.0377884667252829e+001,1.7261324853084261e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375077e+001,-2.6751000626800362e+001,2.3690622179458214e+000,2.2769111635679686e+000,2.7502562826450383e+000,5.0271674462130065e+000,2.1220073530073806e+000,1.5234417237996681e-002,0.0000000000000000e+000,2.7368963340956213e+001,4.9999999999992895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108297478e+002,4.1777934139299106e+002,2.3725019874974441e+002,2.8858799512111256e+002,4.3726128245790721e+002
1.1190000000000002e+004,1.4518419365305412e+001,-2.8659737807320454e+001,9.1000000000003823e+001,1.4167053075824185e+002,9.0756136745165364e+001,5.1351491443833027e+001,9.0377884667252772e+001,1.7261324853084830e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375078e+001,-2.6751000626800362e+001,2.3690622166843962e+000,2.2769111623556433e+000,2.7502562811806097e+000,5.0271674435362534e+000,2.1220073530073806e+000,1.5234417229884823e-002,0.0000000000000000e+000,2.7368963340956498e+001,4.9999999999993236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429497e+002,5.6723771108297842e+002,4.1777934139299077e+002,2.3725019874974424e+002,2.8858799512111267e+002,4.3726128245790682e+002
1.1200000000000002e+004,1.4518419365305352e+001,-2.8659737807323609e+001,9.1000000000003695e+001,1.4167053075823952e+002,9.0756136745165222e+001,5.1351491443833197e+001,9.0377884667252644e+001,1.7261324853085114e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375055e+001,-2.6751000626800419e+001,2.3690622166844153e+000,2.2769111623555838e+000,2.7502562811806381e+000,5.0271674435362215e+000,2.1220073530073500e+000,1.5234417229884912e-002,0.0000000000000000e+000,2.7368963340956498e+001,4.9999999999993292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108297535e+002,4.1777934139299248e+002,2.3725019874974515e+002,2.8858799512111409e+002,4.3726128245790710e+002
1.1210000000000002e+004,1.4518419365305327e+001,-2.8659737807323722e+001,9.1000000000003567e+001,1.4167053075823924e+002,9.0756136745165065e+001,5.1351491443833368e+001,9.0377884667252516e+001,1.7261324853086592e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375046e+001,-2.6751000626800419e+001,2.3690622179458427e+000,2.2769111635679447e+000,2.7502562826450112e+000,5.0271674462129559e+000,2.1220073530073402e+000,1.5234417237996664e-002,0.0000000000000000e+000,2.7368963340956668e+001,4.9999999999993349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108297490e+002,4.1777934139299259e+002,2.3725019874974754e+002,2.8858799512111437e+002,4.3726128245790784e+002
1.1220000000000002e+004,1.4518419365305345e+001,-2.8659737807322301e+001,9.1000000000003340e+001,1.4167053075824094e+002,9.0756136745164824e+001,5.1351491443833595e+001,9.0377884667252275e+001,1.7261324853085057e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375054e+001,-2.6751000626800419e+001,2.3690622179458316e+000,2.2769111635679495e+000,2.7502562826450734e+000,5.0271674462130225e+000,2.1220073530073780e+000,1.5234417237996564e-002,0.0000000000000000e+000,2.7368963340956896e+001,4.9999999999993690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297797e+002,4.1777934139299435e+002,2.3725019874974402e+002,2.8858799512111568e+002,4.3726128245790562e+002
1.1230000000000002e+004,1.4518419365305318e+001,-2.8659737807321562e+001,9.1000000000003169e+001,1.4167053075824145e+002,9.0756136745164667e+001,5.1351491443833879e+001,9.0377884667252090e+001,1.7261324853083352e+001,1.6321422146573330e+001,-2.5912019742953419e+001,1.5882545583375045e+001,-2.6751000626800419e+001,2.3690622192072857e+000,2.2769111647803060e+000,2.7502562841094638e+000,5.0271674488897702e+000,2.1220073530073500e+000,1.5234417246108295e-002,0.0000000000000000e+000,2.7368963340957123e+001,4.9999999999993690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108297854e+002,4.1777934139299555e+002,2.3725019874974612e+002,2.8858799512111472e+002,4.3726128245790613e+002
1.1240000000000002e+004,1.4518419365305293e+001,-2.8659737807322983e+001,9.1000000000003354e+001,1.4167053075824185e+002,9.0756136745164866e+001,5.1351491443834107e+001,9.0377884667252289e+001,1.7261324853086478e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375030e+001,-2.6751000626800447e+001,2.3690622166844038e+000,2.2769111623555602e+000,2.7502562811806124e+000,5.0271674435361726e+000,2.1220073530073398e+000,1.5234417229884801e-002,0.0000000000000000e+000,2.7368963340957237e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297854e+002,4.1777934139299612e+002,2.3725019874974916e+002,2.8858799512111534e+002,4.3726128245790733e+002
1.1250000000000002e+004,1.4518419365305293e+001,-2.8659737807322756e+001,9.1000000000002984e+001,1.4167053075824168e+002,9.0756136745164511e+001,5.1351491443833766e+001,9.0377884667251905e+001,1.7261324853085796e+001,1.6321422146573333e+001,-2.5912019742953419e+001,1.5882545583375039e+001,-2.6751000626800447e+001,2.3690622166843869e+000,2.2769111623555554e+000,2.7502562811806204e+000,5.0271674435361753e+000,2.1220073530073562e+000,1.5234417229884748e-002,0.0000000000000000e+000,2.7368963340957293e+001,4.9999999999993975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297888e+002,4.1777934139299629e+002,2.3725019874974819e+002,2.8858799512111671e+002,4.3726128245790676e+002
1.1260000000000002e+004,1.4518419365305260e+001,-2.8659737807323239e+001,9.1000000000002899e+001,1.4167053075824151e+002,9.0756136745164383e+001,5.1351491443834163e+001,9.0377884667251791e+001,1.7261324853086933e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375022e+001,-2.6751000626800476e+001,2.3690622179458170e+000,2.2769111635679060e+000,2.7502562826450281e+000,5.0271674462129337e+000,2.1220073530073535e+000,1.5234417237996522e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297842e+002,4.1777934139299725e+002,2.3725019874974939e+002,2.8858799512111625e+002,4.3726128245790636e+002
1.1270000000000002e+004,1.4518419365305222e+001,-2.8659737807324120e+001,9.1000000000002728e+001,1.4167053075823964e+002,9.0756136745164184e+001,5.1351491443834391e+001,9.0377884667251578e+001,1.7261324853085966e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375011e+001,-2.6751000626800504e+001,2.3690622192072386e+000,2.2769111647802394e+000,2.7502562841094531e+000,5.0271674488896920e+000,2.1220073530073589e+000,1.5234417246108306e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108297672e+002,4.1777934139299822e+002,2.3725019874974961e+002,2.8858799512111761e+002,4.3726128245790682e+002
1.1280000000000002e+004,1.4518419365305224e+001,-2.8659737807322955e+001,9.1000000000002956e+001,1.4167053075824299e+002,9.0756136745164440e+001,5.1351491443834618e+001,9.0377884667251820e+001,1.7261324853085227e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375011e+001,-2.6751000626800504e+001,2.3690622192072555e+000,2.2769111647802678e+000,2.7502562841094740e+000,5.0271674488897418e+000,2.1220073530073651e+000,1.5234417246108231e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298024e+002,4.1777934139299913e+002,2.3725019874974825e+002,2.8858799512111761e+002,4.3726128245790557e+002
1.1290000000000002e+004,1.4518419365305217e+001,-2.8659737807322728e+001,9.1000000000002984e+001,1.4167053075824140e+002,9.0756136745164497e+001,5.1351491443834334e+001,9.0377884667251877e+001,1.7261324853086592e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375011e+001,-2.6751000626800504e+001,2.3690622166843416e+000,2.2769111623555243e+000,2.7502562811806182e+000,5.0271674435361424e+000,2.1220073530073829e+000,1.5234417229884743e-002,0.0000000000000000e+000,2.7368963340957805e+001,4.9999999999994657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297854e+002,4.1777934139299794e+002,2.3725019874974993e+002,2.8858799512111852e+002,4.3726128245790721e+002
1.1300000000000002e+004,1.4518419365305194e+001,-2.8659737807324376e+001,9.1000000000002771e+001,1.4167053075824310e+002,9.0756136745164241e+001,5.1351491443834789e+001,9.0377884667251621e+001,1.7261324853084830e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375002e+001,-2.6751000626800504e+001,2.3690622179458050e+000,2.2769111635678883e+000,2.7502562826451022e+000,5.0271674462129905e+000,2.1220073530073886e+000,1.5234417237996454e-002,0.0000000000000000e+000,2.7368963340958032e+001,4.9999999999994827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298013e+002,4.1777934139299947e+002,2.3725019874974595e+002,2.8858799512111796e+002,4.3726128245790568e+002
1.1310000000000002e+004,1.4518419365305164e+001,-2.8659737807323665e+001,9.1000000000002728e+001,1.4167053075824128e+002,9.0756136745164213e+001,5.1351491443834391e+001,9.0377884667251621e+001,1.7261324853088865e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374988e+001,-2.6751000626800533e+001,2.3690622166843145e+000,2.2769111623555029e+000,2.7502562811806159e+000,5.0271674435361184e+000,2.1220073530073971e+000,1.5234417229884762e-002,0.0000000000000000e+000,2.7368963340957862e+001,4.9999999999994770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297797e+002,4.1777934139299896e+002,2.3725019874975132e+002,2.8858799512111943e+002,4.3726128245790625e+002
1.1320000000000002e+004,1.4518419365305169e+001,-2.8659737807322671e+001,9.1000000000002672e+001,1.4167053075824111e+002,9.0756136745164184e+001,5.1351491443835016e+001,9.0377884667251550e+001,1.7261324853089548e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622179457597e+000,2.2769111635678496e+000,2.7502562826450081e+000,5.0271674462128573e+000,2.1220073530073726e+000,1.5234417237996492e-002,0.0000000000000000e+000,2.7368963340958146e+001,4.9999999999995168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297831e+002,4.1777934139300055e+002,2.3725019874975365e+002,2.8858799512111995e+002,4.3726128245790932e+002
1.1330000000000002e+004,1.4518419365305132e+001,-2.8659737807322557e+001,9.1000000000002800e+001,1.4167053075824123e+002,9.0756136745164270e+001,5.1351491443834846e+001,9.0377884667251678e+001,1.7261324853087558e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622179457446e+000,2.2769111635678470e+000,2.7502562826450170e+000,5.0271674462128644e+000,2.1220073530073895e+000,1.5234417237996505e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297831e+002,4.1777934139300083e+002,2.3725019874975351e+002,2.8858799512112034e+002,4.3726128245790881e+002
1.1340000000000002e+004,1.4518419365305139e+001,-2.8659737807321818e+001,9.1000000000002558e+001,1.4167053075824145e+002,9.0756136745164028e+001,5.1351491443834618e+001,9.0377884667251379e+001,1.7261324853087160e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622192071920e+000,2.2769111647802203e+000,2.7502562841094034e+000,5.0271674488896236e+000,2.1220073530073718e+000,1.5234417246108229e-002,0.0000000000000000e+000,2.7368963340958260e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297888e+002,4.1777934139300089e+002,2.3725019874975465e+002,2.8858799512111955e+002,4.3726128245790682e+002
1.1350000000000002e+004,1.4518419365305112e+001,-2.8659737807323410e+001,9.1000000000002601e+001,1.4167053075824128e+002,9.0756136745164085e+001,5.1351491443835528e+001,9.0377884667251450e+001,1.7261324853088922e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622179457606e+000,2.2769111635678310e+000,2.7502562826450032e+000,5.0271674462128342e+000,2.1220073530073624e+000,1.5234417237996472e-002,0.0000000000000000e+000,2.7368963340958430e+001,4.9999999999995396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297888e+002,4.1777934139300214e+002,2.3725019874975533e+002,2.8858799512111949e+002,4.3726128245790693e+002
1.1360000000000002e+004,1.4518419365305119e+001,-2.8659737807322983e+001,9.1000000000002444e+001,1.4167053075824310e+002,9.0756136745163943e+001,5.1351491443835812e+001,9.0377884667251308e+001,1.7261324853088809e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622179457628e+000,2.2769111635678394e+000,2.7502562826449997e+000,5.0271674462128395e+000,2.1220073530073624e+000,1.5234417237996430e-002,0.0000000000000000e+000,2.7368963340958430e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298058e+002,4.1777934139300288e+002,2.3725019874975581e+002,2.8858799512111977e+002,4.3726128245790636e+002
1.1370000000000002e+004,1.4518419365305105e+001,-2.8659737807323381e+001,9.1000000000002558e+001,1.4167053075824356e+002,9.0756136745164042e+001,5.1351491443835300e+001,9.0377884667251422e+001,1.7261324853086421e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622179457774e+000,2.2769111635678461e+000,2.7502562826450583e+000,5.0271674462129043e+000,2.1220073530073766e+000,1.5234417237996435e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298081e+002,4.1777934139300271e+002,2.3725019874975186e+002,2.8858799512111813e+002,4.3726128245790471e+002
1.1380000000000002e+004,1.4518419365305098e+001,-2.8659737807323182e+001,9.1000000000002061e+001,1.4167053075824151e+002,9.0756136745163488e+001,5.1351491443835414e+001,9.0377884667250882e+001,1.7261324853092276e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622192071569e+000,2.2769111647801727e+000,2.7502562841093914e+000,5.0271674488895641e+000,2.1220073530073784e+000,1.5234417246108172e-002,0.0000000000000000e+000,2.7368963340958828e+001,4.9999999999995794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108297899e+002,4.1777934139300356e+002,2.3725019874975740e+002,2.8858799512112074e+002,4.3726128245790659e+002
1.1390000000000002e+004,1.4518419365305082e+001,-2.8659737807322642e+001,9.1000000000001890e+001,1.4167053075824202e+002,9.0756136745163360e+001,5.1351491443835641e+001,9.0377884667250669e+001,1.7261324853088354e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622179457246e+000,2.2769111635677954e+000,2.7502562826450312e+000,5.0271674462128271e+000,2.1220073530073913e+000,1.5234417237996395e-002,0.0000000000000000e+000,2.7368963340958885e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108297979e+002,4.1777934139300464e+002,2.3725019874975507e+002,2.8858799512112034e+002,4.3726128245790647e+002
1.1400000000000002e+004,1.4518419365305084e+001,-2.8659737807323921e+001,9.1000000000002316e+001,1.4167053075824390e+002,9.0756136745163786e+001,5.1351491443835471e+001,9.0377884667251138e+001,1.7261324853089718e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374963e+001,-2.6751000626800590e+001,2.3690622179457859e+000,2.2769111635678447e+000,2.7502562826449939e+000,5.0271674462128386e+000,2.1220073530073416e+000,1.5234417237996380e-002,0.0000000000000000e+000,2.7368963340958715e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108298240e+002,4.1777934139300385e+002,2.3725019874975655e+002,2.8858799512112171e+002,4.3726128245790602e+002
1.1410000000000002e+004,1.4518419365305045e+001,-2.8659737807322131e+001,9.1000000000001876e+001,1.4167053075824180e+002,9.0756136745163317e+001,5.1351491443835300e+001,9.0377884667250669e+001,1.7261324853088411e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374942e+001,-2.6751000626800618e+001,2.3690622166842812e+000,2.2769111623554239e+000,2.7502562811806208e+000,5.0271674435360447e+000,2.1220073530073957e+000,1.5234417229884639e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297956e+002,4.1777934139300453e+002,2.3725019874975510e+002,2.8858799512112222e+002,4.3726128245790881e+002
1.1420000000000002e+004,1.4518419365305043e+001,-2.8659737807324234e+001,9.1000000000001933e+001,1.4167053075824123e+002,9.0756136745163403e+001,5.1351491443835812e+001,9.0377884667250726e+001,1.7261324853087672e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374943e+001,-2.6751000626800618e+001,2.3690622179457281e+000,2.2769111635677728e+000,2.7502562826450307e+000,5.0271674462128040e+000,2.1220073530073784e+000,1.5234417237996407e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108297899e+002,4.1777934139300544e+002,2.3725019874975607e+002,2.8858799512112051e+002,4.3726128245790591e+002
1.1430000000000002e+004,1.4518419365305027e+001,-2.8659737807323381e+001,9.1000000000001847e+001,1.4167053075824157e+002,9.0756136745163303e+001,5.1351491443835812e+001,9.0377884667250669e+001,1.7261324853089604e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374929e+001,-2.6751000626800646e+001,2.3690622192071435e+000,2.2769111647801377e+000,2.7502562841094353e+000,5.0271674488895730e+000,2.1220073530073940e+000,1.5234417246108158e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297922e+002,4.1777934139300595e+002,2.3725019874975675e+002,2.8858799512112165e+002,4.3726128245790733e+002
1.1440000000000002e+004,1.4518419365304998e+001,-2.8659737807323665e+001,9.1000000000001904e+001,1.4167053075824185e+002,9.0756136745163360e+001,5.1351491443835982e+001,9.0377884667250711e+001,1.7261324853088695e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374927e+001,-2.6751000626800675e+001,2.3690622179457077e+000,2.2769111635677564e+000,2.7502562826450023e+000,5.0271674462127587e+000,2.1220073530073780e+000,1.5234417237996418e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108297910e+002,4.1777934139300675e+002,2.3725019874975936e+002,2.8858799512112222e+002,4.3726128245790846e+002
1.1450000000000002e+004,1.4518419365305038e+001,-2.8659737807322216e+001,9.1000000000001776e+001,1.4167053075824418e+002,9.0756136745163246e+001,5.1351491443835585e+001,9.0377884667250584e+001,1.7261324853089604e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374947e+001,-2.6751000626800618e+001,2.3690622179457130e+000,2.2769111635678034e+000,2.7502562826449841e+000,5.0271674462127880e+000,2.1220073530073855e+000,1.5234417237996300e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429451e+002,5.6723771108298308e+002,4.1777934139300646e+002,2.3725019874975885e+002,2.8858799512112262e+002,4.3726128245790642e+002
1.1460000000000002e+004,1.4518419365304991e+001,-2.8659737807323694e+001,9.1000000000001648e+001,1.4167053075824191e+002,9.0756136745163118e+001,5.1351491443836153e+001,9.0377884667250470e+001,1.7261324853089775e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374926e+001,-2.6751000626800675e+001,2.3690622166842581e+000,2.2769111623553790e+000,2.7502562811805942e+000,5.0271674435359728e+000,2.1220073530073860e+000,1.5234417229884618e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297956e+002,4.1777934139300726e+002,2.3725019874975933e+002,2.8858799512112415e+002,4.3726128245790943e+002
1.1470000000000002e+004,1.4518419365304997e+001,-2.8659737807323467e+001,9.1000000000001606e+001,1.4167053075824333e+002,9.0756136745163062e+001,5.1351491443835812e+001,9.0377884667250413e+001,1.7261324853088354e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374929e+001,-2.6751000626800646e+001,2.3690622179457095e+000,2.2769111635677954e+000,2.7502562826449877e+000,5.0271674462127827e+000,2.1220073530073864e+000,1.5234417237996338e-002,0.0000000000000000e+000,2.7368963340959567e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298172e+002,4.1777934139300601e+002,2.3725019874975862e+002,2.8858799512112404e+002,4.3726128245790920e+002
1.1480000000000002e+004,1.4518419365304975e+001,-2.8659737807323950e+001,9.1000000000001776e+001,1.4167053075824333e+002,9.0756136745163246e+001,5.1351491443836494e+001,9.0377884667250541e+001,1.7261324853090287e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179457170e+000,2.2769111635677515e+000,2.7502562826450325e+000,5.0271674462127844e+000,2.1220073530073802e+000,1.5234417237996340e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298160e+002,4.1777934139300879e+002,2.3725019874975848e+002,2.8858799512112427e+002,4.3726128245790983e+002
1.1490000000000002e+004,1.4518419365304979e+001,-2.8659737807322983e+001,9.1000000000001634e+001,1.4167053075824202e+002,9.0756136745163076e+001,5.1351491443836039e+001,9.0377884667250427e+001,1.7261324853090571e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622192071062e+000,2.2769111647801079e+000,2.7502562841094167e+000,5.0271674488895250e+000,2.1220073530074068e+000,1.5234417246108111e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298013e+002,4.1777934139300834e+002,2.3725019874975982e+002,2.8858799512112444e+002,4.3726128245791028e+002
1.1500000000000002e+004,1.4518419365304963e+001,-2.8659737807323864e+001,9.1000000000001847e+001,1.4167053075824361e+002,9.0756136745163303e+001,5.1351491443835926e+001,9.0377884667250612e+001,1.7261324853088126e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622192071515e+000,2.2769111647801554e+000,2.7502562841093967e+000,5.0271674488895517e+000,2.1220073530073775e+000,1.5234417246108092e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298195e+002,4.1777934139300686e+002,2.3725019874975942e+002,2.8858799512112398e+002,4.3726128245790716e+002
1.1510000000000002e+004,1.4518419365304959e+001,-2.8659737807322358e+001,9.1000000000001592e+001,1.4167053075824276e+002,9.0756136745163047e+001,5.1351491443836778e+001,9.0377884667250370e+001,1.7261324853091764e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374917e+001,-2.6751000626800675e+001,2.3690622179456517e+000,2.2769111635677142e+000,2.7502562826450059e+000,5.0271674462127205e+000,2.1220073530074117e+000,1.5234417237996338e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999997044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298070e+002,4.1777934139301033e+002,2.3725019874976175e+002,2.8858799512112432e+002,4.3726128245790846e+002
1.1520000000000002e+004,1.4518419365304963e+001,-2.8659737807323268e+001,9.1000000000001890e+001,1.4167053075824441e+002,9.0756136745163360e+001,5.1351491443836608e+001,9.0377884667250683e+001,1.7261324853090628e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374917e+001,-2.6751000626800675e+001,2.3690622166842625e+000,2.2769111623553915e+000,2.7502562811805582e+000,5.0271674435359497e+000,2.1220073530073722e+000,1.5234417229884551e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298286e+002,4.1777934139300908e+002,2.3725019874976272e+002,2.8858799512112523e+002,4.3726128245790869e+002
1.1530000000000002e+004,1.4518419365304926e+001,-2.8659737807324149e+001,9.1000000000001478e+001,1.4167053075824214e+002,9.0756136745162948e+001,5.1351491443836608e+001,9.0377884667250257e+001,1.7261324853091310e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374911e+001,-2.6751000626800675e+001,2.3690622179456815e+000,2.2769111635677208e+000,2.7502562826450316e+000,5.0271674462127525e+000,2.1220073530073984e+000,1.5234417237996338e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298047e+002,4.1777934139300964e+002,2.3725019874975939e+002,2.8858799512112506e+002,4.3726128245790909e+002
1.1540000000000002e+004,1.4518419365304917e+001,-2.8659737807323808e+001,9.1000000000001393e+001,1.4167053075824435e+002,9.0756136745162820e+001,5.1351491443836323e+001,9.0377884667250129e+001,1.7261324853093186e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622192071444e+000,2.2769111647801199e+000,2.7502562841093963e+000,5.0271674488895162e+000,2.1220073530073691e+000,1.5234417246108058e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298240e+002,4.1777934139300930e+002,2.3725019874976147e+002,2.8858799512112512e+002,4.3726128245790852e+002
1.1550000000000002e+004,1.4518419365304924e+001,-2.8659737807324774e+001,9.1000000000001535e+001,1.4167053075824424e+002,9.0756136745162991e+001,5.1351491443836949e+001,9.0377884667250299e+001,1.7261324853089718e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622179457366e+000,2.2769111635677355e+000,2.7502562826450037e+000,5.0271674462127391e+000,2.1220073530073438e+000,1.5234417237996291e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108298297e+002,4.1777934139301072e+002,2.3725019874976175e+002,2.8858799512112608e+002,4.3726128245791011e+002
1.1560000000000002e+004,1.4518419365304917e+001,-2.8659737807323182e+001,9.1000000000001336e+001,1.4167053075824276e+002,9.0756136745162777e+001,5.1351491443836949e+001,9.0377884667250086e+001,1.7261324853089832e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622192071049e+000,2.2769111647800822e+000,2.7502562841094562e+000,5.0271674488895384e+000,2.1220073530074139e+000,1.5234417246108059e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298126e+002,4.1777934139301067e+002,2.3725019874975894e+002,2.8858799512112580e+002,4.3726128245790846e+002
1.1570000000000002e+004,1.4518419365304910e+001,-2.8659737807322443e+001,9.1000000000001478e+001,1.4167053075824356e+002,9.0756136745162948e+001,5.1351491443836608e+001,9.0377884667250243e+001,1.7261324853091367e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622154228045e+000,2.2769111611430057e+000,2.7502562797161620e+000,5.0271674408591682e+000,2.1220073530073900e+000,1.5234417221772783e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298195e+002,4.1777934139300908e+002,2.3725019874976178e+002,2.8858799512112563e+002,4.3726128245790807e+002
1.1580000000000002e+004,1.4518419365304915e+001,-2.8659737807321363e+001,9.1000000000001180e+001,1.4167053075824276e+002,9.0756136745162593e+001,5.1351491443836721e+001,9.0377884667249930e+001,1.7261324853088468e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456380e+000,2.2769111635677031e+000,2.7502562826450183e+000,5.0271674462127214e+000,2.1220073530074246e+000,1.5234417237996300e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298092e+002,4.1777934139301090e+002,2.3725019874976104e+002,2.8858799512112631e+002,4.3726128245790795e+002
1.1590000000000002e+004,1.4518419365304906e+001,-2.8659737807321733e+001,9.1000000000001435e+001,1.4167053075824487e+002,9.0756136745162891e+001,5.1351491443837006e+001,9.0377884667250228e+001,1.7261324853090116e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622166842501e+000,2.2769111623553870e+000,2.7502562811805786e+000,5.0271674435359657e+000,2.1220073530073900e+000,1.5234417229884514e-002,0.0000000000000000e+000,2.7368963340959965e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298399e+002,4.1777934139301016e+002,2.3725019874976201e+002,2.8858799512112643e+002,4.3726128245790869e+002
1.1600000000000002e+004,1.4518419365304887e+001,-2.8659737807322017e+001,9.1000000000001407e+001,1.4167053075824509e+002,9.0756136745162877e+001,5.1351491443836949e+001,9.0377884667250186e+001,1.7261324853091480e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622166842359e+000,2.2769111623553648e+000,2.7502562811805618e+000,5.0271674435359266e+000,2.1220073530073864e+000,1.5234417229884511e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108298331e+002,4.1777934139301090e+002,2.3725019874976383e+002,2.8858799512112597e+002,4.3726128245790852e+002
1.1610000000000002e+004,1.4518419365304895e+001,-2.8659737807322898e+001,9.1000000000001137e+001,1.4167053075824475e+002,9.0756136745162593e+001,5.1351491443836835e+001,9.0377884667249887e+001,1.7261324853089775e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374904e+001,-2.6751000626800703e+001,2.3690622166842230e+000,2.2769111623553444e+000,2.7502562811806004e+000,5.0271674435359444e+000,2.1220073530074055e+000,1.5234417229884492e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298331e+002,4.1777934139301203e+002,2.3725019874976221e+002,2.8858799512112751e+002,4.3726128245790818e+002
1.1620000000000002e+004,1.4518419365304887e+001,-2.8659737807323012e+001,9.1000000000001251e+001,1.4167053075824566e+002,9.0756136745162692e+001,5.1351491443837403e+001,9.0377884667250001e+001,1.7261324853094209e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622192071076e+000,2.2769111647800746e+000,2.7502562841094167e+000,5.0271674488894913e+000,2.1220073530073917e+000,1.5234417246108002e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298411e+002,4.1777934139301345e+002,2.3725019874976363e+002,2.8858799512112523e+002,4.3726128245790835e+002
1.1630000000000002e+004,1.4518419365304899e+001,-2.8659737807322387e+001,9.1000000000001236e+001,1.4167053075824612e+002,9.0756136745162706e+001,5.1351491443837062e+001,9.0377884667250001e+001,1.7261324853089150e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622179456997e+000,2.2769111635677430e+000,2.7502562826450085e+000,5.0271674462127516e+000,2.1220073530073820e+000,1.5234417237996208e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298513e+002,4.1777934139301158e+002,2.3725019874976130e+002,2.8858799512112677e+002,4.3726128245790625e+002
1.1640000000000002e+004,1.4518419365304872e+001,-2.8659737807324348e+001,9.1000000000001037e+001,1.4167053075824469e+002,9.0756136745162465e+001,5.1351491443837176e+001,9.0377884667249759e+001,1.7261324853091253e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622179456966e+000,2.2769111635677097e+000,2.7502562826450472e+000,5.0271674462127569e+000,2.1220073530073869e+000,1.5234417237996211e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298422e+002,4.1777934139301288e+002,2.3725019874976010e+002,2.8858799512112699e+002,4.3726128245790721e+002
