#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365304851e+001,-2.8659737807322358e+001,9.1000000000000867e+001,1.4167053075824373e+002,9.0756136745162294e+001,5.1351491443836949e+001,9.0377884667249603e+001,1.7261324853089945e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456566e+000,2.2769111635677057e+000,2.7502562826449903e+000,5.0271674462126956e+000,2.1220073530073971e+000,1.5234417237996253e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298286e+002,4.1777934139301220e+002,2.3725019874976363e+002,2.8858799512112671e+002,4.3726128245790909e+002
1.1660000000000002e+004,1.4518419365304831e+001,-2.8659737807324802e+001,9.1000000000001052e+001,1.4167053075824271e+002,9.0756136745162465e+001,5.1351491443837460e+001,9.0377884667249759e+001,1.7261324853090002e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456495e+000,2.2769111635676818e+000,2.7502562826450099e+000,5.0271674462126921e+000,2.1220073530074020e+000,1.5234417237996303e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298081e+002,4.1777934139301220e+002,2.3725019874976294e+002,2.8858799512112870e+002,4.3726128245790977e+002
1.1670000000000002e+004,1.4518419365304844e+001,-2.8659737807324774e+001,9.1000000000001123e+001,1.4167053075824452e+002,9.0756136745162578e+001,5.1351491443837403e+001,9.0377884667249873e+001,1.7261324853089832e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622166842501e+000,2.2769111623553209e+000,2.7502562811805968e+000,5.0271674435359177e+000,2.1220073530073700e+000,1.5234417229884497e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298286e+002,4.1777934139301317e+002,2.3725019874976363e+002,2.8858799512112762e+002,4.3726128245790869e+002
1.1680000000000002e+004,1.4518419365304849e+001,-2.8659737807323978e+001,9.1000000000000824e+001,1.4167053075824384e+002,9.0756136745162266e+001,5.1351491443837403e+001,9.0377884667249532e+001,1.7261324853091367e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456589e+000,2.2769111635676822e+000,2.7502562826450307e+000,5.0271674462127134e+000,2.1220073530074024e+000,1.5234417237996229e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298308e+002,4.1777934139301374e+002,2.3725019874976223e+002,2.8858799512112870e+002,4.3726128245790994e+002
1.1690000000000002e+004,1.4518419365304824e+001,-2.8659737807323921e+001,9.1000000000001094e+001,1.4167053075824509e+002,9.0756136745162522e+001,5.1351491443837688e+001,9.0377884667249830e+001,1.7261324853094322e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374862e+001,-2.6751000626800788e+001,2.3690622179456993e+000,2.2769111635676924e+000,2.7502562826449863e+000,5.0271674462126787e+000,2.1220073530073518e+000,1.5234417237996217e-002,0.0000000000000000e+000,2.7368963340960647e+001,4.9999999999997954e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108298422e+002,4.1777934139301408e+002,2.3725019874976536e+002,2.8858799512112842e+002,4.3726128245790966e+002
1.1700000000000002e+004,1.4518419365304824e+001,-2.8659737807323410e+001,9.1000000000001165e+001,1.4167053075824487e+002,9.0756136745162593e+001,5.1351491443837801e+001,9.0377884667249887e+001,1.7261324853092731e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374872e+001,-2.6751000626800760e+001,2.3690622179456544e+000,2.2769111635676822e+000,2.7502562826450072e+000,5.0271674462126894e+000,2.1220073530073962e+000,1.5234417237996248e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298331e+002,4.1777934139301414e+002,2.3725019874976439e+002,2.8858799512112876e+002,4.3726128245790852e+002
1.1710000000000002e+004,1.4518419365304844e+001,-2.8659737807323154e+001,9.1000000000001108e+001,1.4167053075824543e+002,9.0756136745162522e+001,5.1351491443837062e+001,9.0377884667249830e+001,1.7261324853091764e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374881e+001,-2.6751000626800760e+001,2.3690622179456819e+000,2.2769111635677013e+000,2.7502562826449628e+000,5.0271674462126636e+000,2.1220073530073607e+000,1.5234417237996206e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298456e+002,4.1777934139301374e+002,2.3725019874976644e+002,2.8858799512112830e+002,4.3726128245790943e+002
1.1720000000000002e+004,1.4518419365304817e+001,-2.8659737807325115e+001,9.1000000000001009e+001,1.4167053075824663e+002,9.0756136745162422e+001,5.1351491443837119e+001,9.0377884667249717e+001,1.7261324853092844e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622192071458e+000,2.2769111647800773e+000,2.7502562841093812e+000,5.0271674488894584e+000,2.1220073530073433e+000,1.5234417246107945e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108298558e+002,4.1777934139301419e+002,2.3725019874976601e+002,2.8858799512112807e+002,4.3726128245790858e+002
1.1730000000000002e+004,1.4518419365304844e+001,-2.8659737807322699e+001,9.1000000000001052e+001,1.4167053075824566e+002,9.0756136745162479e+001,5.1351491443837233e+001,9.0377884667249745e+001,1.7261324853091423e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374879e+001,-2.6751000626800760e+001,2.3690622192071182e+000,2.2769111647800622e+000,2.7502562841094464e+000,5.0271674488895091e+000,2.1220073530073895e+000,1.5234417246107960e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298479e+002,4.1777934139301453e+002,2.3725019874976226e+002,2.8858799512112893e+002,4.3726128245790778e+002
1.1740000000000002e+004,1.4518419365304801e+001,-2.8659737807323694e+001,9.1000000000000853e+001,1.4167053075824418e+002,9.0756136745162280e+001,5.1351491443837858e+001,9.0377884667249546e+001,1.7261324853092958e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374856e+001,-2.6751000626800788e+001,2.3690622192070774e+000,2.2769111647800311e+000,2.7502562841094118e+000,5.0271674488894433e+000,2.1220073530073984e+000,1.5234417246107990e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298286e+002,4.1777934139301493e+002,2.3725019874976527e+002,2.8858799512112961e+002,4.3726128245790920e+002
1.1750000000000002e+004,1.4518419365304805e+001,-2.8659737807322529e+001,9.1000000000001108e+001,1.4167053075824526e+002,9.0756136745162536e+001,5.1351491443837403e+001,9.0377884667249830e+001,1.7261324853094209e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374858e+001,-2.6751000626800788e+001,2.3690622179456420e+000,2.2769111635676862e+000,2.7502562826449855e+000,5.0271674462126716e+000,2.1220073530073997e+000,1.5234417237996217e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298376e+002,4.1777934139301402e+002,2.3725019874976536e+002,2.8858799512113023e+002,4.3726128245790920e+002
1.1760000000000002e+004,1.4518419365304805e+001,-2.8659737807323722e+001,9.1000000000000952e+001,1.4167053075824685e+002,9.0756136745162394e+001,5.1351491443837745e+001,9.0377884667249646e+001,1.7261324853096198e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456864e+000,2.2769111635676995e+000,2.7502562826449530e+000,5.0271674462126530e+000,2.1220073530073522e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298615e+002,4.1777934139301505e+002,2.3725019874976792e+002,2.8858799512112853e+002,4.3726128245790773e+002
1.1770000000000002e+004,1.4518419365304807e+001,-2.8659737807324120e+001,9.1000000000000711e+001,1.4167053075824549e+002,9.0756136745162166e+001,5.1351491443837688e+001,9.0377884667249418e+001,1.7261324853093981e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622166842319e+000,2.2769111623553142e+000,2.7502562811805693e+000,5.0271674435358840e+000,2.1220073530073718e+000,1.5234417229884429e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298467e+002,4.1777934139301476e+002,2.3725019874976624e+002,2.8858799512112938e+002,4.3726128245790949e+002
1.1780000000000002e+004,1.4518419365304828e+001,-2.8659737807320937e+001,9.1000000000000810e+001,1.4167053075824612e+002,9.0756136745162237e+001,5.1351491443837858e+001,9.0377884667249532e+001,1.7261324853090741e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456149e+000,2.2769111635676844e+000,2.7502562826449823e+000,5.0271674462126672e+000,2.1220073530074224e+000,1.5234417237996168e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429554e+002,5.6723771108298513e+002,4.1777934139301505e+002,2.3725019874976601e+002,2.8858799512112745e+002,4.3726128245790869e+002
1.1790000000000002e+004,1.4518419365304794e+001,-2.8659737807324490e+001,9.1000000000000597e+001,1.4167053075824424e+002,9.0756136745162053e+001,5.1351491443837801e+001,9.0377884667249305e+001,1.7261324853093697e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622166842079e+000,2.2769111623552813e+000,2.7502562811805769e+000,5.0271674435358582e+000,2.1220073530073824e+000,1.5234417229884435e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298365e+002,4.1777934139301595e+002,2.3725019874976698e+002,2.8858799512112887e+002,4.3726128245790892e+002
1.1800000000000002e+004,1.4518419365304794e+001,-2.8659737807324490e+001,9.1000000000000810e+001,1.4167053075824487e+002,9.0756136745162237e+001,5.1351491443837517e+001,9.0377884667249518e+001,1.7261324853092049e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622166842106e+000,2.2769111623552956e+000,2.7502562811805955e+000,5.0271674435358911e+000,2.1220073530073940e+000,1.5234417229884447e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298365e+002,4.1777934139301516e+002,2.3725019874976510e+002,2.8858799512113075e+002,4.3726128245790977e+002
1.1810000000000002e+004,1.4518419365304764e+001,-2.8659737807322415e+001,9.1000000000000995e+001,1.4167053075824657e+002,9.0756136745162422e+001,5.1351491443838313e+001,9.0377884667249717e+001,1.7261324853093470e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374842e+001,-2.6751000626800817e+001,2.3690622179456682e+000,2.2769111635676915e+000,2.7502562826449939e+000,5.0271674462126850e+000,2.1220073530073820e+000,1.5234417237996171e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298615e+002,4.1777934139301561e+002,2.3725019874976584e+002,2.8858799512113012e+002,4.3726128245790920e+002
1.1820000000000002e+004,1.4518419365304752e+001,-2.8659737807323552e+001,9.1000000000000753e+001,1.4167053075824361e+002,9.0756136745162181e+001,5.1351491443838256e+001,9.0377884667249461e+001,1.7261324853090912e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622179456140e+000,2.2769111635676382e+000,2.7502562826450214e+000,5.0271674462126601e+000,2.1220073530074202e+000,1.5234417237996243e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298263e+002,4.1777934139301630e+002,2.3725019874976556e+002,2.8858799512112955e+002,4.3726128245791057e+002
1.1830000000000002e+004,1.4518419365304782e+001,-2.8659737807323808e+001,9.1000000000000711e+001,1.4167053075824458e+002,9.0756136745162124e+001,5.1351491443837688e+001,9.0377884667249404e+001,1.7261324853092731e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622192070703e+000,2.2769111647800320e+000,2.7502562841094207e+000,5.0271674488894522e+000,2.1220073530074086e+000,1.5234417246107938e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298399e+002,4.1777934139301550e+002,2.3725019874976465e+002,2.8858799512113080e+002,4.3726128245790943e+002
1.1840000000000002e+004,1.4518419365304752e+001,-2.8659737807323921e+001,9.1000000000001052e+001,1.4167053075824589e+002,9.0756136745162479e+001,5.1351491443837574e+001,9.0377884667249759e+001,1.7261324853093356e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374844e+001,-2.6751000626800817e+001,2.3690622179456686e+000,2.2769111635676675e+000,2.7502562826449877e+000,5.0271674462126548e+000,2.1220073530073691e+000,1.5234417237996208e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298456e+002,4.1777934139301595e+002,2.3725019874976704e+002,2.8858799512113075e+002,4.3726128245791023e+002
1.1850000000000002e+004,1.4518419365304759e+001,-2.8659737807323921e+001,9.1000000000000696e+001,1.4167053075824464e+002,9.0756136745162124e+001,5.1351491443837801e+001,9.0377884667249404e+001,1.7261324853094834e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374844e+001,-2.6751000626800817e+001,2.3690622179456176e+000,2.2769111635676418e+000,2.7502562826449757e+000,5.0271674462126175e+000,2.1220073530073988e+000,1.5234417237996196e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298388e+002,4.1777934139301686e+002,2.3725019874976860e+002,2.8858799512113046e+002,4.3726128245790909e+002
1.1860000000000002e+004,1.4518419365304752e+001,-2.8659737807323182e+001,9.1000000000000455e+001,1.4167053075824532e+002,9.0756136745161882e+001,5.1351491443837915e+001,9.0377884667249162e+001,1.7261324853090855e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456389e+000,2.2769111635676520e+000,2.7502562826449806e+000,5.0271674462126326e+000,2.1220073530073860e+000,1.5234417237996171e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298445e+002,4.1777934139301652e+002,2.3725019874976763e+002,2.8858799512112967e+002,4.3726128245790972e+002
1.1870000000000002e+004,1.4518419365304746e+001,-2.8659737807325200e+001,9.1000000000000753e+001,1.4167053075824521e+002,9.0756136745162181e+001,5.1351491443838029e+001,9.0377884667249461e+001,1.7261324853094209e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622179456491e+000,2.2769111635676449e+000,2.7502562826449832e+000,5.0271674462126281e+000,2.1220073530073753e+000,1.5234417237996194e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298399e+002,4.1777934139301675e+002,2.3725019874976795e+002,2.8858799512113052e+002,4.3726128245791006e+002
1.1880000000000002e+004,1.4518419365304728e+001,-2.8659737807324319e+001,9.1000000000000455e+001,1.4167053075824464e+002,9.0756136745161911e+001,5.1351491443838142e+001,9.0377884667249162e+001,1.7261324853093299e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456233e+000,2.2769111635676156e+000,2.7502562826450268e+000,5.0271674462126423e+000,2.1220073530074042e+000,1.5234417237996189e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298354e+002,4.1777934139301817e+002,2.3725019874976647e+002,2.8858799512113092e+002,4.3726128245790795e+002
1.1890000000000002e+004,1.4518419365304727e+001,-2.8659737807324177e+001,9.1000000000000639e+001,1.4167053075824458e+002,9.0756136745162095e+001,5.1351491443838313e+001,9.0377884667249347e+001,1.7261324853092049e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622166841706e+000,2.2769111623552738e+000,2.7502562811805609e+000,5.0271674435358342e+000,2.1220073530074059e+000,1.5234417229884454e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298331e+002,4.1777934139301630e+002,2.3725019874976860e+002,2.8858799512113160e+002,4.3726128245790960e+002
1.1900000000000002e+004,1.4518419365304730e+001,-2.8659737807323438e+001,9.1000000000000639e+001,1.4167053075824441e+002,9.0756136745162095e+001,5.1351491443838199e+001,9.0377884667249347e+001,1.7261324853093925e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179456340e+000,2.2769111635676245e+000,2.7502562826450085e+000,5.0271674462126335e+000,2.1220073530073909e+000,1.5234417237996191e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298342e+002,4.1777934139301749e+002,2.3725019874976698e+002,2.8858799512113046e+002,4.3726128245790932e+002
1.1910000000000002e+004,1.4518419365304705e+001,-2.8659737807322642e+001,9.1000000000000753e+001,1.4167053075824566e+002,9.0756136745162181e+001,5.1351491443838256e+001,9.0377884667249461e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622166841835e+000,2.2769111623552676e+000,2.7502562811806084e+000,5.0271674435358760e+000,2.1220073530074117e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298433e+002,4.1777934139301743e+002,2.3725019874976627e+002,2.8858799512113080e+002,4.3726128245791023e+002
1.1920000000000002e+004,1.4518419365304714e+001,-2.8659737807324063e+001,9.1000000000000696e+001,1.4167053075824407e+002,9.0756136745162109e+001,5.1351491443838540e+001,9.0377884667249390e+001,1.7261324853093640e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455976e+000,2.2769111635676058e+000,2.7502562826450201e+000,5.0271674462126263e+000,2.1220073530074206e+000,1.5234417237996206e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298308e+002,4.1777934139301851e+002,2.3725019874976743e+002,2.8858799512113103e+002,4.3726128245790977e+002
1.1930000000000002e+004,1.4518419365304727e+001,-2.8659737807321392e+001,9.1000000000000711e+001,1.4167053075824595e+002,9.0756136745162166e+001,5.1351491443837915e+001,9.0377884667249447e+001,1.7261324853093640e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841599e+000,2.2769111623553031e+000,2.7502562811805289e+000,5.0271674435358324e+000,2.1220073530074148e+000,1.5234417229884412e-002,0.0000000000000000e+000,2.7368963340961216e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429514e+002,5.6723771108298502e+002,4.1777934139301567e+002,2.3725019874976959e+002,2.8858799512113217e+002,4.3726128245791153e+002
1.1940000000000002e+004,1.4518419365304709e+001,-2.8659737807323808e+001,9.1000000000000639e+001,1.4167053075824606e+002,9.0756136745162053e+001,5.1351491443838540e+001,9.0377884667249305e+001,1.7261324853093868e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456251e+000,2.2769111635676391e+000,2.7502562826450352e+000,5.0271674462126743e+000,2.1220073530074162e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298502e+002,4.1777934139301789e+002,2.3725019874976536e+002,2.8858799512113188e+002,4.3726128245790966e+002
1.1950000000000002e+004,1.4518419365304721e+001,-2.8659737807322301e+001,9.1000000000000753e+001,1.4167053075824748e+002,9.0756136745162166e+001,5.1351491443838484e+001,9.0377884667249447e+001,1.7261324853093925e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456353e+000,2.2769111635676591e+000,2.7502562826449535e+000,5.0271674462126121e+000,2.1220073530073806e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298706e+002,4.1777934139301829e+002,2.3725019874977073e+002,2.8858799512113234e+002,4.3726128245790960e+002
1.1960000000000002e+004,1.4518419365304721e+001,-2.8659737807321704e+001,9.1000000000000796e+001,1.4167053075824617e+002,9.0756136745162209e+001,5.1351491443838711e+001,9.0377884667249475e+001,1.7261324853091594e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456016e+000,2.2769111635676453e+000,2.7502562826449908e+000,5.0271674462126361e+000,2.1220073530074210e+000,1.5234417237996151e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429514e+002,5.6723771108298570e+002,4.1777934139301800e+002,2.3725019874976820e+002,2.8858799512113177e+002,4.3726128245791182e+002
1.1970000000000002e+004,1.4518419365304721e+001,-2.8659737807322756e+001,9.1000000000000639e+001,1.4167053075824708e+002,9.0756136745162095e+001,5.1351491443837460e+001,9.0377884667249347e+001,1.7261324853093015e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622166841795e+000,2.2769111623553004e+000,2.7502562811805635e+000,5.0271674435358644e+000,2.1220073530074108e+000,1.5234417229884370e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429514e+002,5.6723771108298683e+002,4.1777934139301726e+002,2.3725019874976840e+002,2.8858799512113080e+002,4.3726128245790801e+002
1.1980000000000002e+004,1.4518419365304679e+001,-2.8659737807325200e+001,9.1000000000000469e+001,1.4167053075824310e+002,9.0756136745161925e+001,5.1351491443838597e+001,9.0377884667249177e+001,1.7261324853093072e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841586e+000,2.2769111623552072e+000,2.7502562811806053e+000,5.0271674435358129e+000,2.1220073530074077e+000,1.5234417229884459e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298172e+002,4.1777934139301914e+002,2.3725019874976860e+002,2.8858799512113222e+002,4.3726128245791074e+002
1.1990000000000002e+004,1.4518419365304698e+001,-2.8659737807321960e+001,9.1000000000000696e+001,1.4167053075824646e+002,9.0756136745162124e+001,5.1351491443838427e+001,9.0377884667249404e+001,1.7261324853095402e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622154227428e+000,2.2769111611429076e+000,2.7502562797161629e+000,5.0271674408590705e+000,2.1220073530074037e+000,1.5234417221772623e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298638e+002,4.1777934139301840e+002,2.3725019874976914e+002,2.8858799512113148e+002,4.3726128245791000e+002
1.2000000000000002e+004,1.4518419365304689e+001,-2.8659737807325087e+001,9.1000000000000696e+001,1.4167053075824509e+002,9.0756136745162124e+001,5.1351491443838370e+001,9.0377884667249404e+001,1.7261324853091594e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166842012e+000,2.2769111623552529e+000,2.7502562811805880e+000,5.0271674435358413e+000,2.1220073530073815e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108298422e+002,4.1777934139301829e+002,2.3725019874976846e+002,2.8858799512113194e+002,4.3726128245790966e+002
1.2010000000000002e+004,1.4518419365304709e+001,-2.8659737807322557e+001,9.1000000000000526e+001,1.4167053075824680e+002,9.0756136745161967e+001,5.1351491443838199e+001,9.0377884667249219e+001,1.7261324853094493e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456038e+000,2.2769111635676564e+000,2.7502562826449641e+000,5.0271674462126210e+000,2.1220073530074126e+000,1.5234417237996132e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298649e+002,4.1777934139301789e+002,2.3725019874976959e+002,2.8858799512113200e+002,4.3726128245791006e+002
1.2020000000000002e+004,1.4518419365304693e+001,-2.8659737807323751e+001,9.1000000000000512e+001,1.4167053075824555e+002,9.0756136745161967e+001,5.1351491443838540e+001,9.0377884667249219e+001,1.7261324853093470e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622166841937e+000,2.2769111623552631e+000,2.7502562811805773e+000,5.0271674435358404e+000,2.1220073530073877e+000,1.5234417229884388e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298490e+002,4.1777934139301794e+002,2.3725019874976840e+002,2.8858799512113188e+002,4.3726128245790994e+002
1.2030000000000002e+004,1.4518419365304700e+001,-2.8659737807321903e+001,9.1000000000000384e+001,1.4167053075824663e+002,9.0756136745161811e+001,5.1351491443838199e+001,9.0377884667249063e+001,1.7261324853093754e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841515e+000,2.2769111623552658e+000,2.7502562811805422e+000,5.0271674435358076e+000,2.1220073530074117e+000,1.5234417229884360e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298570e+002,4.1777934139301829e+002,2.3725019874977070e+002,2.8858799512113228e+002,4.3726128245791165e+002
1.2040000000000002e+004,1.4518419365304677e+001,-2.8659737807324859e+001,9.1000000000000455e+001,1.4167053075824680e+002,9.0756136745161868e+001,5.1351491443837574e+001,9.0377884667249120e+001,1.7261324853094379e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070916e+000,2.2769111647800062e+000,2.7502562841094309e+000,5.0271674488894371e+000,2.1220073530073829e+000,1.5234417246107877e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298615e+002,4.1777934139301874e+002,2.3725019874976650e+002,2.8858799512113200e+002,4.3726128245790949e+002
1.2050000000000002e+004,1.4518419365304705e+001,-2.8659737807321648e+001,9.1000000000000469e+001,1.4167053075824606e+002,9.0756136745161882e+001,5.1351491443838427e+001,9.0377884667249148e+001,1.7261324853093583e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070201e+000,2.2769111647799964e+000,2.7502562841094331e+000,5.0271674488894291e+000,2.1220073530074437e+000,1.5234417246107891e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298536e+002,4.1777934139301874e+002,2.3725019874976653e+002,2.8858799512113217e+002,4.3726128245790909e+002
1.2060000000000002e+004,1.4518419365304670e+001,-2.8659737807325627e+001,9.1000000000000341e+001,1.4167053075824589e+002,9.0756136745161740e+001,5.1351491443838256e+001,9.0377884667249006e+001,1.7261324853094948e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456451e+000,2.2769111635676182e+000,2.7502562826449717e+000,5.0271674462125899e+000,2.1220073530073624e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298513e+002,4.1777934139301902e+002,2.3725019874977028e+002,2.8858799512113285e+002,4.3726128245791023e+002
1.2070000000000002e+004,1.4518419365304663e+001,-2.8659737807325712e+001,9.1000000000000441e+001,1.4167053075824521e+002,9.0756136745161868e+001,5.1351491443838938e+001,9.0377884667249148e+001,1.7261324853093583e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841968e+000,2.2769111623552312e+000,2.7502562811805906e+000,5.0271674435358218e+000,2.1220073530073771e+000,1.5234417229884407e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298422e+002,4.1777934139301954e+002,2.3725019874976934e+002,2.8858799512113245e+002,4.3726128245790977e+002
1.2080000000000002e+004,1.4518419365304668e+001,-2.8659737807325115e+001,9.1000000000000398e+001,1.4167053075824634e+002,9.0756136745161825e+001,5.1351491443838484e+001,9.0377884667249063e+001,1.7261324853095289e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166842084e+000,2.2769111623552596e+000,2.7502562811805347e+000,5.0271674435357943e+000,2.1220073530073553e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298581e+002,4.1777934139301880e+002,2.3725019874977170e+002,2.8858799512113137e+002,4.3726128245790835e+002
1.2090000000000002e+004,1.4518419365304712e+001,-2.8659737807323893e+001,9.1000000000000512e+001,1.4167053075824748e+002,9.0756136745161939e+001,5.1351491443838768e+001,9.0377884667249177e+001,1.7261324853095743e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622166841906e+000,2.2769111623552551e+000,2.7502562811805911e+000,5.0271674435358467e+000,2.1220073530073931e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298729e+002,4.1777934139302027e+002,2.3725019874976911e+002,2.8858799512113183e+002,4.3726128245790915e+002
1.2100000000000002e+004,1.4518419365304696e+001,-2.8659737807321818e+001,9.1000000000000114e+001,1.4167053075824600e+002,9.0756136745161555e+001,5.1351491443838711e+001,9.0377884667248807e+001,1.7261324853092390e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622166841391e+000,2.2769111623552281e+000,2.7502562811805942e+000,5.0271674435358218e+000,2.1220073530074290e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298547e+002,4.1777934139302033e+002,2.3725019874976908e+002,2.8858799512113245e+002,4.3726128245791062e+002
1.2110000000000002e+004,1.4518419365304704e+001,-2.8659737807322387e+001,9.1000000000000043e+001,1.4167053075824668e+002,9.0756136745161456e+001,5.1351491443838142e+001,9.0377884667248708e+001,1.7261324853094038e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456118e+000,2.2769111635676249e+000,2.7502562826449806e+000,5.0271674462126050e+000,2.1220073530073988e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298638e+002,4.1777934139301931e+002,2.3725019874976934e+002,2.8858799512113313e+002,4.3726128245791210e+002
1.2120000000000002e+004,1.4518419365304668e+001,-2.8659737807324262e+001,9.1000000000000014e+001,1.4167053075824543e+002,9.0756136745161442e+001,5.1351491443838199e+001,9.0377884667248679e+001,1.7261324853093527e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456282e+000,2.2769111635675894e+000,2.7502562826449894e+000,5.0271674462125784e+000,2.1220073530073726e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298467e+002,4.1777934139302022e+002,2.3725019874976999e+002,2.8858799512113518e+002,4.3726128245790983e+002
1.2130000000000002e+004,1.4518419365304663e+001,-2.8659737807325683e+001,9.0999999999999957e+001,1.4167053075824424e+002,9.0756136745161371e+001,5.1351491443838995e+001,9.0377884667248622e+001,1.7261324853094607e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456184e+000,2.2769111635675734e+000,2.7502562826449859e+000,5.0271674462125588e+000,2.1220073530073735e+000,1.5234417237996139e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298388e+002,4.1777934139302079e+002,2.3725019874977116e+002,2.8858799512113336e+002,4.3726128245791085e+002
1.2140000000000002e+004,1.4518419365304668e+001,-2.8659737807323864e+001,9.1000000000000199e+001,1.4167053075824515e+002,9.0756136745161612e+001,5.1351491443838313e+001,9.0377884667248864e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070614e+000,2.2769111647799751e+000,2.7502562841093980e+000,5.0271674488893732e+000,2.1220073530073833e+000,1.5234417246107888e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298479e+002,4.1777934139301954e+002,2.3725019874976957e+002,2.8858799512113211e+002,4.3726128245791017e+002
1.2150000000000002e+004,1.4518419365304698e+001,-2.8659737807321733e+001,9.1000000000000213e+001,1.4167053075824657e+002,9.0756136745161626e+001,5.1351491443838881e+001,9.0377884667248864e+001,1.7261324853091935e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622204684573e+000,2.2769111659923462e+000,2.7502562855738146e+000,5.0271674515661608e+000,2.1220073530074237e+000,1.5234417254219618e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298592e+002,4.1777934139302033e+002,2.3725019874976954e+002,2.8858799512113268e+002,4.3726128245790744e+002
1.2160000000000002e+004,1.4518419365304677e+001,-2.8659737807323836e+001,9.0999999999999858e+001,1.4167053075824572e+002,9.0756136745161271e+001,5.1351491443838881e+001,9.0377884667248509e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179455749e+000,2.2769111635675698e+000,2.7502562826449739e+000,5.0271674462125437e+000,2.1220073530074059e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298479e+002,4.1777934139302158e+002,2.3725019874977232e+002,2.8858799512113353e+002,4.3726128245791023e+002
1.2170000000000002e+004,1.4518419365304663e+001,-2.8659737807325541e+001,9.1000000000000199e+001,1.4167053075824475e+002,9.0756136745161626e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853093754e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841808e+000,2.2769111623552312e+000,2.7502562811805595e+000,5.0271674435357907e+000,2.1220073530073784e+000,1.5234417229884388e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298445e+002,4.1777934139301959e+002,2.3725019874977122e+002,2.8858799512113410e+002,4.3726128245791136e+002
1.2180000000000002e+004,1.4518419365304656e+001,-2.8659737807325740e+001,9.1000000000000412e+001,1.4167053075824515e+002,9.0756136745161825e+001,5.1351491443838938e+001,9.0377884667249106e+001,1.7261324853095175e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456318e+000,2.2769111635675903e+000,2.7502562826449997e+000,5.0271674462125899e+000,2.1220073530073744e+000,1.5234417237996149e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298456e+002,4.1777934139302045e+002,2.3725019874977005e+002,2.8858799512113262e+002,4.3726128245790989e+002
1.2190000000000002e+004,1.4518419365304677e+001,-2.8659737807321591e+001,9.0999999999999972e+001,1.4167053075824526e+002,9.0756136745161385e+001,5.1351491443838540e+001,9.0377884667248665e+001,1.7261324853094266e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841209e+000,2.2769111623552272e+000,2.7502562811805453e+000,5.0271674435357721e+000,2.1220073530074242e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298467e+002,4.1777934139301965e+002,2.3725019874977167e+002,2.8858799512113285e+002,4.3726128245791062e+002
1.2200000000000002e+004,1.4518419365304670e+001,-2.8659737807325541e+001,9.1000000000000270e+001,1.4167053075824612e+002,9.0756136745161669e+001,5.1351491443838597e+001,9.0377884667248935e+001,1.7261324853093868e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166842008e+000,2.2769111623552454e+000,2.7502562811805649e+000,5.0271674435358102e+000,2.1220073530073686e+000,1.5234417229884362e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298581e+002,4.1777934139301976e+002,2.3725019874977073e+002,2.8858799512113455e+002,4.3726128245791062e+002
1.2210000000000002e+004,1.4518419365304672e+001,-2.8659737807323665e+001,9.1000000000000171e+001,1.4167053075824646e+002,9.0756136745161584e+001,5.1351491443838711e+001,9.0377884667248864e+001,1.7261324853093925e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456269e+000,2.2769111635676138e+000,2.7502562826450050e+000,5.0271674462126192e+000,2.1220073530073913e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298558e+002,4.1777934139301959e+002,2.3725019874976843e+002,2.8858799512113245e+002,4.3726128245790943e+002
1.2220000000000002e+004,1.4518419365304677e+001,-2.8659737807323609e+001,9.1000000000000014e+001,1.4167053075824725e+002,9.0756136745161399e+001,5.1351491443838427e+001,9.0377884667248665e+001,1.7261324853095289e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070450e+000,2.2769111647799902e+000,2.7502562841094265e+000,5.0271674488894167e+000,2.1220073530074162e+000,1.5234417246107822e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298695e+002,4.1777934139302005e+002,2.3725019874976743e+002,2.8858799512113637e+002,4.3726128245791142e+002
1.2230000000000002e+004,1.4518419365304675e+001,-2.8659737807322358e+001,9.1000000000000043e+001,1.4167053075824515e+002,9.0756136745161484e+001,5.1351491443838711e+001,9.0377884667248736e+001,1.7261324853094663e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455549e+000,2.2769111635675849e+000,2.7502562826449664e+000,5.0271674462125517e+000,2.1220073530074273e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298445e+002,4.1777934139302033e+002,2.3725019874977167e+002,2.8858799512113222e+002,4.3726128245791006e+002
1.2240000000000002e+004,1.4518419365304682e+001,-2.8659737807323381e+001,9.1000000000000099e+001,1.4167053075824646e+002,9.0756136745161513e+001,5.1351491443838654e+001,9.0377884667248793e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456131e+000,2.2769111635675992e+000,2.7502562826449788e+000,5.0271674462125784e+000,2.1220073530073864e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298604e+002,4.1777934139302073e+002,2.3725019874977096e+002,2.8858799512113200e+002,4.3726128245790835e+002
1.2250000000000002e+004,1.4518419365304668e+001,-2.8659737807321790e+001,9.1000000000000256e+001,1.4167053075824651e+002,9.0756136745161683e+001,5.1351491443839279e+001,9.0377884667248935e+001,1.7261324853095516e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841520e+000,2.2769111623552170e+000,2.7502562811805658e+000,5.0271674435357827e+000,2.1220073530074006e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298581e+002,4.1777934139302147e+002,2.3725019874977215e+002,2.8858799512113376e+002,4.3726128245791091e+002
1.2260000000000002e+004,1.4518419365304670e+001,-2.8659737807323268e+001,9.1000000000000327e+001,1.4167053075824612e+002,9.0756136745161726e+001,5.1351491443838938e+001,9.0377884667248978e+001,1.7261324853095061e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455900e+000,2.2769111635675983e+000,2.7502562826449979e+000,5.0271674462125961e+000,2.1220073530074144e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298638e+002,4.1777934139302124e+002,2.3725019874977033e+002,2.8858799512113291e+002,4.3726128245791085e+002
1.2270000000000002e+004,1.4518419365304668e+001,-2.8659737807323182e+001,9.1000000000000213e+001,1.4167053075824504e+002,9.0756136745161641e+001,5.1351491443838597e+001,9.0377884667248878e+001,1.7261324853094379e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455612e+000,2.2769111635675867e+000,2.7502562826450383e+000,5.0271674462126246e+000,2.1220073530074526e+000,1.5234417237996137e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298456e+002,4.1777934139302056e+002,2.3725019874976746e+002,2.8858799512113433e+002,4.3726128245791102e+002
1.2280000000000002e+004,1.4518419365304659e+001,-2.8659737807324092e+001,9.1000000000000156e+001,1.4167053075824583e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248807e+001,1.7261324853093527e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456216e+000,2.2769111635676000e+000,2.7502562826449992e+000,5.0271674462125997e+000,2.1220073530073877e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298536e+002,4.1777934139302033e+002,2.3725019874976959e+002,2.8858799512113228e+002,4.3726128245790943e+002
