#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2290000000000002e+004,1.4518419365304686e+001,-2.8659737807322870e+001,9.1000000000000085e+001,1.4167053075824651e+002,9.0756136745161513e+001,5.1351491443838938e+001,9.0377884667248736e+001,1.7261324853092901e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456091e+000,2.2769111635676063e+000,2.7502562826449872e+000,5.0271674462125935e+000,2.1220073530073962e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298661e+002,4.1777934139302073e+002,2.3725019874977028e+002,2.8858799512113285e+002,4.3726128245790915e+002
1.2300000000000002e+004,1.4518419365304666e+001,-2.8659737807323722e+001,9.1000000000000213e+001,1.4167053075824589e+002,9.0756136745161626e+001,5.1351491443837972e+001,9.0377884667248907e+001,1.7261324853094948e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455860e+000,2.2769111635676120e+000,2.7502562826449712e+000,5.0271674462125837e+000,2.1220073530074131e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298536e+002,4.1777934139301959e+002,2.3725019874977076e+002,2.8858799512113228e+002,4.3726128245791074e+002
1.2310000000000002e+004,1.4518419365304648e+001,-2.8659737807324348e+001,9.1000000000000199e+001,1.4167053075824504e+002,9.0756136745161612e+001,5.1351491443838654e+001,9.0377884667248864e+001,1.7261324853094322e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841737e+000,2.2769111623552130e+000,2.7502562811805751e+000,5.0271674435357880e+000,2.1220073530073837e+000,1.5234417229884389e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298422e+002,4.1777934139302056e+002,2.3725019874977119e+002,2.8858799512113421e+002,4.3726128245791074e+002
1.2320000000000002e+004,1.4518419365304640e+001,-2.8659737807325058e+001,9.1000000000000341e+001,1.4167053075824498e+002,9.0756136745161768e+001,5.1351491443838654e+001,9.0377884667249006e+001,1.7261324853093072e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456131e+000,2.2769111635676063e+000,2.7502562826449872e+000,5.0271674462125935e+000,2.1220073530073926e+000,1.5234417237996149e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298456e+002,4.1777934139301942e+002,2.3725019874976982e+002,2.8858799512113359e+002,4.3726128245791142e+002
1.2330000000000002e+004,1.4518419365304666e+001,-2.8659737807323211e+001,9.1000000000000199e+001,1.4167053075824634e+002,9.0756136745161626e+001,5.1351491443839052e+001,9.0377884667248864e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622166841524e+000,2.2769111623552436e+000,2.7502562811806066e+000,5.0271674435358502e+000,2.1220073530074290e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298649e+002,4.1777934139302039e+002,2.3725019874976840e+002,2.8858799512113279e+002,4.3726128245790858e+002
1.2340000000000002e+004,1.4518419365304672e+001,-2.8659737807322159e+001,9.0999999999999986e+001,1.4167053075824515e+002,9.0756136745161399e+001,5.1351491443838654e+001,9.0377884667248665e+001,1.7261324853092844e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179455625e+000,2.2769111635675801e+000,2.7502562826449721e+000,5.0271674462125517e+000,2.1220073530074206e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298467e+002,4.1777934139302079e+002,2.3725019874977164e+002,2.8858799512113268e+002,4.3726128245790846e+002
1.2350000000000002e+004,1.4518419365304668e+001,-2.8659737807322415e+001,9.1000000000000270e+001,1.4167053075824657e+002,9.0756136745161683e+001,5.1351491443838654e+001,9.0377884667248935e+001,1.7261324853093640e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841586e+000,2.2769111623552400e+000,2.7502562811805955e+000,5.0271674435358360e+000,2.1220073530074175e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298638e+002,4.1777934139302045e+002,2.3725019874976911e+002,2.8858799512113330e+002,4.3726128245790960e+002
1.2360000000000002e+004,1.4518419365304656e+001,-2.8659737807323950e+001,9.1000000000000256e+001,1.4167053075824691e+002,9.0756136745161669e+001,5.1351491443838825e+001,9.0377884667248907e+001,1.7261324853094379e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070765e+000,2.2769111647799924e+000,2.7502562841093949e+000,5.0271674488893874e+000,2.1220073530073758e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298672e+002,4.1777934139301988e+002,2.3725019874976959e+002,2.8858799512113200e+002,4.3726128245790909e+002
1.2370000000000002e+004,1.4518419365304633e+001,-2.8659737807325826e+001,9.1000000000000270e+001,1.4167053075824543e+002,9.0756136745161683e+001,5.1351491443838199e+001,9.0377884667248935e+001,1.7261324853094152e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070645e+000,2.2769111647799787e+000,2.7502562841094131e+000,5.0271674488893918e+000,2.1220073530073882e+000,1.5234417246107877e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298490e+002,4.1777934139301931e+002,2.3725019874976823e+002,2.8858799512113325e+002,4.3726128245791085e+002
1.2380000000000002e+004,1.4518419365304656e+001,-2.8659737807322642e+001,9.1000000000000099e+001,1.4167053075824509e+002,9.0756136745161513e+001,5.1351491443838711e+001,9.0377884667248765e+001,1.7261324853093242e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179455767e+000,2.2769111635675716e+000,2.7502562826450361e+000,5.0271674462126077e+000,2.1220073530074313e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298490e+002,4.1777934139302164e+002,2.3725019874976840e+002,2.8858799512113427e+002,4.3726128245791148e+002
1.2390000000000002e+004,1.4518419365304647e+001,-2.8659737807323921e+001,9.1000000000000142e+001,1.4167053075824640e+002,9.0756136745161555e+001,5.1351491443838768e+001,9.0377884667248807e+001,1.7261324853094436e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456304e+000,2.2769111635675947e+000,2.7502562826450236e+000,5.0271674462126184e+000,2.1220073530073877e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298604e+002,4.1777934139302107e+002,2.3725019874976840e+002,2.8858799512113296e+002,4.3726128245790892e+002
1.2400000000000002e+004,1.4518419365304693e+001,-2.8659737807323324e+001,9.1000000000000114e+001,1.4167053075824828e+002,9.0756136745161527e+001,5.1351491443838711e+001,9.0377884667248793e+001,1.7261324853093129e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070530e+000,2.2769111647800044e+000,2.7502562841094282e+000,5.0271674488894327e+000,2.1220073530074157e+000,1.5234417246107784e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429446e+002,5.6723771108298843e+002,4.1777934139302022e+002,2.3725019874976704e+002,2.8858799512113404e+002,4.3726128245791176e+002
1.2410000000000002e+004,1.4518419365304672e+001,-2.8659737807321818e+001,9.0999999999999986e+001,1.4167053075824595e+002,9.0756136745161427e+001,5.1351491443838427e+001,9.0377884667248679e+001,1.7261324853095061e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455603e+000,2.2769111635675845e+000,2.7502562826449819e+000,5.0271674462125659e+000,2.1220073530074286e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298513e+002,4.1777934139302096e+002,2.3725019874977119e+002,2.8858799512113376e+002,4.3726128245790915e+002
1.2420000000000002e+004,1.4518419365304648e+001,-2.8659737807323609e+001,9.1000000000000085e+001,1.4167053075824543e+002,9.0756136745161513e+001,5.1351491443838768e+001,9.0377884667248765e+001,1.7261324853094720e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455727e+000,2.2769111635675916e+000,2.7502562826449961e+000,5.0271674462125873e+000,2.1220073530074264e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298479e+002,4.1777934139302033e+002,2.3725019874976982e+002,2.8858799512113467e+002,4.3726128245791193e+002
1.2430000000000002e+004,1.4518419365304668e+001,-2.8659737807321847e+001,9.1000000000000398e+001,1.4167053075824737e+002,9.0756136745161811e+001,5.1351491443839166e+001,9.0377884667249063e+001,1.7261324853094379e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070383e+000,2.2769111647799942e+000,2.7502562841093727e+000,5.0271674488893670e+000,2.1220073530074011e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298729e+002,4.1777934139302033e+002,2.3725019874977150e+002,2.8858799512113285e+002,4.3726128245791028e+002
1.2440000000000002e+004,1.4518419365304659e+001,-2.8659737807323296e+001,9.1000000000000156e+001,1.4167053075824668e+002,9.0756136745161584e+001,5.1351491443838711e+001,9.0377884667248821e+001,1.7261324853095402e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456229e+000,2.2769111635676227e+000,2.7502562826449295e+000,5.0271674462125517e+000,2.1220073530073664e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298661e+002,4.1777934139301982e+002,2.3725019874977335e+002,2.8858799512113364e+002,4.3726128245791023e+002
1.2450000000000002e+004,1.4518419365304666e+001,-2.8659737807322159e+001,9.1000000000000441e+001,1.4167053075824748e+002,9.0756136745161868e+001,5.1351491443838711e+001,9.0377884667249120e+001,1.7261324853095800e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841786e+000,2.2769111623552774e+000,2.7502562811805356e+000,5.0271674435358129e+000,2.1220073530073895e+000,1.5234417229884343e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298740e+002,4.1777934139301908e+002,2.3725019874977173e+002,2.8858799512113353e+002,4.3726128245791108e+002
1.2460000000000002e+004,1.4518419365304689e+001,-2.8659737807323438e+001,9.1000000000000256e+001,1.4167053075824799e+002,9.0756136745161669e+001,5.1351491443838484e+001,9.0377884667248878e+001,1.7261324853095459e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622192070578e+000,2.2769111647800093e+000,2.7502562841093359e+000,5.0271674488893456e+000,2.1220073530073749e+000,1.5234417246107817e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298808e+002,4.1777934139301988e+002,2.3725019874977315e+002,2.8858799512113291e+002,4.3726128245790898e+002
1.2470000000000002e+004,1.4518419365304668e+001,-2.8659737807323040e+001,9.1000000000000099e+001,1.4167053075824606e+002,9.0756136745161513e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853094152e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070290e+000,2.2769111647799596e+000,2.7502562841093892e+000,5.0271674488893492e+000,2.1220073530074020e+000,1.5234417246107848e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298570e+002,4.1777934139302107e+002,2.3725019874977122e+002,2.8858799512113410e+002,4.3726128245791085e+002
1.2480000000000002e+004,1.4518419365304663e+001,-2.8659737807321477e+001,9.1000000000000043e+001,1.4167053075824685e+002,9.0756136745161442e+001,5.1351491443838768e+001,9.0377884667248679e+001,1.7261324853097335e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455869e+000,2.2769111635676054e+000,2.7502562826449557e+000,5.0271674462125606e+000,2.1220073530074024e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298683e+002,4.1777934139302101e+002,2.3725019874977264e+002,2.8858799512113342e+002,4.3726128245790915e+002
1.2490000000000002e+004,1.4518419365304659e+001,-2.8659737807322728e+001,9.1000000000000156e+001,1.4167053075824646e+002,9.0756136745161569e+001,5.1351491443838313e+001,9.0377884667248821e+001,1.7261324853094095e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841733e+000,2.2769111623552449e+000,2.7502562811805884e+000,5.0271674435358333e+000,2.1220073530074033e+000,1.5234417229884336e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298604e+002,4.1777934139301976e+002,2.3725019874976886e+002,2.8858799512113444e+002,4.3726128245791193e+002
1.2500000000000002e+004,1.4518419365304663e+001,-2.8659737807323211e+001,9.0999999999999957e+001,1.4167053075824646e+002,9.0756136745161371e+001,5.1351491443838711e+001,9.0377884667248622e+001,1.7261324853094550e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070387e+000,2.2769111647799667e+000,2.7502562841093918e+000,5.0271674488893581e+000,2.1220073530073971e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302084e+002,2.3725019874977073e+002,2.8858799512113319e+002,4.3726128245790960e+002
1.2510000000000002e+004,1.4518419365304631e+001,-2.8659737807324319e+001,9.1000000000000057e+001,1.4167053075824498e+002,9.0756136745161498e+001,5.1351491443838995e+001,9.0377884667248736e+001,1.7261324853094379e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841804e+000,2.2769111623551930e+000,2.7502562811806004e+000,5.0271674435357934e+000,2.1220073530073797e+000,1.5234417229884360e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298456e+002,4.1777934139302192e+002,2.3725019874977053e+002,2.8858799512113433e+002,4.3726128245791290e+002
1.2520000000000002e+004,1.4518419365304654e+001,-2.8659737807323182e+001,9.0999999999999858e+001,1.4167053075824555e+002,9.0756136745161271e+001,5.1351491443839109e+001,9.0377884667248495e+001,1.7261324853093413e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455860e+000,2.2769111635675636e+000,2.7502562826450125e+000,5.0271674462125766e+000,2.1220073530074099e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298502e+002,4.1777934139302215e+002,2.3725019874977028e+002,2.8858799512113387e+002,4.3726128245791028e+002
1.2530000000000002e+004,1.4518419365304654e+001,-2.8659737807323012e+001,9.0999999999999901e+001,1.4167053075824589e+002,9.0756136745161328e+001,5.1351491443838654e+001,9.0377884667248551e+001,1.7261324853092333e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841582e+000,2.2769111623552254e+000,2.7502562811805698e+000,5.0271674435357951e+000,2.1220073530074006e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298547e+002,4.1777934139302033e+002,2.3725019874977050e+002,2.8858799512113325e+002,4.3726128245790858e+002
1.2540000000000002e+004,1.4518419365304654e+001,-2.8659737807323353e+001,9.0999999999999957e+001,1.4167053075824629e+002,9.0756136745161371e+001,5.1351491443838711e+001,9.0377884667248608e+001,1.7261324853093640e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455958e+000,2.2769111635676058e+000,2.7502562826450050e+000,5.0271674462126104e+000,2.1220073530074153e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139301993e+002,2.3725019874976840e+002,2.8858799512113274e+002,4.3726128245790909e+002
1.2550000000000002e+004,1.4518419365304677e+001,-2.8659737807322188e+001,9.1000000000000057e+001,1.4167053075824657e+002,9.0756136745161484e+001,5.1351491443838938e+001,9.0377884667248736e+001,1.7261324853093299e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455931e+000,2.2769111635675934e+000,2.7502562826449783e+000,5.0271674462125713e+000,2.1220073530074011e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298672e+002,4.1777934139302164e+002,2.3725019874977170e+002,2.8858799512113507e+002,4.3726128245791301e+002
1.2560000000000002e+004,1.4518419365304677e+001,-2.8659737807322443e+001,9.1000000000000171e+001,1.4167053075824703e+002,9.0756136745161569e+001,5.1351491443838313e+001,9.0377884667248821e+001,1.7261324853094493e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070467e+000,2.2769111647799933e+000,2.7502562841093936e+000,5.0271674488893865e+000,2.1220073530074020e+000,1.5234417246107830e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298718e+002,4.1777934139302016e+002,2.3725019874976982e+002,2.8858799512113364e+002,4.3726128245790966e+002
1.2570000000000002e+004,1.4518419365304670e+001,-2.8659737807322614e+001,9.1000000000000284e+001,1.4167053075824725e+002,9.0756136745161726e+001,5.1351491443838768e+001,9.0377884667248964e+001,1.7261324853094663e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456202e+000,2.2769111635676142e+000,2.7502562826450143e+000,5.0271674462126281e+000,2.1220073530074011e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298752e+002,4.1777934139302113e+002,2.3725019874976888e+002,2.8858799512113501e+002,4.3726128245791080e+002
1.2580000000000002e+004,1.4518419365304659e+001,-2.8659737807323978e+001,9.0999999999999801e+001,1.4167053075824685e+002,9.0756136745161214e+001,5.1351491443838881e+001,9.0377884667248438e+001,1.7261324853093811e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070396e+000,2.2769111647799569e+000,2.7502562841094425e+000,5.0271674488893989e+000,2.1220073530074135e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298683e+002,4.1777934139302209e+002,2.3725019874976840e+002,2.8858799512113353e+002,4.3726128245791034e+002
1.2590000000000002e+004,1.4518419365304641e+001,-2.8659737807323808e+001,9.1000000000000156e+001,1.4167053075824668e+002,9.0756136745161555e+001,5.1351491443838540e+001,9.0377884667248807e+001,1.7261324853095743e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455882e+000,2.2769111635675952e+000,2.7502562826449855e+000,5.0271674462125802e+000,2.1220073530074095e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298604e+002,4.1777934139302101e+002,2.3725019874977079e+002,2.8858799512113490e+002,4.3726128245791199e+002
1.2600000000000002e+004,1.4518419365304647e+001,-2.8659737807323381e+001,9.1000000000000199e+001,1.4167053075824714e+002,9.0756136745161626e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853095743e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841799e+000,2.2769111623552343e+000,2.7502562811805684e+000,5.0271674435358022e+000,2.1220073530073842e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298695e+002,4.1777934139302124e+002,2.3725019874977150e+002,2.8858799512113376e+002,4.3726128245791119e+002
1.2610000000000002e+004,1.4518419365304633e+001,-2.8659737807325058e+001,9.1000000000000199e+001,1.4167053075824606e+002,9.0756136745161612e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853094322e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841808e+000,2.2769111623552369e+000,2.7502562811805507e+000,5.0271674435357880e+000,2.1220073530073771e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298570e+002,4.1777934139302005e+002,2.3725019874977173e+002,2.8858799512113455e+002,4.3726128245790994e+002
1.2620000000000002e+004,1.4518419365304622e+001,-2.8659737807324660e+001,9.1000000000000227e+001,1.4167053075824634e+002,9.0756136745161641e+001,5.1351491443838597e+001,9.0377884667248878e+001,1.7261324853096085e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456300e+000,2.2769111635675920e+000,2.7502562826449499e+000,5.0271674462125420e+000,2.1220073530073558e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298547e+002,4.1777934139302090e+002,2.3725019874977335e+002,2.8858799512113376e+002,4.3726128245790949e+002
1.2630000000000002e+004,1.4518419365304670e+001,-2.8659737807323751e+001,9.1000000000000156e+001,1.4167053075824680e+002,9.0756136745161569e+001,5.1351491443838995e+001,9.0377884667248807e+001,1.7261324853092844e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456029e+000,2.2769111635676027e+000,2.7502562826449974e+000,5.0271674462125997e+000,2.1220073530074046e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298661e+002,4.1777934139302107e+002,2.3725019874977005e+002,2.8858799512113330e+002,4.3726128245790937e+002
1.2640000000000002e+004,1.4518419365304652e+001,-2.8659737807322841e+001,9.1000000000000043e+001,1.4167053075824646e+002,9.0756136745161484e+001,5.1351491443838540e+001,9.0377884667248694e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456002e+000,2.2769111635676156e+000,2.7502562826449961e+000,5.0271674462126121e+000,2.1220073530074122e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298615e+002,4.1777934139301976e+002,2.3725019874976886e+002,2.8858799512113308e+002,4.3726128245790892e+002
1.2650000000000002e+004,1.4518419365304659e+001,-2.8659737807322614e+001,9.1000000000000057e+001,1.4167053075824651e+002,9.0756136745161484e+001,5.1351491443839109e+001,9.0377884667248708e+001,1.7261324853096824e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455998e+000,2.2769111635675960e+000,2.7502562826450001e+000,5.0271674462125961e+000,2.1220073530074059e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298672e+002,4.1777934139302147e+002,2.3725019874977008e+002,2.8858799512113325e+002,4.3726128245790926e+002
1.2660000000000002e+004,1.4518419365304659e+001,-2.8659737807323125e+001,9.1000000000000227e+001,1.4167053075824776e+002,9.0756136745161683e+001,5.1351491443839222e+001,9.0377884667248921e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456264e+000,2.2769111635676045e+000,2.7502562826449743e+000,5.0271674462125784e+000,2.1220073530073744e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298786e+002,4.1777934139302187e+002,2.3725019874977195e+002,2.8858799512113393e+002,4.3726128245791085e+002
1.2670000000000002e+004,1.4518419365304645e+001,-2.8659737807323836e+001,9.1000000000000270e+001,1.4167053075824663e+002,9.0756136745161683e+001,5.1351491443838427e+001,9.0377884667248921e+001,1.7261324853096369e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841848e+000,2.2769111623552547e+000,2.7502562811805658e+000,5.0271674435358200e+000,2.1220073530073873e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298638e+002,4.1777934139301948e+002,2.3725019874977008e+002,2.8858799512113387e+002,4.3726128245791000e+002
1.2680000000000002e+004,1.4518419365304656e+001,-2.8659737807324206e+001,9.1000000000000014e+001,1.4167053075824555e+002,9.0756136745161399e+001,5.1351491443838768e+001,9.0377884667248637e+001,1.7261324853091423e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070281e+000,2.2769111647799578e+000,2.7502562841093829e+000,5.0271674488893403e+000,2.1220073530073993e+000,1.5234417246107858e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298536e+002,4.1777934139302096e+002,2.3725019874977164e+002,2.8858799512113239e+002,4.3726128245790625e+002
1.2690000000000002e+004,1.4518419365304640e+001,-2.8659737807323353e+001,9.1000000000000270e+001,1.4167053075824612e+002,9.0756136745161683e+001,5.1351491443838597e+001,9.0377884667248935e+001,1.7261324853096937e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456047e+000,2.2769111635675978e+000,2.7502562826449535e+000,5.0271674462125517e+000,2.1220073530073829e+000,1.5234417237996116e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298536e+002,4.1777934139302045e+002,2.3725019874977266e+002,2.8858799512113518e+002,4.3726128245791324e+002
1.2700000000000002e+004,1.4518419365304652e+001,-2.8659737807323836e+001,9.0999999999999915e+001,1.4167053075824674e+002,9.0756136745161328e+001,5.1351491443839166e+001,9.0377884667248580e+001,1.7261324853095687e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455918e+000,2.2769111635675863e+000,2.7502562826449992e+000,5.0271674462125855e+000,2.1220073530074086e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298661e+002,4.1777934139302192e+002,2.3725019874977050e+002,2.8858799512113421e+002,4.3726128245791102e+002
1.2710000000000002e+004,1.4518419365304618e+001,-2.8659737807325598e+001,9.1000000000000199e+001,1.4167053075824600e+002,9.0756136745161626e+001,5.1351491443838881e+001,9.0377884667248864e+001,1.7261324853096937e+001,1.6321422146573202e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622166841835e+000,2.2769111623552267e+000,2.7502562811805515e+000,5.0271674435357783e+000,2.1220073530073709e+000,1.5234417229884353e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298536e+002,4.1777934139302045e+002,2.3725019874977218e+002,2.8858799512113364e+002,4.3726128245791239e+002
1.2720000000000002e+004,1.4518419365304668e+001,-2.8659737807322784e+001,9.1000000000000142e+001,1.4167053075824651e+002,9.0756136745161569e+001,5.1351491443838484e+001,9.0377884667248807e+001,1.7261324853099154e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841542e+000,2.2769111623552307e+000,2.7502562811804956e+000,5.0271674435357259e+000,2.1220073530073749e+000,1.5234417229884315e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298649e+002,4.1777934139302096e+002,2.3725019874977590e+002,2.8858799512113427e+002,4.3726128245790909e+002
1.2730000000000002e+004,1.4518419365304647e+001,-2.8659737807323069e+001,9.1000000000000270e+001,1.4167053075824703e+002,9.0756136745161683e+001,5.1351491443838654e+001,9.0377884667248935e+001,1.7261324853092219e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841799e+000,2.2769111623552365e+000,2.7502562811805977e+000,5.0271674435358342e+000,2.1220073530073975e+000,1.5234417229884330e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298672e+002,4.1777934139302096e+002,2.3725019874976940e+002,2.8858799512113325e+002,4.3726128245791091e+002
1.2740000000000002e+004,1.4518419365304652e+001,-2.8659737807323154e+001,9.1000000000000156e+001,1.4167053075824651e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248807e+001,1.7261324853094379e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456038e+000,2.2769111635676000e+000,2.7502562826449983e+000,5.0271674462125979e+000,2.1220073530074028e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139302107e+002,2.3725019874977005e+002,2.8858799512113467e+002,4.3726128245790795e+002
1.2750000000000002e+004,1.4518419365304654e+001,-2.8659737807323211e+001,9.1000000000000043e+001,1.4167053075824765e+002,9.0756136745161442e+001,5.1351491443838654e+001,9.0377884667248679e+001,1.7261324853093186e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456158e+000,2.2769111635676120e+000,2.7502562826449855e+000,5.0271674462125979e+000,2.1220073530073922e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298729e+002,4.1777934139302084e+002,2.3725019874977028e+002,2.8858799512113433e+002,4.3726128245790972e+002
1.2760000000000002e+004,1.4518419365304659e+001,-2.8659737807322728e+001,9.1000000000000227e+001,1.4167053075824714e+002,9.0756136745161641e+001,5.1351491443838597e+001,9.0377884667248921e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622154227392e+000,2.2769111611428938e+000,2.7502562797161496e+000,5.0271674408590439e+000,2.1220073530073957e+000,1.5234417221772554e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298752e+002,4.1777934139301976e+002,2.3725019874977056e+002,2.8858799512113336e+002,4.3726128245790943e+002
1.2770000000000002e+004,1.4518419365304641e+001,-2.8659737807322927e+001,9.1000000000000085e+001,1.4167053075824742e+002,9.0756136745161484e+001,5.1351491443838938e+001,9.0377884667248694e+001,1.7261324853094777e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456287e+000,2.2769111635676200e+000,2.7502562826449752e+000,5.0271674462125953e+000,2.1220073530073797e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298763e+002,4.1777934139302079e+002,2.3725019874977102e+002,2.8858799512113455e+002,4.3726128245791085e+002
1.2780000000000002e+004,1.4518419365304634e+001,-2.8659737807322699e+001,9.0999999999999872e+001,1.4167053075824612e+002,9.0756136745161285e+001,5.1351491443838995e+001,9.0377884667248523e+001,1.7261324853095232e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455785e+000,2.2769111635675752e+000,2.7502562826449761e+000,5.0271674462125517e+000,2.1220073530074059e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298592e+002,4.1777934139302209e+002,2.3725019874977235e+002,2.8858799512113455e+002,4.3726128245791080e+002
1.2790000000000002e+004,1.4518419365304652e+001,-2.8659737807324206e+001,9.1000000000000043e+001,1.4167053075824657e+002,9.0756136745161456e+001,5.1351491443838938e+001,9.0377884667248694e+001,1.7261324853094550e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841671e+000,2.2769111623552192e+000,2.7502562811805906e+000,5.0271674435358094e+000,2.1220073530073984e+000,1.5234417229884315e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298661e+002,4.1777934139302181e+002,2.3725019874977053e+002,2.8858799512113325e+002,4.3726128245790909e+002
1.2800000000000002e+004,1.4518419365304631e+001,-2.8659737807323864e+001,9.1000000000000085e+001,1.4167053075824754e+002,9.0756136745161513e+001,5.1351491443839279e+001,9.0377884667248750e+001,1.7261324853096085e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456065e+000,2.2769111635675960e+000,2.7502562826449908e+000,5.0271674462125873e+000,2.1220073530073962e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298752e+002,4.1777934139302215e+002,2.3725019874977124e+002,2.8858799512113330e+002,4.3726128245790983e+002
1.2810000000000002e+004,1.4518419365304624e+001,-2.8659737807322244e+001,9.0999999999999986e+001,1.4167053075824646e+002,9.0756136745161399e+001,5.1351491443838881e+001,9.0377884667248622e+001,1.7261324853092447e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455816e+000,2.2769111635675880e+000,2.7502562826449926e+000,5.0271674462125802e+000,2.1220073530074153e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298604e+002,4.1777934139302135e+002,2.3725019874977053e+002,2.8858799512113552e+002,4.3726128245791318e+002
1.2820000000000002e+004,1.4518419365304640e+001,-2.8659737807322813e+001,9.1000000000000114e+001,1.4167053075824754e+002,9.0756136745161569e+001,5.1351491443839109e+001,9.0377884667248807e+001,1.7261324853093413e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622154227459e+000,2.2769111611428561e+000,2.7502562797161647e+000,5.0271674408590208e+000,2.1220073530073802e+000,1.5234417221772538e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139302209e+002,2.3725019874977170e+002,2.8858799512113387e+002,4.3726128245790966e+002
1.2830000000000002e+004,1.4518419365304633e+001,-2.8659737807322529e+001,9.1000000000000142e+001,1.4167053075824651e+002,9.0756136745161555e+001,5.1351491443838711e+001,9.0377884667248765e+001,1.7261324853092106e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455847e+000,2.2769111635675876e+000,2.7502562826449872e+000,5.0271674462125748e+000,2.1220073530074104e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298604e+002,4.1777934139302153e+002,2.3725019874977124e+002,2.8858799512113444e+002,4.3726128245791102e+002
1.2840000000000002e+004,1.4518419365304625e+001,-2.8659737807323552e+001,9.1000000000000057e+001,1.4167053075824629e+002,9.0756136745161498e+001,5.1351491443838484e+001,9.0377884667248750e+001,1.7261324853096141e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456202e+000,2.2769111635676125e+000,2.7502562826449224e+000,5.0271674462125349e+000,2.1220073530073615e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298604e+002,4.1777934139301988e+002,2.3725019874977380e+002,2.8858799512113524e+002,4.3726128245791290e+002
1.2850000000000002e+004,1.4518419365304656e+001,-2.8659737807324092e+001,9.0999999999999815e+001,1.4167053075824651e+002,9.0756136745161214e+001,5.1351491443839450e+001,9.0377884667248452e+001,1.7261324853093583e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070245e+000,2.2769111647799387e+000,2.7502562841094256e+000,5.0271674488893643e+000,2.1220073530074122e+000,1.5234417246107823e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298581e+002,4.1777934139302232e+002,2.3725019874976979e+002,2.8858799512113427e+002,4.3726128245790954e+002
1.2860000000000002e+004,1.4518419365304640e+001,-2.8659737807323438e+001,9.1000000000000142e+001,1.4167053075824680e+002,9.0756136745161569e+001,5.1351491443838427e+001,9.0377884667248793e+001,1.7261324853093072e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456087e+000,2.2769111635676111e+000,2.7502562826449459e+000,5.0271674462125571e+000,2.1220073530073815e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298638e+002,4.1777934139302027e+002,2.3725019874977264e+002,2.8858799512113387e+002,4.3726128245791040e+002
1.2870000000000002e+004,1.4518419365304599e+001,-2.8659737807324944e+001,9.1000000000000099e+001,1.4167053075824418e+002,9.0756136745161513e+001,5.1351491443838484e+001,9.0377884667248750e+001,1.7261324853092219e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374782e+001,-2.6751000626800931e+001,2.3690622179456104e+000,2.2769111635675676e+000,2.7502562826450254e+000,5.0271674462125926e+000,2.1220073530073948e+000,1.5234417237996147e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108298365e+002,4.1777934139302101e+002,2.3725019874976888e+002,2.8858799512113472e+002,4.3726128245791091e+002
1.2880000000000002e+004,1.4518419365304652e+001,-2.8659737807323097e+001,9.1000000000000085e+001,1.4167053075824788e+002,9.0756136745161498e+001,5.1351491443838881e+001,9.0377884667248708e+001,1.7261324853095289e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456184e+000,2.2769111635676200e+000,2.7502562826449917e+000,5.0271674462126121e+000,2.1220073530073957e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298752e+002,4.1777934139302056e+002,2.3725019874976959e+002,2.8858799512113325e+002,4.3726128245790915e+002
1.2890000000000002e+004,1.4518419365304633e+001,-2.8659737807322756e+001,9.1000000000000028e+001,1.4167053075824606e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248679e+001,1.7261324853095573e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455771e+000,2.2769111635675778e+000,2.7502562826449588e+000,5.0271674462125366e+000,2.1220073530074011e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298581e+002,4.1777934139302187e+002,2.3725019874977335e+002,2.8858799512113438e+002,4.3726128245791119e+002
1.2900000000000002e+004,1.4518419365304625e+001,-2.8659737807323779e+001,9.0999999999999915e+001,1.4167053075824487e+002,9.0756136745161328e+001,5.1351491443838484e+001,9.0377884667248566e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455936e+000,2.2769111635675769e+000,2.7502562826450188e+000,5.0271674462125961e+000,2.1220073530074113e+000,1.5234417237996116e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298445e+002,4.1777934139302090e+002,2.3725019874976886e+002,2.8858799512113541e+002,4.3726128245791062e+002
1.2910000000000002e+004,1.4518419365304647e+001,-2.8659737807323495e+001,9.0999999999999972e+001,1.4167053075824646e+002,9.0756136745161399e+001,5.1351491443839279e+001,9.0377884667248637e+001,1.7261324853092844e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841684e+000,2.2769111623552165e+000,2.7502562811806448e+000,5.0271674435358609e+000,2.1220073530074193e+000,1.5234417229884318e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298638e+002,4.1777934139302181e+002,2.3725019874976701e+002,2.8858799512113444e+002,4.3726128245791000e+002
1.2920000000000002e+004,1.4518419365304641e+001,-2.8659737807323211e+001,9.1000000000000085e+001,1.4167053075824748e+002,9.0756136745161484e+001,5.1351491443838768e+001,9.0377884667248708e+001,1.7261324853095118e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070538e+000,2.2769111647799898e+000,2.7502562841093918e+000,5.0271674488893812e+000,2.1220073530073931e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298729e+002,4.1777934139302039e+002,2.3725019874977002e+002,2.8858799512113342e+002,4.3726128245790994e+002
