#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304648e+001,-2.8659737807323296e+001,9.1000000000000043e+001,1.4167053075824737e+002,9.0756136745161442e+001,5.1351491443838597e+001,9.0377884667248694e+001,1.7261324853095005e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456087e+000,2.2769111635676120e+000,2.7502562826449792e+000,5.0271674462125908e+000,2.1220073530073957e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298706e+002,4.1777934139302056e+002,2.3725019874977033e+002,2.8858799512113404e+002,4.3726128245791051e+002
1.2940000000000002e+004,1.4518419365304652e+001,-2.8659737807322728e+001,9.1000000000000014e+001,1.4167053075824742e+002,9.0756136745161427e+001,5.1351491443838711e+001,9.0377884667248665e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456020e+000,2.2769111635676103e+000,2.7502562826449690e+000,5.0271674462125793e+000,2.1220073530073966e+000,1.5234417237996045e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298729e+002,4.1777934139302084e+002,2.3725019874977122e+002,2.8858799512113416e+002,4.3726128245790960e+002
1.2950000000000002e+004,1.4518419365304631e+001,-2.8659737807325143e+001,9.0999999999999957e+001,1.4167053075824663e+002,9.0756136745161371e+001,5.1351491443839222e+001,9.0377884667248580e+001,1.7261324853093868e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841924e+000,2.2769111623552019e+000,2.7502562811806164e+000,5.0271674435358182e+000,2.1220073530073797e+000,1.5234417229884301e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298695e+002,4.1777934139302317e+002,2.3725019874977002e+002,2.8858799512113518e+002,4.3726128245791091e+002
1.2960000000000002e+004,1.4518419365304633e+001,-2.8659737807322671e+001,9.0999999999999972e+001,1.4167053075824680e+002,9.0756136745161399e+001,5.1351491443839279e+001,9.0377884667248637e+001,1.7261324853094436e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841582e+000,2.2769111623552205e+000,2.7502562811806079e+000,5.0271674435358289e+000,2.1220073530074148e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302124e+002,2.3725019874976888e+002,2.8858799512113404e+002,4.3726128245790949e+002
1.2970000000000002e+004,1.4518419365304624e+001,-2.8659737807323751e+001,9.1000000000000398e+001,1.4167053075824634e+002,9.0756136745161811e+001,5.1351491443838825e+001,9.0377884667249063e+001,1.7261324853095857e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456184e+000,2.2769111635676031e+000,2.7502562826449597e+000,5.0271674462125624e+000,2.1220073530073749e+000,1.5234417237996128e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298558e+002,4.1777934139302045e+002,2.3725019874977241e+002,2.8858799512113467e+002,4.3726128245791034e+002
1.2980000000000002e+004,1.4518419365304663e+001,-2.8659737807322671e+001,9.1000000000000355e+001,1.4167053075824981e+002,9.0756136745161754e+001,5.1351491443838768e+001,9.0377884667248992e+001,1.7261324853094266e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070849e+000,2.2769111647800155e+000,2.7502562841093838e+000,5.0271674488893989e+000,2.1220073530073731e+000,1.5234417246107782e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298979e+002,4.1777934139302084e+002,2.3725019874977056e+002,2.8858799512113336e+002,4.3726128245790858e+002
1.2990000000000002e+004,1.4518419365304633e+001,-2.8659737807322813e+001,9.1000000000000014e+001,1.4167053075824617e+002,9.0756136745161385e+001,5.1351491443838881e+001,9.0377884667248622e+001,1.7261324853092049e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070272e+000,2.2769111647799596e+000,2.7502562841094242e+000,5.0271674488893838e+000,2.1220073530074184e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298661e+002,4.1777934139302187e+002,2.3725019874976957e+002,2.8858799512113319e+002,4.3726128245790801e+002
1.3000000000000002e+004,1.4518419365304641e+001,-2.8659737807322728e+001,9.1000000000000043e+001,1.4167053075824833e+002,9.0756136745161456e+001,5.1351491443838768e+001,9.0377884667248679e+001,1.7261324853092844e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456189e+000,2.2769111635676151e+000,2.7502562826450063e+000,5.0271674462126210e+000,2.1220073530073993e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298831e+002,4.1777934139302153e+002,2.3725019874976940e+002,2.8858799512113563e+002,4.3726128245791227e+002
1.3010000000000002e+004,1.4518419365304629e+001,-2.8659737807323637e+001,9.0999999999999801e+001,1.4167053075824543e+002,9.0756136745161200e+001,5.1351491443839052e+001,9.0377884667248438e+001,1.7261324853095289e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622204684630e+000,2.2769111659923058e+000,2.7502562855738177e+000,5.0271674515661235e+000,2.1220073530074028e+000,1.5234417254219607e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298490e+002,4.1777934139302187e+002,2.3725019874977073e+002,2.8858799512113404e+002,4.3726128245791091e+002
1.3020000000000002e+004,1.4518419365304638e+001,-2.8659737807322642e+001,9.0999999999999915e+001,1.4167053075824617e+002,9.0756136745161328e+001,5.1351491443838825e+001,9.0377884667248566e+001,1.7261324853095459e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455745e+000,2.2769111635675712e+000,2.7502562826449832e+000,5.0271674462125544e+000,2.1220073530074108e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298570e+002,4.1777934139302221e+002,2.3725019874977212e+002,2.8858799512113416e+002,4.3726128245790943e+002
1.3030000000000002e+004,1.4518419365304647e+001,-2.8659737807322813e+001,9.1000000000000028e+001,1.4167053075824697e+002,9.0756136745161442e+001,5.1351491443838938e+001,9.0377884667248679e+001,1.7261324853096255e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070410e+000,2.2769111647799596e+000,2.7502562841093976e+000,5.0271674488893572e+000,2.1220073530073948e+000,1.5234417246107830e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302181e+002,2.3725019874977122e+002,2.8858799512113541e+002,4.3726128245791335e+002
1.3040000000000002e+004,1.4518419365304609e+001,-2.8659737807324518e+001,9.1000000000000156e+001,1.4167053075824606e+002,9.0756136745161584e+001,5.1351491443838938e+001,9.0377884667248850e+001,1.7261324853094266e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622166841910e+000,2.2769111623552134e+000,2.7502562811805600e+000,5.0271674435357738e+000,2.1220073530073620e+000,1.5234417229884350e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298558e+002,4.1777934139302153e+002,2.3725019874977266e+002,2.8858799512113404e+002,4.3726128245791074e+002
1.3050000000000002e+004,1.4518419365304654e+001,-2.8659737807322728e+001,9.0999999999999972e+001,1.4167053075824612e+002,9.0756136745161371e+001,5.1351491443838540e+001,9.0377884667248580e+001,1.7261324853095346e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070183e+000,2.2769111647799707e+000,2.7502562841093510e+000,5.0271674488893217e+000,2.1220073530074002e+000,1.5234417246107841e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298592e+002,4.1777934139302050e+002,2.3725019874977309e+002,2.8858799512113296e+002,4.3726128245790636e+002
1.3060000000000002e+004,1.4518419365304648e+001,-2.8659737807323125e+001,9.1000000000000057e+001,1.4167053075824771e+002,9.0756136745161456e+001,5.1351491443838881e+001,9.0377884667248708e+001,1.7261324853094152e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456180e+000,2.2769111635676098e+000,2.7502562826450268e+000,5.0271674462126370e+000,2.1220073530074068e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139302124e+002,2.3725019874976797e+002,2.8858799512113410e+002,4.3726128245790983e+002
1.3070000000000002e+004,1.4518419365304617e+001,-2.8659737807325655e+001,9.1000000000000213e+001,1.4167053075824560e+002,9.0756136745161626e+001,5.1351491443838995e+001,9.0377884667248878e+001,1.7261324853095118e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456193e+000,2.2769111635675938e+000,2.7502562826449752e+000,5.0271674462125695e+000,2.1220073530073771e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298513e+002,4.1777934139302045e+002,2.3725019874977124e+002,2.8858799512113501e+002,4.3726128245791176e+002
1.3080000000000002e+004,1.4518419365304648e+001,-2.8659737807323268e+001,9.0999999999999972e+001,1.4167053075824668e+002,9.0756136745161399e+001,5.1351491443838938e+001,9.0377884667248637e+001,1.7261324853094095e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622166841662e+000,2.2769111623552192e+000,2.7502562811805848e+000,5.0271674435358040e+000,2.1220073530073971e+000,1.5234417229884318e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302187e+002,2.3725019874977099e+002,2.8858799512113353e+002,4.3726128245790858e+002
1.3090000000000002e+004,1.4518419365304641e+001,-2.8659737807322898e+001,9.1000000000000043e+001,1.4167053075824680e+002,9.0756136745161484e+001,5.1351491443839052e+001,9.0377884667248708e+001,1.7261324853096482e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841639e+000,2.2769111623552090e+000,2.7502562811805498e+000,5.0271674435357587e+000,2.1220073530073797e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298638e+002,4.1777934139302232e+002,2.3725019874977380e+002,2.8858799512113467e+002,4.3726128245791142e+002
1.3100000000000002e+004,1.4518419365304625e+001,-2.8659737807323836e+001,9.0999999999999972e+001,1.4167053075824430e+002,9.0756136745161371e+001,5.1351491443838768e+001,9.0377884667248608e+001,1.7261324853096482e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192069903e+000,2.2769111647799369e+000,2.7502562841094238e+000,5.0271674488893607e+000,2.1220073530074415e+000,1.5234417246107893e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298388e+002,4.1777934139302118e+002,2.3725019874976959e+002,2.8858799512113524e+002,4.3726128245791239e+002
1.3110000000000002e+004,1.4518419365304641e+001,-2.8659737807323268e+001,9.1000000000000099e+001,1.4167053075824651e+002,9.0756136745161498e+001,5.1351491443838938e+001,9.0377884667248736e+001,1.7261324853096937e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456158e+000,2.2769111635675876e+000,2.7502562826449974e+000,5.0271674462125855e+000,2.1220073530073869e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298638e+002,4.1777934139302181e+002,2.3725019874977079e+002,2.8858799512113256e+002,4.3726128245790858e+002
1.3120000000000002e+004,1.4518419365304645e+001,-2.8659737807323154e+001,9.0999999999999872e+001,1.4167053075824629e+002,9.0756136745161271e+001,5.1351491443838654e+001,9.0377884667248509e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070241e+000,2.2769111647799680e+000,2.7502562841093905e+000,5.0271674488893581e+000,2.1220073530074099e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139302039e+002,2.3725019874977031e+002,2.8858799512113455e+002,4.3726128245791000e+002
1.3130000000000002e+004,1.4518419365304647e+001,-2.8659737807323125e+001,9.1000000000000043e+001,1.4167053075824703e+002,9.0756136745161484e+001,5.1351491443838825e+001,9.0377884667248694e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841768e+000,2.2769111623552316e+000,2.7502562811805902e+000,5.0271674435358218e+000,2.1220073530073948e+000,1.5234417229884297e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302153e+002,2.3725019874977005e+002,2.8858799512113387e+002,4.3726128245790846e+002
1.3140000000000002e+004,1.4518419365304654e+001,-2.8659737807322784e+001,9.1000000000000099e+001,1.4167053075824714e+002,9.0756136745161498e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853094663e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070436e+000,2.2769111647799596e+000,2.7502562841093843e+000,5.0271674488893439e+000,2.1220073530073869e+000,1.5234417246107808e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298718e+002,4.1777934139302215e+002,2.3725019874977215e+002,2.8858799512113370e+002,4.3726128245790892e+002
1.3150000000000002e+004,1.4518419365304647e+001,-2.8659737807322870e+001,9.0999999999999815e+001,1.4167053075824748e+002,9.0756136745161214e+001,5.1351491443838256e+001,9.0377884667248466e+001,1.7261324853092390e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456136e+000,2.2769111635676218e+000,2.7502562826450099e+000,5.0271674462126317e+000,2.1220073530074086e+000,1.5234417237996047e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298763e+002,4.1777934139302045e+002,2.3725019874976815e+002,2.8858799512113427e+002,4.3726128245791091e+002
1.3160000000000002e+004,1.4518419365304640e+001,-2.8659737807322955e+001,9.1000000000000043e+001,1.4167053075824708e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248694e+001,1.7261324853094209e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456069e+000,2.2769111635675916e+000,2.7502562826450134e+000,5.0271674462126050e+000,2.1220073530074033e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298706e+002,4.1777934139302198e+002,2.3725019874976959e+002,2.8858799512113336e+002,4.3726128245790937e+002
1.3170000000000002e+004,1.4518419365304595e+001,-2.8659737807324689e+001,9.1000000000000014e+001,1.4167053075824504e+002,9.0756136745161427e+001,5.1351491443838654e+001,9.0377884667248679e+001,1.7261324853096198e+001,1.6321422146573202e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622179456087e+000,2.2769111635675681e+000,2.7502562826449961e+000,5.0271674462125642e+000,2.1220073530073842e+000,1.5234417237996151e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108298399e+002,4.1777934139302135e+002,2.3725019874977122e+002,2.8858799512113467e+002,4.3726128245791330e+002
1.3180000000000002e+004,1.4518419365304615e+001,-2.8659737807325513e+001,9.1000000000000171e+001,1.4167053075824577e+002,9.0756136745161612e+001,5.1351491443838484e+001,9.0377884667248850e+001,1.7261324853095346e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622179456136e+000,2.2769111635676018e+000,2.7502562826449211e+000,5.0271674462125233e+000,2.1220073530073629e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298513e+002,4.1777934139301993e+002,2.3725019874977428e+002,2.8858799512113501e+002,4.3726128245791114e+002
1.3190000000000002e+004,1.4518419365304618e+001,-2.8659737807324149e+001,9.1000000000000085e+001,1.4167053075824663e+002,9.0756136745161498e+001,5.1351491443838711e+001,9.0377884667248736e+001,1.7261324853095402e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070188e+000,2.2769111647799676e+000,2.7502562841094309e+000,5.0271674488893989e+000,2.1220073530074322e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298638e+002,4.1777934139302113e+002,2.3725019874976843e+002,2.8858799512113308e+002,4.3726128245790898e+002
1.3200000000000002e+004,1.4518419365304629e+001,-2.8659737807323381e+001,9.1000000000000213e+001,1.4167053075824748e+002,9.0756136745161641e+001,5.1351491443839109e+001,9.0377884667248878e+001,1.7261324853093242e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456091e+000,2.2769111635675983e+000,2.7502562826450028e+000,5.0271674462126015e+000,2.1220073530073997e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298683e+002,4.1777934139302141e+002,2.3725019874976985e+002,2.8858799512113524e+002,4.3726128245791227e+002
1.3210000000000002e+004,1.4518419365304634e+001,-2.8659737807323296e+001,9.0999999999999915e+001,1.4167053075824646e+002,9.0756136745161328e+001,5.1351491443839336e+001,9.0377884667248566e+001,1.7261324853093242e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455914e+000,2.2769111635675894e+000,2.7502562826450192e+000,5.0271674462126086e+000,2.1220073530074188e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302124e+002,2.3725019874976863e+002,2.8858799512113444e+002,4.3726128245790983e+002
1.3220000000000002e+004,1.4518419365304629e+001,-2.8659737807322728e+001,9.1000000000000014e+001,1.4167053075824805e+002,9.0756136745161399e+001,5.1351491443839393e+001,9.0377884667248637e+001,1.7261324853094152e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456300e+000,2.2769111635675969e+000,2.7502562826450108e+000,5.0271674462126077e+000,2.1220073530073837e+000,1.5234417237996024e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298843e+002,4.1777934139302266e+002,2.3725019874977005e+002,2.8858799512113444e+002,4.3726128245791119e+002
1.3230000000000002e+004,1.4518419365304652e+001,-2.8659737807322813e+001,9.1000000000000043e+001,1.4167053075824640e+002,9.0756136745161442e+001,5.1351491443838768e+001,9.0377884667248694e+001,1.7261324853095459e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455927e+000,2.2769111635675969e+000,2.7502562826449570e+000,5.0271674462125535e+000,2.1220073530073944e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340962011e+001,5.0000000000000000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298672e+002,4.1777934139302141e+002,2.3725019874977286e+002,2.8858799512113495e+002,4.3726128245790943e+002
1.3240000000000002e+004,1.4518419365304618e+001,-2.8659737807323552e+001,9.1000000000000171e+001,1.4167053075824634e+002,9.0756136745161612e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853094720e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841737e+000,2.2769111623552378e+000,2.7502562811805373e+000,5.0271674435357756e+000,2.1220073530073784e+000,1.5234417229884336e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298604e+002,4.1777934139302022e+002,2.3725019874977266e+002,2.8858799512113541e+002,4.3726128245791256e+002
1.3250000000000002e+004,1.4518419365304633e+001,-2.8659737807323808e+001,9.1000000000000156e+001,1.4167053075824771e+002,9.0756136745161569e+001,5.1351491443838825e+001,9.0377884667248821e+001,1.7261324853091594e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841977e+000,2.2769111623552361e+000,2.7502562811805729e+000,5.0271674435358094e+000,2.1220073530073709e+000,1.5234417229884287e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298786e+002,4.1777934139302170e+002,2.3725019874977124e+002,2.8858799512113364e+002,4.3726128245790949e+002
1.3260000000000002e+004,1.4518419365304638e+001,-2.8659737807322983e+001,9.0999999999999957e+001,1.4167053075824589e+002,9.0756136745161342e+001,5.1351491443838654e+001,9.0377884667248580e+001,1.7261324853092617e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070259e+000,2.2769111647799614e+000,2.7502562841093998e+000,5.0271674488893616e+000,2.1220073530074099e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298547e+002,4.1777934139302067e+002,2.3725019874977005e+002,2.8858799512113501e+002,4.3726128245791199e+002
1.3270000000000002e+004,1.4518419365304631e+001,-2.8659737807322927e+001,9.1000000000000156e+001,1.4167053075824759e+002,9.0756136745161612e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853091480e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622154227379e+000,2.2769111611428827e+000,2.7502562797161612e+000,5.0271674408590439e+000,2.1220073530073971e+000,1.5234417221772543e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302016e+002,2.3725019874977008e+002,2.8858799512113433e+002,4.3726128245791000e+002
1.3280000000000002e+004,1.4518419365304631e+001,-2.8659737807322983e+001,9.0999999999999957e+001,1.4167053075824782e+002,9.0756136745161371e+001,5.1351491443838654e+001,9.0377884667248622e+001,1.7261324853094322e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456122e+000,2.2769111635675978e+000,2.7502562826449410e+000,5.0271674462125393e+000,2.1220073530073709e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340962125e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298752e+002,4.1777934139302187e+002,2.3725019874977403e+002,2.8858799512113455e+002,4.3726128245791136e+002
1.3290000000000002e+004,1.4518419365304622e+001,-2.8659737807324035e+001,9.1000000000000099e+001,1.4167053075824685e+002,9.0756136745161513e+001,5.1351491443838825e+001,9.0377884667248750e+001,1.7261324853096653e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622166841804e+000,2.2769111623552307e+000,2.7502562811805227e+000,5.0271674435357534e+000,2.1220073530073629e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298661e+002,4.1777934139302118e+002,2.3725019874977451e+002,2.8858799512113490e+002,4.3726128245791080e+002
1.3300000000000002e+004,1.4518419365304604e+001,-2.8659737807324291e+001,9.1000000000000526e+001,1.4167053075824629e+002,9.0756136745161982e+001,5.1351491443839393e+001,9.0377884667249219e+001,1.7261324853095516e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622154227610e+000,2.2769111611428428e+000,2.7502562797161509e+000,5.0271674408589941e+000,2.1220073530073553e+000,1.5234417221772611e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298581e+002,4.1777934139302198e+002,2.3725019874977338e+002,2.8858799512113467e+002,4.3726128245791023e+002
1.3310000000000002e+004,1.4518419365304638e+001,-2.8659737807323097e+001,9.1000000000000156e+001,1.4167053075824674e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248807e+001,1.7261324853095289e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070396e+000,2.2769111647799689e+000,2.7502562841093869e+000,5.0271674488893563e+000,2.1220073530073953e+000,1.5234417246107841e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298661e+002,4.1777934139302130e+002,2.3725019874977153e+002,2.8858799512113364e+002,4.3726128245791023e+002
1.3320000000000002e+004,1.4518419365304645e+001,-2.8659737807322898e+001,9.1000000000000028e+001,1.4167053075824606e+002,9.0756136745161427e+001,5.1351491443838881e+001,9.0377884667248665e+001,1.7261324853094834e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622204684608e+000,2.2769111659923174e+000,2.7502562855737529e+000,5.0271674515660703e+000,2.1220073530073824e+000,1.5234417254219606e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298570e+002,4.1777934139302187e+002,2.3725019874977497e+002,2.8858799512113387e+002,4.3726128245790784e+002
1.3330000000000002e+004,1.4518419365304647e+001,-2.8659737807322415e+001,9.0999999999999901e+001,1.4167053075824731e+002,9.0756136745161285e+001,5.1351491443838654e+001,9.0377884667248509e+001,1.7261324853093868e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070321e+000,2.2769111647799654e+000,2.7502562841093505e+000,5.0271674488893154e+000,2.1220073530073851e+000,1.5234417246107794e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298729e+002,4.1777934139302175e+002,2.3725019874977380e+002,2.8858799512113342e+002,4.3726128245791057e+002
1.3340000000000002e+004,1.4518419365304625e+001,-2.8659737807323381e+001,9.0999999999999858e+001,1.4167053075824526e+002,9.0756136745161271e+001,5.1351491443839222e+001,9.0377884667248509e+001,1.7261324853096085e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841386e+000,2.2769111623551836e+000,2.7502562811805595e+000,5.0271674435357436e+000,2.1220073530073962e+000,1.5234417229884330e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298513e+002,4.1777934139302283e+002,2.3725019874977377e+002,2.8858799512113507e+002,4.3726128245791080e+002
1.3350000000000002e+004,1.4518419365304645e+001,-2.8659737807322614e+001,9.0999999999999787e+001,1.4167053075824612e+002,9.0756136745161186e+001,5.1351491443838995e+001,9.0377884667248438e+001,1.7261324853091935e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070112e+000,2.2769111647799449e+000,2.7502562841093932e+000,5.0271674488893385e+000,2.1220073530074135e+000,1.5234417246107825e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298592e+002,4.1777934139302204e+002,2.3725019874977167e+002,2.8858799512113490e+002,4.3726128245791000e+002
1.3360000000000002e+004,1.4518419365304647e+001,-2.8659737807323950e+001,9.1000000000000014e+001,1.4167053075824640e+002,9.0756136745161442e+001,5.1351491443838938e+001,9.0377884667248679e+001,1.7261324853095630e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622154227134e+000,2.2769111611428405e+000,2.7502562797161652e+000,5.0271674408590057e+000,2.1220073530074028e+000,1.5234417221772555e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298661e+002,4.1777934139302238e+002,2.3725019874977218e+002,2.8858799512113421e+002,4.3726128245791142e+002
1.3370000000000002e+004,1.4518419365304640e+001,-2.8659737807322955e+001,9.0999999999999929e+001,1.4167053075824617e+002,9.0756136745161342e+001,5.1351491443838938e+001,9.0377884667248566e+001,1.7261324853095914e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070210e+000,2.2769111647799498e+000,2.7502562841094003e+000,5.0271674488893501e+000,2.1220073530074095e+000,1.5234417246107841e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298570e+002,4.1777934139302164e+002,2.3725019874977099e+002,2.8858799512113478e+002,4.3726128245790989e+002
1.3380000000000002e+004,1.4518419365304633e+001,-2.8659737807323296e+001,9.1000000000000043e+001,1.4167053075824646e+002,9.0756136745161442e+001,5.1351491443838938e+001,9.0377884667248679e+001,1.7261324853093981e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456104e+000,2.2769111635675867e+000,2.7502562826449530e+000,5.0271674462125393e+000,2.1220073530073722e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298638e+002,4.1777934139302187e+002,2.3725019874977377e+002,2.8858799512113370e+002,4.3726128245790807e+002
1.3390000000000002e+004,1.4518419365304640e+001,-2.8659737807322841e+001,9.0999999999999801e+001,1.4167053075824612e+002,9.0756136745161214e+001,5.1351491443838938e+001,9.0377884667248452e+001,1.7261324853094607e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455691e+000,2.2769111635675587e+000,2.7502562826450010e+000,5.0271674462125597e+000,2.1220073530074179e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298570e+002,4.1777934139302289e+002,2.3725019874977147e+002,2.8858799512113461e+002,4.3726128245790869e+002
1.3400000000000002e+004,1.4518419365304641e+001,-2.8659737807322927e+001,9.1000000000000043e+001,1.4167053075824680e+002,9.0756136745161456e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853097221e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841484e+000,2.2769111623552156e+000,2.7502562811805902e+000,5.0271674435358058e+000,2.1220073530074139e+000,1.5234417229884308e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298649e+002,4.1777934139302187e+002,2.3725019874977053e+002,2.8858799512113416e+002,4.3726128245790966e+002
1.3410000000000002e+004,1.4518419365304641e+001,-2.8659737807323154e+001,9.0999999999999972e+001,1.4167053075824822e+002,9.0756136745161371e+001,5.1351491443838938e+001,9.0377884667248622e+001,1.7261324853094152e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456127e+000,2.2769111635675996e+000,2.7502562826450330e+000,5.0271674462126326e+000,2.1220073530074095e+000,1.5234417237996029e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298808e+002,4.1777934139302221e+002,2.3725019874976820e+002,2.8858799512113319e+002,4.3726128245790835e+002
1.3420000000000002e+004,1.4518419365304631e+001,-2.8659737807323751e+001,9.1000000000000043e+001,1.4167053075824714e+002,9.0756136745161442e+001,5.1351491443839393e+001,9.0377884667248679e+001,1.7261324853093356e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070476e+000,2.2769111647799569e+000,2.7502562841093892e+000,5.0271674488893456e+000,2.1220073530073837e+000,1.5234417246107841e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298661e+002,4.1777934139302209e+002,2.3725019874977215e+002,2.8858799512113472e+002,4.3726128245791040e+002
1.3430000000000002e+004,1.4518419365304640e+001,-2.8659737807323268e+001,9.0999999999999858e+001,1.4167053075824805e+002,9.0756136745161271e+001,5.1351491443838540e+001,9.0377884667248509e+001,1.7261324853095175e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456255e+000,2.2769111635676245e+000,2.7502562826449326e+000,5.0271674462125571e+000,2.1220073530073664e+000,1.5234417237996010e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298865e+002,4.1777934139302096e+002,2.3725019874977332e+002,2.8858799512113330e+002,4.3726128245790977e+002
1.3440000000000002e+004,1.4518419365304633e+001,-2.8659737807323324e+001,9.0999999999999872e+001,1.4167053075824504e+002,9.0756136745161314e+001,5.1351491443838881e+001,9.0377884667248566e+001,1.7261324853096255e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622154226926e+000,2.2769111611428139e+000,2.7502562797162011e+000,5.0271674408590155e+000,2.1220073530074255e+000,1.5234417221772592e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298456e+002,4.1777934139302243e+002,2.3725019874977031e+002,2.8858799512113524e+002,4.3726128245791131e+002
1.3450000000000002e+004,1.4518419365304629e+001,-2.8659737807323324e+001,9.0999999999999673e+001,1.4167053075824708e+002,9.0756136745161101e+001,5.1351491443838313e+001,9.0377884667248324e+001,1.7261324853095005e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622166841604e+000,2.2769111623552409e+000,2.7502562811805471e+000,5.0271674435357880e+000,2.1220073530073953e+000,1.5234417229884292e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298683e+002,4.1777934139302039e+002,2.3725019874977170e+002,2.8858799512113467e+002,4.3726128245791159e+002
1.3460000000000002e+004,1.4518419365304617e+001,-2.8659737807322671e+001,9.0999999999999972e+001,1.4167053075824458e+002,9.0756136745161371e+001,5.1351491443839109e+001,9.0377884667248622e+001,1.7261324853096369e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192069810e+000,2.2769111647799241e+000,2.7502562841093781e+000,5.0271674488893021e+000,2.1220073530074250e+000,1.5234417246107875e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429400e+002,5.6723771108298388e+002,4.1777934139302187e+002,2.3725019874977309e+002,2.8858799512113416e+002,4.3726128245791051e+002
1.3470000000000002e+004,1.4518419365304640e+001,-2.8659737807322756e+001,9.0999999999999915e+001,1.4167053075824776e+002,9.0756136745161328e+001,5.1351491443838995e+001,9.0377884667248523e+001,1.7261324853096482e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070396e+000,2.2769111647799694e+000,2.7502562841093599e+000,5.0271674488893296e+000,2.1220073530073842e+000,1.5234417246107790e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298774e+002,4.1777934139302192e+002,2.3725019874977332e+002,2.8858799512113382e+002,4.3726128245790954e+002
1.3480000000000002e+004,1.4518419365304625e+001,-2.8659737807323808e+001,9.1000000000000057e+001,1.4167053075824703e+002,9.0756136745161498e+001,5.1351491443838825e+001,9.0377884667248750e+001,1.7261324853094493e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456176e+000,2.2769111635675894e+000,2.7502562826450112e+000,5.0271674462126006e+000,2.1220073530073917e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298672e+002,4.1777934139302192e+002,2.3725019874976982e+002,2.8858799512113382e+002,4.3726128245790892e+002
1.3490000000000002e+004,1.4518419365304645e+001,-2.8659737807322671e+001,9.0999999999999872e+001,1.4167053075824839e+002,9.0756136745161314e+001,5.1351491443838995e+001,9.0377884667248566e+001,1.7261324853093413e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622154227441e+000,2.2769111611428565e+000,2.7502562797161949e+000,5.0271674408590510e+000,2.1220073530073944e+000,1.5234417221772491e-002,0.0000000000000000e+000,2.7368963340962125e+001,5.0000000000000000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298888e+002,4.1777934139302295e+002,2.3725019874977002e+002,2.8858799512113353e+002,4.3726128245790869e+002