#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.6054125686327075e+002,2.6054125686327075e+002,2.6054125686327075e+002,2.6054125686327075e+002,2.6054125686327075e+002,2.6054125686327075e+002
1.0000000000000002e+001,1.9706954358298439e+001,-1.5148103759435344e+001,5.8303553679289941e+001,7.0760063823921257e+001,5.8183354602852141e+001,2.0716497751130987e+001,5.7999228623626664e+001,9.8929572745775545e+000,2.0341375348467427e+001,-1.7110890566231546e+001,2.0187561549313703e+001,-1.9156919706972900e+001,7.0967386622058548e-001,1.2138259399452485e+000,1.4248597986347493e+000,2.6386857385799978e+000,3.7181667018858833e+000,9.4839568669868746e-003,0.0000000000000000e+000,1.1074420640793790e+001,1.8302629121238567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4327109227575096e+002,5.0109009433232950e+002,3.7310280411483507e+002,2.2286384598601788e+002,4.3946201075659172e+002,4.2450042514358910e+002
1.0000000000000021e+001,1.9706954358298439e+001,-1.5148103759434775e+001,5.8303553679289962e+001,7.0760063823921598e+001,5.8183354602852162e+001,2.0716497751130987e+001,5.7999228623626685e+001,9.8929572745787482e+000,2.0341375348467420e+001,-1.7110890566231660e+001,2.0187561549313696e+001,-1.9156919706972900e+001,7.0967386662389909e-001,1.2138259406350866e+000,1.4248597994444840e+000,2.6386857400795707e+000,3.7181667018858628e+000,9.4839568723767628e-003,0.0000000000000000e+000,1.1074420640793790e+001,1.8302629121238567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4327109227575141e+002,5.0109009433232950e+002,3.7310280411483495e+002,2.2286384598602160e+002,4.3946201075659172e+002,4.2450042514358938e+002
2.0000000000000004e+001,1.7943805186262864e+001,-2.2353007800658105e+001,6.1018136572947142e+001,7.3772267370666611e+001,6.0911858613913118e+001,2.2686252055678722e+001,6.0712852676443852e+001,6.6957672824507881e+000,1.8531219755019229e+001,-2.1923033694222454e+001,1.8369020925560413e+001,-2.2203548133926688e+001,7.3926809879346733e-001,9.2727612512419910e-001,1.5789075588812418e+000,2.5061836840054408e+000,3.3900876936198010e+000,8.6881793770381549e-003,0.0000000000000000e+000,1.3891865845900952e+001,2.2681141723896246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3805827078980349e+002,5.0248915034468683e+002,3.9576067653176329e+002,2.1403013318523543e+002,2.9057161897332935e+002,3.8449926852248092e+002
2.0000000000000043e+001,1.7943805186262860e+001,-2.2353007800658105e+001,6.1018136572947142e+001,7.3772267370666611e+001,6.0911858613913111e+001,2.2686252055678722e+001,6.0712852676443845e+001,6.6957672824541987e+000,1.8531219755019222e+001,-2.1923033694222482e+001,1.8369020925560410e+001,-2.2203548133926688e+001,7.3926809931458848e-001,9.2727612577784790e-001,1.5789075599942051e+000,2.5061836857720530e+000,3.3900876936197548e+000,8.6881793831625823e-003,0.0000000000000000e+000,1.3891865845900952e+001,2.2681141723896246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3805827078980349e+002,5.0248915034468683e+002,3.9576067653176352e+002,2.1403013318523938e+002,2.9057161897332759e+002,3.8449926852248075e+002
3.0000000000000004e+001,1.7399369259730364e+001,-2.3599350157963613e+001,6.0057010464813921e+001,7.3814843543390566e+001,5.9954626786726138e+001,2.3632303527078932e+001,5.9750473247639420e+001,7.2060360552325733e+000,1.7995593190322928e+001,-2.2856363537354213e+001,1.7814936073067528e+001,-2.3175763184431617e+001,7.3093896396634328e-001,7.6512171455777178e-001,1.6546623581367248e+000,2.4197840726944966e+000,3.3105145463362078e+000,8.4029406757986490e-003,0.0000000000000000e+000,1.4882840615575731e+001,2.2674921053617652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771916591180167e+002,5.0343086403258258e+002,4.1237682187310349e+002,2.1546214378876024e+002,2.6295289726541250e+002,3.6671865877827861e+002
3.0000000000000064e+001,1.7399369259730364e+001,-2.3599350157963613e+001,6.0057010464813906e+001,7.3814843543390225e+001,5.9954626786726131e+001,2.3632303527079159e+001,5.9750473247639412e+001,7.2060360552318912e+000,1.7995593190322928e+001,-2.2856363537354213e+001,1.7814936073067528e+001,-2.3175763184431617e+001,7.3093896396634550e-001,7.6512171455777545e-001,1.6546623581367341e+000,2.4197840726945095e+000,3.3105145463362153e+000,8.4029406757986473e-003,0.0000000000000000e+000,1.4882840615575901e+001,2.2674921053617538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771916591180167e+002,5.0343086403258280e+002,4.1237682187310327e+002,2.1546214378875885e+002,2.6295289726541250e+002,3.6671865877827855e+002
4.0000000000000007e+001,1.7320016803922787e+001,-2.3794090034121950e+001,5.8405076249858062e+001,7.1445836409321089e+001,5.8299661808329638e+001,2.3203149537734191e+001,5.8081906327867621e+001,9.6279240203119230e+000,1.7925062182978721e+001,-2.2980778092322424e+001,1.7740446135772828e+001,-2.3308151611741948e+001,7.1424920599085351e-001,7.1411572550643032e-001,1.6446503640397958e+000,2.3587660895462261e+000,3.3024413184666974e+000,8.4314060607582602e-003,0.0000000000000000e+000,1.5048363932072846e+001,2.2346160010882841e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765523957268601e+002,5.0188557095406821e+002,4.1718846108171937e+002,2.2212605367444431e+002,2.6332498850472803e+002,3.6770017123842615e+002
4.0000000000000085e+001,1.7320016803922787e+001,-2.3794090034121950e+001,5.8405076249858055e+001,7.1445836409321146e+001,5.8299661808329631e+001,2.3203149537734191e+001,5.8081906327867614e+001,9.6279240203115819e+000,1.7925062182978721e+001,-2.2980778092322424e+001,1.7740446135772828e+001,-2.3308151611741948e+001,7.1424920547822224e-001,7.1411572499389420e-001,1.6446503628594242e+000,2.3587660878533185e+000,3.3024413184667356e+000,8.4314060547068369e-003,0.0000000000000000e+000,1.5048363932072846e+001,2.2346160010882841e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765523957268601e+002,5.0188557095406844e+002,4.1718846108171937e+002,2.2212605367444033e+002,2.6332498850472808e+002,3.6770017123842621e+002
5.0000000000000007e+001,1.7338842376818373e+001,-2.3772714773721731e+001,5.7065453182265735e+001,6.9248966308402430e+001,5.6955884849172683e+001,2.2723702663893562e+001,5.6713635582483107e+001,1.2798234888121556e+001,1.7947822174003832e+001,-2.2940590116984595e+001,1.7765609264261919e+001,-2.3263383594455831e+001,7.0103990429947838e-001,6.8117306080709539e-001,1.6084301242727148e+000,2.2896031850798102e+000,3.2660097820932470e+000,8.5143122788695694e-003,0.0000000000000000e+000,1.4944045607604096e+001,2.1930856110659249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763975744640777e+002,5.0030148812686804e+002,4.2029819032704461e+002,2.3138920136918796e+002,2.7145367578636763e+002,3.7637663104969073e+002
5.0000000000000107e+001,1.7338842376818373e+001,-2.3772714773721731e+001,5.7065453182265728e+001,6.9248966308402430e+001,5.6955884849172676e+001,2.2723702663893164e+001,5.6713635582483093e+001,1.2798234888118884e+001,1.7947822174003832e+001,-2.2940590116984595e+001,1.7765609264261919e+001,-2.3263383594455831e+001,7.0103990478481715e-001,6.8117306127868593e-001,1.6084301253862792e+000,2.2896031866649649e+000,3.2660097820932950e+000,8.5143122847641355e-003,0.0000000000000000e+000,1.4944045607604096e+001,2.1930856110659306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763975744640777e+002,5.0030148812686804e+002,4.2029819032704393e+002,2.3138920136918401e+002,2.7145367578636768e+002,3.7637663104969084e+002
6.0000000000000007e+001,1.7382129968219559e+001,-2.3703456683688501e+001,5.6126715541357783e+001,6.7582301996910815e+001,5.6014441129959017e+001,2.2296771033448238e+001,5.5759750574366649e+001,1.5744017352814353e+001,1.7991623744300124e+001,-2.2863355808239731e+001,1.7814344657930558e+001,-2.3176812679837212e+001,6.9081313688926926e-001,6.6068898121317010e-001,1.5556928407251103e+000,2.2163818219382803e+000,3.2083666386523060e+000,8.5852329623041478e-003,0.0000000000000000e+000,1.4739566243460388e+001,2.1512655467053207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762898347624429e+002,4.9904165065816574e+002,4.2208520881038959e+002,2.4087954467106894e+002,2.8194108006094621e+002,3.8807365041585979e+002
6.0000000000000128e+001,1.7382129968219559e+001,-2.3703456683688501e+001,5.6126715541357768e+001,6.7582301996911440e+001,5.6014441129958996e+001,2.2296771033448408e+001,5.5759750574366635e+001,1.5744017352814410e+001,1.7991623744300124e+001,-2.2863355808239731e+001,1.7814344657930558e+001,-2.3176812679837212e+001,6.9081313688927981e-001,6.6068898121317621e-001,1.5556928407251158e+000,2.2163818219382918e+000,3.2083666386522740e+000,8.5852329623041443e-003,0.0000000000000000e+000,1.4739566243460388e+001,2.1512655467053207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762898347624429e+002,4.9904165065816670e+002,4.2208520881038982e+002,2.4087954467106846e+002,2.8194108006094626e+002,3.8807365041585996e+002
7.0000000000000014e+001,1.7423461971960499e+001,-2.3636573309987313e+001,5.5295084484269594e+001,6.6076019679581805e+001,5.5180368831474134e+001,2.1837418699836178e+001,5.4915231901658871e+001,1.7992663546301628e+001,1.8031910040514930e+001,-2.2792441815123027e+001,1.7860676473588367e+001,-2.3094670546639520e+001,6.8149710988142509e-001,6.4457369473305914e-001,1.5068730914715989e+000,2.1514467862046578e+000,3.1569419077639109e+000,8.6507924535141074e-003,0.0000000000000000e+000,1.4507503653719652e+001,2.1075809798829198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761968434453314e+002,4.9789771080264541e+002,4.2338734678723989e+002,2.4919832311467681e+002,2.9287741571445378e+002,4.0110099142536700e+002
7.0000000000000142e+001,1.7423461971960499e+001,-2.3636573309987313e+001,5.5295084484269587e+001,6.6076019679581805e+001,5.5180368831474127e+001,2.1837418699835780e+001,5.4915231901658871e+001,1.7992663546300378e+001,1.8031910040514930e+001,-2.2792441815123027e+001,1.7860676473588367e+001,-2.3094670546639520e+001,6.8149710943394937e-001,6.4457369430983347e-001,1.5068730904821337e+000,2.1514467847919674e+000,3.1569419077638590e+000,8.6507924478339375e-003,0.0000000000000000e+000,1.4507503653719652e+001,2.1075809798829198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761968434453314e+002,4.9789771080264541e+002,4.2338734678723921e+002,2.4919832311468099e+002,2.9287741571445389e+002,4.0110099142536706e+002
8.0000000000000014e+001,1.7438319022741176e+001,-2.3618901072959488e+001,5.5167890759845520e+001,6.5793655274360219e+001,5.5052996741834718e+001,2.1660283645088214e+001,5.4790711186065707e+001,1.8161012054103367e+001,1.8038497141366562e+001,-2.2780857713604775e+001,1.7876344407205249e+001,-2.3066927690807034e+001,6.7963750931926448e-001,6.4438460520159779e-001,1.4654809292176683e+000,2.1098655344192663e+000,3.1043983086403522e+000,8.6642299925191006e-003,0.0000000000000000e+000,1.4438315157637419e+001,2.0893967342869360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760848355417056e+002,4.9765623864845901e+002,4.2328325850389052e+002,2.5414175020101780e+002,3.0193974216933537e+002,4.1606135592660019e+002
8.0000000000000171e+001,1.7438319022741176e+001,-2.3618901072959488e+001,5.5167890759845520e+001,6.5793655274360219e+001,5.5052996741834718e+001,2.1660283645088214e+001,5.4790711186065707e+001,1.8161012054103367e+001,1.8038497141366562e+001,-2.2780857713604775e+001,1.7876344407205249e+001,-2.3066927690807034e+001,6.7963750931926448e-001,6.4438460520159779e-001,1.4654809292176680e+000,2.1098655344192658e+000,3.1043983086403517e+000,8.6642299925191006e-003,0.0000000000000000e+000,1.4438315157637419e+001,2.0893967342869360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760848355417056e+002,4.9765623864845901e+002,4.2328325850389052e+002,2.5414175020101783e+002,3.0193974216933549e+002,4.1606135592660041e+002
9.0000000000000014e+001,1.7433635868705302e+001,-2.3634467574252426e+001,5.5048492592865649e+001,6.5597331373853365e+001,5.4933326811071147e+001,2.1566469882779245e+001,5.4669584819607870e+001,1.8067490429490192e+001,1.8028964394790226e+001,-2.2797623028691390e+001,1.7871946344983318e+001,-2.3074713447847813e+001,6.7830504205344000e-001,6.4255813475428303e-001,1.4490438198212816e+000,2.0916019545755646e+000,3.0835712915293039e+000,8.6681615477184563e-003,0.0000000000000000e+000,1.4373209349529532e+001,2.0802349184085415e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759966044947396e+002,4.9751893183549282e+002,4.2339039474986242e+002,2.5622186520132351e+002,3.0704245079635672e+002,4.2581129528163888e+002
9.0000000000000199e+001,1.7433635868705302e+001,-2.3634467574252426e+001,5.5048492592865649e+001,6.5597331373853365e+001,5.4933326811071147e+001,2.1566469882779245e+001,5.4669584819607870e+001,1.8067490429490192e+001,1.8028964394790226e+001,-2.2797623028691390e+001,1.7871946344983318e+001,-2.3074713447847813e+001,6.7830504205344000e-001,6.4255813475428303e-001,1.4490438198212816e+000,2.0916019545755646e+000,3.0835712915293039e+000,8.6681615477184563e-003,0.0000000000000000e+000,1.4373209349529532e+001,2.0802349184085244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759966044947396e+002,4.9751893183549282e+002,4.2339039474986242e+002,2.5622186520132351e+002,3.0704245079635677e+002,4.2581129528163899e+002
1.0000000000000001e+002,1.7425791076918287e+001,-2.3652012024527920e+001,5.4957188508268665e+001,6.5463315426350221e+001,5.4841893860326095e+001,2.1490553603825447e+001,5.4577528433481270e+001,1.7996305542544462e+001,1.8018870480628866e+001,-2.2815382247199210e+001,1.7864225710669213e+001,-2.3088384438332156e+001,6.7727428308616144e-001,6.4121356257646178e-001,1.4402483202852352e+000,2.0814618828616971e+000,3.0732923644716297e+000,8.6680327533910622e-003,0.0000000000000000e+000,1.4320632271155546e+001,2.0728015517869778e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759542826300350e+002,4.9743497312159985e+002,4.2346045308698075e+002,2.5730414504559860e+002,3.0961064962864805e+002,4.3071060100747616e+002
1.0000000000000023e+002,1.7425791076918287e+001,-2.3652012024527920e+001,5.4957188508268665e+001,6.5463315426350221e+001,5.4841893860326095e+001,2.1490553603825447e+001,5.4577528433481270e+001,1.7996305542544462e+001,1.8018870480628866e+001,-2.2815382247199210e+001,1.7864225710669213e+001,-2.3088384438332156e+001,6.7727428308616144e-001,6.4121356257646178e-001,1.4402483202852348e+000,2.0814618828616966e+000,3.0732923644716292e+000,8.6680327533910622e-003,0.0000000000000000e+000,1.4320632271155546e+001,2.0728015517869778e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759542826300350e+002,4.9743497312159985e+002,4.2346045308698075e+002,2.5730414504559866e+002,3.0961064962864810e+002,4.3071060100747621e+002
1.1000000000000001e+002,1.7417601433057047e+001,-2.3668471562105140e+001,5.4894314462154895e+001,6.5380177406661574e+001,5.4778972955583534e+001,2.1435301931066988e+001,5.4514334504149879e+001,1.7947384825035329e+001,1.8009484848455319e+001,-2.2831901737429632e+001,1.7856041364266151e+001,-2.3102881228889771e+001,6.7656012170266822e-001,6.4032535512932887e-001,1.4351774101230652e+000,2.0755027652523941e+000,3.0677284969576246e+000,8.6660720020017134e-003,0.0000000000000000e+000,1.4283472541230196e+001,2.0673854301935080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759330762530760e+002,4.9738908863323365e+002,4.2350032392167520e+002,2.5789156717564725e+002,3.1108461924387376e+002,4.3340625683377323e+002
1.1000000000000026e+002,1.7417601433057047e+001,-2.3668471562105140e+001,5.4894314462154895e+001,6.5380177406661574e+001,5.4778972955583534e+001,2.1435301931066988e+001,5.4514334504149879e+001,1.7947384825035329e+001,1.8009484848455319e+001,-2.2831901737429632e+001,1.7856041364266151e+001,-2.3102881228889771e+001,6.7656012170266822e-001,6.4032535512932887e-001,1.4351774101230652e+000,2.0755027652523941e+000,3.0677284969576246e+000,8.6660720020017134e-003,0.0000000000000000e+000,1.4283472541230196e+001,2.0673854301935080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759330762530760e+002,4.9738908863323365e+002,4.2350032392167520e+002,2.5789156717564725e+002,3.1108461924387376e+002,4.3340625683377328e+002
1.2000000000000001e+002,1.7408911909340382e+001,-2.3684783299962902e+001,5.4851612168347010e+001,6.5332762927457566e+001,5.4736278019125791e+001,2.1396949245174085e+001,5.4471560567983815e+001,1.7914246652555903e+001,1.8000193437510315e+001,-2.2848261473324868e+001,1.7847253392879537e+001,-2.3118452586914970e+001,6.7606427807885205e-001,6.3969865828339323e-001,1.4320366471210406e+000,2.0717353054044336e+000,3.0644058155115230e+000,8.6627601561098128e-003,0.0000000000000000e+000,1.4257860743664310e+001,2.0636163535411981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759248516626593e+002,4.9736968857050141e+002,4.2352501934781537e+002,2.5821550813953951e+002,3.1199714505937828e+002,4.3473000876839205e+002
1.2000000000000028e+002,1.7408911909340382e+001,-2.3684783299962902e+001,5.4851612168347010e+001,6.5332762927457566e+001,5.4736278019125791e+001,2.1396949245174085e+001,5.4471560567983815e+001,1.7914246652555903e+001,1.8000193437510315e+001,-2.2848261473324868e+001,1.7847253392879537e+001,-2.3118452586914970e+001,6.7606427807885205e-001,6.3969865828339323e-001,1.4320366471210406e+000,2.0717353054044336e+000,3.0644058155115230e+000,8.6627601561098128e-003,0.0000000000000000e+000,1.4257860743664310e+001,2.0636163535411981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759248516626593e+002,4.9736968857050141e+002,4.2352501934781537e+002,2.5821550813953951e+002,3.1199714505937828e+002,4.3473000876839211e+002
1.3000000000000003e+002,1.7397438694727416e+001,-2.3705130367622189e+001,5.4819339479160668e+001,6.5312819652591941e+001,5.4704070342295992e+001,2.1368686682887358e+001,5.4439432236125867e+001,1.7889342566059497e+001,1.7988351093035995e+001,-2.2869121495003327e+001,1.7835551036864555e+001,-2.3139196553186025e+001,6.7569202121170346e-001,6.3915426636195138e-001,1.4296919463398532e+000,2.0688462127018044e+000,3.0618183251472888e+000,8.6570969974340273e-003,0.0000000000000000e+000,1.4238296246778873e+001,2.0608110296714926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759287456185461e+002,4.9737563720300136e+002,4.2354554536604985e+002,2.5839873613385396e+002,3.1269891664797171e+002,4.3547359545631832e+002
1.3000000000000031e+002,1.7397438694727416e+001,-2.3705130367622189e+001,5.4819339479160668e+001,6.5312819652591941e+001,5.4704070342295992e+001,2.1368686682887358e+001,5.4439432236125867e+001,1.7889342566059497e+001,1.7988351093035995e+001,-2.2869121495003327e+001,1.7835551036864555e+001,-2.3139196553186025e+001,6.7569202121170346e-001,6.3915426636195138e-001,1.4296919463398532e+000,2.0688462127018044e+000,3.0618183251472888e+000,8.6570969974340273e-003,0.0000000000000000e+000,1.4238296246778873e+001,2.0608110296714926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759287456185461e+002,4.9737563720300136e+002,4.2354554536604985e+002,2.5839873613385396e+002,3.1269891664797171e+002,4.3547359545631849e+002
1.4000000000000003e+002,1.7387111141861631e+001,-2.3723741892978410e+001,5.4792980357237056e+001,6.5299813267117372e+001,5.4677778622163984e+001,2.1345928098689228e+001,5.4413255147345573e+001,1.7869043110417351e+001,1.7977761827089019e+001,-2.2887782867263581e+001,1.7825012229138110e+001,-2.3157886390032843e+001,6.7539535610097490e-001,6.3869196950441476e-001,1.4280216944268165e+000,2.0667136639312313e+000,3.0600057362879580e+000,8.6518346576182816e-003,0.0000000000000000e+000,1.4222138112386631e+001,2.0585448198276652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759286401152792e+002,4.9738475342188570e+002,4.2356318900467608e+002,2.5850898363224826e+002,3.1315352771515956e+002,4.3598942870067583e+002
1.4000000000000034e+002,1.7387111141861631e+001,-2.3723741892978410e+001,5.4792980357237056e+001,6.5299813267117372e+001,5.4677778622163984e+001,2.1345928098689228e+001,5.4413255147345573e+001,1.7869043110417351e+001,1.7977761827089019e+001,-2.2887782867263581e+001,1.7825012229138110e+001,-2.3157886390032843e+001,6.7539535610097490e-001,6.3869196950441476e-001,1.4280216944268165e+000,2.0667136639312313e+000,3.0600057362879580e+000,8.6518346576182816e-003,0.0000000000000000e+000,1.4222138112386631e+001,2.0585448198276652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759286401152792e+002,4.9738475342188570e+002,4.2356318900467608e+002,2.5850898363224826e+002,3.1315352771515956e+002,4.3598942870067583e+002
1.5000000000000003e+002,1.7379078349486534e+001,-2.3738304785441869e+001,5.4772082844754330e+001,6.5289111037774944e+001,5.4656933893700398e+001,2.1327646302523249e+001,5.4392508167388655e+001,1.7852949156476939e+001,1.7969547389219059e+001,-2.2902264819327684e+001,1.7816819048452150e+001,-2.3172421917970496e+001,6.7516141098245519e-001,6.3833317987817728e-001,1.4268356113634733e+000,2.0651687912416508e+000,3.0587778828125538e+000,8.6477488926077865e-003,0.0000000000000000e+000,1.4209246839423088e+001,2.0567261612652771e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759275182509145e+002,4.9739147595365819e+002,4.2357652274383116e+002,2.5858149003848149e+002,3.1345713441206408e+002,4.3634926694583021e+002
1.5000000000000037e+002,1.7379078349486534e+001,-2.3738304785441869e+001,5.4772082844754330e+001,6.5289111037774944e+001,5.4656933893700398e+001,2.1327646302523249e+001,5.4392508167388655e+001,1.7852949156476939e+001,1.7969547389219059e+001,-2.2902264819327684e+001,1.7816819048452150e+001,-2.3172421917970496e+001,6.7516141098245519e-001,6.3833317987817728e-001,1.4268356113634733e+000,2.0651687912416508e+000,3.0587778828125538e+000,8.6477488926077865e-003,0.0000000000000000e+000,1.4209246839423088e+001,2.0567261612652771e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759275182509145e+002,4.9739147595365819e+002,4.2357652274383116e+002,2.5858149003848149e+002,3.1345713441206408e+002,4.3634926694583021e+002
1.6000000000000003e+002,1.7373154814325176e+001,-2.3749079274563911e+001,5.4756117534311443e+001,6.5280310408723324e+001,5.4641006850222077e+001,2.1313474764097123e+001,5.4376654106903594e+001,1.7840647573236424e+001,1.7963492815916215e+001,-2.2912942149929393e+001,1.7810780484104967e+001,-2.3183138011495373e+001,6.7498286962197362e-001,6.3806649820672845e-001,1.4259861688050690e+000,2.0640526670117976e+000,3.0579334082474969e+000,8.6447568797838516e-003,0.0000000000000000e+000,1.4199367162978831e+001,2.0553181591959913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759262704592663e+002,4.9739580403051218e+002,4.2358615188183518e+002,2.5863227421526932e+002,3.1366910458868313e+002,4.3661320753702813e+002
1.6000000000000040e+002,1.7373154814325176e+001,-2.3749079274563911e+001,5.4756117534311443e+001,6.5280310408723324e+001,5.4641006850222077e+001,2.1313474764097123e+001,5.4376654106903594e+001,1.7840647573236424e+001,1.7963492815916215e+001,-2.2912942149929393e+001,1.7810780484104967e+001,-2.3183138011495373e+001,6.7498286962197362e-001,6.3806649820672845e-001,1.4259861688050690e+000,2.0640526670117976e+000,3.0579334082474969e+000,8.6447568797838516e-003,0.0000000000000000e+000,1.4199367162978831e+001,2.0553181591959913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759262704592663e+002,4.9739580403051218e+002,4.2358615188183518e+002,2.5863227421526932e+002,3.1366910458868313e+002,4.3661320753702813e+002
1.7000000000000003e+002,1.7368941767247485e+001,-2.3756770589844848e+001,5.4744272341199597e+001,6.5273238014315552e+001,5.4629188105421548e+001,2.1302839988569986e+001,5.4364886301217688e+001,1.7831514833948518e+001,1.7959183269256158e+001,-2.2920543748497494e+001,1.7806488225865159e+001,-2.3190756676570430e+001,6.7485059271657599e-001,6.3787373795768598e-001,1.4253809431864239e+000,2.0632546811441097e+000,3.0573503282238890e+000,8.6426499483402714e-003,0.0000000000000000e+000,1.4192025346381797e+001,2.0542627948128143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759250457840085e+002,4.9739831256545438e+002,4.2359297024909887e+002,2.5866890740884082e+002,3.1381821544442619e+002,4.3681203382491367e+002
1.7000000000000043e+002,1.7368941767247485e+001,-2.3756770589844848e+001,5.4744272341199597e+001,6.5273238014315552e+001,5.4629188105421548e+001,2.1302839988569986e+001,5.4364886301217688e+001,1.7831514833948518e+001,1.7959183269256158e+001,-2.2920543748497494e+001,1.7806488225865159e+001,-2.3190756676570430e+001,6.7485059271657599e-001,6.3787373795768598e-001,1.4253809431864239e+000,2.0632546811441097e+000,3.0573503282238890e+000,8.6426499483402714e-003,0.0000000000000000e+000,1.4192025346381797e+001,2.0542627948128143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759250457840085e+002,4.9739831256545438e+002,4.2359297024909887e+002,2.5866890740884082e+002,3.1381821544442619e+002,4.3681203382491367e+002
1.8000000000000003e+002,1.7366059651135355e+001,-2.3762057989017904e+001,5.4735718806002254e+001,6.5267646364841710e+001,5.4620651880783591e+001,2.1295082839312784e+001,5.4356383403485196e+001,1.7824914948437254e+001,1.7956230172998914e+001,-2.2925753498451513e+001,1.7803554221903035e+001,-2.3195965225937726e+001,6.7475522703071023e-001,6.3773834143595232e-001,1.4249571313043374e+000,2.0626954727402897e+000,3.0569536775836048e+000,8.6412288225461847e-003,0.0000000000000000e+000,1.4186719354908973e+001,2.0534939928230983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759238938112992e+002,4.9739949672551336e+002,4.2359768513917936e+002,2.5869554441743117e+002,3.1392161788202515e+002,4.3696231280062597e+002
1.8000000000000045e+002,1.7366059651135355e+001,-2.3762057989017904e+001,5.4735718806002254e+001,6.5267646364841710e+001,5.4620651880783591e+001,2.1295082839312784e+001,5.4356383403485196e+001,1.7824914948437254e+001,1.7956230172998914e+001,-2.2925753498451513e+001,1.7803554221903035e+001,-2.3195965225937726e+001,6.7475522703071023e-001,6.3773834143595232e-001,1.4249571313043374e+000,2.0626954727402897e+000,3.0569536775836048e+000,8.6412288225461847e-003,0.0000000000000000e+000,1.4186719354908973e+001,2.0534939928230983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759238938112992e+002,4.9739949672551336e+002,4.2359768513917936e+002,2.5869554441743117e+002,3.1392161788202515e+002,4.3696231280062597e+002
1.9000000000000003e+002,1.7364173400579670e+001,-2.3765540230438006e+001,5.4729718663837950e+001,6.5263309441509989e+001,5.4614662334523189e+001,2.1289584616306854e+001,5.4350414043752799e+001,1.7820281087535193e+001,1.7954292547579769e+001,-2.2929172139192389e+001,1.7801636010392148e+001,-2.3199370835714006e+001,6.7468811812915919e-001,6.3764606026579163e-001,1.4246669585934388e+000,2.0623130188592302e+000,3.0566908819704905e+000,8.6403134091770969e-003,0.0000000000000000e+000,1.4182996010880572e+001,2.0529498931220587e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759228727049629e+002,4.9739979077966314e+002,4.2360084043273110e+002,2.5871481244672498e+002,3.1399173767402743e+002,4.3707436310605738e+002
1.9000000000000048e+002,1.7364173400579670e+001,-2.3765540230438006e+001,5.4729718663837950e+001,6.5263309441509989e+001,5.4614662334523189e+001,2.1289584616306854e+001,5.4350414043752799e+001,1.7820281087535193e+001,1.7954292547579769e+001,-2.2929172139192389e+001,1.7801636010392148e+001,-2.3199370835714006e+001,6.7468811812915919e-001,6.3764606026579163e-001,1.4246669585934388e+000,2.0623130188592302e+000,3.0566908819704905e+000,8.6403134091770969e-003,0.0000000000000000e+000,1.4182996010880572e+001,2.0529498931220587e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759228727049629e+002,4.9739979077966314e+002,4.2360084043273110e+002,2.5871481244672498e+002,3.1399173767402743e+002,4.3707436310605738e+002
2.0000000000000003e+002,1.7362996068479521e+001,-2.3767730358522073e+001,5.4725640970403667e+001,6.5260039122386900e+001,5.4610590629938386e+001,2.1285806007738699e+001,5.4346353452006106e+001,1.7817128724106226e+001,1.7953078960355192e+001,-2.2931313467246440e+001,1.7800440342791532e+001,-2.3201493767233416e+001,6.7464227709793312e-001,6.3758534264438271e-001,1.4244735709963707e+000,2.0620589136407537e+000,3.0565219282002083e+000,8.6397540675846249e-003,0.0000000000000000e+000,1.4180465727853345e+001,2.0525766016922262e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759220308992059e+002,4.9739957247117917e+002,4.2360287204928517e+002,2.5872855272799410e+002,3.1403819243667482e+002,4.3715580336344090e+002
2.0000000000000051e+002,1.7362996068479521e+001,-2.3767730358522073e+001,5.4725640970403667e+001,6.5260039122386900e+001,5.4610590629938386e+001,2.1285806007738699e+001,5.4346353452006106e+001,1.7817128724106226e+001,1.7953078960355192e+001,-2.2931313467246440e+001,1.7800440342791532e+001,-2.3201493767233416e+001,6.7464227709793312e-001,6.3758534264438271e-001,1.4244735709963707e+000,2.0620589136407537e+000,3.0565219282002083e+000,8.6397540675846249e-003,0.0000000000000000e+000,1.4180465727853345e+001,2.0525766016922262e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759220308992059e+002,4.9739957247117917e+002,4.2360287204928517e+002,2.5872855272799410e+002,3.1403819243667482e+002,4.3715580336344090e+002
2.1000000000000003e+002,1.7362294670575771e+001,-2.3769046615863772e+001,5.4722959817010988e+001,6.5257662289120617e+001,5.4607912560218324e+001,2.1283292330526251e+001,5.4343680786112976e+001,1.7815053748953403e+001,1.7952352730188789e+001,-2.2932594924362178e+001,1.7799729216427824e+001,-2.3202756434473571e+001,6.7461332945352392e-001,6.3754810786284410e-001,1.4243510226638110e+000,2.0618991305266552e+000,3.0564162320909274e+000,8.6394478688731294e-003,0.0000000000000000e+000,1.4178802695693832e+001,2.0523287191632448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759213879654504e+002,4.9739913558439787e+002,4.2360412952158549e+002,2.5873815147736661e+002,3.1406834829513133e+002,4.3721309648314639e+002
2.1000000000000054e+002,1.7362294670575771e+001,-2.3769046615863772e+001,5.4722959817010988e+001,6.5257662289120617e+001,5.4607912560218324e+001,2.1283292330526251e+001,5.4343680786112976e+001,1.7815053748953403e+001,1.7952352730188789e+001,-2.2932594924362178e+001,1.7799729216427824e+001,-2.3202756434473571e+001,6.7461332945352392e-001,6.3754810786284410e-001,1.4243510226638110e+000,2.0618991305266552e+000,3.0564162320909274e+000,8.6394478688731294e-003,0.0000000000000000e+000,1.4178802695693832e+001,2.0523287191632448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759213879654504e+002,4.9739913558439787e+002,4.2360412952158549e+002,2.5873815147736661e+002,3.1406834829513133e+002,4.3721309648314639e+002
2.2000000000000003e+002,1.7361893754743615e+001,-2.3769806233177206e+001,5.4721252631204493e+001,6.5256005442528647e+001,5.4606206794248457e+001,2.1281673405104470e+001,5.4341977205435668e+001,1.7813731099497829e+001,1.7951935314240391e+001,-2.2933331486165997e+001,1.7799323551671193e+001,-2.3203476743965723e+001,6.7459416161279961e-001,6.3752469694949598e-001,1.4242721379615306e+000,2.0617968349110267e+000,3.0563514365166520e+000,8.6392728933948320e-003,0.0000000000000000e+000,1.4177744583751405e+001,2.0521693514468666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759209310895761e+002,4.9739867166510129e+002,4.2360488081993464e+002,2.5874469460559942e+002,3.1408761018462650e+002,4.3725202305911472e+002
2.2000000000000057e+002,1.7361893754743615e+001,-2.3769806233177206e+001,5.4721252631204493e+001,6.5256005442528647e+001,5.4606206794248457e+001,2.1281673405104470e+001,5.4341977205435668e+001,1.7813731099497829e+001,1.7951935314240391e+001,-2.2933331486165997e+001,1.7799323551671193e+001,-2.3203476743965723e+001,6.7459416161279961e-001,6.3752469694949598e-001,1.4242721379615306e+000,2.0617968349110267e+000,3.0563514365166520e+000,8.6392728933948320e-003,0.0000000000000000e+000,1.4177744583751405e+001,2.0521693514468666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759209310895761e+002,4.9739867166510129e+002,4.2360488081993464e+002,2.5874469460559942e+002,3.1408761018462650e+002,4.3725202305911472e+002
2.3000000000000003e+002,1.7361671936142603e+001,-2.3770230770248020e+001,5.4720196501904411e+001,6.5254897625702370e+001,5.4605151227249152e+001,2.1280661479993000e+001,5.4340922232857743e+001,1.7812912008912463e+001,1.7951702832018757e+001,-2.2933741724075986e+001,1.7799099614750517e+001,-2.3203874377536948e+001,6.7458221370198135e-001,6.3751070156291445e-001,1.4242231422694389e+000,2.0617338438323536e+000,3.0563121913901981e+000,8.6391805386209532e-003,0.0000000000000000e+000,1.4177090694299409e+001,2.0520698966994416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759206258158395e+002,4.9739827740272187e+002,4.2360531767546996e+002,2.5874904040443340e+002,3.1409975618113424e+002,4.3727761340963679e+002
2.3000000000000060e+002,1.7361671936142603e+001,-2.3770230770248020e+001,5.4720196501904411e+001,6.5254897625702370e+001,5.4605151227249152e+001,2.1280661479993000e+001,5.4340922232857743e+001,1.7812912008912463e+001,1.7951702832018757e+001,-2.2933741724075986e+001,1.7799099614750517e+001,-2.3203874377536948e+001,6.7458221370198135e-001,6.3751070156291445e-001,1.4242231422694389e+000,2.0617338438323536e+000,3.0563121913901981e+000,8.6391805386209532e-003,0.0000000000000000e+000,1.4177090694299409e+001,2.0520698966994416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759206258158395e+002,4.9739827740272187e+002,4.2360531767546996e+002,2.5874904040443340e+002,3.1409975618113424e+002,4.3727761340963679e+002
2.4000000000000003e+002,1.7361551922671730e+001,-2.3770462820907170e+001,5.4719558869924754e+001,6.5254184560068154e+001,5.4604513764554184e+001,2.1280045255926780e+001,5.4340284705387553e+001,1.7812417020525857e+001,1.7951576091328583e+001,-2.2933965372254846e+001,1.7798978752484960e+001,-2.3204088988090490e+001,6.7457516233793646e-001,6.3750270612877102e-001,1.4241936501768686e+000,2.0616963563056396e+000,3.0562885671038216e+000,8.6391359821947553e-003,0.0000000000000000e+000,1.4176696427649119e+001,2.0520094159009773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759204315626170e+002,4.9739798209217003e+002,4.2360556726704596e+002,2.5875185352621247e+002,3.1410732475739195e+002,4.3729395216170298e+002
2.4000000000000063e+002,1.7361551922671730e+001,-2.3770462820907170e+001,5.4719558869924754e+001,6.5254184560068154e+001,5.4604513764554184e+001,2.1280045255926780e+001,5.4340284705387553e+001,1.7812417020525857e+001,1.7951576091328583e+001,-2.2933965372254846e+001,1.7798978752484960e+001,-2.3204088988090490e+001,6.7457516233793646e-001,6.3750270612877102e-001,1.4241936501768686e+000,2.0616963563056396e+000,3.0562885671038216e+000,8.6391359821947553e-003,0.0000000000000000e+000,1.4176696427649119e+001,2.0520094159009773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759204315626170e+002,4.9739798209217003e+002,4.2360556726704596e+002,2.5875185352621247e+002,3.1410732475739195e+002,4.3729395216170298e+002
2.5000000000000003e+002,1.7361487731692552e+001,-2.3770588184004481e+001,5.4719181043541248e+001,6.5253739907484885e+001,5.4604135952487361e+001,2.1279677707971757e+001,5.4339906632689598e+001,1.7812123475564874e+001,1.7951507739867527e+001,-2.2934085986573564e+001,1.7798914270412361e+001,-2.3204203486893363e+001,6.7457077253776832e-001,6.3749791413058610e-001,1.4241754604702728e+000,2.0616733746008586e+000,3.0562743874074805e+000,8.6391114462865109e-003,0.0000000000000000e+000,1.4176463143730416e+001,2.0519733825304741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203122723829e+002,4.9739777844913039e+002,4.2360570873290834e+002,2.5875363229830589e+002,3.1411198649606195e+002,4.3730413521084733e+002
2.5000000000000065e+002,1.7361487731692552e+001,-2.3770588184004481e+001,5.4719181043541248e+001,6.5253739907484885e+001,5.4604135952487361e+001,2.1279677707971757e+001,5.4339906632689598e+001,1.7812123475564874e+001,1.7951507739867527e+001,-2.2934085986573564e+001,1.7798914270412361e+001,-2.3204203486893363e+001,6.7457077253776832e-001,6.3749791413058610e-001,1.4241754604702728e+000,2.0616733746008586e+000,3.0562743874074805e+000,8.6391114462865109e-003,0.0000000000000000e+000,1.4176463143730416e+001,2.0519733825304741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203122723829e+002,4.9739777844913039e+002,4.2360570873290834e+002,2.5875363229830589e+002,3.1411198649606195e+002,4.3730413521084733e+002
2.6000000000000006e+002,1.7361453518686414e+001,-2.3770655637587367e+001,5.4718960327771931e+001,6.5253469597654032e+001,5.4603915203611486e+001,2.1279462006483698e+001,5.4339685620413491e+001,1.7811951875439149e+001,1.7951470997016582e+001,-2.2934150823865707e+001,1.7798879986877491e+001,-2.3204264363216254e+001,6.7456842768458936e-001,6.3749538807459893e-001,1.4241650971307565e+000,2.0616604852053553e+000,3.0562659036413340e+000,8.6391021096807914e-003,0.0000000000000000e+000,1.4176327067858892e+001,2.0519522544269137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202408367992e+002,4.9739764581530011e+002,4.2360578874716390e+002,2.5875473373591825e+002,3.1411482316081896e+002,4.3731035457250476e+002
2.6000000000000068e+002,1.7361453518686414e+001,-2.3770655637587367e+001,5.4718960327771931e+001,6.5253469597654032e+001,5.4603915203611486e+001,2.1279462006483698e+001,5.4339685620413491e+001,1.7811951875439149e+001,1.7951470997016582e+001,-2.2934150823865707e+001,1.7798879986877491e+001,-2.3204264363216254e+001,6.7456842768458936e-001,6.3749538807459893e-001,1.4241650971307565e+000,2.0616604852053553e+000,3.0562659036413340e+000,8.6391021096807914e-003,0.0000000000000000e+000,1.4176327067858892e+001,2.0519522544269137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202408367992e+002,4.9739764581530011e+002,4.2360578874716390e+002,2.5875473373591825e+002,3.1411482316081896e+002,4.3731035457250476e+002
2.7000000000000006e+002,1.7361435239101215e+001,-2.3770691990448682e+001,5.4718832752875478e+001,6.5253308529400329e+001,5.4603787590388400e+001,2.1279336970271743e+001,5.4339557801692926e+001,1.7811852633150352e+001,1.7951451201230199e+001,-2.2934185756013505e+001,1.7798861711406939e+001,-2.3204296814497098e+001,6.7456707174687280e-001,6.3749395531286268e-001,1.4241589778933548e+000,2.0616529332062177e+000,3.0562608516708631e+000,8.6390977049954076e-003,0.0000000000000000e+000,1.4176248528065628e+001,2.0519400152472542e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201988040689e+002,4.9739756289973667e+002,4.2360583405469271e+002,2.5875540331238733e+002,3.1411652810373880e+002,4.3731408994238348e+002
2.7000000000000068e+002,1.7361435239101215e+001,-2.3770691990448682e+001,5.4718832752875478e+001,6.5253308529400329e+001,5.4603787590388400e+001,2.1279336970271743e+001,5.4339557801692926e+001,1.7811852633150352e+001,1.7951451201230199e+001,-2.2934185756013505e+001,1.7798861711406939e+001,-2.3204296814497098e+001,6.7456707174687280e-001,6.3749395531286268e-001,1.4241589778933548e+000,2.0616529332062177e+000,3.0562608516708631e+000,8.6390977049954076e-003,0.0000000000000000e+000,1.4176248528065628e+001,2.0519400152472542e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201988040689e+002,4.9739756289973667e+002,4.2360583405469271e+002,2.5875540331238733e+002,3.1411652810373880e+002,4.3731408994238348e+002
2.8000000000000006e+002,1.7361425378786969e+001,-2.3770711750016545e+001,5.4718759332748611e+001,6.5253213695731290e+001,5.4603714139609274e+001,2.1279264900935459e+001,5.4339484208032175e+001,1.7811795492740885e+001,1.7951440440482177e+001,-2.2934204744715061e+001,1.7798851873095767e+001,-2.3204314284141901e+001,6.7456617581818235e-001,6.3749303266630741e-001,1.4241551395297394e+000,2.0616481721960467e+000,3.0562578529756115e+000,8.6390941322390669e-003,0.0000000000000000e+000,1.4176203386985833e+001,2.0519329642007278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201742770188e+002,4.9739751241243931e+002,4.2360585984931544e+002,2.5875580523362055e+002,3.1411754388664605e+002,4.3731630981580190e+002
2.8000000000000068e+002,1.7361425378786969e+001,-2.3770711750016545e+001,5.4718759332748611e+001,6.5253213695731290e+001,5.4603714139609274e+001,2.1279264900935459e+001,5.4339484208032175e+001,1.7811795492740885e+001,1.7951440440482177e+001,-2.2934204744715061e+001,1.7798851873095767e+001,-2.3204314284141901e+001,6.7456617581818235e-001,6.3749303266630741e-001,1.4241551395297394e+000,2.0616481721960467e+000,3.0562578529756115e+000,8.6390941322390669e-003,0.0000000000000000e+000,1.4176203386985833e+001,2.0519329642007278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201742770188e+002,4.9739751241243931e+002,4.2360585984931544e+002,2.5875580523362055e+002,3.1411754388664605e+002,4.3731630981580190e+002
2.9000000000000006e+002,1.7361420021750252e+001,-2.3770722555446440e+001,5.4718717306533925e+001,6.5253158478381465e+001,5.4603672092049045e+001,2.1279223621991378e+001,5.4339442067518874e+001,1.7811762773506871e+001,1.7951434554268257e+001,-2.2934215131687949e+001,1.7798846537139507e+001,-2.3204323759069780e+001,6.7456572451792540e-001,6.3749256701146562e-001,1.4241530339764972e+000,2.0616456009879629e+000,3.0562560860341761e+000,8.6390930683320957e-003,0.0000000000000000e+000,1.4176177577461033e+001,2.0519289270460376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201600853299e+002,4.9739748230364609e+002,4.2360587455395171e+002,2.5875604336079721e+002,3.1411814263574763e+002,4.3731761430739874e+002
2.9000000000000068e+002,1.7361420021750252e+001,-2.3770722555446440e+001,5.4718717306533925e+001,6.5253158478381465e+001,5.4603672092049045e+001,2.1279223621991378e+001,5.4339442067518874e+001,1.7811762773506871e+001,1.7951434554268257e+001,-2.2934215131687949e+001,1.7798846537139507e+001,-2.3204323759069780e+001,6.7456572451792540e-001,6.3749256701146562e-001,1.4241530339764972e+000,2.0616456009879629e+000,3.0562560860341761e+000,8.6390930683320957e-003,0.0000000000000000e+000,1.4176177577461033e+001,2.0519289270460376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201600853299e+002,4.9739748230364609e+002,4.2360587455395171e+002,2.5875604336079721e+002,3.1411814263574763e+002,4.3731761430739874e+002
3.0000000000000006e+002,1.7361417084009112e+001,-2.3770728513909461e+001,5.4718693281135870e+001,6.5253126505184525e+001,5.4603648052778787e+001,2.1279200021944348e+001,5.4339417970098161e+001,1.7811744063494416e+001,1.7951431307356778e+001,-2.2934220861277225e+001,1.7798843615118908e+001,-2.3204328947631609e+001,6.7456540112028718e-001,6.3749224064517962e-001,1.4241516730162787e+000,2.0616439136614582e+000,3.0562550498996464e+000,8.6390917064970828e-003,0.0000000000000000e+000,1.4176162837058655e+001,2.0519266195231069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201518969576e+002,4.9739746456436916e+002,4.2360588296028112e+002,2.5875618331590340e+002,3.1411849325109006e+002,4.3731837611166173e+002
3.0000000000000068e+002,1.7361417084009112e+001,-2.3770728513909461e+001,5.4718693281135870e+001,6.5253126505184525e+001,5.4603648052778787e+001,2.1279200021944348e+001,5.4339417970098161e+001,1.7811744063494416e+001,1.7951431307356778e+001,-2.2934220861277225e+001,1.7798843615118908e+001,-2.3204328947631609e+001,6.7456540112028718e-001,6.3749224064517962e-001,1.4241516730162787e+000,2.0616439136614582e+000,3.0562550498996464e+000,8.6390917064970828e-003,0.0000000000000000e+000,1.4176162837058655e+001,2.0519266195231069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201518969576e+002,4.9739746456436916e+002,4.2360588296028112e+002,2.5875618331590340e+002,3.1411849325109006e+002,4.3731837611166173e+002
3.1000000000000006e+002,1.7361415431577765e+001,-2.3770731892568335e+001,5.4718679650393561e+001,6.5253108217515091e+001,5.4603634413811392e+001,2.1279186636040151e+001,5.4339404296526261e+001,1.7811733446890571e+001,1.7951429483337300e+001,-2.2934224079992475e+001,1.7798841970988775e+001,-2.3204331867074302e+001,6.7456530381316615e-001,6.3749213697173646e-001,1.4241510716997117e+000,2.0616432086714482e+000,3.0562544456666276e+000,8.6390920618645665e-003,0.0000000000000000e+000,1.4176154481592334e+001,2.0519253110153215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201469564363e+002,4.9739745430866009e+002,4.2360588774047756e+002,2.5875626448130157e+002,3.1411869663208421e+002,4.3731879378074547e+002
3.1000000000000068e+002,1.7361415431577765e+001,-2.3770731892568335e+001,5.4718679650393561e+001,6.5253108217515091e+001,5.4603634413811392e+001,2.1279186636040151e+001,5.4339404296526261e+001,1.7811733446890571e+001,1.7951429483337300e+001,-2.2934224079992475e+001,1.7798841970988775e+001,-2.3204331867074302e+001,6.7456530381316615e-001,6.3749213697173646e-001,1.4241510716997117e+000,2.0616432086714482e+000,3.0562544456666276e+000,8.6390920618645665e-003,0.0000000000000000e+000,1.4176154481592334e+001,2.0519253110153215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201469564363e+002,4.9739745430866009e+002,4.2360588774047756e+002,2.5875626448130157e+002,3.1411869663208421e+002,4.3731879378074547e+002
3.2000000000000006e+002,1.7361412829137389e+001,-2.3770736435957303e+001,5.4718670928105176e+001,6.5253101017649044e+001,5.4603625703153035e+001,2.1279178392979929e+001,5.4339395595345053e+001,1.7811726691010676e+001,1.7951426825299620e+001,-2.2934228770439773e+001,1.7798839321092775e+001,-2.3204336572431856e+001,6.7456519145455596e-001,6.3749200134179052e-001,1.4241504782482799e+000,2.0616424795900703e+000,3.0562538739133247e+000,8.6390907665927046e-003,0.0000000000000000e+000,1.4176149153156302e+001,2.0519244988294361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487734009e+002,4.9739745357745556e+002,4.2360589164515511e+002,2.5875631236356469e+002,3.1411887682917825e+002,4.3731893747243203e+002
