#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.2000000000000068e+002,1.7361412829137389e+001,-2.3770736435957303e+001,5.4718670928105176e+001,6.5253101017649044e+001,5.4603625703153035e+001,2.1279178392979929e+001,5.4339395595345053e+001,1.7811726691010676e+001,1.7951426825299620e+001,-2.2934228770439773e+001,1.7798839321092775e+001,-2.3204336572431856e+001,6.7456519145455596e-001,6.3749200134179052e-001,1.4241504782482799e+000,2.0616424795900703e+000,3.0562538739133247e+000,8.6390907665927046e-003,0.0000000000000000e+000,1.4176149153156302e+001,2.0519244988294361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487734009e+002,4.9739745357745556e+002,4.2360589164515511e+002,2.5875631236356469e+002,3.1411887682917825e+002,4.3731893747243203e+002
3.3000000000000006e+002,1.7361410008621270e+001,-2.3770741453812548e+001,5.4718663999052545e+001,6.5253097964474591e+001,5.4603618793052178e+001,2.1279172322682314e+001,5.4339388717337293e+001,1.7811721350701305e+001,1.7951423951162649e+001,-2.2934233842222454e+001,1.7798836441209012e+001,-2.3204341686173819e+001,6.7456541983848128e-001,6.3749217091191879e-001,1.4241506781317006e+000,2.0616428490436194e+000,3.0562533868653712e+000,8.6390932436846372e-003,0.0000000000000000e+000,1.4176144895270795e+001,2.0519238938443721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201495856951e+002,4.9739745645012408e+002,4.2360589604788635e+002,2.5875634089662259e+002,3.1411900620353947e+002,4.3731907108906097e+002
3.3000000000000068e+002,1.7361410008621270e+001,-2.3770741453812548e+001,5.4718663999052545e+001,6.5253097964474591e+001,5.4603618793052178e+001,2.1279172322682314e+001,5.4339388717337293e+001,1.7811721350701305e+001,1.7951423951162649e+001,-2.2934233842222454e+001,1.7798836441209012e+001,-2.3204341686173819e+001,6.7456541983848128e-001,6.3749217091191879e-001,1.4241506781317006e+000,2.0616428490436194e+000,3.0562533868653712e+000,8.6390932436846372e-003,0.0000000000000000e+000,1.4176144895270795e+001,2.0519238938443721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201495856951e+002,4.9739745645012408e+002,4.2360589604788635e+002,2.5875634089662259e+002,3.1411900620353947e+002,4.3731907108906097e+002
3.4000000000000006e+002,1.7361407791140191e+001,-2.3770745461242086e+001,5.4718658403325890e+001,6.5253095333164254e+001,5.4603613212333578e+001,2.1279167442025596e+001,5.4339383164908227e+001,1.7811717039614052e+001,1.7951421696070803e+001,-2.2934237821621196e+001,1.7798834178695316e+001,-2.3204345703666633e+001,6.7456419241081722e-001,6.3749097296837409e-001,1.4241479012500002e+000,2.0616388742183744e+000,3.0562530555473262e+000,8.6390771864432950e-003,0.0000000000000000e+000,1.4176141435231898e+001,2.0519234077597162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494541537e+002,4.9739745855547875e+002,4.2360589966435731e+002,2.5875635954393601e+002,3.1411908752755591e+002,4.3731916638778193e+002
3.4000000000000068e+002,1.7361407791140191e+001,-2.3770745461242086e+001,5.4718658403325890e+001,6.5253095333164254e+001,5.4603613212333578e+001,2.1279167442025596e+001,5.4339383164908227e+001,1.7811717039614052e+001,1.7951421696070803e+001,-2.2934237821621196e+001,1.7798834178695316e+001,-2.3204345703666633e+001,6.7456419241081722e-001,6.3749097296837409e-001,1.4241479012500002e+000,2.0616388742183744e+000,3.0562530555473262e+000,8.6390771864432950e-003,0.0000000000000000e+000,1.4176141435231898e+001,2.0519234077597162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494541537e+002,4.9739745855547875e+002,4.2360589966435731e+002,2.5875635954393601e+002,3.1411908752755591e+002,4.3731916638778193e+002
3.5000000000000006e+002,1.7361406166883491e+001,-2.3770748405210924e+001,5.4718654099682453e+001,6.5253093056160253e+001,5.4603608919379603e+001,2.1279163625807712e+001,5.4339378892646877e+001,1.7811713722490595e+001,1.7951420045633345e+001,-2.2934240734029970e+001,1.7798832522532628e+001,-2.3204348644476369e+001,6.7456327920128201e-001,6.3749008320727796e-001,1.4241458474537536e+000,2.0616359306610317e+000,3.0562528293892841e+000,8.6390652830768359e-003,0.0000000000000000e+000,1.4176138767175473e+001,2.0519230284256764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492514995e+002,4.9739745984665649e+002,4.2360590227432692e+002,2.5875637274900555e+002,3.1411914384682797e+002,4.3731923429840430e+002
3.5000000000000068e+002,1.7361406166883491e+001,-2.3770748405210924e+001,5.4718654099682453e+001,6.5253093056160253e+001,5.4603608919379603e+001,2.1279163625807712e+001,5.4339378892646877e+001,1.7811713722490595e+001,1.7951420045633345e+001,-2.2934240734029970e+001,1.7798832522532628e+001,-2.3204348644476369e+001,6.7456327920128201e-001,6.3749008320727796e-001,1.4241458474537536e+000,2.0616359306610317e+000,3.0562528293892841e+000,8.6390652830768359e-003,0.0000000000000000e+000,1.4176138767175473e+001,2.0519230284256764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492514995e+002,4.9739745984665649e+002,4.2360590227432692e+002,2.5875637274900555e+002,3.1411914384682797e+002,4.3731923429840430e+002
3.6000000000000006e+002,1.7361404973943511e+001,-2.3770750566674195e+001,5.4718650873127565e+001,6.5253091271151902e+001,5.4603605700518251e+001,2.1279160736195763e+001,5.4339375688783690e+001,1.7811711234906284e+001,1.7951418833739101e+001,-2.2934242872573066e+001,1.7798831306459981e+001,-2.3204350803828504e+001,6.7456455737568488e-001,6.3749127211137857e-001,1.4241484557096720e+000,2.0616397278210505e+000,3.0562526674120276e+000,8.6390815131255627e-003,0.0000000000000000e+000,1.4176136765181980e+001,2.0519227414398756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491118262e+002,4.9739746071381870e+002,4.2360590415276266e+002,2.5875638241298867e+002,3.1411918517302479e+002,4.3731928407655749e+002
3.6000000000000068e+002,1.7361404973943511e+001,-2.3770750566674195e+001,5.4718650873127565e+001,6.5253091271151902e+001,5.4603605700518251e+001,2.1279160736195763e+001,5.4339375688783690e+001,1.7811711234906284e+001,1.7951418833739101e+001,-2.2934242872573066e+001,1.7798831306459981e+001,-2.3204350803828504e+001,6.7456455737568488e-001,6.3749127211137857e-001,1.4241484557096720e+000,2.0616397278210505e+000,3.0562526674120276e+000,8.6390815131255627e-003,0.0000000000000000e+000,1.4176136765181980e+001,2.0519227414398756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491118262e+002,4.9739746071381870e+002,4.2360590415276266e+002,2.5875638241298867e+002,3.1411918517302479e+002,4.3731928407655749e+002
3.7000000000000006e+002,1.7361404094273514e+001,-2.3770752159951883e+001,5.4718648478722763e+001,6.5253089929240389e+001,5.4603603311784802e+001,2.1279158583291064e+001,5.4339373311071448e+001,1.7811709388772499e+001,1.7951417940134302e+001,-2.2934244449453615e+001,1.7798830409795354e+001,-2.3204352396015281e+001,6.7456462742730761e-001,6.3749132448348278e-001,1.4241485375828435e+000,2.0616398620663263e+000,3.0562525490391099e+000,8.6390823105632324e-003,0.0000000000000000e+000,1.4176135279122548e+001,2.0519225276809379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490159620e+002,4.9739746133496823e+002,4.2360590552307309e+002,2.5875638952280303e+002,3.1411921573280750e+002,4.3731932081772294e+002
3.7000000000000068e+002,1.7361404094273514e+001,-2.3770752159951883e+001,5.4718648478722763e+001,6.5253089929240389e+001,5.4603603311784802e+001,2.1279158583291064e+001,5.4339373311071448e+001,1.7811709388772499e+001,1.7951417940134302e+001,-2.2934244449453615e+001,1.7798830409795354e+001,-2.3204352396015281e+001,6.7456462742730761e-001,6.3749132448348278e-001,1.4241485375828435e+000,2.0616398620663263e+000,3.0562525490391099e+000,8.6390823105632324e-003,0.0000000000000000e+000,1.4176135279122548e+001,2.0519225276809379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490159620e+002,4.9739746133496823e+002,4.2360590552307309e+002,2.5875638952280303e+002,3.1411921573280750e+002,4.3731932081772294e+002
3.8000000000000006e+002,1.7361403455786661e+001,-2.3770753316081510e+001,5.4718646740934958e+001,6.5253088954732675e+001,5.4603601578086639e+001,2.1279157018894978e+001,5.4339371585370955e+001,1.7811708048882053e+001,1.7951417291640819e+001,-2.2934245593803780e+001,1.7798829758967219e+001,-2.3204353551675865e+001,6.7456594962299199e-001,6.3749256402562848e-001,1.4241512812678834e+000,2.0616438452935117e+000,3.0562524634481525e+000,8.6390991715903503e-003,0.0000000000000000e+000,1.4176134200467629e+001,2.0519223723631910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489502431e+002,4.9739746178501855e+002,4.2360590651244792e+002,2.5875639466158270e+002,3.1411923791623650e+002,4.3731934745211623e+002
3.8000000000000068e+002,1.7361403455786661e+001,-2.3770753316081510e+001,5.4718646740934958e+001,6.5253088954732675e+001,5.4603601578086639e+001,2.1279157018894978e+001,5.4339371585370955e+001,1.7811708048882053e+001,1.7951417291640819e+001,-2.2934245593803780e+001,1.7798829758967219e+001,-2.3204353551675865e+001,6.7456594962299199e-001,6.3749256402562848e-001,1.4241512812678834e+000,2.0616438452935117e+000,3.0562524634481525e+000,8.6390991715903503e-003,0.0000000000000000e+000,1.4176134200467629e+001,2.0519223723631910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489502431e+002,4.9739746178501855e+002,4.2360590651244792e+002,2.5875639466158270e+002,3.1411923791623650e+002,4.3731934745211623e+002
3.9000000000000006e+002,1.7361402981855989e+001,-2.3770754174878789e+001,5.4718645443590717e+001,6.5253088220298650e+001,5.4603600283603448e+001,2.1279155850187692e+001,5.4339370296812248e+001,1.7811707048402752e+001,1.7951416810261037e+001,-2.2934246443260349e+001,1.7798829276110435e+001,-2.3204340387587280e+001,6.7457471427343418e-001,6.3750083956355663e-001,1.4241697498974022e+000,2.0616705894609586e+000,3.0562523999754827e+000,8.6392113670762175e-003,0.0000000000000000e+000,1.4176133395011448e+001,2.0519222563396625e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488936174e+002,4.9739746211204516e+002,4.2360590724940414e+002,2.5875639849390922e+002,3.1411925435918738e+002,4.3731936728561840e+002
3.9000000000000068e+002,1.7361402981855989e+001,-2.3770754174878789e+001,5.4718645443590717e+001,6.5253088220298650e+001,5.4603600283603448e+001,2.1279155850187692e+001,5.4339370296812248e+001,1.7811707048402752e+001,1.7951416810261037e+001,-2.2934246443260349e+001,1.7798829276110435e+001,-2.3204340387587280e+001,6.7457471427343418e-001,6.3750083956355663e-001,1.4241697498974022e+000,2.0616705894609586e+000,3.0562523999754827e+000,8.6392113670762175e-003,0.0000000000000000e+000,1.4176133395011448e+001,2.0519222563396625e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488936174e+002,4.9739746211204516e+002,4.2360590724940414e+002,2.5875639849390922e+002,3.1411925435918738e+002,4.3731936728561840e+002
4.0000000000000006e+002,1.7361402626423921e+001,-2.3770754818194433e+001,5.4718644473287988e+001,6.5253087673854736e+001,5.4603599315629026e+001,2.1279154975897598e+001,5.4339369333284253e+001,1.7811706300287995e+001,1.7951416449376552e+001,-2.2934247080087459e+001,1.7798828913982010e+001,-2.3204329147310915e+001,6.7457282065499968e-001,6.3749904447579309e-001,1.4241657255105775e+000,2.0616647699863706e+000,3.0562523523917347e+000,8.6391870759404289e-003,0.0000000000000000e+000,1.4176132792734961e+001,2.0519221695441388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488604498e+002,4.9739746236032505e+002,4.2360590779945829e+002,2.5875640135957741e+002,3.1411926671897447e+002,4.3731938212571686e+002
4.0000000000000068e+002,1.7361402626423921e+001,-2.3770754818194433e+001,5.4718644473287988e+001,6.5253087673854736e+001,5.4603599315629026e+001,2.1279154975897598e+001,5.4339369333284253e+001,1.7811706300287995e+001,1.7951416449376552e+001,-2.2934247080087459e+001,1.7798828913982010e+001,-2.3204329147310915e+001,6.7457282065499968e-001,6.3749904447579309e-001,1.4241657255105775e+000,2.0616647699863706e+000,3.0562523523917347e+000,8.6391870759404289e-003,0.0000000000000000e+000,1.4176132792734961e+001,2.0519221695441388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488604498e+002,4.9739746236032505e+002,4.2360590779945829e+002,2.5875640135957741e+002,3.1411926671897447e+002,4.3731938212571686e+002
4.1000000000000006e+002,1.7361402362217987e+001,-2.3770755294870241e+001,5.4718643771423125e+001,6.5253087296852755e+001,5.4603598615614970e+001,2.1279154344944573e+001,5.4339368636622815e+001,1.7811705759377162e+001,1.7951416181615159e+001,-2.2934247552586896e+001,1.7798828644684942e+001,-2.3204320883326943e+001,6.7456713108000743e-001,6.3749366348918990e-001,1.4241536939595738e+000,2.0616473574487637e+000,3.0562523171681795e+000,8.6391141776999518e-003,0.0000000000000000e+000,1.4176132357232802e+001,2.0519221068820855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488546080e+002,4.9739746256357506e+002,4.2360590820088993e+002,2.5875640341766507e+002,3.1411927587434957e+002,4.3731939304316757e+002
4.1000000000000068e+002,1.7361402362217987e+001,-2.3770755294870241e+001,5.4718643771423125e+001,6.5253087296852755e+001,5.4603598615614970e+001,2.1279154344944573e+001,5.4339368636622815e+001,1.7811705759377162e+001,1.7951416181615159e+001,-2.2934247552586896e+001,1.7798828644684942e+001,-2.3204320883326943e+001,6.7456713108000743e-001,6.3749366348918990e-001,1.4241536939595738e+000,2.0616473574487637e+000,3.0562523171681795e+000,8.6391141776999518e-003,0.0000000000000000e+000,1.4176132357232802e+001,2.0519221068820855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488546080e+002,4.9739746256357506e+002,4.2360590820088993e+002,2.5875640341766507e+002,3.1411927587434957e+002,4.3731939304316757e+002
4.2000000000000006e+002,1.7361402166636193e+001,-2.3770755639582660e+001,5.4718643242452146e+001,6.5253087017525445e+001,5.4603598087946509e+001,2.1279153869092227e+001,5.4339368111427049e+001,1.7811705351597880e+001,1.7951415982119961e+001,-2.2934247904621856e+001,1.7798828445533051e+001,-2.3204314645227043e+001,6.7456564604667080e-001,6.3749225709717738e-001,1.4241505440619326e+000,2.0616428011591101e+000,3.0562522909986325e+000,8.6390951354019009e-003,0.0000000000000000e+000,1.4176132028909933e+001,2.0519220596200910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489509064e+002,4.9739746272298186e+002,4.2360590850281636e+002,2.5875640496789788e+002,3.1411928281064519e+002,4.3731940127501304e+002
4.2000000000000068e+002,1.7361402166636193e+001,-2.3770755639582660e+001,5.4718643242452146e+001,6.5253087017525445e+001,5.4603598087946509e+001,2.1279153869092227e+001,5.4339368111427049e+001,1.7811705351597880e+001,1.7951415982119961e+001,-2.2934247904621856e+001,1.7798828445533051e+001,-2.3204314645227043e+001,6.7456564604667080e-001,6.3749225709717738e-001,1.4241505440619326e+000,2.0616428011591101e+000,3.0562522909986325e+000,8.6390951354019009e-003,0.0000000000000000e+000,1.4176132028909933e+001,2.0519220596200910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489509064e+002,4.9739746272298186e+002,4.2360590850281636e+002,2.5875640496789788e+002,3.1411928281064519e+002,4.3731940127501304e+002
4.3000000000000006e+002,1.7361402038024732e+001,-2.3770755884415934e+001,5.4718642863849304e+001,6.5253086764652494e+001,5.4603597710120219e+001,2.1279153526855566e+001,5.4339367735154028e+001,1.7811705059447149e+001,1.7951415851799236e+001,-2.2934248134589552e+001,1.7798828314559579e+001,-2.3204310532484243e+001,6.7456606843153322e-001,6.3749265412876810e-001,1.4241514263507362e+000,2.0616440804795042e+000,3.0562522738108284e+000,8.6391005353380658e-003,0.0000000000000000e+000,1.4176131793668219e+001,2.0519220256830579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487901669e+002,4.9739746276849684e+002,4.2360590871479445e+002,2.5875640609293310e+002,3.1411928704899771e+002,4.3731940670149089e+002
4.3000000000000068e+002,1.7361402038024732e+001,-2.3770755884415934e+001,5.4718642863849304e+001,6.5253086764652494e+001,5.4603597710120219e+001,2.1279153526855566e+001,5.4339367735154028e+001,1.7811705059447149e+001,1.7951415851799236e+001,-2.2934248134589552e+001,1.7798828314559579e+001,-2.3204310532484243e+001,6.7456606843153322e-001,6.3749265412876810e-001,1.4241514263507362e+000,2.0616440804795042e+000,3.0562522738108284e+000,8.6391005353380658e-003,0.0000000000000000e+000,1.4176131793668219e+001,2.0519220256830579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487901669e+002,4.9739746276849684e+002,4.2360590871479445e+002,2.5875640609293310e+002,3.1411928704899771e+002,4.3731940670149089e+002
4.4000000000000006e+002,1.7361401936602221e+001,-2.3770756067708703e+001,5.4718642580938443e+001,6.5253086597371237e+001,5.4603597427763837e+001,2.1279153270273014e+001,5.4339367454025322e+001,1.7811704841169615e+001,1.7951415748889740e+001,-2.2934248316186626e+001,1.7798828211270983e+001,-2.3204307319836147e+001,6.7457002741863081e-001,6.3749639399194036e-001,1.4241597769740741e+000,2.0616561709660144e+000,3.0562522602068904e+000,8.6391512278003266e-003,0.0000000000000000e+000,1.4176131618014779e+001,2.0519220002365557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487841136e+002,4.9739746283058497e+002,4.2360590887091922e+002,2.5875640694401648e+002,3.1411929064133113e+002,4.3731941094254694e+002
4.4000000000000068e+002,1.7361401936602221e+001,-2.3770756067708703e+001,5.4718642580938443e+001,6.5253086597371237e+001,5.4603597427763837e+001,2.1279153270273014e+001,5.4339367454025322e+001,1.7811704841169615e+001,1.7951415748889740e+001,-2.2934248316186626e+001,1.7798828211270983e+001,-2.3204307319836147e+001,6.7457002741863081e-001,6.3749639399194036e-001,1.4241597769740741e+000,2.0616561709660144e+000,3.0562522602068904e+000,8.6391512278003266e-003,0.0000000000000000e+000,1.4176131618014779e+001,2.0519220002365557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487841136e+002,4.9739746283058497e+002,4.2360590887091922e+002,2.5875640694401648e+002,3.1411929064133113e+002,4.3731941094254694e+002
4.5000000000000006e+002,1.7361401855007504e+001,-2.3770756214940747e+001,5.4718642360286680e+001,6.5253086475355303e+001,5.4603597207683599e+001,2.1279153071265966e+001,5.4339367234963959e+001,1.7811704671083135e+001,1.7951415666080457e+001,-2.2934248462314258e+001,1.7798828128137639e+001,-2.3204304720886341e+001,6.7456799068663698e-001,6.3749446793818199e-001,1.4241554708173993e+000,2.0616499387555813e+000,3.0562522491721635e+000,8.6391251341401808e-003,0.0000000000000000e+000,1.4176131481137247e+001,2.0519219804770898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487820638e+002,4.9739746288995678e+002,4.2360590899534714e+002,2.5875640760435471e+002,3.1411929354712612e+002,4.3731941437250146e+002
4.5000000000000068e+002,1.7361401855007504e+001,-2.3770756214940747e+001,5.4718642360286680e+001,6.5253086475355303e+001,5.4603597207683599e+001,2.1279153071265966e+001,5.4339367234963959e+001,1.7811704671083135e+001,1.7951415666080457e+001,-2.2934248462314258e+001,1.7798828128137639e+001,-2.3204304720886341e+001,6.7456799068663698e-001,6.3749446793818199e-001,1.4241554708173993e+000,2.0616499387555813e+000,3.0562522491721635e+000,8.6391251341401808e-003,0.0000000000000000e+000,1.4176131481137247e+001,2.0519219804770898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487820638e+002,4.9739746288995678e+002,4.2360590899534714e+002,2.5875640760435471e+002,3.1411929354712612e+002,4.3731941437250146e+002
4.6000000000000006e+002,1.7361401793497855e+001,-2.3770756326113400e+001,5.4718642195720633e+001,6.5253086386477264e+001,5.4603597043544980e+001,2.1279152923547997e+001,5.4339367071607036e+001,1.7811704544247448e+001,1.7951415603663150e+001,-2.2934248572457619e+001,1.7798828065462651e+001,-2.3204302780937752e+001,6.7456679666541375e-001,6.3749333857220403e-001,1.4241529453832149e+000,2.0616462839554188e+000,3.0562522409148443e+000,8.6391098349144161e-003,0.0000000000000000e+000,1.4176131379021172e+001,2.0519219658036377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487782622e+002,4.9739746293698835e+002,4.2360590909010762e+002,2.5875640808855871e+002,3.1411929567970219e+002,4.3731941693413233e+002
4.6000000000000068e+002,1.7361401793497855e+001,-2.3770756326113400e+001,5.4718642195720633e+001,6.5253086386477264e+001,5.4603597043544980e+001,2.1279152923547997e+001,5.4339367071607036e+001,1.7811704544247448e+001,1.7951415603663150e+001,-2.2934248572457619e+001,1.7798828065462651e+001,-2.3204302780937752e+001,6.7456679666541375e-001,6.3749333857220403e-001,1.4241529453832149e+000,2.0616462839554188e+000,3.0562522409148443e+000,8.6391098349144161e-003,0.0000000000000000e+000,1.4176131379021172e+001,2.0519219658036377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487782622e+002,4.9739746293698835e+002,4.2360590909010762e+002,2.5875640808855871e+002,3.1411929567970219e+002,4.3731941693413233e+002
4.7000000000000006e+002,1.7361401749908371e+001,-2.3770756404950561e+001,5.4718642078696213e+001,6.5253086322815193e+001,5.4603596926841405e+001,2.1279152818498289e+001,5.4339366955459056e+001,1.7811704454066387e+001,1.7951415559433283e+001,-2.2934248650506930e+001,1.7798828021048610e+001,-2.3204301413229473e+001,6.7456507430331891e-001,6.3749171018362538e-001,1.4241493058819601e+000,2.0616410160655856e+000,3.0562522351084049e+000,8.6390877715382518e-003,0.0000000000000000e+000,1.4176131306399554e+001,2.0519219553700282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487749164e+002,4.9739746296983702e+002,4.2360590915742387e+002,2.5875640842959643e+002,3.1411929717565624e+002,4.3731941874064830e+002
4.7000000000000068e+002,1.7361401749908371e+001,-2.3770756404950561e+001,5.4718642078696213e+001,6.5253086322815193e+001,5.4603596926841405e+001,2.1279152818498289e+001,5.4339366955459056e+001,1.7811704454066387e+001,1.7951415559433283e+001,-2.2934248650506930e+001,1.7798828021048610e+001,-2.3204301413229473e+001,6.7456507430331891e-001,6.3749171018362538e-001,1.4241493058819601e+000,2.0616410160655856e+000,3.0562522351084049e+000,8.6390877715382518e-003,0.0000000000000000e+000,1.4176131306399554e+001,2.0519219553700282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487749164e+002,4.9739746296983702e+002,4.2360590915742387e+002,2.5875640842959643e+002,3.1411929717565624e+002,4.3731941874064830e+002
4.8000000000000006e+002,1.7361401715331098e+001,-2.3770756467486166e+001,5.4718641985720289e+001,6.5253086272061353e+001,5.4603596834079283e+001,2.1279152734943978e+001,5.4339366863136647e+001,1.7811704382384221e+001,1.7951415524350214e+001,-2.2934248712415524e+001,1.7798827985820296e+001,-2.3204300328784655e+001,6.7456561921846281e-001,6.3749222460798005e-001,1.4241504537540159e+000,2.0616426783619959e+000,3.0562522305103106e+000,8.6390947460729967e-003,0.0000000000000000e+000,1.4176131248672334e+001,2.0519219470718326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487722743e+002,4.9739746299570925e+002,4.2360590921077596e+002,2.5875640870016048e+002,3.1411929836102252e+002,4.3731942017304652e+002
4.8000000000000068e+002,1.7361401715331098e+001,-2.3770756467486166e+001,5.4718641985720289e+001,6.5253086272061353e+001,5.4603596834079283e+001,2.1279152734943978e+001,5.4339366863136647e+001,1.7811704382384221e+001,1.7951415524350214e+001,-2.2934248712415524e+001,1.7798827985820296e+001,-2.3204300328784655e+001,6.7456561921846281e-001,6.3749222460798005e-001,1.4241504537540159e+000,2.0616426783619959e+000,3.0562522305103106e+000,8.6390947460729967e-003,0.0000000000000000e+000,1.4176131248672334e+001,2.0519219470718326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487722743e+002,4.9739746299570925e+002,4.2360590921077596e+002,2.5875640870016048e+002,3.1411929836102252e+002,4.3731942017304652e+002
4.9000000000000006e+002,1.7361401689677244e+001,-2.3770756513881935e+001,5.4718641916673107e+001,6.5253086234294415e+001,5.4603596765184768e+001,2.1279152672858118e+001,5.4339366794567795e+001,1.7811704329145073e+001,1.7951415498321264e+001,-2.2934248758346968e+001,1.7798827959683820e+001,-2.3204299524068006e+001,6.7456630337840695e-001,6.3749287076514349e-001,1.4241518962625730e+000,2.0616447670277163e+000,3.0562522271012540e+000,8.6391035049835658e-003,0.0000000000000000e+000,1.4176131205797446e+001,2.0519219409059929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487703268e+002,4.9739746301482410e+002,4.2360590925031619e+002,2.5875640890099930e+002,3.1411929924107488e+002,4.3731942123595405e+002
4.9000000000000068e+002,1.7361401689677244e+001,-2.3770756513881935e+001,5.4718641916673107e+001,6.5253086234294415e+001,5.4603596765184768e+001,2.1279152672858118e+001,5.4339366794567795e+001,1.7811704329145073e+001,1.7951415498321264e+001,-2.2934248758346968e+001,1.7798827959683820e+001,-2.3204299524068006e+001,6.7456630337840695e-001,6.3749287076514349e-001,1.4241518962625730e+000,2.0616447670277163e+000,3.0562522271012540e+000,8.6391035049835658e-003,0.0000000000000000e+000,1.4176131205797446e+001,2.0519219409059929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487703268e+002,4.9739746301482410e+002,4.2360590925031619e+002,2.5875640890099930e+002,3.1411929924107488e+002,4.3731942123595405e+002
5.0000000000000006e+002,1.7361401671508183e+001,-2.3770756546728791e+001,5.4718641867805985e+001,6.5253086207388890e+001,5.4603596716393142e+001,2.1279152628883935e+001,5.4339366746003542e+001,1.7811704291438218e+001,1.7951415479889569e+001,-2.2934248790872061e+001,1.7798827941174967e+001,-2.3204298954049563e+001,6.7456829383761219e-001,6.3749475154677437e-001,1.4241560972043299e+000,2.0616508487511043e+000,3.0562522246967663e+000,8.6391289944664339e-003,0.0000000000000000e+000,1.4176131175431635e+001,2.0519219365388665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487691018e+002,4.9739746302812574e+002,4.2360590927830850e+002,2.5875640904321125e+002,3.1411929986410979e+002,4.3731942198884940e+002
5.0000000000000068e+002,1.7361401671508183e+001,-2.3770756546728791e+001,5.4718641867805985e+001,6.5253086207388890e+001,5.4603596716393142e+001,2.1279152628883935e+001,5.4339366746003542e+001,1.7811704291438218e+001,1.7951415479889569e+001,-2.2934248790872061e+001,1.7798827941174967e+001,-2.3204298954049563e+001,6.7456829383761219e-001,6.3749475154677437e-001,1.4241560972043299e+000,2.0616508487511043e+000,3.0562522246967663e+000,8.6391289944664339e-003,0.0000000000000000e+000,1.4176131175431635e+001,2.0519219365388665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487691018e+002,4.9739746302812574e+002,4.2360590927830850e+002,2.5875640904321125e+002,3.1411929986410979e+002,4.3731942198884940e+002
5.1000000000000006e+002,1.7361401657784356e+001,-2.3770756571550635e+001,5.4718641830826925e+001,6.5253086187202882e+001,5.4603596679530547e+001,2.1279152595656797e+001,5.4339366709316813e+001,1.7811704262953413e+001,1.7951415465963521e+001,-2.2934248815446352e+001,1.7798827927191272e+001,-2.3204298523360990e+001,6.7456702403377489e-001,6.3749355131494845e-001,1.4241534153636324e+000,2.0616469666785808e+000,3.0562522228708238e+000,8.6391127305708443e-003,0.0000000000000000e+000,1.4176131152491564e+001,2.0519219332391629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487680451e+002,4.9739746303841508e+002,4.2360590929944391e+002,2.5875640915065617e+002,3.1411930033533548e+002,4.3731942255771384e+002
5.1000000000000068e+002,1.7361401657784356e+001,-2.3770756571550635e+001,5.4718641830826925e+001,6.5253086187202882e+001,5.4603596679530547e+001,2.1279152595656797e+001,5.4339366709316813e+001,1.7811704262953413e+001,1.7951415465963521e+001,-2.2934248815446352e+001,1.7798827927191272e+001,-2.3204298523360990e+001,6.7456702403377489e-001,6.3749355131494845e-001,1.4241534153636324e+000,2.0616469666785808e+000,3.0562522228708238e+000,8.6391127305708443e-003,0.0000000000000000e+000,1.4176131152491564e+001,2.0519219332391629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487680451e+002,4.9739746303841508e+002,4.2360590929944391e+002,2.5875640915065617e+002,3.1411930033533548e+002,4.3731942255771384e+002
5.2000000000000011e+002,1.7361401647891554e+001,-2.3770756589439742e+001,5.4718641804174851e+001,6.5253086172617145e+001,5.4603596652959467e+001,2.1279152571709062e+001,5.4339366682872416e+001,1.7811704242421115e+001,1.7951415455925314e+001,-2.2934248833160069e+001,1.7798827917111307e+001,-2.3204298212970627e+001,6.7456624971574652e-001,6.3749281939765645e-001,1.4241517798832899e+000,2.0616445992809465e+000,3.0562522215567363e+000,8.6391028127790360e-003,0.0000000000000000e+000,1.4176131135955927e+001,2.0519219308608683e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487673141e+002,4.9739746304578364e+002,4.2360590931468653e+002,2.5875640922809509e+002,3.1411930067477272e+002,4.3731942296768892e+002
5.3000000000000011e+002,1.7361401640333963e+001,-2.3770756603108509e+001,5.4718641783817880e+001,6.5253086161492263e+001,5.4603596632662367e+001,2.1279152553413894e+001,5.4339366662671942e+001,1.7811704226736822e+001,1.7951415448256629e+001,-2.2934248846692441e+001,1.7798827909410818e+001,-2.3204297975829348e+001,6.7456575067066826e-001,6.3749234766117013e-001,1.4241507257343609e+000,2.0616430733955311e+000,3.0562522205519622e+000,8.6390964206552595e-003,0.0000000000000000e+000,1.4176131123324581e+001,2.0519219290440219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487667366e+002,4.9739746305143308e+002,4.2360590932632516e+002,2.5875640928725261e+002,3.1411930093412320e+002,4.3731942328091208e+002
5.4000000000000011e+002,1.7361401634532232e+001,-2.3770756613599957e+001,5.4718641768192718e+001,6.5253086152952960e+001,5.4603596617081763e+001,2.1279152539370330e+001,5.4339366647165463e+001,1.7811704214697102e+001,1.7951415442369683e+001,-2.2934248857080718e+001,1.7798827903499454e+001,-2.3204297793792961e+001,6.7456543308750117e-001,6.3749204744116061e-001,1.4241500548198978e+000,2.0616421022610583e+000,3.0562522197807795e+000,8.6390923527063478e-003,0.0000000000000000e+000,1.4176131113628514e+001,2.0519219276493118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487663086e+002,4.9739746305576836e+002,4.2360590933526032e+002,2.5875640933266368e+002,3.1411930113318908e+002,4.3731942352135229e+002
5.5000000000000011e+002,1.7361401630077705e+001,-2.3770756621656005e+001,5.4718641756196604e+001,6.5253086146396868e+001,5.4603596605119023e+001,2.1279152528587531e+001,5.4339366635259580e+001,1.7811704205452941e+001,1.7951415437849782e+001,-2.2934248865056674e+001,1.7798827898960806e+001,-2.3204297654030285e+001,6.7456522870018021e-001,6.3749185421698018e-001,1.4241496229854524e+000,2.0616414772024325e+000,3.0562522191886612e+000,8.6390897346061788e-003,0.0000000000000000e+000,1.4176131106183902e+001,2.0519219265785125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487659732e+002,4.9739746305909676e+002,4.2360590934211933e+002,2.5875640936752814e+002,3.1411930128602938e+002,4.3731942370595630e+002
5.6000000000000011e+002,1.7361401626658463e+001,-2.3770756627841081e+001,5.4718641746989036e+001,6.5253086141362132e+001,5.4603596595936516e+001,2.1279152520311186e+001,5.4339366626120665e+001,1.7811704198357234e+001,1.7951415434380383e+001,-2.2934248871178880e+001,1.7798827895477022e+001,-2.3204297546752116e+001,6.7456509875037252e-001,6.3749173135551229e-001,1.4241493483810470e+000,2.0616410797365594e+000,3.0562522187343166e+000,8.6390880699440710e-003,0.0000000000000000e+000,1.4176131100469377e+001,2.0519219257565453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487657128e+002,4.9739746306164727e+002,4.2360590934738593e+002,2.5875640939428882e+002,3.1411930140333413e+002,4.3731942384765318e+002
5.7000000000000011e+002,1.7361401624034006e+001,-2.3770756632586540e+001,5.4718641739921893e+001,6.5253086137496098e+001,5.4603596588888237e+001,2.1279152513958138e+001,5.4339366619105846e+001,1.7811704192910668e+001,1.7951415431717439e+001,-2.2934248875877984e+001,1.7798827892803036e+001,-2.3204297464411553e+001,6.7456501460970275e-001,6.3749165179802492e-001,1.4241491705481768e+000,2.0616408223462015e+000,3.0562522183855747e+000,8.6390869920499550e-003,0.0000000000000000e+000,1.4176131096083111e+001,2.0519219251256175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487655110e+002,4.9739746306360388e+002,4.2360590935142676e+002,2.5875640941483186e+002,3.1411930149337616e+002,4.3731942395641141e+002
5.8000000000000011e+002,1.7361401622019390e+001,-2.3770756636230004e+001,5.4718641734497162e+001,6.5253086134531088e+001,5.4603596583477795e+001,2.1279152509081143e+001,5.4339366613721069e+001,1.7811704188729777e+001,1.7951415429673308e+001,-2.2934248879485125e+001,1.7798827890750424e+001,-2.3204297401204030e+001,6.7456496086239326e-001,6.3749160097306046e-001,1.4241490569272419e+000,2.0616406579003024e+000,3.0562522181178977e+000,8.6390863034732004e-003,0.0000000000000000e+000,1.4176131092715991e+001,2.0519219246413172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487653655e+002,4.9739746306510739e+002,4.2360590935452950e+002,2.5875640943059813e+002,3.1411930156249480e+002,4.3731942403989768e+002
5.9000000000000011e+002,1.7361401620473064e+001,-2.3770756639026644e+001,5.4718641730333403e+001,6.5253086132252747e+001,5.4603596579324829e+001,2.1279152505337834e+001,5.4339366609587792e+001,1.7811704185520568e+001,1.7951415428104312e+001,-2.2934248882253797e+001,1.7798827889174927e+001,-2.3204297352687831e+001,6.7456492649705235e-001,6.3749156847218535e-001,1.4241489842603599e+000,2.0616405527325452e+000,3.0562522179124207e+000,8.6390858631753571e-003,0.0000000000000000e+000,1.4176131090131605e+001,2.0519219242695669e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652462e+002,4.9739746306625989e+002,4.2360590935691050e+002,2.5875640944270270e+002,3.1411930161555335e+002,4.3731942410397886e+002
6.0000000000000011e+002,1.7361401619286056e+001,-2.3770756641168987e+001,5.4718641727137232e+001,6.5253086130510212e+001,5.4603596576136866e+001,2.1279152502464228e+001,5.4339366606414934e+001,1.7811704183057032e+001,1.7951415426899924e+001,-2.2934248884379116e+001,1.7798827887965544e+001,-2.3204297315443796e+001,6.7456490490665577e-001,6.3749154804982600e-001,1.4241489385906447e+000,2.0616404866404707e+000,3.0562522177547233e+000,8.6390855865275656e-003,0.0000000000000000e+000,1.4176131088147599e+001,2.0519219239842130e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652126e+002,4.9739746306715193e+002,4.2360590935873887e+002,2.5875640945199308e+002,3.1411930165628587e+002,4.3731942415317172e+002
6.1000000000000011e+002,1.7361401618360919e+001,-2.3770756642844844e+001,5.4718641724652635e+001,6.5253086129130281e+001,5.4603596573651551e+001,2.1279152500225734e+001,5.4339366603941194e+001,1.7811704181136349e+001,1.7951415425961393e+001,-2.2934248886035277e+001,1.7798827887023133e+001,-2.3204297286423923e+001,6.7456522022805643e-001,6.3749184602698383e-001,1.4241496042328852e+000,2.0616414502598692e+000,3.0562522176326721e+000,8.6390896247105376e-003,0.0000000000000000e+000,1.4176131086600776e+001,2.0519219237617961e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487651018e+002,4.9739746306781245e+002,4.2360590936016774e+002,2.5875640945923311e+002,3.1411930168801752e+002,4.3731942419150295e+002
6.2000000000000011e+002,1.7361401617664786e+001,-2.3770756644105774e+001,5.4718641722775544e+001,6.5253086128107213e+001,5.4603596571781750e+001,2.1279152498539702e+001,5.4339366602080318e+001,1.7811704179691503e+001,1.7951415425255004e+001,-2.2934248887281768e+001,1.7798827886313813e+001,-2.3204297264578429e+001,6.7456509162373413e-001,6.3749172447970692e-001,1.4241493326703236e+000,2.0616410571500303e+000,3.0562522175398810e+000,8.6390879776038366e-003,0.0000000000000000e+000,1.4176131085437191e+001,2.0519219235944092e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650364e+002,4.9739746306833717e+002,4.2360590936123816e+002,2.5875640946468428e+002,3.1411930171191085e+002,4.3731942422035723e+002
6.3000000000000011e+002,1.7361401617130358e+001,-2.3770756645071913e+001,5.4718641721335231e+001,6.5253086127321239e+001,5.4603596570346667e+001,2.1279152497245775e+001,5.4339366600652070e+001,1.7811704178582545e+001,1.7951415424712724e+001,-2.2934248888238699e+001,1.7798827885769285e+001,-2.3204297247810274e+001,6.7456500970370059e-001,6.3749164705354966e-001,1.4241491596802509e+000,2.0616408067338003e+000,3.0562522174688040e+000,8.6390869283980692e-003,0.0000000000000000e+000,1.4176131084544124e+001,2.0519219234659317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650029e+002,4.9739746306873883e+002,4.2360590936206040e+002,2.5875640946886642e+002,3.1411930173024803e+002,4.3731942424250485e+002
6.4000000000000011e+002,1.7361401616720123e+001,-2.3770756645813606e+001,5.4718641720229911e+001,6.5253086126720405e+001,5.4603596569245120e+001,2.1279152496252777e+001,5.4339366599555774e+001,1.7811704177731372e+001,1.7951415424296460e+001,-2.2934248888973258e+001,1.7798827885351294e+001,-2.3204297234938736e+001,6.7456495729191301e-001,6.3749159751582152e-001,1.4241490489974522e+000,2.0616406465132737e+000,3.0562522174141251e+000,8.6390862571159889e-003,0.0000000000000000e+000,1.4176131083858536e+001,2.0519219233673311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649676e+002,4.9739746306904868e+002,4.2360590936269210e+002,2.5875640947207751e+002,3.1411930174432655e+002,4.3731942425950592e+002
6.5000000000000011e+002,1.7361401616405221e+001,-2.3770756646382381e+001,5.4718641719381644e+001,6.5253086126256846e+001,5.4603596568399624e+001,2.1279152495490450e+001,5.4339366598714307e+001,1.7811704177078013e+001,1.7951415423976929e+001,-2.2934248889537116e+001,1.7798827885030441e+001,-2.3204297225058497e+001,6.7456492469915419e-001,6.3749156670940643e-001,1.4241489801639446e+000,2.0616405468733512e+000,3.0562522173722741e+000,8.6390858396661382e-003,0.0000000000000000e+000,1.4176131083332507e+001,2.0519219232916441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649472e+002,4.9739746306928447e+002,4.2360590936317584e+002,2.5875640947454161e+002,3.1411930175512612e+002,4.3731942427255592e+002
6.6000000000000011e+002,1.7361401616163501e+001,-2.3770756646820132e+001,5.4718641718731263e+001,6.5253086125899813e+001,5.4603596567750408e+001,2.1279152494905702e+001,5.4339366598068125e+001,1.7811704176576313e+001,1.7951415423731707e+001,-2.2934248889969837e+001,1.7798827884784199e+001,-2.3204297217476778e+001,6.7456494319399829e-001,6.3749158418400509e-001,1.4241490191926263e+000,2.0616406033766315e+000,3.0562522173402122e+000,8.6390860764991601e-003,0.0000000000000000e+000,1.4176131082928464e+001,2.0519219232335217e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649278e+002,4.9739746306946302e+002,4.2360590936354862e+002,2.5875640947643348e+002,3.1411930176341963e+002,4.3731942428257094e+002
6.7000000000000011e+002,1.7361401615975101e+001,-2.3770756647160852e+001,5.4718641718223964e+001,6.5253086125623213e+001,5.4603596567244466e+001,2.1279152494449704e+001,5.4339366597564585e+001,1.7811704176185344e+001,1.7951415423540553e+001,-2.2934248890307146e+001,1.7798827884592253e+001,-2.3204297211566029e+001,6.7456493614586144e-001,6.3749157752025742e-001,1.4241490042985503e+000,2.0616405818188079e+000,3.0562522173151003e+000,8.6390859862116500e-003,0.0000000000000000e+000,1.4176131082613495e+001,2.0519219231882403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649091e+002,4.9739746306960484e+002,4.2360590936384000e+002,2.5875640947790845e+002,3.1411930176988335e+002,4.3731942429037781e+002
6.8000000000000011e+002,1.7361401615833351e+001,-2.3770756647417954e+001,5.4718641717841798e+001,6.5253086125415393e+001,5.4603596566863779e+001,2.1279152494106370e+001,5.4339366597185744e+001,1.7811704175891180e+001,1.7951415423396707e+001,-2.2934248890560980e+001,1.7798827884447810e+001,-2.3204297207117378e+001,6.7456491060113288e-001,6.3749155337722840e-001,1.4241489503576956e+000,2.0616405037349241e+000,3.0562522172961981e+000,8.6390856590456942e-003,0.0000000000000000e+000,1.4176131082376685e+001,2.0519219231541626e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648954e+002,4.9739746306971210e+002,4.2360590936405663e+002,2.5875640947901758e+002,3.1411930177474812e+002,4.3731942429625406e+002
6.9000000000000011e+002,1.7361401615722787e+001,-2.3770756647615144e+001,5.4718641717543669e+001,6.5253086125260722e+001,5.4603596566566459e+001,2.1279152493839376e+001,5.4339366596889825e+001,1.7811704175661419e+001,1.7951415423284516e+001,-2.2934248890758965e+001,1.7798827884335157e+001,-2.3204297203640976e+001,6.7456490751737064e-001,6.3749155046120931e-001,1.4241489438389061e+000,2.0616404943001152e+000,3.0562522172812940e+000,8.6390856195381078e-003,0.0000000000000000e+000,1.4176131082191489e+001,2.0519219231276224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649273e+002,4.9739746306980533e+002,4.2360590936423006e+002,2.5875640947988364e+002,3.1411930177857232e+002,4.3731942430084496e+002
7.0000000000000011e+002,1.7361401615638254e+001,-2.3770756647770014e+001,5.4718641717316231e+001,6.5253086125128220e+001,5.4603596566339782e+001,2.1279152493634626e+001,5.4339366596664213e+001,1.7811704175486227e+001,1.7951415423198739e+001,-2.2934248890910311e+001,1.7798827884249022e+001,-2.3204297200992272e+001,6.7456489738724812e-001,6.3749154088649551e-001,1.4241489224459942e+000,2.0616404633324898e+000,3.0562522172703006e+000,8.6390854897935125e-003,0.0000000000000000e+000,1.4176131082050517e+001,2.0519219231072952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648852e+002,4.9739746306985813e+002,4.2360590936435909e+002,2.5875640948054286e+002,3.1411930178144843e+002,4.3731942430434373e+002
7.1000000000000011e+002,1.7361401615573783e+001,-2.3770756647886600e+001,5.4718641717142525e+001,6.5253086125034088e+001,5.4603596566166651e+001,2.1279152493478591e+001,5.4339366596491921e+001,1.7811704175352475e+001,1.7951415423133326e+001,-2.2934248891025760e+001,1.7798827884183336e+001,-2.3204297198972682e+001,6.7456488989980401e-001,6.3749153380954660e-001,1.4241489066335957e+000,2.0616404404431421e+000,3.0562522172616577e+000,8.6390853938946837e-003,0.0000000000000000e+000,1.4176131081942742e+001,2.0519219230917827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648795e+002,4.9739746306990747e+002,4.2360590936445766e+002,2.5875640948104939e+002,3.1411930178365810e+002,4.3731942430701145e+002
7.2000000000000011e+002,1.7361401615524535e+001,-2.3770756647976043e+001,5.4718641717009881e+001,6.5253086124961101e+001,5.4603596566034469e+001,2.1279152493359163e+001,5.4339366596360357e+001,1.7811704175250327e+001,1.7951415423083354e+001,-2.2934248891113924e+001,1.7798827884133154e+001,-2.3204297197427508e+001,6.7456488373368495e-001,6.3749152798153741e-001,1.4241488936120013e+000,2.0616404215935384e+000,3.0562522172551518e+000,8.6390853149201155e-003,0.0000000000000000e+000,1.4176131081860490e+001,2.0519219230799251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648738e+002,4.9739746306994277e+002,4.2360590936453383e+002,2.5875640948143536e+002,3.1411930178534379e+002,4.3731942430905190e+002
7.3000000000000011e+002,1.7361401615486916e+001,-2.3770756648045591e+001,5.4718641716908536e+001,6.5253086124904655e+001,5.4603596565933444e+001,2.1279152493268157e+001,5.4339366596259822e+001,1.7811704175172281e+001,1.7951415423045187e+001,-2.2934248891181284e+001,1.7798827884094827e+001,-2.3204297196248234e+001,6.7456487932930143e-001,6.3749152381862495e-001,1.4241488843106187e+000,2.0616404081292439e+000,3.0562522172501301e+000,8.6390852585091250e-003,0.0000000000000000e+000,1.4176131081797621e+001,2.0519219230708870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648636e+002,4.9739746306997012e+002,4.2360590936459101e+002,2.5875640948173088e+002,3.1411930178663414e+002,4.3731942431061066e+002
7.4000000000000011e+002,1.7361401615458178e+001,-2.3770756648096295e+001,5.4718641716831115e+001,6.5253086124863444e+001,5.4603596565856293e+001,2.1279152493198239e+001,5.4339366596183034e+001,1.7811704175112652e+001,1.7951415423016016e+001,-2.2934248891232755e+001,1.7798827884065542e+001,-2.3204297195346157e+001,6.7456487580580682e-001,6.3749152048833635e-001,1.4241488768696642e+000,2.0616403973580004e+000,3.0562522172463420e+000,8.6390852133806529e-003,0.0000000000000000e+000,1.4176131081749588e+001,2.0519219230639806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648687e+002,4.9739746306999228e+002,4.2360590936463501e+002,2.5875640948195411e+002,3.1411930178762049e+002,4.3731942431180175e+002
7.5000000000000011e+002,1.7361401615436208e+001,-2.3770756648135318e+001,5.4718641716771977e+001,6.5253086124831157e+001,5.4603596565797361e+001,2.1279152493145830e+001,5.4339366596124378e+001,1.7811704175067121e+001,1.7951415422993726e+001,-2.2934248891272091e+001,1.7798827884043153e+001,-2.3204297194657045e+001,6.7456487316318037e-001,6.3749151799059556e-001,1.4241488712889037e+000,2.0616403892794990e+000,3.0562522172434239e+000,8.6390851795341821e-003,0.0000000000000000e+000,1.4176131081713038e+001,2.0519219230587055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648704e+002,4.9739746307000900e+002,4.2360590936466991e+002,2.5875640948212640e+002,3.1411930178837133e+002,4.3731942431271199e+002
7.6000000000000011e+002,1.7361401615419684e+001,-2.3770756648166071e+001,5.4718641716727468e+001,6.5253086124807112e+001,5.4603596565753008e+001,2.1279152493105244e+001,5.4339366596080254e+001,1.7811704175032844e+001,1.7951415422976957e+001,-2.2934248891301678e+001,1.7798827884026316e+001,-2.3204297194138860e+001,6.7456487008021604e-001,6.3749151507680557e-001,1.4241488647788572e+000,2.0616403798556626e+000,3.0562522172411710e+000,8.6390851400487776e-003,0.0000000000000000e+000,1.4176131081685412e+001,2.0519219230547208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648625e+002,4.9739746307002213e+002,4.2360590936469470e+002,2.5875640948225504e+002,3.1411930178893971e+002,4.3731942431339661e+002
