#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.4642697273516104e+001,-2.8479302337470642e+001,9.2278053861313680e+001,1.4124843819757598e+002,9.2059524407186629e+001,4.9973366816902512e+001,9.1733414585613062e+001,1.4700977448949857e+001,1.6293220552542873e+001,-2.5965428886127654e+001,1.5891129078712344e+001,-2.4928355438192568e+001,2.3066103821031829e+000,2.2794431388062213e+000,2.5902992063510246e+000,4.8697423451572455e+000,2.1112114915207227e+000,1.4509093564070213e-002,0.0000000000000000e+000,2.5755504699109906e+001,4.8315058806480181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797228751629393e+002,5.6604653386071357e+002,4.0894208562344045e+002,2.3041272437060888e+002,2.8497976764981485e+002,4.3941107018454960e+002
1.4200000000000002e+003,1.4648858308478667e+001,-2.8465739341949984e+001,9.2640015597091249e+001,1.4169025378123706e+002,9.2421428413470792e+001,5.0160398499445819e+001,9.2094885575536168e+001,1.4659647229171696e+001,1.6302600076718125e+001,-2.5947658222532851e+001,1.5899874324809391e+001,-2.5339450778638707e+001,2.3169302484533572e+000,2.2914412490669909e+000,2.5929986301729779e+000,4.8844398792399684e+000,2.1081514570844444e+000,1.4530952090596554e-002,0.0000000000000000e+000,2.5787951269522978e+001,4.8486487510299753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797446205361950e+002,5.6640000064549213e+002,4.0870618713757642e+002,2.3025961226716649e+002,2.8457582961806213e+002,4.3890604179373105e+002
1.4300000000000002e+003,1.4651987132043160e+001,-2.8458348864348295e+001,9.2927691268291071e+001,1.4205343542055391e+002,9.2709029955743446e+001,5.0310242949827739e+001,9.2382120873186807e+001,1.4626792362971514e+001,1.6308628461576529e+001,-2.5936240594463840e+001,1.5905301279727597e+001,-2.5651121929650003e+001,2.3254179960732762e+000,2.3012102466897475e+000,2.5953885204156100e+000,4.8965987671053579e+000,2.1056854188682652e+000,1.4549052773005016e-002,0.0000000000000000e+000,2.5814050575279055e+001,4.8624244690165426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797615046911079e+002,5.6669627754902240e+002,4.0852720066179580e+002,2.3013836938123205e+002,2.8426301717344018e+002,4.3852445518016322e+002
1.4400000000000002e+003,1.4653147477143454e+001,-2.8454957036552997e+001,9.3160607181822982e+001,1.4235730014277993e+002,9.2941858565524129e+001,5.0433025168704091e+001,9.2614628877193411e+001,1.4602037888046766e+001,1.6312434886064306e+001,-2.5929032880320989e+001,1.5908541853616304e+001,-2.5884189502886329e+001,2.3325323476850746e+000,2.3093101828622888e+000,2.5975083155769312e+000,4.9068184984392200e+000,2.1036443517317132e+000,1.4564466177690171e-002,0.0000000000000000e+000,2.5836181229579040e+001,4.8737530539817215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797753218225949e+002,5.6694859071297208e+002,4.0839075861064026e+002,2.3004516846770795e+002,2.8402601282002541e+002,4.3824016078368430e+002
1.4500000000000002e+003,1.4652989623282927e+001,-2.8454255600575664e+001,9.3352853444397510e+001,1.4261628714409306e+002,9.3134008809295622e+001,5.0535904949642941e+001,9.2806492151271001e+001,1.4583958034898444e+001,1.6314713286821323e+001,-2.5924719161187852e+001,1.5910288260456861e+001,-2.6057975552877508e+001,2.3386079160785616e+000,2.3161449986832667e+000,2.5994067126103544e+000,4.9155517112936211e+000,2.1019135689646284e+000,1.4577867299112377e-002,0.0000000000000000e+000,2.5855643637796561e+001,4.8832848947660125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797869346865929e+002,5.6716715748438708e+002,4.0828623538789543e+002,2.2997436992259324e+002,2.8384710155017677e+002,4.3802924810122903e+002
1.4600000000000002e+003,1.4651950438824802e+001,-2.8455367544856784e+001,9.3514513606287281e+001,1.4284082619614657e+002,9.3295567879277513e+001,5.0623854817537790e+001,9.2967790506265004e+001,1.4571022691391647e+001,1.6315932580250248e+001,-2.5922410839768844e+001,1.5911006915084410e+001,-2.6187908032997655e+001,2.3438848006046991e+000,2.3220098635693098e+000,2.6011261532230874e+000,4.9231360167923972e+000,2.1004172284927471e+000,1.4589717073421223e-002,0.0000000000000000e+000,2.5873176390293736e+001,4.8914688960637079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797969035825611e+002,5.6735943857924133e+002,4.0820557343682367e+002,2.2992068003325781e+002,2.8371153631825672e+002,4.3787263297123832e+002
1.4700000000000002e+003,1.4650330800136814e+001,-2.8457688673145384e+001,9.3652879556619681e+001,1.4303851304201811e+002,9.3433830448336295e+001,5.0700387206523089e+001,9.3105813710909928e+001,1.4561939030681799e+001,1.6316417794453134e+001,-2.5921492284857038e+001,1.5911020366262756e+001,-2.6285617538428284e+001,2.3485376784180301e+000,2.3271225335214840e+000,2.6026991068267185e+000,4.9298216403482025e+000,2.0991026397621688e+000,1.4600342636123920e-002,0.0000000000000000e+000,2.5889222423557726e+001,4.8986204762304908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798056176956851e+002,5.6753091207437717e+002,4.0814269828247910e+002,2.2987981968487932e+002,2.8360803468327555e+002,4.3775590334524219e+002
1.4800000000000002e+003,1.4648340060222893e+001,-2.8460798101380789e+001,9.3773271374694019e+001,1.4321493268063779e+002,9.3554118654032990e+001,5.0768026071142970e+001,9.3225880448745016e+001,1.4555695173411323e+001,1.6316396843332942e+001,-2.5921531946837092e+001,1.5910554279034367e+001,-2.6359685180214029e+001,2.3526950631671566e+000,2.3316443288961128e+000,2.6041498000472032e+000,4.9357941289433160e+000,2.0979319446094458e+000,1.4609981130846923e-002,0.0000000000000000e+000,2.5904062698974826e+001,4.9049655120862781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798133537517424e+002,5.6768563774708798e+002,4.0809307510009228e+002,2.2984850539637742e+002,2.8352820347417213e+002,4.3766840692938757e+002
1.4900000000000002e+003,1.4646124673276505e+001,-2.8464400859266817e+001,9.3879596469700175e+001,1.4337422391814016e+002,9.3660341382349941e+001,5.0828609707881981e+001,9.3331897066961517e+001,1.4551523920077273e+001,1.6316030744231174e+001,-2.5922225004768649e+001,1.5909767684089923e+001,-2.6416396312671111e+001,2.3564519828863140e+000,2.3356948183796051e+000,2.6054960637800555e+000,4.9411908821596606e+000,2.0968773894163606e+000,1.4618805152028324e-002,0.0000000000000000e+000,2.5917885682049700e+001,4.9106682273737931e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798203116371582e+002,5.6782664835387516e+002,4.0805334307416609e+002,2.2982427190971808e+002,2.8346585824284614e+002,4.3760233065606275e+002
1.5000000000000002e+003,1.4643787245427205e+001,-2.8468289728616440e+001,9.3974741542082810e+001,1.4351947684696796e+002,9.3755386360848817e+001,5.0883492143551223e+001,9.3426749364596930e+001,1.4548853498209041e+001,1.6315433770040116e+001,-2.5923355153791363e+001,1.5908773108506907e+001,-2.6460342710636326e+001,2.3598799309739187e+000,2.3393636443570451e+000,2.6067519485750603e+000,4.9461155929321059e+000,2.0959183253407523e+000,1.4626946236501116e-002,0.0000000000000000e+000,2.5930824731871894e+001,4.9158495315501227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798266378277856e+002,5.6795622762102971e+002,4.0802102265533210e+002,2.2980528941704432e+002,2.8341646129010593e+002,4.3755196168765627e+002
1.5100000000000002e+003,1.4654548307210874e+001,-2.8446819375211675e+001,9.3907058846804262e+001,1.4341436307745363e+002,9.3686757557847287e+001,5.0907562927823676e+001,9.3354978885610578e+001,1.4552014580109130e+001,1.6330606780170257e+001,-2.5894639994935062e+001,1.5922464766148106e+001,-2.6673990560974261e+001,2.3605114706845600e+000,2.3379127612969559e+000,2.6155246849135061e+000,4.9534374462104616e+000,2.0984593837936063e+000,1.4653435617125130e-002,0.0000000000000000e+000,2.5970496069189778e+001,4.9199837664634003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798389138975972e+002,5.6786184329421280e+002,4.0831477034944265e+002,2.2982252093751615e+002,2.8269375170773725e+002,4.3660061423495750e+002
1.5200000000000002e+003,1.4671497605190728e+001,-2.8412185745686116e+001,9.3751186930063398e+001,1.4316657543919445e+002,9.3529700306851296e+001,5.0913009867303685e+001,9.3195117647076160e+001,1.4610723333838678e+001,1.6352273789259343e+001,-2.5853668515239377e+001,1.5943028623051502e+001,-2.6634374170271883e+001,2.3590550041647029e+000,2.3332589692975896e+000,2.6258287086531960e+000,4.9590876779507855e+000,2.1021500851806993e+000,1.4687222045132117e-002,0.0000000000000000e+000,2.6035836817890583e+001,4.9225542808312014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798678484351854e+002,5.6763753864122600e+002,4.0877434707731027e+002,2.2999113670680376e+002,2.8223323869777863e+002,4.3584363642875371e+002
1.5300000000000002e+003,1.4684998229616673e+001,-2.8383513654529878e+001,9.3546057779387993e+001,1.4287558260164860e+002,9.3323357952936945e+001,5.0906226805704307e+001,9.2986014383790405e+001,1.4716967806518880e+001,1.6370338869617093e+001,-2.5819538555225591e+001,1.5959974337739986e+001,-2.6601755941624930e+001,2.3564595309108167e+000,2.3264955815814115e+000,2.6350065015231903e+000,4.9615020831046017e+000,2.1054900447141929e+000,1.4718224427775480e-002,0.0000000000000000e+000,2.6112799637919636e+001,4.9241786371141814e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799036079276107e+002,5.6738581495108588e+002,4.0931677659677405e+002,2.3028658756456031e+002,2.8211344997677946e+002,4.3526955281222598e+002
1.5400000000000002e+003,1.4692850852212111e+001,-2.8365846720145555e+001,9.3300788706883552e+001,1.4256419479786763e+002,9.3076923528769527e+001,5.0883369348919416e+001,9.2736994785793840e+001,1.4849040706739743e+001,1.6382397307752097e+001,-2.5796772265650361e+001,1.5970944521403496e+001,-2.6580653250590558e+001,2.3529352026277564e+000,2.3182034783559775e+000,2.6428164168519763e+000,4.9610198952079543e+000,2.1084388085432573e+000,1.4744029656049908e-002,0.0000000000000000e+000,2.6189453616197227e+001,4.9243648271845188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799359500655873e+002,5.6713017908587847e+002,4.0990019973591490e+002,2.3065365191256925e+002,2.8222852218160051e+002,4.3491928330299100e+002
1.5500000000000002e+003,1.4696100328152195e+001,-2.8357423043793261e+001,9.3030628850639488e+001,1.4224519643360367e+002,9.2805661398516008e+001,5.0845627089734649e+001,9.2463383193517913e+001,1.4991921790883453e+001,1.6389504083664733e+001,-2.5783360508500238e+001,1.5977054678005562e+001,-2.6568904098376748e+001,2.3488254635518881e+000,2.3091953331152903e+000,2.6494590748195028e+000,4.9586544079347927e+000,2.1111208494974028e+000,1.4765560477529202e-002,0.0000000000000000e+000,2.6260273747699102e+001,4.9230795096591692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799622695428826e+002,5.6687854096484250e+002,4.1048790908672908e+002,2.3105285961119094e+002,2.8248515368611368e+002,4.3477021628807830e+002
1.5600000000000002e+003,1.4695975089990963e+001,-2.8355849505014078e+001,9.2755191079370448e+001,1.4193585850872790e+002,9.2529197350383896e+001,5.0798853154943572e+001,9.2184823594580138e+001,1.5136468479298117e+001,1.6392931710995271e+001,-2.5776893506023356e+001,1.5979589617308928e+001,-2.6564030657811202e+001,2.3445624342410678e+000,2.3002306026850747e+000,2.6550605875465618e+000,4.9552911902316366e+000,2.1135249451506541e+000,1.4783823119668230e-002,0.0000000000000000e+000,2.6323456434996274e+001,4.9207747407505110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799832979937082e+002,5.6664196846605330e+002,4.1105091572781578e+002,2.3145862988571182e+002,2.8282749300696048e+002,4.3477725649848736e+002
1.5700000000000002e+003,1.4693361068091061e+001,-2.8359346583720793e+001,9.2491052119246305e+001,1.4165181315127819e+002,9.2264120085098696e+001,5.0749394564220609e+001,9.1917902857758051e+001,1.5276487642655638e+001,1.6393605568920520e+001,-2.5775622237243510e+001,1.5979460504697833e+001,-2.6564278864110037e+001,2.3405121584821753e+000,2.2918551394480473e+000,2.6597283837858212e+000,4.9515835232338681e+000,2.1155982912923537e+000,1.4799485679014115e-002,0.0000000000000000e+000,2.6378779712176140e+001,4.9180011844463593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800002027907198e+002,5.6643099870629089e+002,4.1157054009603451e+002,2.3185291737098572e+002,2.8321692121526809e+002,4.3489313283634687e+002
1.5800000000000002e+003,1.4688886637447494e+001,-2.8366637493187511e+001,9.2249171935922206e+001,1.4140337444144188e+002,9.2021396247553071e+001,5.0702101917824507e+001,9.1673575135102638e+001,1.5407661596429932e+001,1.6392188755448142e+001,-2.5778295176177778e+001,1.5977308375027260e+001,-2.6568416338350318e+001,2.3369160328477308e+000,2.2843916778214139e+000,2.6635872394980891e+000,4.9479789173195030e+000,2.1173113829382952e+000,1.4812998252789041e-002,0.0000000000000000e+000,2.6426684409083066e+001,4.9152042154670994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800139901923944e+002,5.6625249329313056e+002,4.1203714547242174e+002,2.3222295836168067e+002,2.8362439051695299e+002,4.3507634883786335e+002
1.5900000000000002e+003,1.4683033184912663e+001,-2.8376744297008457e+001,9.2035366346255344e+001,1.4119542005453900e+002,9.1806842095632689e+001,5.0660049448545067e+001,9.1457637656057486e+001,1.5527276029386542e+001,1.6389193886071237e+001,-2.5783945816751498e+001,1.5973625982470120e+001,-2.6575496693820298e+001,2.3339014385117167e+000,2.2779889161931615e+000,2.6667744228337091e+000,4.9447633390268706e+000,2.1186684482186400e+000,1.4824714349688664e-002,0.0000000000000000e+000,2.6467911801466698e+001,4.9126824789017917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800254330836941e+002,5.6610929083625501e+002,4.1244771851455954e+002,2.3256064885984378e+002,2.8402841725546125e+002,4.3529462721974642e+002
1.6000000000000002e+003,1.4676203628981057e+001,-2.8388855341198280e+001,9.1851704591162303e+001,1.4102865457184038e+002,9.1622522127414854e+001,5.0624893207690604e+001,9.1272131755391399e+001,1.5634003817683038e+001,1.6385052002950609e+001,-2.5791761876188588e+001,1.5968830415855079e+001,-2.6584719206437740e+001,2.3315138707429952e+000,2.2726786646837409e+000,2.6694272951683784e+000,4.9421059598521193e+000,2.1196982878241224e+000,1.4834960009182798e-002,0.0000000000000000e+000,2.6503338129549604e+001,4.9106114072963180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800350993373257e+002,5.6600106286118285e+002,4.1280357103936740e+002,2.3286191339310409e+002,2.8441389712999626e+002,4.3552512063237936e+002
1.6100000000000002e+003,1.4668755962745399e+001,-2.8402257118802112e+001,9.1697866343133327e+001,1.4090104729146321e+002,9.1468107741590302e+001,5.0597327259542737e+001,9.1116703369035818e+001,1.5727612175412958e+001,1.6380146268690993e+001,-2.5801021278384184e+001,1.5963296953818643e+001,-2.6595363305216154e+001,2.3297457891120605e+000,2.2684206865476568e+000,2.6716718744105115e+000,4.9400925609581687e+000,2.1204427470350717e+000,1.4844048389076160e-002,0.0000000000000000e+000,2.6533881444747522e+001,4.9090799180669478e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800434030977425e+002,5.6592538890611661e+002,4.1310854089469382e+002,2.3312584315728859e+002,2.8477086985557008e+002,4.3575288298904172e+002
1.6200000000000002e+003,1.4661014294404293e+001,-2.8416308914572824e+001,9.1572162905997885e+001,1.4080900715475804e+002,9.1341900020400772e+001,5.0577452148630869e+001,9.0989627341827031e+001,1.5808645227505792e+001,1.6374823116912083e+001,-2.5811070864339825e+001,1.5957368786127816e+001,-2.6606769640930423e+001,2.3285600566675804e+000,2.2651359977282470e+000,2.6736186772036432e+000,4.9387546749318902e+000,2.1209479484071281e+000,1.4852285603667078e-002,0.0000000000000000e+000,2.6560441486237039e+001,4.9081215825040147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800506553193441e+002,5.6587867186835206e+002,4.1336773461779330e+002,2.3335377928801444e+002,2.8509332476305980e+002,4.3596881465053571e+002
1.6300000000000002e+003,1.4653267645985704e+001,-2.8430441694331932e+001,9.1472205511470477e+001,1.4074820731269142e+002,9.1241499287009290e+001,5.0565021648639345e+001,9.0888478227622215e+001,1.5878139229703265e+001,1.6369391141835155e+001,-2.5821328387095178e+001,1.5951354081764185e+001,-2.6618345633500695e+001,2.3279039477684793e+000,2.2627267018813479e+000,2.6753602162218142e+000,4.9380869181031617e+000,2.1212588787594928e+000,1.4859956621469939e-002,0.0000000000000000e+000,2.6583858982416359e+001,4.9077360774358851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800571028835441e+002,5.6585680057680486e+002,4.1358672607254158e+002,2.3354850090326991e+002,2.8537819164580077e+002,4.3616774665327767e+002
1.6400000000000002e+003,1.4645763266026963e+001,-2.8444168521266846e+001,9.1395297053232071e+001,1.4071410802178582e+002,9.1164197741493652e+001,5.0559588084343432e+001,9.0810523883711710e+001,1.5937396972519537e+001,1.6364114502747672e+001,-2.5831294984110713e+001,1.5945517720722574e+001,-2.6629581414830000e+001,2.3277179471069278e+000,2.2610879299724238e+000,2.6769714698529223e+000,4.9380593998253461e+000,2.1214165599241768e+000,1.4867314138708891e-002,0.0000000000000000e+000,2.6604888653988780e+001,4.9079021228317004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800629552490227e+002,5.6585558349284418e+002,4.1377109070033623e+002,2.3371358704652590e+002,2.8562457924464309e+002,4.3634692884510929e+002
1.6500000000000002e+003,1.4638698461319537e+001,-2.8457098657327435e+001,9.1338634507011179e+001,1.4070225828676962e+002,9.1107182470989471e+001,5.0560576868908413e+001,9.0752929177394833e+001,1.5987825563090439e+001,1.6359204846319926e+001,-2.5840570544163455e+001,1.5940071908107114e+001,-2.6640068026528837e+001,2.3279398605787591e+000,2.2601134557600191e+000,2.6785105823147695e+000,4.9386240380747886e+000,2.1214568819861936e+000,1.4874564971523481e-002,0.0000000000000000e+000,2.6624182308313436e+001,4.9085843276191952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800684014271644e+002,5.6587100894757987e+002,4.1392616484041577e+002,2.3385296018248948e+002,2.8583325166502988e+002,4.3650496811931515e+002
1.6600000000000002e+003,1.4632213332790254e+001,-2.8468950855486924e+001,9.1299396580024094e+001,1.4070845263866011e+002,9.1067623451221252e+001,5.0567318202005424e+001,9.0712844472757155e+001,1.6030828545654799e+001,1.6354814120456368e+001,-2.5848867449092751e+001,1.5935168108448403e+001,-2.6649513140733319e+001,2.3285070396817593e+000,2.2596984820570856e+000,2.6800205105789008e+000,4.9397189926359868e+000,2.1214103751694502e+000,1.4881862995137175e-002,0.0000000000000000e+000,2.6642279350159754e+001,4.9097362742971086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800736167773312e+002,5.6589938776619397e+002,4.1405694150825781e+002,2.3397058327107814e+002,2.8600628911020146e+002,4.3664117363341450e+002
1.6700000000000002e+003,1.4626386346648118e+001,-2.8479561837599420e+001,9.1274772740305991e+001,1.4072880066126726e+002,9.1042702748351360e+001,5.0579057547948935e+001,9.0687435144716645e+001,1.6067739389848612e+001,1.6351030202956494e+001,-2.5856019014567323e+001,1.5930892253745421e+001,-2.6657750495617819e+001,2.3293568914108382e+000,2.2597403396915845e+000,2.6815302267663190e+000,4.9412705664579040e+000,2.1213024868272070e+000,1.4889303140462690e-002,0.0000000000000000e+000,2.6659603084760818e+001,4.9113016974418258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800787633725542e+002,5.6593741998804080e+002,4.1416803774270340e+002,2.3407027215426032e+002,2.8614685491616262e+002,4.3675524955639071e+002
1.6800000000000002e+003,1.4621234893361736e+001,-2.8488886004316953e+001,9.1261976187266583e+001,1.4075974998589851e+002,9.1029627518916584e+001,5.0594961894868845e+001,9.0673894740634680e+001,1.6099783759543016e+001,1.6347877502745767e+001,-2.5861978512419938e+001,1.5927265430016931e+001,-2.6664738754192086e+001,2.3304273265999438e+000,2.2601391384555125e+000,2.6830564231382432e+000,4.9431955615937557e+000,2.1211541356261896e+000,1.4896922530665119e-002,0.0000000000000000e+000,2.6676462498113324e+001,4.9132152374492989e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800839822020987e+002,5.6598221342245188e+002,4.1426368673997462e+002,2.3415558604902944e+002,2.8625898032654567e+002,4.3684727915791234e+002
1.6900000000000002e+003,1.4616722975399490e+001,-2.8496981860479536e+001,9.1258273193295182e+001,1.4079809067795475e+002,9.1025659256079621e+001,5.0614135504987814e+001,9.0669474227704313e+001,1.6128060568342221e+001,1.6345324729835895e+001,-2.5866804594132304e+001,1.5924252234814793e+001,-2.6670545529010667e+001,2.3316575721460433e+000,2.2607991033945902e+000,2.6846056607850550e+000,4.9454047641796457e+000,2.1209824389556164e+000,1.4904708646731614e-002,0.0000000000000000e+000,2.6693060470305909e+001,4.9154039892993922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800893822944164e+002,5.6603127125509832e+002,4.1434772231901422e+002,2.3422976601305515e+002,2.8634728869370304e+002,4.3691791901141244e+002
1.7000000000000002e+003,1.4612776597642485e+001,-2.8503984231656517e+001,9.1261049602789498e+001,1.4084096349930695e+002,9.1028180097174669e+001,5.0635654645647662e+001,9.0671548126509606e+001,1.6153534154754766e+001,1.6343300474291702e+001,-2.5870631892444663e+001,1.5921777313742609e+001,-2.6675315578807243e+001,2.3329897945156581e+000,2.2616311256518871e+000,2.6861770402598824e+000,4.9478081659117699e+000,2.1208014615164501e+000,1.4912614543695126e-002,0.0000000000000000e+000,2.6709509415081754e+001,4.9177907189005680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800950247424083e+002,5.6608246534909051e+002,4.1442353800103018e+002,2.3429569842003829e+002,2.8641663064262633e+002,4.3696865543845763e+002
1.7100000000000002e+003,1.4609303966704049e+001,-2.8510066254806503e+001,9.1267915301536846e+001,1.4088588643135620e+002,9.1034797065018068e+001,5.0658622279717918e+001,9.0677718409645905e+001,1.6177032063268257e+001,1.6341713822692910e+001,-2.5873632046993691e+001,1.5919746886624980e+001,-2.6679229329277803e+001,2.3343715248429793e+000,2.2625563308927288e+000,2.6877651303600745e+000,4.9503214612528037e+000,2.1206227922891516e+000,1.4920578265938393e-002,0.0000000000000000e+000,2.6725853639873549e+001,4.9202988846974790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801009191108005e+002,5.6613401248334208e+002,4.1449402302945941e+002,2.3435588880607821e+002,2.8647167800828242e+002,4.3700190642633964e+002
1.7200000000000002e+003,1.4606214121311659e+001,-2.8515403419005935e+001,9.1276820502242785e+001,1.4093080135206640e+002,9.1043458172063950e+001,5.0682231293094731e+001,9.0685930154345456e+001,1.6199244471981842e+001,1.6340473561973216e+001,-2.5875977369072217e+001,1.5918068398854338e+001,-2.6682464969667222e+001,2.3357582255303910e+000,2.2635094983101482e+000,2.6893624025728395e+000,4.9528719008829878e+000,2.1204557247179627e+000,1.4928539630905055e-002,0.0000000000000000e+000,2.6742094244194277e+001,4.9228585019921979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801070303194780e+002,5.6618446964614509e+002,4.1456150087134063e+002,2.3441243947183690e+002,2.8651659283506586e+002,4.3702082795403373e+002
1.7300000000000002e+003,1.4603428333179064e+001,-2.8520150294986877e+001,9.1286141949553610e+001,1.4097411942121062e+002,9.1052538533725667e+001,5.0705816341830825e+001,9.0694557184283013e+001,1.6220723954805521e+001,1.6339500159579782e+001,-2.5877818155480611e+001,1.5916662326030513e+001,-2.6685175661128000e+001,2.3371151579257265e+000,2.2644410724265507e+000,2.6909608180200673e+000,4.9554018904466179e+000,2.1203071118004790e+000,1.4936449826958591e-002,0.0000000000000000e+000,2.6758210457077325e+001,4.9254110823007920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801132973533402e+002,5.6623274408256191e+002,4.1462770415269233e+002,2.3446703349833180e+002,2.8655484902238106e+002,4.3702887750220253e+002
1.7400000000000002e+003,1.4600883196540773e+001,-2.8524432975666855e+001,9.1294708297182012e+001,1.4101473446031736e+002,9.1060865715453374e+001,5.0728878362743785e+001,9.0702426994066059e+001,1.6241887306204092e+001,1.6338729260513727e+001,-2.5879276047756093e+001,1.5915465126113583e+001,-2.6687483813282171e+001,2.3384176534644103e+000,2.2653168299484618e+000,2.6925523396763071e+000,4.9578691696247690e+000,2.1201812098363146e+000,1.4944271690556010e-002,0.0000000000000000e+000,2.6774173252298283e+001,4.9279121719140107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801196526940538e+002,5.6627809645256229e+002,4.1469380537064745e+002,2.3452093409061993e+002,2.8658919959125905e+002,4.3702935235319904e+002
1.7500000000000002e+003,1.4598528676256226e+001,-2.8528351717367542e+001,9.1301764247016862e+001,1.4105198745694514e+002,9.1067683839016212e+001,5.0751079603801657e+001,9.0708784502017224e+001,1.6263022615993862e+001,1.6338109941278571e+001,-2.5880447314928716e+001,1.5914426948123399e+001,-2.6689485478523125e+001,2.3396505566769754e+000,2.2661162704816076e+000,2.6941296406422599e+000,4.9602459111238675e+000,2.1200798114778920e+000,1.4951979023239990e-002,0.0000000000000000e+000,2.6789951483329844e+001,4.9303312216039842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801260344742531e+002,5.6632011642044279e+002,4.1476049565322774e+002,2.3457500740081974e+002,2.8662172554476132e+002,4.3702507945819002e+002
1.7600000000000002e+003,1.4596324902362671e+001,-2.8531986586231369e+001,9.1306896559108353e+001,1.4108559085569908e+002,9.1072579519736365e+001,5.0772218878038416e+001,9.0713217694193219e+001,1.6284303576132174e+001,1.6337601587141993e+001,-2.5881408747215829e+001,1.5913508163378099e+001,-2.6691257024997554e+001,2.3408060785694018e+000,2.2668293869733862e+000,2.6956858261758421e+000,4.9625152131492278e+000,2.1200027027365289e+000,1.4959550503725959e-002,0.0000000000000000e+000,2.6805513719158000e+001,4.9326496073174951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801323914346722e+002,5.6635866898203903e+002,4.1482808747099767e+002,2.3462977031538324e+002,2.8665391706032415e+002,4.3701829532539631e+002
1.7700000000000002e+003,1.4594239733678227e+001,-2.8535402140525889e+001,9.1309950222383577e+001,1.4111553703228907e+002,9.1075397931556395e+001,5.0792200248450627e+001,9.0715573444243560e+001,1.6305809386214491e+001,1.6337171493273129e+001,-2.5882222185659884e+001,1.5912676822524119e+001,-2.6692860030500242e+001,2.3418822646931949e+000,2.2674541802421633e+000,2.6972150596602251e+000,4.9646692399023884e+000,2.1199482633055422e+000,1.4966969964059685e-002,0.0000000000000000e+000,2.6820828887486584e+001,4.9348579864806084e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801386821790527e+002,5.6639382649445838e+002,4.1489661726059069e+002,2.3468545453780371e+002,2.8668676361729388e+002,4.3701065759744858e+002
1.7800000000000002e+003,1.4592247321934620e+001,-2.8538650134473869e+001,9.1310951113243831e+001,1.4114200948402993e+002,9.1076165351767401e+001,5.0811003312391847e+001,9.0715879857085000e+001,1.6327547527805223e+001,1.6336793449084428e+001,-2.5882937195214623e+001,1.5911907222355222e+001,-2.6694344040055569e+001,2.3428806598565761e+000,2.2679935939680016e+000,2.6987120299626715e+000,4.9667056239306735e+000,2.1199140481336851e+000,1.4974221754191807e-002,0.0000000000000000e+000,2.6835867162265686e+001,4.9369537451410565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801448753732313e+002,5.6642580054226323e+002,4.1496593630370199e+002,2.3474207731034844e+002,2.8672085041697193e+002,4.3700332449497517e+002
1.7900000000000002e+003,1.4590327186019536e+001,-2.8541771572398630e+001,9.1310044224829127e+001,1.4116531097141467e+002,9.1075027291756498e+001,5.0828659156042704e+001,9.0714284254084632e+001,1.6349475420581030e+001,1.6336446824369876e+001,-2.5883592790512949e+001,1.5911179029237676e+001,-2.6695748252295033e+001,2.3438067550757409e+000,2.2684553465209381e+000,2.7001740773091663e+000,4.9686294238301043e+000,2.1198972197985415e+000,1.4981302076894290e-002,0.0000000000000000e+000,2.6850601100631934e+001,4.9389389105528267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801509462685590e+002,5.6645488634301137e+002,4.1503578172328781e+002,2.3479950696892894e+002,2.8675644910613443e+002,4.3699705394653034e+002
1.8000000000000002e+003,1.4588463675190331e+001,-2.8544797585910942e+001,9.1307446348918802e+001,1.4118580760544847e+002,9.1072201100460703e+001,5.0845232221532001e+001,9.0711005664034047e+001,1.6371519099104887e+001,1.6336116034739813e+001,-2.5884218445282102e+001,1.5910476790082962e+001,-2.6697102459763954e+001,2.3446657543663569e+000,2.2688473754744525e+000,2.7015975217318955e+000,4.9704448972063480e+000,2.1198948668696724e+000,1.4988198651412278e-002,0.0000000000000000e+000,2.6865006957904029e+001,4.9408185783076021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801568783156694e+002,5.6648141906999638e+002,4.1510583163336548e+002,2.3485751863963992e+002,2.8679359890082867e+002,4.3699229272594744e+002
1.8100000000000002e+003,1.4586645380142748e+001,-2.8547750990055761e+001,9.1303411008637369e+001,1.4120388794530686e+002,9.1067940842039647e+001,5.0860806709336714e+001,9.0706299632191147e+001,1.6393588191647723e+001,1.6335789941297381e+001,-2.5884835226736158e+001,1.5909789377530812e+001,-2.6698428116859077e+001,2.3454641076296459e+000,2.2691789793735415e+000,2.7029802354067693e+000,4.9721592147803104e+000,2.1199042008812636e+000,1.4994905335803825e-002,0.0000000000000000e+000,2.6879065616043135e+001,4.9425997243249981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801626580672422e+002,5.6650574212328377e+002,4.1517574513054859e+002,2.3491583852395101e+002,2.8683217659401492e+002,4.3698925514050518e+002
1.8200000000000002e+003,1.4584864516402710e+001,-2.8550647190644298e+001,9.1298203334088413e+001,1.4121993544680078e+002,9.1062512135837622e+001,5.0875476693400230e+001,9.0700433022989358e+001,1.6415587054817649e+001,1.6335461216131726e+001,-2.5885456994985987e+001,1.5909109385569623e+001,-2.6699739503875151e+001,2.3462104396161672e+000,2.2694614816156924e+000,2.7043232295302397e+000,4.9737847111459317e+000,2.1199226749496636e+000,1.5001431332251380e-002,0.0000000000000000e+000,2.6892763066531757e+001,4.9442903359078969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801682782108753e+002,5.6652818654073542e+002,4.1524519018180752e+002,2.3497417672749461e+002,2.8687195386676854e+002,4.3698798652422602e+002
1.8300000000000002e+003,1.4583116280030090e+001,-2.8553495639382788e+001,9.1292082347230476e+001,1.4123430960756798e+002,9.1056174420903446e+001,5.0889338886940777e+001,9.0693666271646947e+001,1.6437422633986671e+001,1.6335125672499938e+001,-2.5886091669454004e+001,1.5908432484756302e+001,-2.6701044969347748e+001,2.3469095212554918e+000,2.2697022332534460e+000,2.7056240201972401e+000,4.9753262534506861e+000,2.1199480458833833e+000,1.5007764773976069e-002,0.0000000000000000e+000,2.6906090445703626e+001,4.9458987680180712e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801737348696707e+002,5.6654905717841837e+002,4.1531386210198832e+002,2.3503225048658797e+002,2.8691264251626359e+002,4.3698841384276562e+002
1.8400000000000002e+003,1.4581398205557685e+001,-2.8556301079502219e+001,9.1285289085017808e+001,1.4124733467565164e+002,9.1049169069861236e+001,5.0902487488053566e+001,9.0686241503518104e+001,1.6459009624523787e+001,1.6334781594788652e+001,-2.5886742495843322e+001,1.5907756768954144e+001,-2.6702348189053225e+001,2.3475687352381662e+000,2.2699107690432081e+000,2.7068842372764474e+000,4.9767950063196551e+000,2.1199783979124889e+000,1.5013915285457282e-002,0.0000000000000000e+000,2.6919043710554604e+001,4.9474332767877740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801790272844437e+002,5.6656862510073495e+002,4.1538149463637967e+002,2.3508979951149917e+002,2.8695392913314947e+002,4.3699038549127039e+002
1.8500000000000002e+003,1.4579709562174413e+001,-2.8559064748572411e+001,9.1278039075391092e+001,1.4125929348070264e+002,9.1041711863446665e+001,5.0915010595154456e+001,9.0678375025610748e+001,1.6480273586434862e+001,1.6334429105946462e+001,-2.5887409242332836e+001,1.5907082135321669e+001,-2.6703649361130999e+001,2.3481935279645891e+000,2.2700943555180069e+000,2.7081044362466957e+000,4.9781987917647026e+000,2.1200121423040454e+000,1.5019885505924476e-002,0.0000000000000000e+000,2.6931623077619292e+001,4.9489016874301740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801841571540962e+002,5.6658712396810233e+002,4.1544786564136035e+002,2.3514659535680957e+002,2.8699550087136305e+002,4.3699370245252123e+002
1.8600000000000002e+003,1.4578050812141283e+001,-2.8561785457636319e+001,9.1270518246773477e+001,1.4127042523733860e+002,9.1033988903897452e+001,5.0926987893342016e+001,9.0670253264820857e+001,1.6501152487860054e+001,1.6334069598050640e+001,-2.5888089276440638e+001,1.5906409724658134e+001,-2.6704946285014728e+001,2.3487888170329763e+000,2.2702593370228517e+000,2.7092856966752557e+000,4.9795450336981073e+000,2.1200479998829098e+000,1.5025680219898271e-002,0.0000000000000000e+000,2.6943832325322830e+001,4.9503111719641879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801891280423871e+002,5.6660474949421791e+002,4.1551279866084514e+002,2.3520244618259983e+002,2.8703706370067971e+002,4.3699814242600416e+002
1.8700000000000002e+003,1.4576423150015795e+001,-2.8564460512119069e+001,9.1262881527035987e+001,1.4128092626282017e+002,9.1026155221263721e+001,5.0938489384465129e+001,9.0662031403283763e+001,1.6521597071610017e+001,1.6333705246009060e+001,-2.5888778484715573e+001,1.5905741443105779e+001,-2.6706235283637710e+001,2.3493589882130874e+000,2.2704111445953723e+000,2.7104295420298881e+000,4.9808406866252604e+000,2.1200849728008859e+000,1.5031306136631620e-002,0.0000000000000000e+000,2.6955678050328970e+001,4.9516681184262609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801939448427061e+002,5.6662166106566315e+002,4.1557616149578007e+002,2.3525719803428072e+002,2.8707835432880808e+002,4.3700347804344108e+002
1.8800000000000002e+003,1.4574828130919919e+001,-2.8567086457396414e+001,9.1255253411680982e+001,1.4129095268126144e+002,9.1018335350757596e+001,5.0949574936751105e+001,9.0653833985724575e+001,1.6541570414751675e+001,1.6333338614012611e+001,-2.5889472017061394e+001,1.5905079575250392e+001,-2.6707511949510831e+001,2.3499076336736855e+000,2.2705540732750871e+000,2.7115375283664274e+000,4.9820916016415140e+000,2.1201223104470923e+000,1.5036769797096531e-002,0.0000000000000000e+000,2.6967168953382270e+001,4.9529780733293592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801986133170402e+002,5.6663798476357090e+002,4.1563786280163788e+002,2.3531073370706324e+002,2.8711914703448389e+002,4.3700949012106241e+002
1.8900000000000002e+003,1.4573267386496799e+001,-2.8569659652825351e+001,9.1247729802056597e+001,1.4130062422152690e+002,9.1010625181114122e+001,5.0960294372884732e+001,9.0645756797613245e+001,1.6561046961545401e+001,1.6332972350460718e+001,-2.5890164863771901e+001,1.5904426485545581e+001,-2.6708771720567228e+001,2.3504375994222451e+000,2.2706913696401378e+000,2.7126111737799943e+000,4.9833025434201321e+000,2.1201594735572069e+000,1.5042077341008960e-002,0.0000000000000000e+000,2.6978315167825997e+001,4.9542457325713372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802031396942738e+002,5.6665381705905668e+002,4.1569784747036226e+002,2.3536297002729469e+002,2.8715925672716929e+002,4.3701597711211662e+002
1.9000000000000002e+003,1.4571742415173507e+001,-2.8572176694940936e+001,9.1240380893361262e+001,1.4131002901006582e+002,9.1003094851595819e+001,5.0970688163760428e+001,9.0637869787372622e+001,1.6580011298672957e+001,1.6332608969878748e+001,-2.5890852268064549e+001,1.5903784403660740e+001,-2.6710010294224134e+001,2.3509508930910989e+000,2.2708251895822684e+000,2.7136517199534529e+000,4.9844769095357213e+000,2.1201960977508914e+000,1.5047233304944521e-002,0.0000000000000000e+000,2.6989127762628414e+001,4.9554749903723291e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802075303825279e+002,5.6666922917653346e+002,4.1575609162080252e+002,2.3541385428327504e+002,2.8719853889294421e+002,4.3702276086135652e+002
1.9100000000000002e+003,1.4570254460416223e+001,-2.8574634673358730e+001,9.1233254627903108e+001,1.4131922845775375e+002,9.0995792216187311e+001,5.0980788249392390e+001,9.0630220557825794e+001,1.6598456536390756e+001,1.6332250709902976e+001,-2.5891529996651514e+001,1.5903155288143790e+001,-2.6711223890445467e+001,2.3514493687008331e+000,2.2709573131978598e+000,2.7146607869385471e+000,4.9856181001364064e+000,2.1202319584244087e+000,1.5052244357767195e-002,0.0000000000000000e+000,2.6999618191810612e+001,4.9566689973365499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802117916840507e+002,5.6668427127412224e+002,4.1581259664401898e+002,2.3546335951927492e+002,2.8723688706354108e+002,4.3702968982553961e+002
1.9200000000000002e+003,1.4568804431447694e+001,-2.8577031334262131e+001,9.1226380302402305e+001,1.4132826225417847e+002,9.0988746458437873e+001,5.0990619206038900e+001,9.0622837999701417e+001,1.6616382890260013e+001,1.6331899450259268e+001,-2.5892194493062902e+001,1.5902540747220934e+001,-2.6712409404625390e+001,2.3519342611314684e+000,2.2710887421368970e+000,2.7156397153188379e+000,4.9867284574557349e+000,2.1202669393730078e+000,1.5057115719256792e-002,0.0000000000000000e+000,2.7009798001014929e+001,4.9578302561817168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802159296468596e+002,5.6669897667410339e+002,4.1586738419106467e+002,2.3551148031461631e+002,2.8727422916426752e+002,4.3703663991534535e+002
1.9300000000000002e+003,1.4567392878509308e+001,-2.8579365138836806e+001,9.1219772192060347e+001,1.4133715301187630e+002,9.0981971723456539e+001,5.1000199399608618e+001,9.0615735941689636e+001,1.6633796174235727e+001,1.6331556679606422e+001,-2.5892842940435912e+001,1.5901942008970655e+001,-2.6713564465242428e+001,2.3524065230619229e+000,2.2712200714191626e+000,2.7165898425398858e+000,4.9878099139590484e+000,2.1203010045503743e+000,1.5061852743654376e-002,0.0000000000000000e+000,2.7019678538201674e+001,4.9589607155251258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802199499333796e+002,5.6671336565426998e+002,4.1592049109399801e+002,2.3555822831165892e+002,2.8731052284511884e+002,4.3704351384715085e+002
1.9400000000000002e+003,1.4566020002284757e+001,-2.8581635250771825e+001,9.1213433019732221e+001,1.4134591055992803e+002,9.0975470593450169e+001,5.1009542190699619e+001,9.0608916639598803e+001,1.6650706421396023e+001,1.6331223502123720e+001,-2.5893473249119808e+001,1.5901359929494363e+001,-2.6714687418213742e+001,2.3528667501782263e+000,2.2713514582322145e+000,2.7175123187884700e+000,4.9888637770206845e+000,2.1203341738935215e+000,1.5066459927092582e-002,0.0000000000000000e+000,2.7029270776378951e+001,4.9600618716531415e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802238577593420e+002,5.6672744888996192e+002,4.1597196490610588e+002,2.3560362808785794e+002,2.8734575033916053e+002,4.3705023900226803e+002
1.9500000000000002e+003,1.4564685685044083e+001,-2.8583841479022851e+001,9.1207357036532002e+001,1.4135453564014222e+002,9.0969237173387356e+001,5.1018657058999224e+001,9.0602373872173047e+001,1.6667126684762025e+001,1.6330900668155309e+001,-2.5894083998765069e+001,1.5900795024262251e+001,-2.6715777266528278e+001,2.3533153991453428e+000,2.2714828667293081e+000,2.7184082780606325e+000,4.9898911447899401e+000,2.1203665036153363e+000,1.5070941867830671e-002,0.0000000000000000e+000,2.7038585210729480e+001,4.9611348649588365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802276578725025e+002,5.6674123036722665e+002,4.1602186016131742e+002,2.3564771354854682e+002,2.8737991344783131e+002,4.3705676457268157e+002
1.9600000000000002e+003,1.4563389537601282e+001,-2.8585984189234352e+001,9.1201532709105322e+001,1.4136302299641943e+002,9.0963259782807071e+001,5.1027550581995456e+001,9.0596095641251338e+001,1.6683071956081960e+001,1.6330588618398956e+001,-2.5894674354779710e+001,1.5900247513198151e+001,-2.6716833583356618e+001,2.3537528069912961e+000,2.2716141158804382e+000,2.7192787937596727e+000,4.9908929096401113e+000,2.1203980701863765e+000,1.5075303021580668e-002,0.0000000000000000e+000,2.7047631773758496e+001,4.9621805635620319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802313545465762e+002,5.6675470975820144e+002,4.1607023511589631e+002,2.3569052468042725e+002,2.8741302875409377e+002,4.3706305832016722e+002
1.9700000000000002e+003,1.4562130937186431e+001,-2.8588064224661224e+001,9.1195944834171925e+001,1.4137136390663278e+002,9.0957523071824056e+001,5.1036227372355143e+001,9.0590066289562259e+001,1.6698558477332028e+001,1.6330287532551115e+001,-2.5895243976343352e+001,1.5899717366635855e+001,-2.6717856423459381e+001,2.3541788975973201e+000,2.2717446149911984e+000,2.7201244943087861e+000,4.9918691092999845e+000,2.1204289590713334e+000,1.5079545553800994e-002,0.0000000000000000e+000,2.7056419910265561e+001,4.9631996483865635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802349516645427e+002,5.6676788441388669e+002,4.1611714982204910e+002,2.3573210541843022e+002,2.8744512379096676e+002,4.3706910327496217e+002
1.9800000000000002e+003,1.4560909097726125e+001,-2.8590082777096342e+001,9.1190576509756042e+001,1.4137954813708035e+002,9.0952009997259893e+001,5.1044690682773478e+001,9.0584268485444667e+001,1.6713602784310922e+001,1.6329997385935041e+001,-2.5895792909306948e+001,1.5899204364906563e+001,-2.6718846208276631e+001,2.3545941331508935e+000,2.2718743048740606e+000,2.7209466150107340e+000,4.9928209198847942e+000,2.1204592543528733e+000,1.5083675169431151e-002,0.0000000000000000e+000,2.7064958435330652e+001,4.9641926623286622e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802384526680930e+002,5.6678075072379841e+002,4.1616266333099361e+002,2.3577250082437496e+002,2.8747623280757080e+002,4.3707489430115106e+002
1.9900000000000002e+003,1.4559723103121753e+001,-2.8592041312588293e+001,9.1185410345996942e+001,1.4138756538416328e+002,9.0946703032940277e+001,5.1052943060296343e+001,9.0578684430407279e+001,1.6728221382854258e+001,1.6329717996118209e+001,-2.5896321498020626e+001,1.5898708141143834e+001,-2.6719803643377446e+001,2.3549984401086141e+000,2.2720026282114243e+000,2.7217457390018787e+000,4.9937483672133034e+000,2.1204890339472957e+000,1.5087694100260333e-002,0.0000000000000000e+000,2.7073255676461429e+001,4.9651600719498845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802418606859260e+002,5.6679330524690226e+002,4.1620683304554569e+002,2.3581175604336048e+002,2.8750639423098238e+002,4.3708043512337792e+002
2.0000000000000002e+003,1.4558571954135022e+001,-2.8593941480474996e+001,9.1180429501058484e+001,1.4139540628785983e+002,9.0941585207184474e+001,5.1060986749025744e+001,9.0573296898442536e+001,1.6742430305751498e+001,1.6329449068301724e+001,-2.5896830299475710e+001,1.5898228226399057e+001,-2.6720729631436825e+001,2.3553918429323879e+000,2.2721291505656671e+000,2.7225225101155455e+000,4.9946516606812121e+000,2.1205183654126225e+000,1.5091605041042712e-002,0.0000000000000000e+000,2.7081319473273766e+001,4.9661023030174420e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802451785561146e+002,5.6680554540930211e+002,4.1624971358184257e+002,2.3584991497119455e+002,2.8753564814918622e+002,4.3708573560159300e+002
2.0100000000000002e+003,1.4557454603350731e+001,-2.8595785042276447e+001,9.1175618323160592e+001,1.4140306305487388e+002,9.0936640745136543e+001,5.1068823998291180e+001,9.0568089877571225e+001,1.6756244869983391e+001,1.6329190232917025e+001,-2.5897320012182433e+001,1.5897764085907827e+001,-2.6721625202272946e+001,2.3557745642497983e+000,2.2722536607607671e+000,2.7232777407431148e+000,4.9955314015038823e+000,2.1205473041919531e+000,1.5095411725136438e-002,0.0000000000000000e+000,2.7089157226553027e+001,4.9670197690850728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802484088803419e+002,5.6681746993049785e+002,4.1629135629180348e+002,2.3588701950856807e+002,2.8756403456889831e+002,4.3709080947761544e+002
2.0200000000000002e+003,1.4556369983225929e+001,-2.8597573814308873e+001,9.1170962725953785e+001,1.4141052978442667e+002,9.0931855444103022e+001,5.1076457263679231e+001,9.0563048943920464e+001,1.6769679536481419e+001,1.6328941076129698e+001,-2.5897791418461537e+001,1.5897315148337741e+001,-2.6722491456417600e+001,2.3561466467354992e+000,2.2723758073988978e+000,2.7240119725664051e+000,4.9963877799653034e+000,2.1205758932229135e+000,1.5099116469518403e-002,0.0000000000000000e+000,2.7096775946502987e+001,4.9679128906022697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802515540715507e+002,5.6682907902529621e+002,4.1633180907004453e+002,2.3592310912620673e+002,2.8759159218719162e+002,4.3709567256462816e+002
2.0300000000000002e+003,1.4555317029170949e+001,-2.8599309620663718e+001,9.1166450373753378e+001,1.4141780257413672e+002,9.0927216858664920e+001,5.1083889318363163e+001,9.0558161445574171e+001,1.6782747830358744e+001,1.6328701164210838e+001,-2.5898245338334135e+001,1.5896880829239713e+001,-2.6723329520283869e+001,2.3565083430053351e+000,2.2724954747560271e+000,2.7247259285205008e+000,4.9972214032765283e+000,2.1206041634053383e+000,1.5102722663108891e-002,0.0000000000000000e+000,2.7104182289488961e+001,4.9687821058046040e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802546163903617e+002,5.6684037443611567e+002,4.1637111631307505e+002,2.3595822061870251e+002,2.8761835754567687e+002,4.3710034133094541e+002
2.0400000000000002e+003,1.4554294694627325e+001,-2.8600994261456577e+001,9.1162070684278348e+001,1.4142487945132245e+002,9.0922714302887456e+001,5.1091123303983068e+001,9.0553416502948991e+001,1.6795462350195066e+001,1.6328470060987645e+001,-2.5898682596502738e+001,1.5896460547429843e+001,-2.6724140514308459e+001,2.3568598435365198e+000,2.2726125182099350e+000,2.7254202034436741e+000,4.9980327216536091e+000,2.1206321348977424e+000,1.5106233036818769e-002,0.0000000000000000e+000,2.7111382603981326e+001,4.9696278765443822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802575979811360e+002,5.6685135934725076e+002,4.1640931911982648e+002,2.3599238812181096e+002,2.8764436461942563e+002,4.3710483191919730e+002
