#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.0500000000000005e+003,1.4553301962149289e+001,-2.8602629489531694e+001,9.1157814737489062e+001,1.4143176020659524e+002,9.0918338758649142e+001,5.1098162731117498e+001,9.0548804915485974e+001,1.6807834805122127e+001,1.6328247340431677e+001,-2.5899103998530336e+001,1.5896053736801003e+001,-2.6724925529281904e+001,2.3572011884959636e+000,2.2727266766235008e+000,2.7260951682518448e+000,4.9988218448753461e+000,2.1206598186321530e+000,1.5109649120428330e-002,0.0000000000000000e+000,2.7118382964980015e+001,4.9704506893377868e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802605008975945e+002,5.6686203822875927e+002,4.1644645554320493e+002,2.3602564321830792e+002,2.8766964463000051e+002,4.3710915946098743e+002
2.0600000000000005e+003,1.4552337850605957e+001,-2.8604216995039081e+001,9.1153675118085744e+001,1.4143844615816124e+002,9.0914082717606306e+001,5.1105011447246341e+001,9.0544319002099414e+001,1.6819876079259529e+001,1.6328032595048160e+001,-2.5899510314962924e+001,1.5895659854118593e+001,-2.6725685611985398e+001,2.3575327151877419e+000,2.2728380008055948e+000,2.7267514943967210e+000,4.9995894952023159e+000,2.1206872180368341e+000,1.5112974140430242e-002,0.0000000000000000e+000,2.7125189203410798e+001,4.9712510533768068e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802633271229342e+002,5.6687241663030795e+002,4.1648256088872387e+002,2.3605801512693944e+002,2.8769422605957368e+002,4.3711333766666985e+002
2.0700000000000005e+003,1.4551401418892706e+001,-2.8605758397123395e+001,9.1149645717807587e+001,1.4144493989124527e+002,9.0909939982928492e+001,5.1111673585096298e+001,9.0539952401496606e+001,1.6831596313649186e+001,1.6327825440724073e+001,-2.5899902272151735e+001,1.5895278383378900e+001,-2.6726421756777512e+001,2.3578546352784731e+000,2.2729464426479113e+000,2.7273896721186284e+000,5.0003361147665402e+000,2.1207143307102045e+000,1.5116210342824824e-002,0.0000000000000000e+000,2.7131806931643894e+001,4.9720294967360530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802660785841431e+002,5.6688250096568493e+002,4.1651766804135309e+002,2.3608953094459511e+002,2.8771813480486378e+002,4.3711737863128940e+002
2.0800000000000005e+003,1.4550491768487436e+001,-2.8607255238490524e+001,9.1145721528490412e+001,1.4145124498086545e+002,9.0905905461995715e+001,5.1118153491866565e+001,9.0535699863954008e+001,1.6843004978217209e+001,1.6327625519196815e+001,-2.5900280547577751e+001,1.5894908838155432e+001,-2.6727134901055365e+001,2.3581672062241243e+000,2.2730520175518474e+000,2.7280102152188554e+000,5.0010622327707033e+000,2.1207411499790796e+000,1.5119360123203179e-002,0.0000000000000000e+000,2.7138241555764580e+001,4.9727865604117767e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802687571585329e+002,5.6689229828178372e+002,4.1655180774320132e+002,2.3612021586437115e+002,2.8774139438102878e+002,4.3712129279135462e+002
2.0900000000000005e+003,1.4549608038539631e+001,-2.8608708992593932e+001,9.1141898422960011e+001,1.4145736578231845e+002,9.0901974946207716e+001,5.1124455701675970e+001,9.0531557028892792e+001,1.6854111019063168e+001,1.6327432497783867e+001,-2.5900645770358494e+001,1.5894550760139756e+001,-2.6727825928059701e+001,2.3584706876355979e+000,2.2731547586519887e+000,2.7286136178349616e+000,5.0017683764869503e+000,2.1207676663988129e+000,1.5122425783132580e-002,0.0000000000000000e+000,2.7144498327042186e+001,4.9735227974774432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802713646984552e+002,5.6690181611703167e+002,4.1658500906168177e+002,2.3615009359471793e+002,2.8776402631561552e+002,4.3712508899757722e+002
2.1000000000000005e+003,1.4548749411033375e+001,-2.8610121056013895e+001,9.1138172983690865e+001,1.4146330714282976e+002,9.0898144940126173e+001,5.1130584818251862e+001,9.0527520254961544e+001,1.6864922849901859e+001,1.6327246069398441e+001,-2.5900998521214433e+001,1.5894203720380991e+001,-2.6728495664473087e+001,2.3587653359315470e+000,2.2732547104874454e+000,2.7292003518490318e+000,5.0024550623364767e+000,2.1207938687808712e+000,1.5125409515098548e-002,0.0000000000000000e+000,2.7150582303873250e+001,4.9742387615430403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802739030057165e+002,5.6691106223802342e+002,4.1661729940018239e+002,2.3617918636101621e+002,2.8778605027097763e+002,4.3712877466820737e+002
2.1100000000000005e+003,1.4547915104112992e+001,-2.8611492759032586e+001,9.1134542323384238e+001,1.4146907425134293e+002,9.0894412481092090e+001,5.1136545497028692e+001,9.0523586437760770e+001,1.6875448485756749e+001,1.6327065950311209e+001,-2.5901339336700346e+001,1.5893867315980474e+001,-2.6729144886789584e+001,2.3590514311939632e+000,2.2733519518565370e+000,2.7297709034654831e+000,5.0031228553220206e+000,2.1208197452438924e+000,1.5128313603433559e-002,0.0000000000000000e+000,2.7156498397586233e+001,4.9749350065233330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802763738559025e+002,5.6692004454981179e+002,4.1664870489827445e+002,2.3620751528372762e+002,2.8780748443635235e+002,4.3713235595555545e+002
2.1200000000000005e+003,1.4547104370649048e+001,-2.8612825368957772e+001,9.1131003946460012e+001,1.4147467246795844e+002,9.0890775000590878e+001,5.1142342387493272e+001,9.0519752871016848e+001,1.6885695589196246e+001,1.6326891878111731e+001,-2.5901668713059109e+001,1.5893541168240803e+001,-2.6729774324878719e+001,2.3593292221338182e+000,2.2734465412063178e+000,2.7303257127852434e+000,5.0037722539915617e+000,2.1208452839261080e+000,1.5131140089070310e-002,0.0000000000000000e+000,2.7162251371723812e+001,4.9756120815097120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802787789912816e+002,5.6692877095971983e+002,4.1667925057833770e+002,2.3623510052004553e+002,2.8782834575539687e+002,4.3713583795036686e+002
2.1300000000000005e+003,1.4546316495373818e+001,-2.8614120095505427e+001,9.1127555632651791e+001,1.4148010719891374e+002,9.0887230207587152e+001,5.1147980095139815e+001,9.0516017129477675e+001,1.6895671525285707e+001,1.6326723609383460e+001,-2.5901987110618364e+001,1.5893224920259930e+001,-2.6730384666621461e+001,2.3595989685985472e+000,2.2735385561197146e+000,2.7308652257756298e+000,5.0044037818953448e+000,2.1208704735396813e+000,1.5133891057543310e-002,0.0000000000000000e+000,2.7167845850232084e+001,4.9762705276421912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802811201214064e+002,5.6693724928536767e+002,4.1670896050787604e+002,2.3626196142534585e+002,2.8784865015489839e+002,4.3713922487400259e+002
2.1400000000000005e+003,1.4545550793581098e+001,-2.8615378094104415e+001,9.1124195352598122e+001,1.4148538379210663e+002,9.0883776004095381e+001,5.1153463141600241e+001,9.0512376984534086e+001,1.6905383387058805e+001,1.6326560917683409e+001,-2.5902294957610593e+001,1.5892918235143553e+001,-2.6730976561353430e+001,2.3598609150974896e+000,2.2736280669214439e+000,2.7313898652812658e+000,5.0050179322027102e+000,2.1208953036946014e+000,1.5136568478861655e-002,0.0000000000000000e+000,2.7173286313640745e+001,4.9769108744522669e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802833989133234e+002,5.6694548717105920e+002,4.1673785787274204e+002,2.3628811663213821e+002,2.8786841270427209e+002,4.3714252025573973e+002
2.1500000000000005e+003,1.4544806603882249e+001,-2.8616600476300135e+001,9.1120921175751022e+001,1.4149050750092044e+002,9.0880410392327335e+001,5.1158795974622876e+001,9.0508830309913108e+001,1.6914838092648210e+001,1.6326403590523817e+001,-2.5902592655882273e+001,1.5892620792011243e+001,-2.6731550627567458e+001,2.3601153344914274e+000,2.2737151769502137e+000,2.7319000844319707e+000,5.0056152613821840e+000,2.1209197653303775e+000,1.5139174502872391e-002,0.0000000000000000e+000,2.7178577137944615e+001,4.9775336419593373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802856170303932e+002,5.6695349209195535e+002,4.1676596525429215e+002,2.3631358431941086e+002,2.8788764788154680e+002,4.3714572710010350e+002
2.1600000000000005e+003,1.4544083295175938e+001,-2.8617788302661296e+001,9.1117731265125798e+001,1.4149548337520184e+002,9.0877131470514229e+001,5.1163982888686405e+001,9.0505375079778688e+001,1.6924042289244198e+001,1.6326251429114638e+001,-2.5902880581379236e+001,1.5892332287558348e+001,-2.6732107449893817e+001,2.3603624212203926e+000,2.2737999207990920e+000,2.7323962413577862e+000,5.0061961621568782e+000,2.1209438504653426e+000,1.5141710766893168e-002,0.0000000000000000e+000,2.7183722532707066e+001,4.9781393316647780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802877760610289e+002,5.6696127122323799e+002,4.1679330435316160e+002,2.3633838195878613e+002,2.8790636948519051e+002,4.3714884800914587e+002
2.1700000000000005e+003,1.4543380251639441e+001,-2.8618942610302440e+001,9.1114623784111714e+001,1.4150031631593799e+002,9.0873937337957742e+001,5.1169028110144097e+001,9.0502009270253581e+001,1.6933002546551961e+001,1.6326104244379895e+001,-2.5903159091682937e+001,1.5892052429521325e+001,-2.6732647591707604e+001,2.3606024634274938e+000,2.2738824269001499e+000,2.7328788030227367e+000,5.0067612299228870e+000,2.1209675527717970e+000,1.5144179522525374e-002,0.0000000000000000e+000,2.7188726640170444e+001,4.9787284371790747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802898775301713e+002,5.6696883155625176e+002,4.1681989654673282e+002,2.3636252683859732e+002,2.8792459108722448e+002,4.3715188535439376e+002
2.1800000000000005e+003,1.4542696884736289e+001,-2.8620064373048507e+001,9.1111596939678648e+001,1.4150501100191559e+002,9.0870826139910776e+001,5.1173935684315666e+001,9.0498730907832368e+001,1.6941725185343557e+001,1.6325961858022616e+001,-2.5903428523993853e+001,1.5891780940094277e+001,-2.6733171588530780e+001,2.3608356317217036e+000,2.2739627171673793e+000,2.7333480959854546e+000,5.0073108131528343e+000,2.1209908669080519e+000,1.5146582259841886e-002,0.0000000000000000e+000,2.7193593435701757e+001,4.9793014310921819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802919230961072e+002,5.6697617978592177e+002,4.1684576236519882e+002,2.3638603560344765e+002,2.8794232554984148e+002,4.3715484115522696e+002
2.1900000000000005e+003,1.4542032623377972e+001,-2.8621154554774250e+001,9.1108648916726310e+001,1.4150957186003683e+002,9.0867796000874577e+001,5.1178709546862876e+001,9.0495538000530800e+001,1.6950216400759757e+001,1.6325824099396502e+001,-2.5903689201049815e+001,1.5891517551888786e+001,-2.6733679955825949e+001,2.3610621600705612e+000,2.2740408777445671e+000,2.7338045209974351e+000,5.0078453987420026e+000,2.1210137892313439e+000,1.5148920888259631e-002,0.0000000000000000e+000,2.7198326792757712e+001,4.9798587737291996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802939141495654e+002,5.6698332230896176e+002,4.1687092192624260e+002,2.3640892458911705e+002,2.8795958574277176e+002,4.3715771762424100e+002
2.2000000000000005e+003,1.4541386915493208e+001,-2.8622214077764454e+001,9.1105777929511362e+001,1.4151400320101243e+002,9.0864845076095861e+001,5.1183353502514535e+001,9.0492428589558187e+001,1.6958482250144527e+001,1.6325690807047661e+001,-2.5903941428207389e+001,1.5891262008593221e+001,-2.6734173187720586e+001,2.3612822404642242e+000,2.2741169599930671e+000,2.7342484252360619e+000,5.0083653852291290e+000,2.1210363163721135e+000,1.5151197042261241e-002,0.0000000000000000e+000,2.7202930481741021e+001,4.9804009097439518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802958521451995e+002,5.6699026536325709e+002,4.1689539473027202e+002,2.3643120978109465e+002,2.8797638385173360e+002,4.3716051630612719e+002
2.2100000000000005e+003,1.4540759225376098e+001,-2.8623243833543455e+001,9.1102982155399474e+001,1.4151830904955108e+002,9.0861971485505094e+001,5.1187871233431224e+001,9.0489400683784922e+001,1.6966528637461124e+001,1.6325561824182074e+001,-2.5904185502017725e+001,1.5891014061861481e+001,-2.6734651763009026e+001,2.3614960821300786e+000,2.2741910348569365e+000,2.7346801779589258e+000,5.0088712128158619e+000,2.1210584471085978e+000,1.5153412481143418e-002,0.0000000000000000e+000,2.7207408150812853e+001,4.9809282708409683e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802977385346287e+002,5.6699701485456819e+002,4.1691919986161588e+002,2.3645290678328101e+002,2.8799273216481407e+002,4.3716323938736588e+002
2.2200000000000005e+003,1.4540149034308888e+001,-2.8624244688390149e+001,9.1100259785531023e+001,1.4152249328983442e+002,9.0859173364184016e+001,5.1192266292848046e+001,9.0486452309751130e+001,1.6974361331726755e+001,1.6325437001283600e+001,-2.5904421705271517e+001,1.5890773472754201e+001,-2.6735116142367815e+001,2.3617038761663021e+000,2.2742631606786752e+000,2.7351001234912280e+000,5.0093632841699032e+000,2.1210801805946491e+000,1.5155568844254119e-002,0.0000000000000000e+000,2.7211763347482361e+001,4.9814412734409700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802995746887666e+002,5.6700357650830131e+002,4.1694235584082969e+002,2.3647403085755613e+002,2.8800864247057854e+002,4.3716588860582311e+002
2.2300000000000005e+003,1.4539555839313554e+001,-2.8625217481121808e+001,9.1097609018096620e+001,1.4152655962942117e+002,9.0856448855695859e+001,5.1196542120761876e+001,9.0483581505143178e+001,1.6981985965559545e+001,1.6325316194427113e+001,-2.5904650310190306e+001,1.5890540010476437e+001,-2.6735566770789717e+001,2.3619057948227296e+000,2.2743333815479776e+000,2.7355085825783445e+000,5.0098419641263217e+000,2.1211015168800711e+000,1.5157667651719494e-002,0.0000000000000000e+000,2.7215999514573014e+001,4.9819403211054919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803013619509557e+002,5.6700995582883854e+002,4.1696488070212695e+002,2.3649459692017405e+002,2.8802412635523405e+002,4.3716846578396996e+002
2.2400000000000005e+003,1.4538979153950860e+001,-2.8626163022659767e+001,9.1095028069887263e+001,1.4153051160897161e+002,9.0853796123772284e+001,5.1200702035965435e+001,9.0480786330778628e+001,1.6989408016680784e+001,1.6325199265321242e+001,-2.5904871578344711e+001,1.5890313452545991e+001,-2.6736004077256155e+001,2.3621020215782331e+000,2.2744017565974950e+000,2.7359058864004857e+000,5.0103076429979811e+000,2.1211224567050477e+000,1.5159710493303721e-002,0.0000000000000000e+000,2.7220119983762686e+001,4.9824258034393040e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803031016243131e+002,5.6701615810543603e+002,4.1698679193764980e+002,2.3651461949022885e+002,2.8803919510679879e+002,4.3717097272773572e+002
2.2500000000000005e+003,1.4538418502059944e+001,-2.8627082106300435e+001,9.1092515156846488e+001,1.4153435265474974e+002,9.0851213332126633e+001,5.1204749282013438e+001,9.0478064848966909e+001,1.6996632883156337e+001,1.6325086079860871e+001,-2.5905085763392862e+001,1.5890093582196926e+001,-2.6736428479746934e+001,2.3622927241444609e+000,2.2744683327662858e+000,2.7362923467872822e+000,5.0107606795535684e+000,2.1211430016016704e+000,1.5161698861647645e-002,0.0000000000000000e+000,2.7224128019171189e+001,4.9828981014138776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803047949905772e+002,5.6702218848686175e+002,4.1700810671930475e+002,2.3653411289075794e+002,2.8805385986531604e+002,4.3717341124992527e+002
2.2600000000000005e+003,1.4537873425871856e+001,-2.8627975494689906e+001,9.1090068537794650e+001,1.4153808603139356e+002,9.0848698689235164e+001,5.1208686971141162e+001,9.0475415170398989e+001,1.7003665773724038e+001,1.6324976509638741e+001,-2.5905293108219240e+001,1.5889880191461929e+001,-2.6736840379288282e+001,2.3624780637391440e+000,2.2745331553847681e+000,2.7366682643661679e+000,5.0112014197509360e+000,2.1211631534980695e+000,1.5163634198960562e-002,0.0000000000000000e+000,2.7228026759069621e+001,4.9833575807141756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803064432822805e+002,5.6702805190054085e+002,4.1702884158322240e+002,2.3655309095124255e+002,2.8806813139676831e+002,4.3717578313249726e+002
2.2700000000000005e+003,1.4537343479781148e+001,-2.8628843929843242e+001,9.1087686493384126e+001,1.4154171489252593e+002,9.0846250426535832e+001,5.1212518130171759e+001,9.0472835430851902e+001,1.7010511784071127e+001,1.6324870430581377e+001,-2.5905493847515487e+001,1.5889673078644698e+001,-2.6737240164829927e+001,2.3626582061870502e+000,2.2745962776085307e+000,2.7370339429870865e+000,5.0116302205956167e+000,2.1211829148506336e+000,1.5165517975180922e-002,0.0000000000000000e+000,2.7231819259827319e+001,4.9838045970887606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803080477038361e+002,5.6703375312570927e+002,4.1704901265518833e+002,2.3657156721175738e+002,2.8808202024476418e+002,4.3717809014515984e+002
2.2800000000000005e+003,1.4536828232864400e+001,-2.8629688129218778e+001,9.1085367343233088e+001,1.4154524227011910e+002,9.0843866815909166e+001,5.1216245684317926e+001,9.0470323809368864e+001,1.7017175860433042e+001,1.6324767723360214e+001,-2.5905688207001589e+001,1.5889472049229632e+001,-2.6737628211487078e+001,2.3628332962988656e+000,2.2746577362347264e+000,2.7373896591408773e+000,5.0120473953756033e+000,2.1212022884671797e+000,1.5167351518656556e-002,0.0000000000000000e+000,2.7235508477852704e+001,4.9842394943780050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803096094214482e+002,5.6703929677140570e+002,4.1706863554971579e+002,2.3658955482334380e+002,2.8809553665473157e+002,4.3718033403010935e+002
2.2900000000000005e+003,1.4536327262588738e+001,-2.8630508795713922e+001,9.1083109422320192e+001,1.4154867112297785e+002,9.0841546145306523e+001,5.1219872502866281e+001,9.0467878502357365e+001,1.7023662876925016e+001,1.6324668272037393e+001,-2.5905876405988238e+001,1.5889276913344970e+001,-2.6738004885435856e+001,2.3630034828499169e+000,2.2747175744785300e+000,2.7377356925819787e+000,5.0124532670605086e+000,2.1212212776830968e+000,1.5169136183912590e-002,0.0000000000000000e+000,2.7239097313843786e+001,4.9846626098861691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803111295858093e+002,5.6704468734834927e+002,4.1708772560052415e+002,2.3660706675553038e+002,2.8810869072224790e+002,4.3718251652307652e+002
2.3000000000000005e+003,1.4535840164626025e+001,-2.8631306602313998e+001,9.1080911129433005e+001,1.4155200427441844e+002,9.0839286768447266e+001,5.1223401331452862e+001,9.0465497775801481e+001,1.7029977507452202e+001,1.6324571965998715e+001,-2.5906058653718247e+001,1.5889087489571311e+001,-2.6738370536559842e+001,2.3631689066351580e+000,2.2747758323807812e+000,2.7380723095061099e+000,5.0128481418868915e+000,2.1212398859057977e+000,1.5170873260430517e-002,0.0000000000000000e+000,2.7242588543880743e+001,4.9850742662925654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803126092939391e+002,5.6704992916709989e+002,4.1710629749007751e+002,2.3662411544933127e+002,2.8812149214202611e+002,4.3718463930346769e+002
2.3100000000000005e+003,1.4535366541052319e+001,-2.8632082210451870e+001,9.1078770876258886e+001,1.4155524449567611e+002,9.0837087052444858e+001,5.1226834875325665e+001,9.0463179909941374e+001,1.7036124374022506e+001,1.6324478697498055e+001,-2.5906235154013132e+001,1.5888903600249275e+001,-2.6738725507506302e+001,2.3633297235952013e+000,2.2748325667159497e+000,2.7383997927127686e+000,5.0132323594287183e+000,2.1212581170444418e+000,1.5172564136569654e-002,0.0000000000000000e+000,2.7245984902210921e+001,4.9854747815611177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803140496361618e+002,5.6705502646710579e+002,4.1712436568755851e+002,2.3664071321694257e+002,2.8813395049023467e+002,4.3718670404013102e+002
2.3200000000000005e+003,1.4534906009845528e+001,-2.8632836255458727e+001,9.1076687133459984e+001,1.4155839444420855e+002,9.0834945425092215e+001,5.1230175733761428e+001,9.0460923249006825e+001,1.7042107923579522e+001,1.6324388363511932e+001,-2.5906406101762940e+001,1.5888725075157323e+001,-2.6739070126585432e+001,2.3634860457373792e+000,2.2748877959374347e+000,2.7387183702777627e+000,5.0136061662151974e+000,2.1212759750612418e+000,1.5174209906309589e-002,0.0000000000000000e+000,2.7249289014758006e+001,4.9858644610726571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803154516554514e+002,5.6705998331687499e+002,4.1714194409220909e+002,2.3665687190805696e+002,2.8814607498967837e+002,4.3718871234720916e+002
2.3300000000000005e+003,1.4534458198921095e+001,-2.8633569355658068e+001,9.1074658404753663e+001,1.4156145670563745e+002,9.0832860348204491e+001,5.1233426441643417e+001,9.0458726173070716e+001,1.7047932502086553e+001,1.6324300864478250e+001,-2.5906571685312827e+001,1.5888551749119975e+001,-2.6739404712385920e+001,2.3636380156039860e+000,2.2749415706638718e+000,2.7390283035422787e+000,5.0139698742061505e+000,2.1212934641876280e+000,1.5175811855005741e-002,0.0000000000000000e+000,2.7252503440762439e+001,4.9862436026154512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803168163736450e+002,5.6706480367904271e+002,4.1715904625404653e+002,2.3667260310940446e+002,2.8815787464609377e+002,4.3719066580413181e+002
2.3400000000000005e+003,1.4534022747196351e+001,-2.8634282110895612e+001,9.1072683233507718e+001,1.4156443378813935e+002,9.0830830324362807e+001,5.1236589462630832e+001,9.0456587105103068e+001,1.7053602339807924e+001,1.6324216104452248e+001,-2.5906732086167466e+001,1.5888383462379881e+001,-2.6739729573055371e+001,2.3637857508346984e+000,2.2749939204695888e+000,2.7393298225001805e+000,5.0143237429697693e+000,2.1213105888294295e+000,1.5177371101385027e-002,0.0000000000000000e+000,2.7255630665549234e+001,4.9866124955242867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803181447846384e+002,5.6706949140005509e+002,4.1717568533360253e+002,2.3668791810425674e+002,2.8816935822361023e+002,4.3719256594965327e+002
2.3500000000000005e+003,1.4533599304257052e+001,-2.8634975103086106e+001,9.1070760202126550e+001,1.4156732812546153e+002,9.0828853896270772e+001,5.1239667191389970e+001,9.0454504510270695e+001,1.7059121553959187e+001,1.6324133990977106e+001,-2.5906887479235507e+001,1.5888220060415764e+001,-2.6740045006650774e+001,2.3639293810009532e+000,2.2750448892331683e+000,2.7396231685423764e+000,5.0146680577755447e+000,2.1213273535490282e+000,1.5178888833991761e-002,0.0000000000000000e+000,2.7258673102758792e+001,4.9869714209524545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803194378556958e+002,5.6707405021421494e+002,4.1719187411326021e+002,2.3670282787904338e+002,2.8818053424824291e+002,4.3719441428074947e+002
2.3600000000000005e+003,1.4533187530052560e+001,-2.8635648896734949e+001,9.1068887931387337e+001,1.4157014207949265e+002,9.0826929646064087e+001,5.1242661955611595e+001,9.0452476895198004e+001,1.7064494151433280e+001,1.6324054434965234e+001,-2.5907038033053936e+001,1.5888061393776493e+001,-2.6740351301457423e+001,2.3640690234694559e+000,2.2750945118055377e+000,2.7399085665370295e+000,5.0150030783425672e+000,2.1213437630440497e+000,1.5180366156188344e-002,0.0000000000000000e+000,2.7261633096441187e+001,4.9873206521135501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803206965279145e+002,5.6707848374719947e+002,4.1720762500786100e+002,2.3671734313016771e+002,2.8819141101308452e+002,4.3719621225195351e+002
2.3700000000000005e+003,1.4532787094545892e+001,-2.8636304039516716e+001,9.1067065079395888e+001,1.4157287794276863e+002,9.0825056194234577e+001,5.1245576018283828e+001,9.0450502806830357e+001,1.7069724032013880e+001,1.6323977350566274e+001,-2.5907183910037617e+001,1.5887907317894808e+001,-2.6740648736347765e+001,2.3642047909956556e+000,2.2751428212102112e+000,2.7401862337049709e+000,5.0153290549151821e+000,2.1213598221341217e+000,1.5181804134995000e-002,0.0000000000000000e+000,2.7264512923441544e+001,4.9876604545513715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803219217172295e+002,5.6708279551970804e+002,4.1722295007710574e+002,2.3673147427228542e+002,2.8820199658495113e+002,4.3719796127602166e+002
2.3800000000000005e+003,1.4532397677446852e+001,-2.8636941062711173e+001,9.1065290340771924e+001,1.4157553794062426e+002,9.0823232198791757e+001,5.1248411579334913e+001,9.0448580831553443e+001,1.7074814990849745e+001,1.6323902655058436e+001,-2.5907325266684580e+001,1.5887757692938832e+001,-2.6740937581066788e+001,2.3643367929871832e+000,2.2751898497689296e+000,2.7404563811262124e+000,5.0156462308951415e+000,2.1213755357409143e+000,1.5183203809173701e-002,0.0000000000000000e+000,2.7267314795206005e+001,4.9879910863393036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803231143152925e+002,5.6708698895054499e+002,4.1723786103498225e+002,2.3674523144448523e+002,2.8821229880945282e+002,4.3719966272410397e+002
2.3900000000000005e+003,1.4532018967872352e+001,-2.8637560481822732e+001,9.1063562445457094e+001,1.4157812423327016e+002,9.0821456354039768e+001,5.1251170777723871e+001,9.0446709593911194e+001,1.7079770721648401e+001,1.6323830268719416e+001,-2.5907462253820000e+001,1.5887612383631042e+001,-2.6741218096580809e+001,2.3644651443478981e+000,2.2752356375083287e+000,2.7407192240683180e+000,5.0159548615766472e+000,2.1213909088772001e+000,1.5184566246156802e-002,0.0000000000000000e+000,2.7270040860041092e+001,4.9883127983305030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803242751896619e+002,5.6709106735981186e+002,4.1725236926172238e+002,2.3675862451863554e+002,2.8822232531784260e+002,4.3720131792690501e+002
2.4000000000000005e+003,1.4531650665797988e+001,-2.8638162794506400e+001,9.1061880165281366e+001,1.4158063890557008e+002,9.0819727397337104e+001,5.1253855680485515e+001,9.0444887763754807e+001,1.7084594796850183e+001,1.6323760115051076e+001,-2.5907595016170859e+001,1.5887471259764771e+001,-2.6741490534079389e+001,2.3645899406313187e+000,2.2752802085034629e+000,2.7409749527283540e+000,5.0162551612318165e+000,2.1214059465602451e+000,1.5185892380092976e-002,0.0000000000000000e+000,2.7272693192581528e+001,4.9886258328900908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803254051759433e+002,5.6709503395294439e+002,4.1726648574815772e+002,2.3677166304537940e+002,2.8823208348744663e+002,4.3720292816741119e+002
2.4100000000000005e+003,1.4531292474853993e+001,-2.8638748490851242e+001,9.1060242282571579e+001,1.4158308401738987e+002,9.0818044076806459e+001,5.1256468334794079e+001,9.0443114022164522e+001,1.7089290760391975e+001,1.6323692119328669e+001,-2.5907723695111059e+001,1.5887334193374544e+001,-2.6741755140437107e+001,2.3647112938559043e+000,2.2753236038967168e+000,2.7412237758600271e+000,5.0165473797567444e+000,2.1214206540946270e+000,1.5187183251758307e-002,0.0000000000000000e+000,2.7275273845205561e+001,4.9889304299736750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803265051170945e+002,5.6709889189894648e+002,4.1728022136744488e+002,2.3678435650437621e+002,2.8824158062834920e+002,4.3720449471489934e+002
2.4200000000000005e+003,1.4530944112485757e+001,-2.8639318039720365e+001,9.1058647634904688e+001,1.4158546153232567e+002,9.0816405197378629e+001,5.1259010693854691e+001,9.0441387110071787e+001,1.7093861994602946e+001,1.6323626210516277e+001,-2.5907848425036605e+001,1.5887201062629369e+001,-2.6742012150697036e+001,2.3648292876311801e+000,2.2753658406613178e+000,2.7414658657115956e+000,5.0168317063729138e+000,2.1214350366060510e+000,1.5188439705565337e-002,0.0000000000000000e+000,2.7277784775227985e+001,4.9892268184833426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803275757982010e+002,5.6710264421951695e+002,4.1729358649072469e+002,2.3679671394449008e+002,2.8825082371777694e+002,4.3720601877616889e+002
2.4300000000000005e+003,1.4530605302693072e+001,-2.8639871897856978e+001,9.1057095083405571e+001,1.4158777336825040e+002,9.0814809588184474e+001,5.1261484668975299e+001,9.0439705793845476e+001,1.7098311813615453e+001,1.6323562319803173e+001,-2.5907969336134897e+001,1.5887071748970536e+001,-2.6742261793595333e+001,2.3649440344806747e+000,2.2754069653435254e+000,2.7417014266170314e+000,5.0171083919605568e+000,2.1214490993493125e+000,1.5189662767864960e-002,0.0000000000000000e+000,2.7280227896541987e+001,4.9895152223625757e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803286180006177e+002,5.6710629386769040e+002,4.1730659125958874e+002,2.3680874423579985e+002,2.8825981958555178e+002,4.3720750153028638e+002
2.4400000000000005e+003,1.4530275777516838e+001,-2.8640410508781343e+001,9.1055583519497276e+001,1.4159002138671963e+002,9.0813256109501950e+001,5.1263892118688943e+001,9.0438068872636364e+001,1.7102643443342970e+001,1.6323500380843914e+001,-2.5908086553930588e+001,1.5886946137656757e+001,-2.6742504290508180e+001,2.3650556155079983e+000,2.2754469962485833e+000,2.7419306245825914e+000,5.0173776208311747e+000,2.1214628476098119e+000,1.5190853256983597e-002,0.0000000000000000e+000,2.7282605068942303e+001,4.9897958593225837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803296324820860e+002,5.6710984371131656e+002,4.1731924552997305e+002,2.3682045601516677e+002,2.8826857487669076e+002,4.3720894412212618e+002
2.4500000000000005e+003,1.4529955277145376e+001,-2.8640934302336802e+001,9.1054111865757008e+001,1.4159220739294710e+002,9.0811743653651519e+001,5.1266234847542307e+001,9.0436475179326280e+001,1.7106860018818054e+001,1.6323440329714582e+001,-2.5908200199367798e+001,1.5886824117753131e+001,-2.6742739855472621e+001,2.3651631031387930e+000,2.2754849832476767e+000,2.7421524541826474e+000,5.0176374374303236e+000,2.1214762866761490e+000,1.5192005505497269e-002,0.0000000000000000e+000,2.7284918097051786e+001,4.9900689407064476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803306199796259e+002,5.6711329653259213e+002,4.1733155886640407e+002,2.3683185767880300e+002,2.8827709604569441e+002,4.3721034766175580e+002
2.4600000000000005e+003,1.4529643550552374e+001,-2.8641443693725847e+001,9.1052679078300244e+001,1.4159433312881617e+002,9.0810271147439508e+001,5.1268514601521133e+001,9.0434923583117623e+001,1.7110964576804861e+001,1.6323382105063722e+001,-2.5908310388524711e+001,1.5886705582395020e+001,-2.6742968694676335e+001,2.3652656342680620e+000,2.2755200404392939e+000,2.7423659824625721e+000,5.0178860229018660e+000,2.1214894218232976e+000,1.5193114251941191e-002,0.0000000000000000e+000,2.7287168726228060e+001,4.9903346709694802e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803315812066461e+002,5.6711665501825701e+002,4.1734354052011810e+002,2.3684295736204791e+002,2.8828538934214708e+002,4.3721171321962333e+002
2.4700000000000005e+003,1.4529340351928345e+001,-2.8641939089426444e+001,9.1051284130567112e+001,1.4159640030085563e+002,9.0808837535454785e+001,5.1270733091912120e+001,9.0433412972015120e+001,1.7114960097686549e+001,1.6323325647211327e+001,-2.5908417234318250e+001,1.5886590427258241e+001,-2.6743191009410651e+001,2.3653673569758409e+000,2.2755561042868204e+000,2.7425760854724337e+000,5.0181321897592541e+000,2.1215022583955054e+000,1.5194206420527169e-002,0.0000000000000000e+000,2.7289358666250052e+001,4.9905932504898431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803325168629738e+002,5.6711992180241771e+002,4.1735519955851197e+002,2.3685376305260468e+002,2.8829346089399689e+002,4.3721304184743707e+002
2.4800000000000005e+003,1.4529045439164749e+001,-2.8642420889449113e+001,9.1049926012389847e+001,1.4159841059143957e+002,9.0807441779057001e+001,5.1272892010823568e+001,9.0431942251373798e+001,1.7118849529985312e+001,1.6323270898070888e+001,-2.5908520846651641e+001,1.5886478550123103e+001,-2.6743406996911546e+001,2.3654687199769322e+000,2.2755935531096361e+000,2.7427833496805474e+000,5.0183769027901839e+000,2.1215148018694250e+000,1.5195285173699729e-002,0.0000000000000000e+000,2.7291489605274819e+001,4.9908448772524480e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803334276420230e+002,5.6712309948077211e+002,4.1736654492473957e+002,2.3686428265540056e+002,2.8830131676139393e+002,4.3721433457825179e+002
2.4900000000000005e+003,1.4528758583603160e+001,-2.8642889471699561e+001,9.1048603763720550e+001,1.4160036558562052e+002,9.0806082891336885e+001,5.1274992954027880e+001,9.0430510381381353e+001,1.7122635657988724e+001,1.6323217802764816e+001,-2.5908621329357032e+001,1.5886369854443833e+001,-2.6743616843468345e+001,2.3655669544687705e+000,2.2756296729242678e+000,2.7429846272403688e+000,5.0186143001646366e+000,2.1215270574709453e+000,1.5196332989859913e-002,0.0000000000000000e+000,2.7293563136216562e+001,4.9910897380707297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803343141973789e+002,5.6712619050322132e+002,4.1737758507040201e+002,2.3687452363639122e+002,2.8830896266473178e+002,4.3721559238726218e+002
2.5000000000000005e+003,1.4528479561182655e+001,-2.8643345206301291e+001,9.1047316440914685e+001,1.4160226683475605e+002,9.0804759902219217e+001,5.1277037487261850e+001,9.0429116339952003e+001,1.7126321217329576e+001,1.6323166307918861e+001,-2.5908718783423240e+001,1.5886264245930096e+001,-2.6743820731022623e+001,2.3656620239321553e+000,2.2756643795782425e+000,2.7431799371796579e+000,5.0188443167579004e+000,2.1215390305060060e+000,1.5197349895227225e-002,0.0000000000000000e+000,2.7295580821524140e+001,4.9913280161905163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803351771716984e+002,5.6712919726958239e+002,4.1738832828472590e+002,2.3688449333379396e+002,2.8831640422216640e+002,4.3721681623408500e+002
2.5100000000000005e+003,1.4528208152779360e+001,-2.8643788454989789e+001,9.1046063124570537e+001,1.4160411586207289e+002,9.0803471866367971e+001,5.1279027147909744e+001,9.0427759130674033e+001,1.7129908893394202e+001,1.6323116361875055e+001,-2.5908813306592492e+001,1.5886161632781642e+001,-2.6744018836715014e+001,2.3657546301354619e+000,2.2756983004058653e+000,2.7433701533262536e+000,5.0190684537321193e+000,2.1215507262664555e+000,1.5198340655136925e-002,0.0000000000000000e+000,2.7297544192921578e+001,4.9915598913908923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803360171962356e+002,5.6713212213229576e+002,4.1739878268140666e+002,2.3689419895245760e+002,2.8832364694723464e+002,4.3721800705309766e+002
2.5200000000000005e+003,1.4527944149196042e+001,-2.8644219563211124e+001,9.1044842927100404e+001,1.4160591411345757e+002,9.0802217871416772e+001,5.1280963400199141e+001,9.0426437792396314e+001,1.7133401249692838e+001,1.6323067915312848e+001,-2.5908904992185001e+001,1.5886061927370141e+001,-2.6744211329637693e+001,2.3658442470537420e+000,2.2757308837725141e+000,2.7435547234124193e+000,5.0192856071849334e+000,2.1215621499325676e+000,1.5199302137062149e-002,0.0000000000000000e+000,2.7299454710441125e+001,4.9917855350556124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803368348726059e+002,5.6713496733214640e+002,4.1740895601591984e+002,2.3690364737266941e+002,2.8833069609715841e+002,4.3721916573722717e+002
2.5300000000000005e+003,1.4527687339726892e+001,-2.8644638878532476e+001,9.1043654957702870e+001,1.4160766305123451e+002,9.0800997001493784e+001,5.1282847726443947e+001,9.0425151359805838e+001,1.7136800882382943e+001,1.6323020919324698e+001,-2.5908993932740714e+001,1.5885965042027975e+001,-2.6744398378964348e+001,2.3659308266475314e+000,2.2757620378880974e+000,2.7437336499395784e+000,5.0194956878276757e+000,2.1215733069170848e+000,1.5200234284020089e-002,0.0000000000000000e+000,2.7301313849746577e+001,4.9920051204770346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803376308111490e+002,5.6713773513161425e+002,4.1741885610876972e+002,2.3691284556496853e+002,2.8833755699561584e+002,4.3722029318949251e+002
2.5400000000000005e+003,1.4527437527338424e+001,-2.8645046726087912e+001,9.1042498378354694e+001,1.4160936403710105e+002,9.0799808395112223e+001,5.1284681510238613e+001,9.0423898925216449e+001,1.7140110217259178e+001,1.6322975328064370e+001,-2.5909080215007350e+001,1.5885870894696120e+001,-2.6744580143045823e+001,2.3660154377350326e+000,2.2757927481142528e+000,2.7439082270244359e+000,5.0197009751386883e+000,2.1215842023178038e+000,1.5201144198435226e-002,0.0000000000000000e+000,2.7303122988935115e+001,4.9922188095078752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803384055812074e+002,5.6714042764198030e+002,4.1742849027686287e+002,2.3692180004318374e+002,2.8834423461593644e+002,4.3722139025146237e+002
2.5500000000000005e+003,1.4527194518407340e+001,-2.8645443425359019e+001,9.1041372364812275e+001,1.4161101841071911e+002,9.0798651204928731e+001,5.1286466114020186e+001,9.0422679595727018e+001,1.7143331645149146e+001,1.6322931096862426e+001,-2.5909163923506611e+001,1.5885779405035368e+001,-2.6744756776917598e+001,2.3660979818483354e+000,2.2758228778905232e+000,2.7440783943291480e+000,5.0199012722196716e+000,2.1215948412661478e+000,1.5202031481399281e-002,0.0000000000000000e+000,2.7304883484312086e+001,4.9924267614552662e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803391597426537e+002,5.6714304694015561e+002,4.1743786571650486e+002,2.3693051722911918e+002,2.8835073385815843e+002,4.3722245775403246e+002
2.5600000000000005e+003,1.4526958125319917e+001,-2.8645829286050173e+001,9.1040276114295452e+001,1.4161262746247246e+002,9.0797524605738786e+001,5.1288202860022466e+001,9.0421492501873530e+001,1.7146467488255496e+001,1.6322888182671512e+001,-2.5909245139691649e+001,1.5885690495431737e+001,-2.6744928430358357e+001,2.3661777389055061e+000,2.2758516941042419e+000,2.7442433693025703e+000,5.0200950634068118e+000,2.1216052289161067e+000,1.5202891735234219e-002,0.0000000000000000e+000,2.7306596651023142e+001,4.9926291309571354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803398938364523e+002,5.6714559503125781e+002,4.1744698941468761e+002,2.3693900336210575e+002,2.8835705950422135e+002,4.3722349654700315e+002
2.5700000000000005e+003,1.4526728162487762e+001,-2.8646204612399771e+001,9.1039208837564189e+001,1.4161419249557150e+002,9.0796427786018299e+001,5.1289893056286985e+001,9.0420336788196181e+001,1.7149520048684508e+001,1.6322846543417832e+001,-2.5909323943174087e+001,1.5885604089309034e+001,-2.6745095251147575e+001,2.3662559964058478e+000,2.2758803954630085e+000,2.7444046963360362e+000,5.0202850917990443e+000,2.1216153701985130e+000,1.5203733456733476e-002,0.0000000000000000e+000,2.7308263792026423e+001,4.9928260708100254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803406084223263e+002,5.6714807392889668e+002,4.1745586826509248e+002,2.3694726462862278e+002,2.8836321618694808e+002,4.3722450727676750e+002
2.5800000000000005e+003,1.4526504451915967e+001,-2.8646569698987776e+001,9.1038169767718358e+001,1.4161571472520387e+002,9.0795359957513895e+001,5.1291537962764608e+001,9.0419211624240859e+001,1.7152491539523965e+001,1.6322806138694531e+001,-2.5909400410411877e+001,1.5885520113480979e+001,-2.6745257380524151e+001,2.3663317147197018e+000,2.2759079436436997e+000,2.7445612202297185e+000,5.0204691638734182e+000,2.1216252703049734e+000,1.5204550187372863e-002,0.0000000000000000e+000,2.7309886157068945e+001,4.9930177283618548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803413040048719e+002,5.6715048552695851e+002,4.1746450892149437e+002,2.3695530697818185e+002,2.8836920851290853e+002,4.3722549086494166e+002
2.5900000000000005e+003,1.4526286821593347e+001,-2.8646924829244654e+001,9.1037158165842712e+001,1.4161719534310373e+002,9.0794320360606491e+001,5.1293138794227275e+001,9.0418116209512050e+001,1.7155384101562390e+001,1.6322766929792746e+001,-2.5909474614650406e+001,1.5885438497296429e+001,-2.6745414954836377e+001,2.3664048108612898e+000,2.2759342220960650e+000,2.7447128928749946e+000,5.0206471149710596e+000,2.1216349341107521e+000,1.5205341605914554e-002,0.0000000000000000e+000,2.7311464954918222e+001,4.9932042455774990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803419810862317e+002,5.6715283167578275e+002,4.1747291779533595e+002,2.3696313616653256e+002,2.8837504084000648e+002,4.3722644798948443e+002
2.6000000000000005e+003,1.4526075102783127e+001,-2.8647270280880292e+001,9.1036173304816884e+001,1.4161863551263838e+002,9.0793308247808881e+001,5.1294696745255692e+001,9.0417049756320409e+001,1.7158199840408429e+001,1.6322728878977141e+001,-2.5909546627293423e+001,1.5885359171674462e+001,-2.6745568107404637e+001,2.3664764123238582e+000,2.2759602792054654e+000,2.7448610696215101e+000,5.0208213488269759e+000,2.1216443665696949e+000,1.5206115167484487e-002,0.0000000000000000e+000,2.7313001372376334e+001,4.9933857620498145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803426401627127e+002,5.6715511418464723e+002,4.1748110118807381e+002,2.3697075785653726e+002,2.8838071746991017e+002,4.3722737937433749e+002
2.6100000000000005e+003,1.4525869133112558e+001,-2.8647606321198680e+001,9.1035214483911830e+001,1.4162003635578287e+002,9.0792322898786352e+001,5.1296212966304381e+001,9.0416011505575966e+001,1.7160940785074729e+001,1.6322691950082692e+001,-2.5909616516773724e+001,1.5885282070261704e+001,-2.6745716966286722e+001,2.3665460496030608e+000,2.2759856288005622e+000,2.7450052517602690e+000,5.0209908805608308e+000,2.1216535724724217e+000,1.5206868058350056e-002,0.0000000000000000e+000,2.7314496552205298e+001,4.9935624122031811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803432817112241e+002,5.6715733479814742e+002,4.1748906516712213e+002,2.3697817750587271e+002,2.8838624255110648e+002,4.3722828571924111e+002
2.6200000000000005e+003,1.4525668754006913e+001,-2.8647933211106192e+001,9.1034281016856340e+001,1.4162139896660119e+002,9.0791363608070114e+001,5.1297688582331318e+001,9.0415000713864217e+001,1.7163608921260845e+001,1.6322656108019494e+001,-2.5909684349490107e+001,1.5885207128437040e+001,-2.6745861656199224e+001,2.3666137932444249e+000,2.2760103050077607e+000,2.7451455660600543e+000,5.0211558710678155e+000,2.1216625566033911e+000,1.5207600931530948e-002,0.0000000000000000e+000,2.7315951611403591e+001,4.9937343274712816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803439061992356e+002,5.6715949521898972e+002,4.1749681566453387e+002,2.3698540045713202e+002,2.8839162014144318e+002,4.3722916770639551e+002
2.6300000000000005e+003,1.4525473811361108e+001,-2.8648251204558591e+001,9.1033372235590377e+001,1.4162272440941678e+002,9.0790429688911317e+001,5.1299124687599488e+001,9.0414016657483231e+001,1.7166206182093106e+001,1.6322621318883009e+001,-2.5909750189598725e+001,1.5885134283552800e+001,-2.6746002298051764e+001,2.3666796883425816e+000,2.2760343184893328e+000,2.7452821085416623e+000,5.0213164270309951e+000,2.1216713236540650e+000,1.5208314271630798e-002,0.0000000000000000e+000,2.7317367636246729e+001,4.9939016356822094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803445140764109e+002,5.6716159710378327e+002,4.1750435844880695e+002,2.3699243191250164e+002,2.8839685418839809e+002,4.3723002599324059e+002
2.6400000000000005e+003,1.4525284155454772e+001,-2.8648560547517263e+001,9.1032487489345229e+001,1.4162401371560838e+002,9.0789520472348357e+001,5.1300522346490993e+001,9.0413058631490358e+001,1.7168734449213673e+001,1.6322587549903840e+001,-2.5909814099108189e+001,1.5885063474881202e+001,-2.6746139009050069e+001,2.3667437898559966e+000,2.2760576903921832e+000,2.7454149856250800e+000,5.0214726760172628e+000,2.1216798782950610e+000,1.5209008622563615e-002,0.0000000000000000e+000,2.7318745682934377e+001,4.9940644611679602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803451057885121e+002,5.6716364205960133e+002,4.1751169913049455e+002,2.3699927693671216e+002,2.8840194853437026e+002,4.3723086122778057e+002
2.6500000000000005e+003,1.4525099640785177e+001,-2.8648861479414421e+001,9.1031626144530293e+001,1.4162526788817661e+002,9.0788635307079190e+001,5.1301882594370738e+001,9.0412125949543594e+001,1.7171195554404790e+001,1.6322554769415031e+001,-2.5909876137941183e+001,1.5884994643545154e+001,-2.6746271902829477e+001,2.3668061474867446e+000,2.2760804377545738e+000,2.7455442964826200e+000,5.0216247342371938e+000,2.1216882251085658e+000,1.5209684489837384e-002,0.0000000000000000e+000,2.7320086778675034e+001,4.9942229248538752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803456817642041e+002,5.6716563164964134e+002,4.1751884316593697e+002,2.3700594046127512e+002,2.8840690691828718e+002,4.3723167403455659e+002
2.6600000000000005e+003,1.4524920125954118e+001,-2.8649154232758349e+001,9.1030787584183798e+001,1.4162648790146289e+002,9.0787773558900270e+001,5.1303206438397581e+001,9.0411217943319244e+001,1.7173591280812559e+001,1.6322522946805705e+001,-2.5909936364022400e+001,1.5884927732456680e+001,-2.6746401089573595e+001,2.3668668106901731e+000,2.2761025783008453e+000,2.7456701389262963e+000,5.0217727172271420e+000,2.1216963686109587e+000,1.5210342373051312e-002,0.0000000000000000e+000,2.7321391922395662e+001,4.9943771443609535e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803462424220015e+002,5.6716756739317236e+002,4.1752579586188227e+002,2.3701242728768798e+002,2.8841173297810013e+002,4.3723246502179796e+002
2.6700000000000005e+003,1.4524745473548149e+001,-2.8649439033466081e+001,9.1029971207544108e+001,1.4162767470195985e+002,9.0786934610265206e+001,5.1304494858320538e+001,9.0410333962045954e+001,1.7175923364238542e+001,1.6322492052484467e+001,-2.5909994833347668e+001,1.5884862686260371e+001,-2.6746526676123381e+001,2.3669258261237904e+000,2.2761241279565172e+000,2.7457926064757276e+000,5.0219167344322448e+000,2.1217043132510898e+000,1.5210982749585402e-002,0.0000000000000000e+000,2.7322662085576781e+001,4.9945272340979386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803467881691950e+002,5.6716945076675950e+002,4.1753256237974477e+002,2.3701874209087697e+002,2.8841643025413345e+002,4.3723323478123694e+002
2.6800000000000005e+003,1.4524575550025700e+001,-2.8649716101021909e+001,9.1029176429637076e+001,1.4162882920915075e+002,9.0786117859860198e+001,5.1305748807200530e+001,9.0409473372057704e+001,1.7178193494364052e+001,1.6322462057843786e+001,-2.5910051600051275e+001,1.5884799451278868e+001,-2.6746648766082245e+001,2.3669832376282010e+000,2.2761451008024602e+000,2.7459117883602522e+000,5.0220568891627124e+000,2.1217120634090283e+000,1.5211606074551718e-002,0.0000000000000000e+000,2.7323898213001655e+001,4.9946733053471689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803473194023269e+002,5.6717128320551046e+002,4.1753914773952960e+002,2.3702488942238648e+002,2.8842100219147642e+002,4.3723398388808744e+002
