#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4524410225596439e+001,-2.8649985648693587e+001,9.1028402680837800e+001,1.4162995231639434e+002,9.0785322722153666e+001,5.1306969212206695e+001,9.0408635556319197e+001,1.7180403316065849e+001,1.6322432935222686e+001,-2.5910106716476605e+001,1.5884737975455337e+001,-2.6746767459926929e+001,2.3670390925293732e+000,2.2761655151054683e+000,2.7460277768565149e+000,5.0221932919619832e+000,2.1217196233947124e+000,1.5212212821380869e-002,0.0000000000000000e+000,2.7325101223558420e+001,4.9948154663577839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803478365074108e+002,5.6717306610439766e+002,4.1754555682407113e+002,2.3703087371386943e+002,2.8842545214270467e+002,4.3723471290169437e+002
2.7000000000000005e+003,1.4524249374118316e+001,-2.8650247883724944e+001,9.1027649406497673e+001,1.4163104489161475e+002,9.0784548627012114e+001,5.1308156975287773e+001,9.0407819914021189e+001,1.7182554430500318e+001,1.6322404657874106e+001,-2.5910160233237860e+001,1.5884678208303795e+001,-2.6746882855103308e+001,2.3670934327654543e+000,2.2761853847598101e+000,2.7461406570201508e+000,5.0223260417799604e+000,2.1217269974478454e+000,1.5212803424877278e-002,0.0000000000000000e+000,2.7326272010925948e+001,4.9949538224251512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803483398600457e+002,5.6717480081929716e+002,4.1755179438265333e+002,2.3703669927996984e+002,2.8842978337023288e+002,4.3723542236594653e+002
2.7100000000000005e+003,1.4524092872985607e+001,-2.8650503007484843e+001,9.1026916066525999e+001,1.4163210777813265e+002,9.0783795019270016e+001,5.1309312973905492e+001,9.0407025860127632e+001,1.7184648396370505e+001,1.6322377199931093e+001,-2.5910212199284018e+001,1.5884620100856294e+001,-2.6746995046128234e+001,2.3671462986600575e+000,2.2762047228893607e+000,2.7462505110879456e+000,5.0224552339773059e+000,2.1217341897373676e+000,1.5213378305553736e-002,0.0000000000000000e+000,2.7327411444326174e+001,4.9950884759777296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803488298260385e+002,5.6717648866823708e+002,4.1755786503495648e+002,2.3704237032163496e+002,2.8843399904890452e+002,4.3723611280974063e+002
2.7200000000000005e+003,1.4523940603031978e+001,-2.8650751215662069e+001,9.1026202135036499e+001,1.4163314179534342e+002,9.0783061358366595e+001,5.1310438061677416e+001,9.0406252824992805e+001,1.7186686730950782e+001,1.6322350536376408e+001,-2.5910262661956352e+001,1.5884563605616430e+001,-2.6747104124679197e+001,2.3671977364915331e+000,2.2762235491013505e+000,2.7463574272823625e+000,5.0225809763837130e+000,2.1217412043608035e+000,1.5213937918348578e-002,0.0000000000000000e+000,2.7328520369172566e+001,4.9952195266523006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803493067612999e+002,5.6717813093241068e+002,4.1756377327448047e+002,2.3704789092884840e+002,2.8843810226818556e+002,4.3723678474736727e+002
2.7300000000000005e+003,1.4523792448428356e+001,-2.8650992698419174e+001,9.1025507099968848e+001,1.4163414773942645e+002,9.0782347117955936e+001,5.1311533069048892e+001,9.0405500253950478e+001,1.7188670911231156e+001,1.6322324643011939e+001,-2.5910311667046244e+001,1.5884508676511491e+001,-2.6747210179686562e+001,2.3672477807685564e+000,2.2762418724187987e+000,2.7464614792729329e+000,5.0227033516917317e+000,2.1217480453444755e+000,1.5214482638799735e-002,0.0000000000000000e+000,2.7329599607751334e+001,4.9953470713730951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803497710123497e+002,5.6717972885725158e+002,4.1756952347215605e+002,2.3705326508365522e+002,2.8844209603459052e+002,4.3723743867901163e+002
2.7400000000000005e+003,1.4523648296576161e+001,-2.8651227640579890e+001,9.1024830462678679e+001,1.4163512638410060e+002,9.0781651785485792e+001,5.1312598804008758e+001,9.0404767606870351e+001,1.7190602375103140e+001,1.6322299496427537e+001,-2.5910359258854129e+001,1.5884455268842885e+001,-2.6747313297429287e+001,2.3672964681185018e+000,2.2762597046099140e+000,2.7465627423148726e+000,5.0228224469247866e+000,2.1217547166438617e+000,1.5215012852393271e-002,0.0000000000000000e+000,2.7330649959945674e+001,4.9954712044357962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803502229164906e+002,5.6718128365357711e+002,4.1757511988015210e+002,2.3705849666331088e+002,2.8844598327411785e+002,4.3723807509107576e+002
2.7500000000000005e+003,1.4523508038029853e+001,-2.8651456221747623e+001,9.1024171737657440e+001,1.4163607848118232e+002,9.0780974861909215e+001,5.1313636052584741e+001,9.0404054357854477e+001,1.7192482522209275e+001,1.6322275073976531e+001,-2.5910405480235880e+001,1.5884403339248887e+001,-2.6747413561606606e+001,2.3673438398010442e+000,2.2762770625859523e+000,2.7466612961826922e+000,5.0229383587686449e+000,2.1217612221428643e+000,1.5215528970774991e-002,0.0000000000000000e+000,2.7331672203749577e+001,4.9955920175671395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803506628020483e+002,5.6718279649842054e+002,4.1758056663457035e+002,2.3706358944249885e+002,2.8844976683404883e+002,4.3723869445663047e+002
2.7600000000000005e+003,1.4523371566398643e+001,-2.8651678616487601e+001,9.1023530452166781e+001,1.4163700476128088e+002,9.0780315861308466e+001,5.1314645579513922e+001,9.0403359994839974e+001,1.7194312715036233e+001,1.6322251353747124e+001,-2.5910450372656868e+001,1.5884352845659130e+001,-2.6747511053425853e+001,2.3673899328367640e+000,2.2762939598472571e+000,2.7467572149021153e+000,5.0230511747493729e+000,2.1217675656542219e+000,1.5216031374818979e-002,0.0000000000000000e+000,2.7332667095929651e+001,4.9957096000018794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803510909886182e+002,5.6718426853607866e+002,4.1758586775896816e+002,2.3706854709625412e+002,2.8845344948526059e+002,4.3723929723569847e+002
2.7700000000000005e+003,1.4523238778254019e+001,-2.8651894994465209e+001,9.1022906145868120e+001,1.4163790593441450e+002,9.0779674310514523e+001,5.1315628128847209e+001,9.0402684019199654e+001,1.7196094279956185e+001,1.6322228314535856e+001,-2.5910493976242208e+001,1.5884303747252169e+001,-2.6747605851684398e+001,2.3674347774595765e+000,2.2763104040123094e+000,2.7468505638166056e+000,5.0231609678289146e+000,2.1217737509200227e+000,1.5216520398336918e-002,0.0000000000000000e+000,2.7333635372651941e+001,4.9958240385554916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803515077872100e+002,5.6718570087906278e+002,4.1759102716764727e+002,2.3707337320276176e+002,2.8845703392437940e+002,4.3723988387575884e+002
2.7800000000000005e+003,1.4523109573050540e+001,-2.8652105520575560e+001,9.1022298370543581e+001,1.4163878269065742e+002,9.0779049748819176e+001,5.1316584424487417e+001,9.0402025945437273e+001,1.7197828508124871e+001,1.6322205935823852e+001,-2.5910536329821610e+001,1.5884256004418331e+001,-2.6747698032841157e+001,2.3674784147993386e+000,2.2763264138012969e+000,2.7469414201219395e+000,5.0232678339232368e+000,2.1217797816116502e+000,1.5216996441789449e-002,0.0000000000000000e+000,2.7334577750013807e+001,4.9959354176863940e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803519135007991e+002,5.6718709460903949e+002,4.1759604866846416e+002,2.3707807124565340e+002,2.8846052277566417e+002,4.3724045481201182e+002
2.7900000000000005e+003,1.4522983853044760e+001,-2.8652310355107716e+001,9.1021706689772813e+001,1.4163963570057052e+002,9.0778441727643894e+001,5.1317515170717911e+001,9.0401385300839749e+001,1.7199516656358526e+001,1.6322184197753575e+001,-2.5910577470973465e+001,1.5884209578722372e+001,-2.6747787671088759e+001,2.3675208703175885e+000,2.2763419934743538e+000,2.7470298420661692e+000,5.0233718355405230e+000,2.1217856613304820e+000,1.5217459801627880e-002,0.0000000000000000e+000,2.7335494924588090e+001,4.9960438195588381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803523084239640e+002,5.6718845077753599e+002,4.1760093596571153e+002,2.3708264461643475e+002,2.8846391859285609e+002,4.3724101046770772e+002
2.8000000000000005e+003,1.4522861523200927e+001,-2.8652509653862950e+001,9.1021130678571325e+001,1.4164046561601134e+002,9.0777849810166501e+001,5.1318421052848009e+001,9.0400761625082922e+001,1.7201159948275631e+001,1.6322163081102556e+001,-2.5910617436074460e+001,1.5884164432861008e+001,-2.6747874838435280e+001,2.3675621828600097e+000,2.2763571607448254e+000,2.7471159026798135e+000,5.0234730634246390e+000,2.1217913936082113e+000,1.5217910857107584e-002,0.0000000000000000e+000,2.7336387574067260e+001,4.9961493241183462e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803526928437429e+002,5.6718977040711502e+002,4.1760569266351041e+002,2.3708709661740713e+002,2.8846722386154823e+002,4.3724155125462386e+002
2.8100000000000005e+003,1.4522742491605481e+001,-2.8652703569056229e+001,9.1020569922767734e+001,1.4164127306410336e+002,9.0777273570749102e+001,5.1319302733090751e+001,9.0400154469774137e+001,1.7202759568320971e+001,1.6322142567333398e+001,-2.5910656260204945e+001,1.5884120530814597e+001,-2.6747959604411562e+001,2.3676023769463410e+000,2.2763719201600114e+000,2.7471996575703184e+000,5.0235715777303298e+000,2.1217969818942208e+000,1.5218349891690590e-002,0.0000000000000000e+000,2.7337256353825239e+001,4.9962520086459961e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803530670199848e+002,5.6719105448432344e+002,4.1761032225244469e+002,2.3709143044602592e+002,2.8847044099346607e+002,4.3724207756951989e+002
2.8200000000000005e+003,1.4522626667438400e+001,-2.8652892245257760e+001,9.1020024021384387e+001,1.4164205867505905e+002,9.0776712597088519e+001,5.1320160869461688e+001,9.0399563400078065e+001,1.7204316689508801e+001,1.6322122638264162e+001,-2.5910693977772837e+001,1.5884077837039939e+001,-2.6748042037629432e+001,2.3676414914000321e+000,2.2763862904959966e+000,2.7472811783861344e+000,5.0236674688821310e+000,2.1218024296032838e+000,1.5218777279257613e-002,0.0000000000000000e+000,2.7338101913083563e+001,4.9963519498082064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803534312769898e+002,5.6719230399253024e+002,4.1761482817266983e+002,2.3709564926790111e+002,2.8847357235115874e+002,4.3724258981310464e+002
2.8300000000000005e+003,1.4522513964356344e+001,-2.8653075827616334e+001,9.1019492582405874e+001,1.4164282303562726e+002,9.0776166486353745e+001,5.1320996085530339e+001,9.0398987991706548e+001,1.7205832427609437e+001,1.6322103276675254e+001,-2.5910730621364820e+001,1.5884036317877230e+001,-2.6748122203065236e+001,2.3676795484831032e+000,2.2764002752207948e+000,2.7473605166673929e+000,5.0237607918881881e+000,2.1218077400325357e+000,1.5219193282078812e-002,0.0000000000000000e+000,2.7338924868508286e+001,4.9964492203878763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803537858339411e+002,5.6719351985710853e+002,4.1761921371426297e+002,2.3709975609606477e+002,2.8847662021889346e+002,4.3724308835476387e+002
2.8400000000000005e+003,1.4522404297350281e+001,-2.8653254454616558e+001,9.1018975223412582e+001,1.4164356672823141e+002,9.0775634845491339e+001,5.1321808995331480e+001,9.0398427830474702e+001,1.7207307881886436e+001,1.6322084465630358e+001,-2.5910766223031715e+001,1.5883995940149342e+001,-2.6748200164764341e+001,2.3677165797274791e+000,2.2764138872022959e+000,2.7474377341515330e+000,5.0238516213538293e+000,2.1218129164479929e+000,1.5219598220244306e-002,0.0000000000000000e+000,2.7339725827398013e+001,4.9965438920039219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803541309577952e+002,5.6719470299306624e+002,4.1762348210667449e+002,2.3710375389880127e+002,2.8847958681983823e+002,4.3724357355806001e+002
2.8500000000000005e+003,1.4522297582800292e+001,-2.8653428263016906e+001,9.1018471567736739e+001,1.4164429032556990e+002,9.0775117287349545e+001,5.1322600204253831e+001,9.0397882508395057e+001,1.7208744136168946e+001,1.6322066188589165e+001,-2.5910800814075031e+001,1.5883956671329152e+001,-2.6748275985517836e+001,2.3677526119392089e+000,2.2764271350464518e+000,2.7475128867520953e+000,5.0239400217985466e+000,2.1218179620901774e+000,1.5219992382111915e-002,0.0000000000000000e+000,2.7340505387911605e+001,4.9966360352533172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803544669049285e+002,5.6719585430044810e+002,4.1762763653169674e+002,2.3710764560310389e+002,2.8848247435160158e+002,4.3724404579024952e+002
2.8600000000000005e+003,1.4522193741087577e+001,-2.8653597383345073e+001,9.1017981256421251e+001,1.4164499437304056e+002,9.0774613442981732e+001,5.1323370289009688e+001,9.0397351636667253e+001,1.7210142223010962e+001,1.6322048429837800e+001,-2.5910834424232377e+001,1.5883918480475975e+001,-2.6748349725054567e+001,2.3677876782100764e+000,2.2764400342185187e+000,2.7475860365058340e+000,5.0240260707243527e+000,2.1218228800490477e+000,1.5220376090999372e-002,0.0000000000000000e+000,2.7341264119823109e+001,4.9967257173866528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803547939158631e+002,5.6719697463651528e+002,4.1763168002039208e+002,2.3711143399765223e+002,2.8848528491035091e+002,4.3724450540048144e+002
2.8700000000000005e+003,1.4522092693983131e+001,-2.8653761943607179e+001,9.1017503936087181e+001,1.4164567940614501e+002,9.0774122949180537e+001,5.1324119816648363e+001,9.0396834832545679e+001,1.7211503158206085e+001,1.6322031174018186e+001,-2.5910867082568075e+001,1.5883881337249054e+001,-2.6748421441945737e+001,2.3678217968155084e+000,2.2764525862505969e+000,2.7476572279035141e+000,5.0241098141541105e+000,2.1218276733963060e+000,1.5220749573517565e-002,0.0000000000000000e+000,2.7342002583291787e+001,4.9968130045293890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803551122297335e+002,5.6719806484345315e+002,4.1763561555308610e+002,2.3711512182627672e+002,2.8848802055498675e+002,4.3724495272698897e+002
2.8800000000000005e+003,1.4521994365755956e+001,-2.8653922067791967e+001,9.1017039264331530e+001,1.4164634594321461e+002,9.0773645454019217e+001,5.1324849336411432e+001,9.0396331725169162e+001,1.7212827925932629e+001,1.6322014406302060e+001,-2.5910898817143931e+001,1.5883845212309282e+001,-2.6748491192829334e+001,2.3678549968816811e+000,2.2764648036302817e+000,2.7477265173062344e+000,5.0241913209365165e+000,2.1218323451195560e+000,1.5221113122768437e-002,0.0000000000000000e+000,2.7342721320804742e+001,4.9968979607221968e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803554220772497e+002,5.6719912573661816e+002,4.1763944601614872e+002,2.3711871174763724e+002,2.8849068328077232e+002,4.3724538809889839e+002
2.8900000000000005e+003,1.4521898682590132e+001,-2.8654077876716826e+001,9.1016586906856475e+001,1.4164699448934380e+002,9.0773180613905964e+001,5.1325559384037319e+001,9.0395841952464835e+001,1.7214117486707835e+001,1.6321998112302246e+001,-2.5910929655187061e+001,1.5883810077111505e+001,-2.6748559032810988e+001,2.3678873042823039e+000,2.2764766961249956e+000,2.7477939567669982e+000,5.0242706528919943e+000,2.1218368981520546e+000,1.5221467008604264e-002,0.0000000000000000e+000,2.7343420861471373e+001,4.9969806484311960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803557236836912e+002,5.6720015811086887e+002,4.1764317422500767e+002,2.3712220635681544e+002,2.8849327503417129e+002,4.3724581183741088e+002
2.9000000000000005e+003,1.4521805572713189e+001,-2.8654229487870737e+001,9.1016146538217285e+001,1.4164762553541232e+002,9.0772728094349162e+001,5.1326250480766021e+001,9.0395365161948860e+001,1.7215372775443427e+001,1.6321982278082157e+001,-2.5910959623071932e+001,1.5883775903942334e+001,-2.6748625015390957e+001,2.3679187429555988e+000,2.2764882720726378e+000,2.7478595955150937e+000,5.0243478675877320e+000,2.1218413353645826e+000,1.5221811485858650e-002,0.0000000000000000e+000,2.7344101720021911e+001,4.9970611284289816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803560172679323e+002,5.6720116273897702e+002,4.1764680291869291e+002,2.3712560817995191e+002,2.8849579770947321e+002,4.3724622425481391e+002
2.9100000000000005e+003,1.4521714966795058e+001,-2.8654377014694973e+001,9.1015717843725554e+001,1.4164823955558501e+002,9.0772287571914973e+001,5.1326923130359603e+001,9.0394901012792445e+001,1.7216594695966251e+001,1.6321966890218647e+001,-2.5910988746201468e+001,1.5883742666061870e+001,-2.6748689192190511e+001,2.3679493350480647e+000,2.2764995385975779e+000,2.7479234799930650e+000,5.0244230185906424e+000,2.1218456595434954e+000,1.5222146794614446e-002,0.0000000000000000e+000,2.7344764393875096e+001,4.9971394594466460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803563030419667e+002,5.6720214036756522e+002,4.1765033474426133e+002,2.3712891965941452e+002,2.8849825313751944e+002,4.3724662565264850e+002
2.9200000000000005e+003,1.4521626795996596e+001,-2.8654520569816754e+001,9.1015300510301358e+001,1.4164883702045626e+002,9.0771858724822863e+001,5.1327577833512294e+001,9.0394449165905030e+001,1.7217784147246959e+001,1.6321951935464494e+001,-2.5911017049645636e+001,1.5883710336985004e+001,-2.6748751614339511e+001,2.3679791027779729e+000,2.2765105030138320e+000,2.7479856566259850e+000,5.0244961596398170e+000,2.1218498734829945e+000,1.5222473175153706e-002,0.0000000000000000e+000,2.7345409377358521e+001,4.9972156998579919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803565812164959e+002,5.6720309173801661e+002,4.1765377233244340e+002,2.3713214322481070e+002,2.8850064313892159e+002,4.3724701633142820e+002
2.9300000000000005e+003,1.4521540995035323e+001,-2.8654660260045347e+001,9.1014894240971344e+001,1.4164941837627629e+002,9.0771441247849694e+001,5.1328215065122492e+001,9.0394009299650776e+001,1.7218941981882722e+001,1.6321937401263600e+001,-2.5911044557166605e+001,1.5883678891598530e+001,-2.6748812330319424e+001,2.3680080745441159e+000,2.2765211793033968e+000,2.7480461779516463e+000,5.0245673572550427e+000,2.1218539798359268e+000,1.5222790902493708e-002,0.0000000000000000e+000,2.7346037139280782e+001,4.9972899050220292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803568519912113e+002,5.6720401755340777e+002,4.1765711817830891e+002,2.3713528118050337e+002,2.8850296943985808e+002,4.3724739657497571e+002
2.9400000000000005e+003,1.4521457499850618e+001,-2.8654796190161022e+001,9.1014498743761578e+001,1.4164998406074238e+002,9.0771034840912790e+001,5.1328835291605060e+001,9.0393581097810795e+001,1.7220069037894916e+001,1.6321923275364480e+001,-2.5911071291950094e+001,1.5883648305314720e+001,-2.6748871387597660e+001,2.3680362651726607e+000,2.2765315686624512e+000,2.7481050804268219e+000,5.0246366490892731e+000,2.1218579812260230e+000,1.5223100163016819e-002,0.0000000000000000e+000,2.7346648140073398e+001,4.9973621293120289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803571155624940e+002,5.6720491850369626e+002,4.1766037473244234e+002,2.3713833579170796e+002,2.8850523373678112e+002,4.3724776666258833e+002
2.9500000000000005e+003,1.4521376247345511e+001,-2.8654928429879874e+001,9.1014113728674118e+001,1.4165053454737614e+002,9.0770639205995650e+001,5.1329438974749280e+001,9.0393164246400730e+001,1.7221166144588494e+001,1.6321909545891931e+001,-2.5911097276469718e+001,1.5883618553910681e+001,-2.6748928832937651e+001,2.3680636972305305e+000,2.2765416804172558e+000,2.7481624091291015e+000,5.0247040895463577e+000,2.1218618804142766e+000,1.5223401190835397e-002,0.0000000000000000e+000,2.7347242835055624e+001,4.9974324265621988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803573725110391e+002,5.6720579532168119e+002,4.1766354442260149e+002,2.3714130930056345e+002,2.8850743773098856e+002,4.3724812685813572e+002
2.9600000000000005e+003,1.4521297176996931e+001,-2.8655057181008118e+001,9.1013738923676655e+001,1.4165107011867354e+002,9.0770254063456292e+001,5.1330026548568867e+001,9.0392758450667884e+001,1.7222234085343928e+001,1.6321896200871056e+001,-2.5911122533387982e+001,1.5883589614336332e+001,-2.6748984710838727e+001,2.3680903969648490e+000,2.2765515259962554e+000,2.7482182131087134e+000,5.0247697391049684e+000,2.1218656794289403e+000,1.5223694243978495e-002,0.0000000000000000e+000,2.7347821654544475e+001,4.9975008473571052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803576218334570e+002,5.6720664849664024e+002,4.1766662952938390e+002,2.3714420382474719e+002,2.8850958294670653e+002,4.3724847746165608e+002
2.9700000000000005e+003,1.4521220229484239e+001,-2.8655182432849870e+001,9.1013374056334854e+001,1.4165159131632635e+002,9.0769879133277243e+001,5.1330598453683365e+001,9.0392363415450717e+001,1.7223273647569783e+001,1.6321883229531288e+001,-2.5911147083088025e+001,1.5883561463745057e+001,-2.6749039065407828e+001,2.3681163753470238e+000,2.2765611054926453e+000,2.7482725225371443e+000,5.0248336280297892e+000,2.1218693812264400e+000,1.5223979474806776e-002,0.0000000000000000e+000,2.7348385030455802e+001,4.9975674430425158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803578649572921e+002,5.6720747883565150e+002,4.1766963235733840e+002,2.3714702149300487e+002,2.8851167102341520e+002,4.3724881869909501e+002
2.9800000000000005e+003,1.4521145348373503e+001,-2.8655304318392098e+001,9.1013018866887194e+001,1.4165209847624732e+002,9.0769514148532551e+001,5.1331155099337195e+001,9.0391978859583986e+001,1.7224285569484096e+001,1.6321870621101290e+001,-2.5911170945954638e+001,1.5883534080701464e+001,-2.6749091938027419e+001,2.3681416621843669e+000,2.2765704354293557e+000,2.7483253892641573e+000,5.0248958246935125e+000,2.1218729879776546e+000,1.5224257156991347e-002,0.0000000000000000e+000,2.7348933367911741e+001,4.9976322613223658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803581015851444e+002,5.6720828688697384e+002,4.1767255506416370e+002,2.3714976430178751e+002,2.8851370345167459e+002,4.3724915081882159e+002
2.9900000000000005e+003,1.4521072476850447e+001,-2.8655422928101842e+001,9.1012673095082278e+001,1.4165259198690961e+002,9.0769158841752699e+001,5.1331696899788028e+001,9.0391604501222460e+001,1.7225270597124108e+001,1.6321858364862930e+001,-2.5911194142271938e+001,1.5883507443503632e+001,-2.6749143370595021e+001,2.3681662643141057e+000,2.2765795109070899e+000,2.7483768384054996e+000,5.0249563493125891e+000,2.1218765020993877e+000,1.5224527416310260e-002,0.0000000000000000e+000,2.7349467075806729e+001,4.9976953504866685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803583319196292e+002,5.6720907326352051e+002,4.1767539982626448e+002,2.3715243426865229e+002,2.8851568173362381e+002,4.3724947407578708e+002
3.0000000000000005e+003,1.4521001561143880e+001,-2.8655538349855391e+001,9.1012336494419515e+001,1.4165307221543918e+002,9.0768812959594413e+001,5.1332224247870784e+001,9.0391240073397228e+001,1.7226229437709037e+001,1.6321846450727342e+001,-2.5911216691133149e+001,1.5883481531667730e+001,-2.6749193402656545e+001,2.3681902110283115e+000,2.2765883491706633e+000,2.7484269202183409e+000,5.0250152693890042e+000,2.1218799258557235e+000,1.5224790518520997e-002,0.0000000000000000e+000,2.7349986541686746e+001,4.9977567563175114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803585561265061e+002,5.6720983854480801e+002,4.1767816870664586e+002,2.3715503330620325e+002,2.8851760729966162e+002,4.3724978870545272e+002
3.0100000000000005e+003,1.4520932548139081e+001,-2.8655650670453696e+001,9.1012008821054948e+001,1.4165353952431104e+002,9.0768476251447041e+001,5.1332737531882970e+001,9.0390885312019833e+001,1.7227162790447039e+001,1.6321834868771493e+001,-2.5911238611317771e+001,1.5883456324993743e+001,-2.6749242073210183e+001,2.3682135090539012e+000,2.2765969459158701e+000,2.7484756586067314e+000,5.0250726045226015e+000,2.1218832615012455e+000,1.5225046583600485e-002,0.0000000000000000e+000,2.7350492148576109e+001,4.9978165240673206e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803587743694504e+002,5.6721058330324956e+002,4.1768086374442174e+002,2.3715756330557605e+002,2.8851948156324005e+002,4.3725009493982998e+002
3.0200000000000005e+003,1.4520865386181603e+001,-2.8655759974288827e+001,9.1011689837598695e+001,1.4165399426594001e+002,9.0768148473334151e+001,5.1333237129628458e+001,9.0390539959994598e+001,1.7228071335844390e+001,1.6321823609374448e+001,-2.5911259921033547e+001,1.5883431803859571e+001,-2.6749289420138609e+001,2.3682361882927476e+000,2.2766053194196427e+000,2.7485231039469609e+000,5.0251284233666036e+000,2.1218865112390666e+000,1.5225295878561671e-002,0.0000000000000000e+000,2.7350984269120374e+001,4.9978746977631147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803589868079740e+002,5.6721130809553210e+002,4.1768348692357910e+002,2.3716002610748538e+002,2.8852130589951503e+002,4.3725039300425072e+002
3.0300000000000005e+003,1.4520800025607519e+001,-2.8655866342505192e+001,9.1011379315645613e+001,1.4165443677907177e+002,9.0767829390514763e+001,5.1333723404461182e+001,9.0390203769959385e+001,1.7228955728503252e+001,1.6321812663302417e+001,-2.5911280637755567e+001,1.5883407949412634e+001,-2.6749335479839033e+001,2.3682582540193469e+000,2.2766134646909584e+000,2.7485692774416060e+000,5.0251827421325643e+000,2.1218896771937579e+000,1.5225538509305182e-002,0.0000000000000000e+000,2.7351463261699507e+001,4.9979313197468059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803591935953824e+002,5.6721201345686404e+002,4.1768604015223565e+002,2.3716242348266425e+002,2.8852308163100787e+002,4.3725068311608572e+002
3.0400000000000005e+003,1.4520736417898085e+001,-2.8655969854349109e+001,9.1011077031729101e+001,1.4165486739450427e+002,9.0767518773327254e+001,5.1334196711580546e+001,9.0389876499909874e+001,1.7229816608656051e+001,1.6321802021572339e+001,-2.5911300778484531e+001,1.5883384743264591e+001,-2.6749380287812471e+001,2.3682797269986300e+000,2.2766213918673750e+000,2.7486142179448869e+000,5.0252356098122615e+000,2.1218927614521479e+000,1.5225774679844756e-002,0.0000000000000000e+000,2.7351929476647967e+001,4.9979864314097767e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593948817428e+002,5.6721269991011081e+002,4.1768852529579243e+002,2.3716475716310180e+002,2.8852481005112077e+002,4.3725096548783176e+002
3.0500000000000005e+003,1.4520674515107935e+001,-2.8656070588141944e+001,9.1010782764827269e+001,1.4165528643912165e+002,9.0767216394619666e+001,5.1334657402183382e+001,9.0389557910479482e+001,1.7230654609487146e+001,1.6321791675335550e+001,-2.5911320359966737e+001,1.5883362167268020e+001,-2.6749423879095104e+001,2.3683006294130928e+000,2.2766291125749731e+000,2.7486579657983832e+000,5.0252870783733563e+000,2.1218957660872269e+000,1.5226004602634263e-002,0.0000000000000000e+000,2.7352383260302474e+001,4.9980400736758952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803595908152357e+002,5.6721336797205220e+002,4.1769094419837938e+002,2.3716702886192692e+002,2.8852649243890471e+002,4.3725124032943842e+002
3.0600000000000005e+003,1.4520614271988970e+001,-2.8656168617788012e+001,9.1010496306258119e+001,1.4165569422134087e+002,9.0766922039925390e+001,5.1335105807753564e+001,9.0389247775675514e+001,1.7231470328718103e+001,1.6321781616249005e+001,-2.5911339397991611e+001,1.5883340204301343e+001,-2.6749466286742575e+001,2.3683209716944131e+000,2.2766366276881032e+000,2.7487005468899066e+000,5.0253371745780093e+000,2.1218986930570631e+000,1.5226228410686674e-002,0.0000000000000000e+000,2.7352824939565664e+001,4.9980922851698949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803597815358188e+002,5.6721401813034618e+002,4.1769329860073344e+002,2.3716924019630909e+002,2.8852813000139935e+002,4.3725150783898914e+002
3.0700000000000005e+003,1.4520555643452287e+001,-2.8656264016885501e+001,9.1010217447716570e+001,1.4165609104845396e+002,9.0766635495167307e+001,5.1335542258882128e+001,9.0388945869917151e+001,1.7232264362781223e+001,1.6321771836043450e+001,-2.5911357908209027e+001,1.5883318837338114e+001,-2.6749507543627061e+001,2.3683407705972641e+000,2.2766439441999191e+000,2.7487419944209854e+000,5.0253859386209045e+000,2.1219015443261440e+000,1.5226446277646272e-002,0.0000000000000000e+000,2.7353254840437216e+001,4.9981431044124633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803599671835315e+002,5.6721465087106981e+002,4.1769559023889673e+002,2.3717139278013877e+002,2.8852972394269864e+002,4.3725176821363783e+002
3.0800000000000005e+003,1.4520498585846465e+001,-2.8656356856758009e+001,9.1009945987456859e+001,1.4165647721763611e+002,9.0766356553007142e+001,5.1335967075740882e+001,9.0388651974719735e+001,1.7233037289360880e+001,1.6321762326724134e+001,-2.5911375905749281e+001,1.5883298049905946e+001,-2.6749547681551178e+001,2.3683600319646194e+000,2.2766510589089952e+000,2.7487823285066106e+000,5.0254333874156059e+000,2.1219043218048532e+000,1.5226658305022093e-002,0.0000000000000000e+000,2.7353673278606891e+001,4.9981925687088051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803601478930682e+002,5.6721526666445038e+002,4.1769782079399931e+002,2.3717348817664487e+002,2.8853127542937091e+002,4.3725202164545641e+002
3.0900000000000005e+003,1.4520443056999722e+001,-2.8656447206251045e+001,9.1009681730381331e+001,1.4165685301639849e+002,9.0766085012942341e+001,5.1336380567747199e+001,9.0388365878807363e+001,1.7233789666950770e+001,1.6321753080591339e+001,-2.5911393405184441e+001,1.5883277826106498e+001,-2.6749586731209376e+001,2.3683787835790664e+000,2.2766579900050865e+000,2.7488215942712046e+000,5.0254795842762912e+000,2.1219070273386951e+000,1.5226864733238470e-002,0.0000000000000000e+000,2.7354080559167983e+001,4.9982407141100168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803603237952956e+002,5.6721586596537315e+002,4.1769999189082336e+002,2.3717552789720503e+002,2.8853278558841430e+002,4.3725226831857123e+002
3.1000000000000005e+003,1.4520389015619195e+001,-2.8656535133565001e+001,9.1009424485276512e+001,1.4165721872606701e+002,9.0765820678462305e+001,5.1336783038044814e+001,9.0388087375110118e+001,1.7234522042787944e+001,1.6321744090125119e+001,-2.5911410420746307e+001,1.5883258150401254e+001,-2.6749624722601482e+001,2.3683970320385535e+000,2.2766647354793026e+000,2.7488598119845111e+000,5.0255245474638137e+000,2.1219096627300651e+000,1.5227065665265991e-002,0.0000000000000000e+000,2.7354476980983975e+001,4.9982875759350350e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803604950092199e+002,5.6721644921910138e+002,4.1770210512110913e+002,2.3717751342286394e+002,2.8853425552530950e+002,4.3725250841474912e+002
3.1100000000000005e+003,1.4520336421841009e+001,-2.8656620701497474e+001,9.1009174067434969e+001,1.4165757461763479e+002,9.0765563359742785e+001,5.1337174779357099e+001,9.0387816263602488e+001,1.7235234945594414e+001,1.6321735348088225e+001,-2.5911426966131671e+001,1.5883239007763130e+001,-2.6749661684740033e+001,2.3684147855845787e+000,2.2766712952608401e+000,2.7488970034794180e+000,5.0255682987402581e+000,2.1219122297869939e+000,1.5227261213123936e-002,0.0000000000000000e+000,2.7354862832688184e+001,4.9983331882892458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803606616849214e+002,5.6721701685480753e+002,4.1770416202188176e+002,2.3717944618458966e+002,2.8853568630388196e+002,4.3725274210825557e+002
3.1200000000000005e+003,1.4520285236554315e+001,-2.8656703975832215e+001,9.1008930295419049e+001,1.4165792095749737e+002,9.0765312870320813e+001,5.1337556079115814e+001,9.0387552347801801e+001,1.7235928894459562e+001,1.6321726847395702e+001,-2.5911443054749128e+001,1.5883220383524231e+001,-2.6749697645944195e+001,2.3684320679320119e+000,2.2766776842168426e+000,2.7489332082222195e+000,5.0256108924390617e+000,2.1219147302067887e+000,1.5227451586672101e-002,0.0000000000000000e+000,2.7355238397607820e+001,4.9983775846595279e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803608239213730e+002,5.6721756929431444e+002,4.1770616410229167e+002,2.3718132758741243e+002,2.8853707897457303e+002,4.3725296957089876e+002
3.1300000000000005e+003,1.4520235423614640e+001,-2.8656785015906081e+001,9.1008693001451419e+001,1.4165825799133290e+002,9.0765069037777209e+001,5.1337927202877154e+001,9.0387295446034173e+001,1.7236604369048052e+001,1.6321718581496832e+001,-2.5911458698996256e+001,1.5883202264098250e+001,-2.6749732632444903e+001,2.3684488885891009e+000,2.2766839041854725e+000,2.7489684483303671e+000,5.0256523525158396e+000,2.1219171655883402e+000,1.5227636900313814e-002,0.0000000000000000e+000,2.7355603937523767e+001,4.9984207959866637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803609818269143e+002,5.6721810692687495e+002,4.1770811275709315e+002,2.3718315892964040e+002,2.8853843450643660e+002,4.3725319096526334e+002
3.1400000000000005e+003,1.4520186942711280e+001,-2.8656863885305711e+001,9.1008461998390302e+001,1.4165858599512251e+002,9.0764831669780847e+001,5.1338288447028049e+001,9.0387045355619307e+001,1.7237261905333241e+001,1.6321710543159885e+001,-2.5911473912559472e+001,1.5883184634365552e+001,-2.6749766673433925e+001,2.3684652606583851e+000,2.2766899597046977e+000,2.7490027513911479e+000,5.0256927110958456e+000,2.1219195377595725e+000,1.5227817298076275e-002,0.0000000000000000e+000,2.7355959744692768e+001,4.9984628567922869e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803611355523287e+002,5.6721863018903809e+002,4.1771000954172371e+002,2.3718494166226941e+002,2.8853975397222575e+002,4.3725340645782939e+002
3.1500000000000005e+003,1.4520139759774684e+001,-2.8656940641632502e+001,9.1008237127646680e+001,1.4165890519886267e+002,9.0764600603357763e+001,5.1338640062470347e+001,9.0386801904837981e+001,1.7237901956572443e+001,1.6321702726254244e+001,-2.5911488707041343e+001,1.5883167481579873e+001,-2.6749799793520481e+001,2.3684811942937607e+000,2.2766958536164252e+000,2.7490361396759262e+000,5.0257319932923519e+000,2.1219218482293827e+000,1.5227992895703259e-002,0.0000000000000000e+000,2.7356306066292291e+001,4.9985037963094101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803612851804041e+002,5.6721913944600851e+002,4.1771185577379066e+002,2.3718667701227469e+002,2.8854103829479919e+002,4.3725361620905147e+002
3.1600000000000005e+003,1.4520093839407572e+001,-2.8657015342011590e+001,9.1008018224578521e+001,1.4165921584394863e+002,9.0764375669306375e+001,5.1338982309563278e+001,9.0386564915395439e+001,1.7238524993556894e+001,1.6321695124430828e+001,-2.5911503094457856e+001,1.5883150792479041e+001,-2.6749832018310059e+001,2.3684966953970417e+000,2.2767015844850214e+000,2.7490686309143690e+000,5.0257702153993904e+000,2.1219240985923764e+000,1.5228163783628842e-002,0.0000000000000000e+000,2.7356643158996746e+001,4.9985436448704490e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803614308286569e+002,5.6721963508012709e+002,4.1771365282029564e+002,2.3718836625424379e+002,2.8854228841919223e+002,4.3725382036897429e+002
3.1700000000000005e+003,1.4520049148088040e+001,-2.8657088041109461e+001,9.1007805133116193e+001,1.4165951815851349e+002,9.0764156707239266e+001,5.1339315435088906e+001,9.0386334218291964e+001,1.7239131462575244e+001,1.6321687731690691e+001,-2.5911517086162377e+001,1.5883134554523895e+001,-2.6749863372012328e+001,2.3685117856334390e+000,2.2767071663871481e+000,2.7491002605645454e+000,5.0258074269516939e+000,2.1219262903551832e+000,1.5228330150910126e-002,0.0000000000000000e+000,2.7356971266052426e+001,4.9985824312203363e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803615726017915e+002,5.6722011745298119e+002,4.1771540197693275e+002,2.3719001059643102e+002,2.8854350524628126e+002,4.3725401908762791e+002
3.1800000000000005e+003,1.4520005652650774e+001,-2.8657158793008506e+001,9.1007597698739275e+001,1.4165981236807073e+002,9.0763943558358818e+001,5.1339639683298628e+001,9.0386109646197937e+001,1.7239721805403747e+001,1.6321680542113395e+001,-2.5911530693359680e+001,1.5883118755319467e+001,-2.6749893878558566e+001,2.3685264728798430e+000,2.2767126002236897e+000,2.7491310479866957e+000,5.0258436482103850e+000,2.1219284250175865e+000,1.5228492097538618e-002,0.0000000000000000e+000,2.7357290628189048e+001,4.9986201838135571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803617106034176e+002,5.6722058692213056e+002,4.1771710452601894e+002,2.3719161123498995e+002,2.8854468966622323e+002,4.3725421250964558e+002
3.1900000000000005e+003,1.4519963320779683e+001,-2.8657227650431565e+001,9.1007395770750236e+001,1.4166009869233420e+002,9.0763736067797453e+001,5.1339955292301909e+001,9.0385891035926647e+001,1.7240296452830933e+001,1.6321673549947516e+001,-2.5911543926934741e+001,1.5883103382802108e+001,-2.6749923561240507e+001,2.3685407665445641e+000,2.2767178885390491e+000,2.7491610140646827e+000,5.0258789026037318e+000,2.1219305040444487e+000,1.5228649732158468e-002,0.0000000000000000e+000,2.7357601480072049e+001,4.9986569303864712e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803618449342287e+002,5.6722104383601300e+002,4.1771876171763944e+002,2.3719316933637558e+002,2.8854584254727922e+002,4.3725440077754081e+002
3.2000000000000005e+003,1.4519922125367314e+001,-2.8657294663824871e+001,9.1007199144313077e+001,1.4166037715658626e+002,9.0763534027070193e+001,5.1340262458967572e+001,9.0385678172084155e+001,1.7240855765882600e+001,1.6321666749681317e+001,-2.5911556797318838e+001,1.5883088427387104e+001,-2.6749952438563383e+001,2.3685546727229303e+000,2.2767230298288852e+000,2.7491901808210240e+000,5.0259132106499091e+000,2.1219325306398922e+000,1.5228803156160060e-002,0.0000000000000000e+000,2.7357904007953152e+001,4.9986926954733065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803619756067263e+002,5.6722148833327788e+002,4.1772037478661355e+002,2.3719468589103050e+002,2.8854696492699856e+002,4.3725458498464729e+002
3.2100000000000005e+003,1.4519882026122410e+001,-2.8657359880753091e+001,9.1007007833475583e+001,1.4166064846319750e+002,9.0763337445550235e+001,5.1340561464148038e+001,9.0385471053763368e+001,1.7241400273594479e+001,1.6321660135353294e+001,-2.5911569315794623e+001,1.5883073871931082e+001,-2.6749980543627601e+001,2.3685682187570318e+000,2.2767280480382115e+000,2.7492185735359320e+000,5.0259466215741435e+000,2.1219345010935089e+000,1.5228952543839828e-002,0.0000000000000000e+000,2.7358198526360979e+001,4.9987275073819603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803621029565790e+002,5.6722192126719267e+002,4.1772194472683913e+002,2.3719616229881510e+002,2.8854805699115457e+002,4.3725476253580069e+002
3.2200000000000005e+003,1.4519843001491278e+001,-2.8657423353800368e+001,9.1006821590717550e+001,1.4166091240982206e+002,9.0763146072320481e+001,5.1340852520068836e+001,9.0385269424008399e+001,1.7241930290277253e+001,1.6321653703147476e+001,-2.5911581489583995e+001,1.5883059711232438e+001,-2.6750007886475260e+001,2.3685813946966987e+000,2.2767329236177924e+000,2.7492462043488213e+000,5.0259791279666137e+000,2.1219364211928213e+000,1.5229097918428809e-002,0.0000000000000000e+000,2.7358485184308279e+001,4.9987613945931344e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803622268494706e+002,5.6722234251991756e+002,4.1772347293403709e+002,2.3719759943354930e+002,2.8854912018583042e+002,4.3725493610744468e+002
3.2300000000000005e+003,1.4519805020200415e+001,-2.8657485128433791e+001,9.1006640283797552e+001,1.4166116927568129e+002,9.0762959771325143e+001,5.1341135819412159e+001,9.0385073139019227e+001,1.7242446207172463e+001,1.6321647446962515e+001,-2.5911593330234240e+001,1.5883045932363727e+001,-2.6750034492066447e+001,2.3685942211094133e+000,2.2767376717649919e+000,2.7492731027871220e+000,5.0260107745521143e+000,2.1219382913963236e+000,1.5229239445238766e-002,0.0000000000000000e+000,2.7358764203741202e+001,4.9987943786765413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803623474470885e+002,5.6722275250309417e+002,4.1772496044646027e+002,2.3719899835406909e+002,2.8855015506384319e+002,4.3725510506055679e+002
3.2400000000000005e+003,1.4519768054518478e+001,-2.8657545249913312e+001,9.1006463785842485e+001,1.4166141925357482e+002,9.0762778412108702e+001,5.1341411567005366e+001,9.0384882061180036e+001,1.7242948402786965e+001,1.6321641361937111e+001,-2.5911604846945750e+001,1.5883032525015260e+001,-2.6750060380306678e+001,2.3686067026787851e+000,2.2767422914903381e+000,2.7492992823592397e+000,5.0260415738495778e+000,2.1219401127951536e+000,1.5229377195414603e-002,0.0000000000000000e+000,2.7359035787184325e+001,4.9988264834840436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624648356436e+002,5.6722315151965404e+002,4.1772640833203110e+002,2.3720036008450177e+002,2.8855116237820033e+002,4.3725526951198015e+002
3.2500000000000005e+003,1.4519732077110195e+001,-2.8657603762755173e+001,9.1006291970983639e+001,1.4166166253229881e+002,9.0762601865256826e+001,5.1341679966394338e+001,9.0384696053995853e+001,1.7243437245092366e+001,1.6321635443319536e+001,-2.5911616048711522e+001,1.5883019479079278e+001,-2.6750085570711633e+001,2.3686188529824053e+000,2.2767467903573761e+000,2.7493247671802856e+000,5.0260715575376622e+000,2.1219418866016251e+000,1.5229511297121105e-002,0.0000000000000000e+000,2.7359300134284638e+001,4.9988577326933751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803625791012064e+002,5.6722353986709243e+002,4.1772781765125490e+002,2.3720168562100378e+002,2.8855214287482096e+002,4.3725542959088403e+002
3.2600000000000005e+003,1.4519697061330913e+001,-2.8657660710408408e+001,9.1006124715937162e+001,1.4166189929492691e+002,9.0762430004034726e+001,5.1341941215268719e+001,9.0384514983842251e+001,1.7243913090551473e+001,1.6321629686451601e+001,-2.5911626944347546e+001,1.5883006784674377e+001,-2.6750110082360067e+001,2.3686306769871530e+000,2.2767511677970775e+000,2.7493495712305673e+000,5.0261007390276449e+000,2.1219436140296621e+000,1.5229641822133698e-002,0.0000000000000000e+000,2.7359557439175830e+001,4.9988881493106533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626903270901e+002,5.6722391783453190e+002,4.1772918943663836e+002,2.3720297592878984e+002,2.8855309727113087e+002,4.3725558541311148e+002
3.2700000000000005e+003,1.4519662981648731e+001,-2.8657716134491153e+001,9.1005961902055063e+001,1.4166212971617995e+002,9.0762262706487633e+001,5.1342195502734342e+001,9.0384338722163093e+001,1.7244376280587971e+001,1.6321624086866152e+001,-2.5911637542308284e+001,1.5882994432328298e+001,-2.6750133933540781e+001,2.3686421838017004e+000,2.2767554274463215e+000,2.7493737129739224e+000,5.0261291404202435e+000,2.1219452962512233e+000,1.5229768867274228e-002,0.0000000000000000e+000,2.7359807887770557e+001,4.9989177553502600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627985932235e+002,5.6722428569842111e+002,4.1773052467762056e+002,2.3720423193250971e+002,2.8855402625382658e+002,4.3725573708901288e+002
3.2800000000000005e+003,1.4519629812809617e+001,-2.8657770076139116e+001,9.1005803411565466e+001,1.4166235396842933e+002,9.0762099851571037e+001,5.1342443015728747e+001,9.0384167141380246e+001,1.7244827153129847e+001,1.6321618640153289e+001,-2.5911647850939858e+001,1.5882982412678542e+001,-2.6750157142330636e+001,2.3686533851305409e+000,2.2767595754946504e+000,2.7493972138176912e+000,5.0261567893123420e+000,2.1219469344331023e+000,1.5229892545742937e-002,0.0000000000000000e+000,2.7360051663967852e+001,4.9989465725768582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629039790866e+002,5.6722464373187063e+002,4.1773182435337469e+002,2.3720545454742336e+002,2.8855493050233133e+002,4.3725588472784295e+002
3.2900000000000005e+003,1.4519597530456286e+001,-2.8657822575072544e+001,9.1005649130613435e+001,1.4166257221760344e+002,9.0761941322271014e+001,5.1342683934487070e+001,9.0384000118173688e+001,1.7245266034302801e+001,1.6321613342064740e+001,-2.5911657878282455e+001,1.5882970716700623e+001,-2.6750179726154016e+001,2.3686642866562728e+000,2.2767636125221111e+000,2.7494200879095994e+000,5.0261837004317105e+000,2.1219485297036025e+000,1.5230012930735953e-002,0.0000000000000000e+000,2.7360288945166076e+001,4.9989746219775952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803630065608070e+002,5.6722499219803558e+002,4.1773308940868634e+002,2.3720664465689319e+002,2.8855581067279456e+002,4.3725602843606691e+002
3.3000000000000005e+003,1.4519566110656209e+001,-2.8657873670276643e+001,9.1005498947062364e+001,1.4166278462653145e+002,9.0761787003346356e+001,5.1342918436112029e+001,9.0383837531103907e+001,1.7245693244822007e+001,1.6321608188438574e+001,-2.5911667632212897e+001,1.5882959335536125e+001,-2.6750201702114651e+001,2.3686748954506451e+000,2.2767675405290633e+000,2.7494423508891126e+000,5.0262098914181763e+000,2.1219500831759057e+000,1.5230130103819444e-002,0.0000000000000000e+000,2.7360519905738784e+001,4.9990019241753998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631064136056e+002,5.6722533135536594e+002,4.1773432077246287e+002,2.3720780312967520e+002,2.8855666741010663e+002,4.3725616831789830e+002
3.3100000000000005e+003,1.4519535530228392e+001,-2.8657923399529551e+001,9.1005352752182802e+001,1.4166299135279485e+002,9.0761636783057938e+001,5.1343146692131995e+001,9.0383679262422831e+001,1.7246109095468682e+001,1.6321603175247205e+001,-2.5911677120353744e+001,1.5882948260609185e+001,-2.6750223086770717e+001,2.3686852238789999e+000,2.2767713667559777e+000,2.7494640243108051e+000,5.0262353910667823e+000,2.1219515959303923e+000,1.5230244179504512e-002,0.0000000000000000e+000,2.7360744714610689e+001,4.9990284991464705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632036101840e+002,5.6722566145409473e+002,4.1773551934463001e+002,2.3720893080767237e+002,2.8855750133956053e+002,4.3725630447531552e+002
3.3200000000000005e+003,1.4519505766921631e+001,-2.8657971799095549e+001,9.1005210441458104e+001,1.4166319254752347e+002,9.0761490553999792e+001,5.1343368867220079e+001,9.0383525198955965e+001,1.7246513884731996e+001,1.6321598298632210e+001,-2.5911686350007415e+001,1.5882937483693043e+001,-2.6750243896006452e+001,2.3686952732535089e+000,2.2767750880037423e+000,2.7494851166168397e+000,5.0262602046205824e+000,2.1219530690061239e+000,1.5230355199870491e-002,0.0000000000000000e+000,2.7360963533981874e+001,4.9990543660675485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632982203874e+002,5.6722598273433243e+002,4.1773668598942771e+002,2.3721002849950787e+002,2.8855831306155790e+002,4.3725643700583817e+002
