#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4519476798705792e+001,-2.8658018904855595e+001,9.1005071911310878e+001,1.4166338836028615e+002,9.0761348209731779e+001,5.1343585124443223e+001,9.0383375228547294e+001,1.7246907908296521e+001,1.6321593554780907e+001,-2.5911695328389754e+001,1.5882926996649298e+001,-2.6750264145535425e+001,2.3687050563096452e+000,2.2767787120998677e+000,2.7495056494459669e+000,5.0262843615458346e+000,2.1219545034351381e+000,1.5230463280162273e-002,0.0000000000000000e+000,2.7361176524483142e+001,4.9990795439297131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633903134954e+002,5.6722629543378048e+002,4.1773782156277360e+002,2.3721109700625885e+002,2.8855910317084067e+002,4.3725656600648784e+002
3.3400000000000005e+003,1.4519448606056889e+001,-2.8658064748748274e+001,9.1004937068689699e+001,1.4166357892252921e+002,9.0761209654664299e+001,5.1343795607594075e+001,9.0383229250549817e+001,1.7247291427758682e+001,1.6321588940301261e+001,-2.5911704061920489e+001,1.5882916792250604e+001,-2.6750283849312183e+001,2.3687145777811525e+000,2.2767822396665771e+000,2.7495256343978602e+000,5.0263078740644378e+000,2.1219559001375061e+000,1.5230568480400764e-002,0.0000000000000000e+000,2.7361383828106682e+001,4.9991040495021366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634799493727e+002,5.6722659976240686e+002,4.1773892682384115e+002,2.3721213703683830e+002,2.8855987219134965e+002,4.3725669155622853e+002
3.3500000000000005e+003,1.4519421164480072e+001,-2.8658109370333023e+001,9.1004805801317886e+001,1.4166376440275911e+002,9.0761074773339928e+001,5.1344000499719414e+001,9.0383087143127014e+001,1.7247664773514430e+001,1.6321584450990994e+001,-2.5911712558552864e+001,1.5882906861494012e+001,-2.6750303024719869e+001,2.3687238445356802e+000,2.2767856724461621e+000,2.7495450870013429e+000,5.0263307594475055e+000,2.1219572602532621e+000,1.5230670881922016e-002,0.0000000000000000e+000,2.7361585624464112e+001,4.9991279040407505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635672090292e+002,5.6722689598568513e+002,4.1774000272292125e+002,2.3721314948595028e+002,2.8856062079554090e+002,4.3725681378724335e+002
3.3600000000000005e+003,1.4519394455797237e+001,-2.8658152799539835e+001,9.1004678021431076e+001,1.4166394492344148e+002,9.0760943475619939e+001,5.1344199934683388e+001,9.0382948811421386e+001,1.7248028189096658e+001,1.6321580083736198e+001,-2.5911720824180236e+001,1.5882897197669056e+001,-2.6750321684714976e+001,2.3687328655302160e+000,2.2767890153608747e+000,2.7495640233776526e+000,5.0263530387385273e+000,2.1219585846432838e+000,1.5230770569870718e-002,0.0000000000000000e+000,2.7361782045664313e+001,4.9991511231825257e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636521459600e+002,5.6722718429979545e+002,4.1774104996954793e+002,2.3721413501379388e+002,2.8856134946424163e+002,4.3725693275242514e+002
3.3700000000000005e+003,1.4519368460467311e+001,-2.8658195068114395e+001,9.1004553636968950e+001,1.4166412061644172e+002,9.0760815666905572e+001,5.1344394057011129e+001,9.0382814155760173e+001,1.7248381937118040e+001,1.6321575835153002e+001,-2.5911728865206896e+001,1.5882887793563839e+001,-2.6750339843222406e+001,2.3687416416929952e+000,2.2767922654029160e+000,2.7495824507015998e+000,5.0263747161045158e+000,2.1219598742360302e+000,1.5230867579988486e-002,0.0000000000000000e+000,2.7361973234305651e+001,4.9991737237522614e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637348226084e+002,5.6722746491469559e+002,4.1774206932276326e+002,2.3721509433190866e+002,2.8856205872883658e+002,4.3725704854824721e+002
3.3800000000000005e+003,1.4519343159267484e+001,-2.8658236207351621e+001,9.1004432557323526e+001,1.4166429161219844e+002,9.0760691254085742e+001,5.1344583009203461e+001,9.0382683078033267e+001,1.7248726276318678e+001,1.6321571701944126e+001,-2.5911736687873287e+001,1.5882878642100716e+001,-2.6750357513907772e+001,2.3687501879431649e+000,2.2767954330643541e+000,2.7496003922836185e+000,5.0263958253479721e+000,2.1219611299376808e+000,1.5230962037454564e-002,0.0000000000000000e+000,2.7362159330757549e+001,4.9991957223437510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638152996501e+002,5.6722773803782627e+002,4.1774306153049400e+002,2.3721602814139769e+002,2.8856274910975299e+002,4.3725716125999577e+002
3.3900000000000005e+003,1.4519318535338225e+001,-2.8658276245818968e+001,9.1004314699071074e+001,1.4166445801585070e+002,9.0760570151532164e+001,5.1344766916480296e+001,9.0382555488224668e+001,1.7249061433926045e+001,1.6321567681187496e+001,-2.5911744297709703e+001,1.5882869737121192e+001,-2.6750374708661980e+001,2.3687585046524711e+000,2.2767985152082364e+000,2.7496178541803120e+000,5.0264163693885484e+000,2.1219623526485205e+000,1.5231053971559660e-002,0.0000000000000000e+000,2.7362340457844084e+001,4.9992171336142746e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638936173553e+002,5.6722800384185553e+002,4.1774402725956440e+002,2.3721693705854722e+002,2.8856342108666314e+002,4.3725727102384980e+002
3.4000000000000005e+003,1.4519294566791928e+001,-2.8658315215920283e+001,9.1004199969128337e+001,1.4166462000116303e+002,9.0760452263339957e+001,5.1344945939205331e+001,9.0382431284755228e+001,1.7249387702905551e+001,1.6321563769182671e+001,-2.5911751701719652e+001,1.5882861070401187e+001,-2.6750391443364435e+001,2.3687665975705410e+000,2.2768015133366748e+000,2.7496348488524611e+000,5.0264363621891359e+000,2.1219635431132637e+000,1.5231143449071479e-002,0.0000000000000000e+000,2.7362516775789857e+001,4.9992379760322933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639698821399e+002,5.6722826258861085e+002,4.1774496732915526e+002,2.3721782187573334e+002,2.8856407518348914e+002,4.3725737776120872e+002
3.4100000000000005e+003,1.4519271238404864e+001,-2.8658353145630315e+001,9.1004088288054717e+001,1.4166477765002287e+002,9.0760337508048195e+001,5.1345120194029846e+001,9.0382310382158167e+001,1.7249705290932752e+001,1.6321559963350019e+001,-2.5911758904785330e+001,1.5882852636554485e+001,-2.6750407728414899e+001,2.3687744761416734e+000,2.2768044331332984e+000,2.7496513929776936e+000,5.0264558261109915e+000,2.1219647023123218e+000,1.5231230557186060e-002,0.0000000000000000e+000,2.7362688396161388e+001,4.9992582633587119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640441051982e+002,5.6722851442017566e+002,4.1774588236461221e+002,2.3721868315677051e+002,2.8856471187884597e+002,4.3725748170261892e+002
3.4200000000000005e+003,1.4519248532621214e+001,-2.8658390062511728e+001,9.1003979573757789e+001,1.4166493108605135e+002,9.0760225801289309e+001,5.1345289808980624e+001,9.0382192691516380e+001,1.7250014432695764e+001,1.6321556260655051e+001,-2.5911765912649798e+001,1.5882844429042233e+001,-2.6750423576438806e+001,2.3687821458613052e+000,2.2768072764728604e+000,2.7496674981907527e+000,5.0264747746636136e+000,2.1219658310266238e+000,1.5231315357184583e-002,0.0000000000000000e+000,2.7362855446745868e+001,4.9992780104585790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641163537014e+002,5.6722875953116045e+002,4.1774677303950170e+002,2.3721952153763192e+002,2.8856533162637874e+002,4.3725758287825664e+002
3.4300000000000005e+003,1.4519226432999611e+001,-2.8658425993330638e+001,9.1003873748674309e+001,1.4166508042098400e+002,9.0760117063355636e+001,5.1345454906018176e+001,9.0382078128839026e+001,1.7250315350106860e+001,1.6321552658297488e+001,-2.5911772730612910e+001,1.5882836441824477e+001,-2.6750438999098293e+001,2.3687896112242490e+000,2.2768100443906829e+000,2.7496831748236295e+000,5.0264932192143128e+000,2.1219669300290862e+000,1.5231397903040969e-002,0.0000000000000000e+000,2.7363018047730179e+001,4.9992972315361953e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641866795255e+002,5.6722899809923433e+002,4.1774763999380957e+002,2.3722033761963607e+002,2.8856593487152367e+002,4.3725768135909902e+002
3.4400000000000005e+003,1.4519204923097886e+001,-2.8658460964854100e+001,9.1003770735173731e+001,1.4166522576642456e+002,9.0760011214470609e+001,5.1345615607251716e+001,9.0381966610061625e+001,1.7250608264923983e+001,1.6321549153482430e+001,-2.5911779363964285e+001,1.5882828668868198e+001,-2.6750454008042169e+001,2.3687968716672012e+000,2.2768127330574117e+000,2.7496984273631560e+000,5.0265111604205677e+000,2.1219680001024401e+000,1.5231478216267316e-002,0.0000000000000000e+000,2.7363176319345996e+001,4.9993159408093959e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642551346326e+002,5.6722923030193624e+002,4.1774848386816194e+002,2.3722113200375389e+002,2.8856652206017981e+002,4.3725777721852461e+002
3.4500000000000005e+003,1.4519183988980345e+001,-2.8658495001084077e+001,9.1003670467339319e+001,1.4166536721744524e+002,9.0759908186899168e+001,5.1345772016054696e+001,9.0381858063819323e+001,1.7250893364925673e+001,1.6321545743839437e+001,-2.5911785817190264e+001,1.5882821105061712e+001,-2.6750468613140185e+001,2.3688039489753039e+000,2.2768153605941457e+000,2.7497132854094342e+000,5.0265286460035803e+000,2.1219690418778447e+000,1.5231556457959422e-002,0.0000000000000000e+000,2.7363330363457408e+001,4.9993341503159058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643217477696e+002,5.6722945629039714e+002,4.1774930520548486e+002,2.3722190519886635e+002,2.8856709357041819e+002,4.3725787051375875e+002
3.4600000000000005e+003,1.4519163611771381e+001,-2.8658528128856148e+001,9.1003572856122915e+001,1.4166550490035257e+002,9.0759807889129590e+001,5.1345924272771583e+001,9.0381752393674560e+001,1.7251170904838148e+001,1.6321542426162342e+001,-2.5911792096358852e+001,1.5882813743469184e+001,-2.6750482827784481e+001,2.3688108239619301e+000,2.2768179048750059e+000,2.7497277327429672e+000,5.0265456376179731e+000,2.1219700563554822e+000,1.5231632534462429e-002,0.0000000000000000e+000,2.7363480318127017e+001,4.9993518763948543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643866235825e+002,5.6722967626617060e+002,4.1775010474134706e+002,2.3722265789534728e+002,2.8856764991235036e+002,4.3725796134184930e+002
3.4700000000000005e+003,1.4519143778322197e+001,-2.8658560373447244e+001,9.1003477839135343e+001,1.4166563890612809e+002,9.0759710257052063e+001,5.1346072475037602e+001,9.0381649532083358e+001,1.7251441062143158e+001,1.6321539198239982e+001,-2.5911798205654918e+001,1.5882806579294225e+001,-2.6750496661236099e+001,2.3688175225274994e+000,2.2768203880778168e+000,2.7497418034110619e+000,5.0265621914888783e+000,2.1219710440699533e+000,1.5231706631675003e-002,0.0000000000000000e+000,2.7363626279603352e+001,4.9993691304171705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644497587914e+002,5.6722989037351761e+002,4.1775088298881201e+002,2.3722339057421593e+002,2.8856819144364528e+002,4.3725804974616415e+002
3.4800000000000005e+003,1.4519124474077433e+001,-2.8658591757288434e+001,9.1003385347494117e+001,1.4166576933271739e+002,9.0759615219884409e+001,5.1346216730901517e+001,9.0381549404467535e+001,1.7251704033158262e+001,1.6321536057598006e+001,-2.5911804149761451e+001,1.5882799607193043e+001,-2.6750510123813058e+001,2.3688240434428818e+000,2.2768228061399380e+000,2.7497555005947372e+000,5.0265783067346756e+000,2.1219720057505738e+000,1.5231778764255348e-002,0.0000000000000000e+000,2.7363768354308604e+001,4.9993859249636898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645112139918e+002,5.6723009876864717e+002,4.1775164051510467e+002,2.3722410376754954e+002,2.8856871855889256e+002,4.3725813579716112e+002
3.4900000000000005e+003,1.4519105686565261e+001,-2.8658622308445985e+001,9.1003295283406828e+001,1.4166589617393839e+002,9.0759522678101021e+001,5.1346357134007405e+001,9.0381451908009922e+001,1.7251959989933937e+001,1.6321533001920081e+001,-2.5911809933062386e+001,1.5882792823052759e+001,-2.6750523223456668e+001,2.3688303866370943e+000,2.2768251554829595e+000,2.7497688316974966e+000,5.0265939871804566e+000,2.1219729430761194e+000,1.5231848963564566e-002,0.0000000000000000e+000,2.7363906630528561e+001,4.9994022716755808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645709387928e+002,5.6723030149536919e+002,4.1775237790715266e+002,2.3722479794787802e+002,2.8856923177178237e+002,4.3725822007323376e+002
3.5000000000000005e+003,1.4519087401059352e+001,-2.8658652028749628e+001,9.1003207677702108e+001,1.4166601977871881e+002,9.0759432660949614e+001,5.1346493779455784e+001,9.0381357068360941e+001,1.7252209116086874e+001,1.6321530028943112e+001,-2.5911815559840846e+001,1.5882786219895676e+001,-2.6750535973639927e+001,2.3688365631121835e+000,2.2768274467692300e+000,2.7497818037904631e+000,5.0266092505596927e+000,2.1219738536776553e+000,1.5231917286574968e-002,0.0000000000000000e+000,2.7364041220435695e+001,4.9994181795987629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646292357496e+002,5.6723049896502334e+002,4.1775309543579272e+002,2.3722547359700738e+002,2.8856973097312965e+002,4.3725830114531277e+002
3.5100000000000005e+003,1.4519069601020915e+001,-2.8658680964970699e+001,9.1003122377699810e+001,1.4166614004760470e+002,9.0759345013211103e+001,5.1346626821221037e+001,9.0381264725564449e+001,1.7252451657765903e+001,1.6321527136165447e+001,-2.5911821034831519e+001,1.5882779793529632e+001,-2.6750548382457282e+001,2.3688425758138947e+000,2.2768296766088945e+000,2.7497944349312626e+000,5.0266241115401566e+000,2.1219747411087848e+000,1.5231983810949298e-002,0.0000000000000000e+000,2.7364172246907003e+001,4.9994336683959943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646859275767e+002,5.6723069113597137e+002,4.1775379404445613e+002,2.3722613139327794e+002,2.8857021709768372e+002,4.3725838048001890e+002
3.5200000000000005e+003,1.4519052275639904e+001,-2.8658709130145269e+001,9.1003039340265147e+001,1.4166625710182228e+002,9.0759259690470273e+001,5.1346756320260795e+001,9.0381174832590418e+001,1.7252687745774381e+001,1.6321524321431127e+001,-2.5911826362114823e+001,1.5882773539271188e+001,-2.6750560458951810e+001,2.3688484286709111e+000,2.2768318474453992e+000,2.7498067306653087e+000,5.0266385781107079e+000,2.1219756052230840e+000,1.5232048569319277e-002,0.0000000000000000e+000,2.7364299784952152e+001,4.9994487447601784e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647411011769e+002,5.6723087817941700e+002,4.1775447406451394e+002,2.3722677169071576e+002,2.8857069028286526e+002,4.3725845770997472e+002
3.5300000000000005e+003,1.4519035412453647e+001,-2.8658736544002267e+001,9.1002958507522564e+001,1.4166637102509947e+002,9.0759176633221458e+001,5.1346882369284572e+001,9.0381087326669018e+001,1.7252917552374413e+001,1.6321521582645595e+001,-2.5911831545654906e+001,1.5882767452535973e+001,-2.6750572211975225e+001,2.3688541224352271e+000,2.2768339575724852e+000,2.7498186956326638e+000,5.0266526532051490e+000,2.1219764465857671e+000,1.5232111585954540e-002,0.0000000000000000e+000,2.7364423926399411e+001,4.9994634194818559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647948023405e+002,5.6723106022836180e+002,4.1775513597949117e+002,2.3722739495583303e+002,2.8857115087103881e+002,4.3725853288367932e+002
3.5400000000000005e+003,1.4519018999079236e+001,-2.8658763226115667e+001,9.1002879821855856e+001,1.4166648190531708e+002,9.0759095782229124e+001,5.1347005060905531e+001,9.0381002145327415e+001,1.7253141245688369e+001,1.6321518917744328e+001,-2.5911836589359154e+001,1.5882761528827233e+001,-2.6750583650210189e+001,2.3688596642842383e+000,2.2768360114227799e+000,2.7498303419293788e+000,5.0266663533521587e+000,2.1219772657452838e+000,1.5232172925584327e-002,0.0000000000000000e+000,2.7364544762012144e+001,4.9994777033346395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648470769718e+002,5.6723123742075632e+002,4.1775578027185861e+002,2.3722800164411620e+002,2.8857159919866228e+002,4.3725860606105425e+002
3.5500000000000005e+003,1.4519003023463744e+001,-2.8658789196321919e+001,9.1002803226744021e+001,1.4166658982432648e+002,9.0759017079392635e+001,5.1347124485280460e+001,9.0380919227307572e+001,1.7253358988835259e+001,1.6321516324716111e+001,-2.5911841497034032e+001,1.5882755763746880e+001,-2.6750594782148795e+001,2.3688650627028571e+000,2.2768380147425087e+000,2.7498416831952306e+000,5.0266796979377393e+000,2.1219780632850127e+000,1.5232232661343766e-002,0.0000000000000000e+000,2.7364662380279697e+001,4.9994916068068619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648979606226e+002,5.6723140988659168e+002,4.1775640741235497e+002,2.3722859219759948e+002,2.8857203559426341e+002,4.3725867729341087e+002
3.5600000000000005e+003,1.4518987474006693e+001,-2.8658814473490025e+001,9.1002728667595022e+001,1.4166669486129570e+002,9.0758940468601921e+001,5.1347240728941813e+001,9.0380838513464752e+001,1.7253570938576217e+001,1.6321513801616721e+001,-2.5911846272359185e+001,1.5882750153058906e+001,-2.6750605615970187e+001,2.3688703099347612e+000,2.2768399577618448e+000,2.7498527140634961e+000,5.0266926718253409e+000,2.1219788397634045e+000,1.5232290761163048e-002,0.0000000000000000e+000,2.7364776866222826e+001,4.9995051399681074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649474900971e+002,5.6723157775155323e+002,4.1775701785364339e+002,2.3722916704116761e+002,2.8857246037227742e+002,4.3725874663158413e+002
3.5700000000000005e+003,1.4518972339127238e+001,-2.8658839076490580e+001,9.1002656089728930e+001,1.4166679709506502e+002,9.0758865893660214e+001,5.1347353878178410e+001,9.0380759944571210e+001,1.7253777251457279e+001,1.6321511346507119e+001,-2.5911850919004479e+001,1.5882744692536406e+001,-2.6750616159835999e+001,2.3688754272449124e+000,2.2768418586088557e+000,2.7498634628531669e+000,5.0267053214620230e+000,2.1219795957393432e+000,1.5232347379578539e-002,0.0000000000000000e+000,2.7364888304698411e+001,4.9995183128629890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649957017564e+002,5.6723174114097401e+002,4.1775761204769088e+002,2.3722972659913486e+002,2.8857287384670383e+002,4.3725881412615121e+002
3.5800000000000005e+003,1.4518957607846994e+001,-2.8658863023166077e+001,9.1002585441180230e+001,1.4166689660020455e+002,9.0758793301164644e+001,5.1347464014770196e+001,9.0380683464350710e+001,1.7253978075946748e+001,1.6321508957550705e+001,-2.5911855440445919e+001,1.5882739378173243e+001,-2.6750626421481570e+001,2.3688804007692110e+000,2.2768437017667273e+000,2.7498739169221054e+000,5.0267176186888332e+000,2.1219803317451493e+000,1.5232402444348777e-002,0.0000000000000000e+000,2.7364996776161775e+001,4.9995311350104032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650426306370e+002,5.6723190017352715e+002,4.1775819042320234e+002,2.3723027127396080e+002,2.8857327631538800e+002,4.3725887982499415e+002
3.5900000000000005e+003,1.4518943269378660e+001,-2.8658886331078406e+001,9.1002516670803516e+001,1.4166699344990286e+002,9.0758722638556407e+001,5.1347571219042038e+001,9.0380609017419616e+001,1.7254173557998513e+001,1.6321506632944583e+001,-2.5911859840095701e+001,1.5882734206034982e+001,-2.6750636408503794e+001,2.3688852432027425e+000,2.2768454972839520e+000,2.7498840943993144e+000,5.0267295916832664e+000,2.1219810483040149e+000,1.5232456053732133e-002,0.0000000000000000e+000,2.7365102359675120e+001,4.9995436157621384e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650883107730e+002,5.6723205496576077e+002,4.1775875340149349e+002,2.3723080146129669e+002,2.8857366807121264e+002,4.3725894377559871e+002
3.6000000000000005e+003,1.4518929313233167e+001,-2.8658909017286931e+001,9.1002449728802233e+001,1.4166708771526800e+002,9.0758653854664217e+001,5.1347675569094918e+001,9.0380536549859187e+001,1.7254363839593282e+001,1.6321504370937483e+001,-2.5911864121268309e+001,1.5882729172297285e+001,-2.6750646128286945e+001,2.3688899585072165e+000,2.2768472468743366e+000,2.7498940031849233e+000,5.0267412500592599e+000,2.1219817459258086e+000,1.5232508249387815e-002,0.0000000000000000e+000,2.7365205132129233e+001,4.9995557642110498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651327754812e+002,5.6723220563096686e+002,4.1775930139237295e+002,2.3723131754601988e+002,2.8857404939906803e+002,4.3725900602416192e+002
3.6100000000000005e+003,1.4518915729157623e+001,-2.8658931098482043e+001,9.1002384566454225e+001,1.4166717946574613e+002,9.0758586899421701e+001,5.1347777141269376e+001,9.0380466008916599e+001,1.7254549059559054e+001,1.6321502169819549e+001,-2.5911868287199866e+001,1.5882724273223721e+001,-2.6750655588045646e+001,2.3688945481994299e+000,2.2768489499486155e+000,2.7499036482679227e+000,5.0267525982165377e+000,2.1219824251093473e+000,1.5232559056903149e-002,0.0000000000000000e+000,2.7365305168695613e+001,4.9995675892456291e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651760571347e+002,5.6723235227983389e+002,4.1775983479651683e+002,2.3723181990451411e+002,2.8857442057759022e+002,4.3725906661601840e+002
3.6200000000000005e+003,1.4518902508952083e+001,-2.8658952589082588e+001,9.1002321144685268e+001,1.4166726875677313e+002,9.0758521732681004e+001,5.1347875996616324e+001,9.0380397352297763e+001,1.7254729328875783e+001,1.6321500028219184e+001,-2.5911872340486269e+001,1.5882719505832542e+001,-2.6750664793537254e+001,2.3688990094791320e+000,2.2768506021503376e+000,2.7499130289596319e+000,5.0267636311099695e+000,2.1219830862334832e+000,1.5232608470784528e-002,0.0000000000000000e+000,2.7365402529460937e+001,4.9995790979757430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652181692576e+002,5.6723249500081829e+002,4.1776035393468135e+002,2.3723230883762236e+002,2.8857478183243092e+002,4.3725912559039244e+002
3.6300000000000005e+003,1.4518889639574853e+001,-2.8658973507061944e+001,9.1002259401676426e+001,1.4166735567674289e+002,9.0758458290909815e+001,5.1347972232182826e+001,9.0380330513046488e+001,1.7254904824344862e+001,1.6321497943971497e+001,-2.5911876285224849e+001,1.5882714865350319e+001,-2.6750673753978731e+001,2.3689033579683567e+000,2.2768522159732449e+000,2.7499221675684717e+000,5.0267743835417171e+000,2.1219837299959892e+000,1.5232656612112171e-002,0.0000000000000000e+000,2.7365497310139006e+001,4.9995903016964007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652591907121e+002,5.6723263393470518e+002,4.1776085931577120e+002,2.3723278482468834e+002,2.8857513351006270e+002,4.3725918299687675e+002
3.6400000000000005e+003,1.4518877113251923e+001,-2.8658993868341014e+001,9.1002199300224049e+001,1.4166744027837552e+002,9.0758396535885808e+001,5.1348065906032332e+001,9.0380265450903877e+001,1.7255075651366894e+001,1.6321495915786151e+001,-2.5911880123857742e+001,1.5882710348976465e+001,-2.6750682474777705e+001,2.3689075897931451e+000,2.2768537860594371e+000,2.7499310619806239e+000,5.0267848480400605e+000,2.1219843567131309e+000,1.5232703467542495e-002,0.0000000000000000e+000,2.7365589567738994e+001,4.9996012071721623e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652991082845e+002,5.6723276916563839e+002,4.1776135124491890e+002,2.3723324815145844e+002,2.8857547582969892e+002,4.3725923887691283e+002
3.6500000000000005e+003,1.4518864920992554e+001,-2.8659013686421019e+001,9.1002140797542921e+001,1.4166752262228977e+002,9.0758336423644209e+001,5.1348157085035552e+001,9.0380202119547306e+001,1.7255241931740500e+001,1.6321493942164853e+001,-2.5911883859220637e+001,1.5882705953427365e+001,-2.6750690962274376e+001,2.3689117081346129e+000,2.2768553136993592e+000,2.7499397187518642e+000,5.0267950324512238e+000,2.1219849668477289e+000,1.5232749071621499e-002,0.0000000000000000e+000,2.7365679368207225e+001,4.9996118221878078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653379634937e+002,5.6723290079037145e+002,4.1776183007332509e+002,2.3723369914816058e+002,2.8857580903387662e+002,4.3725929326925785e+002
3.6600000000000005e+003,1.4518853053600679e+001,-2.8659032976292707e+001,9.1002083849825155e+001,1.4166760277074985e+002,9.0758277909170062e+001,5.1348245837695458e+001,9.0380140471549382e+001,1.7255403790164792e+001,1.6321492021581545e+001,-2.5911887494201807e+001,1.5882701675357396e+001,-2.6750699222928830e+001,2.3689157161282490e+000,2.2768568000701430e+000,2.7499481444203151e+000,5.0268049444904577e+000,2.1219855608481746e+000,1.5232793458743323e-002,0.0000000000000000e+000,2.7365766779012745e+001,4.9996221547195034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653757851373e+002,5.6723302890821253e+002,4.1776229616068275e+002,2.3723413815287498e+002,2.8857613337248205e+002,4.3725934621420623e+002
3.6700000000000005e+003,1.4518841502542315e+001,-2.8659051751829310e+001,9.1002028416414674e+001,1.4166768078148408e+002,9.0758220950687033e+001,5.1348332227590163e+001,9.0380080462894483e+001,1.7255561342369845e+001,1.6321490152620129e+001,-2.5911891031481417e+001,1.5882697511662304e+001,-2.6750707262734977e+001,2.3689196171356817e+000,2.2768582466995473e+000,2.7499563455808063e+000,5.0268145922803535e+000,2.1219861391322334e+000,1.5232836663748037e-002,0.0000000000000000e+000,2.7365851862776594e+001,4.9996322121698540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654126004176e+002,5.6723315361125390e+002,4.1776274984081613e+002,2.3723456547937627e+002,2.8857644907784402e+002,4.3725939774972562e+002
3.6800000000000005e+003,1.4518830259373070e+001,-2.8659070026768859e+001,9.1001974457066552e+001,1.4166775671163515e+002,9.0758165506841422e+001,5.1348416317637202e+001,9.0380022050012798e+001,1.7255714702888895e+001,1.6321488333880882e+001,-2.5911894473708571e+001,1.5882693459271650e+001,-2.6750715087621501e+001,2.3689234170722027e+000,2.2768596575872548e+000,2.7499643317644473e+000,5.0268239893517022e+000,2.1219867021131686e+000,1.5232878737758426e-002,0.0000000000000000e+000,2.7365934681470151e+001,4.9996420018647825e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654484360737e+002,5.6723327499065545e+002,4.1776319144410297e+002,2.3723498143820393e+002,2.8857675637977258e+002,4.3725944791332194e+002
3.6900000000000005e+003,1.4518819315872955e+001,-2.8659087814484593e+001,9.1001921932599899e+001,1.4166783061679297e+002,9.0758111537372997e+001,5.1348498169096274e+001,9.0379965190486288e+001,1.7255863983239408e+001,1.6321486564002303e+001,-2.5911897823460095e+001,1.5882689515197399e+001,-2.6750722703358008e+001,2.3689271105739720e+000,2.2768610259371673e+000,2.7499720993397343e+000,5.0268331252769016e+000,2.1219872501940089e+000,1.5232919659031870e-002,0.0000000000000000e+000,2.7366015295425711e+001,4.9996515309364383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654833181832e+002,5.6723339313511622e+002,4.1776362129218683e+002,2.3723538633171248e+002,2.8857705550206612e+002,4.3725949674155441e+002
3.7000000000000005e+003,1.4518808664045936e+001,-2.8659105127988084e+001,9.1001870804888426e+001,1.4166790255104746e+002,9.0758059003105117e+001,5.1348577841553833e+001,9.0379909843039016e+001,1.7256009291918360e+001,1.6321484841661057e+001,-2.5911901083240622e+001,1.5882685676533750e+001,-2.6750730115555257e+001,2.3689307112789590e+000,2.2768623632613831e+000,2.7499796666624317e+000,5.0268420299238148e+000,2.1219877837667438e+000,1.5232959527666783e-002,0.0000000000000000e+000,2.7366093763337688e+001,4.9996608063231804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655172720454e+002,5.6723350813094146e+002,4.1776403969796598e+002,2.3723578045406819e+002,2.8857734666240680e+002,4.3725954426995884e+002
3.7100000000000005e+003,1.4518798297663452e+001,-2.8659121976724094e+001,9.1001821044291432e+001,1.4166797255660902e+002,9.0758007873580965e+001,5.1348655381334027e+001,9.0379855975582871e+001,1.7256150713234433e+001,1.6321483165818425e+001,-2.5911904255015997e+001,1.5882681941006725e+001,-2.6750737328604004e+001,2.3689342119825683e+000,2.2768636614061086e+000,2.7499870273441642e+000,5.0268506887502724e+000,2.1219883031463698e+000,1.5232998307035764e-002,0.0000000000000000e+000,2.7366170130831335e+001,4.9996698334190057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655503253458e+002,5.6723362004542173e+002,4.1776444690473551e+002,2.3723616403385711e+002,2.8857763002932876e+002,4.3725959052642753e+002
3.7200000000000005e+003,1.4518788206000643e+001,-2.8659138380085665e+001,9.1001772599504747e+001,1.4166804070571851e+002,9.0757958096082092e+001,5.1348730868655480e+001,9.0379803532571714e+001,1.7256288393300451e+001,1.6321481534722128e+001,-2.5911907342102666e+001,1.5882678304749030e+001,-2.6750744349971683e+001,2.3689376178215937e+000,2.2768649231282678e+000,2.7499941907130796e+000,5.0268591138413470e+000,2.1219888088331769e+000,1.5233036046714140e-002,0.0000000000000000e+000,2.7366244476910765e+001,4.9996786215619579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655824896498e+002,5.6723372899402750e+002,4.1776484333354870e+002,2.3723653746728178e+002,2.8857790589785816e+002,4.3725963555773586e+002
3.7300000000000005e+003,1.4518778383266852e+001,-2.8659154345732674e+001,9.1001725443028661e+001,1.4166810703793755e+002,9.0757909642352061e+001,5.1348804346469706e+001,9.0379752484236604e+001,1.7256422410288849e+001,1.6321479947401144e+001,-2.5911910346338431e+001,1.5882674765635509e+001,-2.6750751183761679e+001,2.3689409393953715e+000,2.2768661574962583e+000,2.7500011709210743e+000,5.0268673284173326e+000,2.1219893011348554e+000,1.5233072823941913e-002,0.0000000000000000e+000,2.7366316843876461e+001,4.9996871757540191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656138036183e+002,5.6723383503967955e+002,4.1776522921002095e+002,2.3723690096630108e+002,2.8857817442315280e+002,4.3725967939134432e+002
3.7400000000000005e+003,1.4518768823910804e+001,-2.8659169883228998e+001,9.1001679548382882e+001,1.4166817159088379e+002,9.0757862485181718e+001,5.1348875856146606e+001,9.0379702801910980e+001,1.7256552839521589e+001,1.6321478402937505e+001,-2.5911913269460626e+001,1.5882671321651465e+001,-2.6750757833864185e+001,2.3689441621819851e+000,2.2768673494325857e+000,2.7500079528485784e+000,5.0268753022811641e+000,2.1219897803125143e+000,1.5233108553863161e-002,0.0000000000000000e+000,2.7366387272476572e+001,4.9996955008128339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656442787337e+002,5.6723393824238156e+002,4.1776560475143657e+002,2.3723725473510532e+002,2.8857843575708819e+002,4.3725972205039125e+002
3.7500000000000005e+003,1.4518759517678410e+001,-2.8659185008779673e+001,9.1001634866533095e+001,1.4166823443291918e+002,9.0757816574184233e+001,5.1348945474344475e+001,9.0379654432505177e+001,1.7256679820647832e+001,1.6321476899650367e+001,-2.5911916114650495e+001,1.5882667969084185e+001,-2.6750764307448065e+001,2.3689473090821234e+000,2.2768685189149145e+000,2.7500145663706226e+000,5.0268830852855366e+000,2.1219902468971594e+000,1.5233143399969659e-002,0.0000000000000000e+000,2.7366455838216780e+001,4.9997036056607499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656739529896e+002,5.6723403871165578e+002,4.1776597036015261e+002,2.3723759915240174e+002,2.8857869017887526e+002,4.3725976358182430e+002
3.7600000000000005e+003,1.4518750459426533e+001,-2.8659199731649835e+001,9.1001591372994056e+001,1.4166829560011683e+002,9.0757771884201404e+001,5.1349013239279486e+001,9.0379607349514814e+001,1.7256803423225961e+001,1.6321475436688278e+001,-2.5911918883519519e+001,1.5882664706065132e+001,-2.6750770608121314e+001,2.3689503707982005e+000,2.2768696559585844e+000,2.7500210022551337e+000,5.0268906582137181e+000,2.1219907011052932e+000,1.5233177310096355e-002,0.0000000000000000e+000,2.7366522578721458e+001,4.9997114947504315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657028323187e+002,5.6723413650456644e+002,4.1776632623694064e+002,2.3723793440679665e+002,2.8857893782858383e+002,4.3725980400680413e+002
3.7700000000000005e+003,1.4518741642539018e+001,-2.8659214061987711e+001,9.1001549036174083e+001,1.4166835513656031e+002,9.0757728382771134e+001,5.1349079200329982e+001,9.0379561518737688e+001,1.7256923737196644e+001,1.6321474012960454e+001,-2.5911921578132137e+001,1.5882661530192337e+001,-2.6750776740521843e+001,2.3689533487968055e+000,2.2768707606676961e+000,2.7500272643305275e+000,5.0268980249982231e+000,2.1219911432833372e+000,1.5233210304153604e-002,0.0000000000000000e+000,2.7366587542630157e+001,4.9997191738291122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657309448243e+002,5.6723423169172429e+002,4.1776667264103179e+002,2.3723826074215032e+002,2.8857917888698751e+002,4.3725984335606250e+002
3.7800000000000005e+003,1.4518733060576320e+001,-2.8659228010397641e+001,9.1001507825317688e+001,1.4166841308586731e+002,9.0757686038290899e+001,5.1349143405530867e+001,9.0379516906877953e+001,1.7257040850042358e+001,1.6321472627407445e+001,-2.5911924200493530e+001,1.5882658439131037e+001,-2.6750782709157875e+001,2.3689562458970959e+000,2.2768718344641314e+000,2.7500333579012879e+000,5.0269051923654189e+000,2.1219915737455035e+000,1.5233242410259119e-002,0.0000000000000000e+000,2.7366650777253426e+001,4.9997266484899455e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657583094264e+002,5.6723432434273138e+002,4.1776700982466605e+002,2.3723857839569953e+002,2.8857941352926969e+002,4.3725988165801743e+002
3.7900000000000005e+003,1.4518724707274012e+001,-2.8659241587084921e+001,9.1001467710508322e+001,1.4166846949042855e+002,9.0757644820020076e+001,5.1349205901620905e+001,9.0379473481547535e+001,1.7257154846899084e+001,1.6321471278999109e+001,-2.5911926752553342e+001,1.5882655430609949e+001,-2.6750788518415021e+001,2.3689590700217029e+000,2.2768728837123424e+000,2.7500392941449299e+000,5.0269121778572723e+000,2.1219919928001199e+000,1.5233273689100050e-002,0.0000000000000000e+000,2.7366712328619542e+001,4.9997339241742679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657849458341e+002,5.6723441452524366e+002,4.1776733803324009e+002,2.3723888759827673e+002,2.8857964192623314e+002,4.3725991894044284e+002
3.8000000000000005e+003,1.4518716576530734e+001,-2.8659254801966597e+001,9.1001428662599480e+001,1.4166852439148863e+002,9.0757604698009558e+001,5.1349266734121670e+001,9.0379431211192596e+001,1.7257265810675619e+001,1.6321469966732550e+001,-2.5911929236209716e+001,1.5882652502417326e+001,-2.6750794172563985e+001,2.3689618127471266e+000,2.2768738990992126e+000,2.7500450652137585e+000,5.0269189643129710e+000,2.1219924007485749e+000,1.5233304096009462e-002,0.0000000000000000e+000,2.7366772241561932e+001,4.9997410061820517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658108734930e+002,5.6723450230511003e+002,4.1776765750578210e+002,2.3723918857472700e+002,2.8857986424415174e+002,4.3725995523052762e+002
3.8100000000000005e+003,1.4518708662414312e+001,-2.8659267664695477e+001,9.1001390653249913e+001,1.4166857782916304e+002,9.0757565643137553e+001,5.1349325947293721e+001,9.0379390065130977e+001,1.7257373822011061e+001,1.6321468689633306e+001,-2.5911931653306965e+001,1.5882649652403193e+001,-2.6750799675756127e+001,2.3689644896790045e+000,2.2768748944404544e+000,2.7500506911005917e+000,5.0269255855410462e+000,2.1219927978836846e+000,1.5233333740572398e-002,0.0000000000000000e+000,2.7366830559674781e+001,4.9997478996667382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658361111877e+002,5.6723458774637083e+002,4.1776796847469853e+002,2.3723948154369157e+002,2.8858008064474154e+002,4.3725999055465184e+002
3.8200000000000005e+003,1.4518700959144624e+001,-2.8659280184671815e+001,9.1001353654841026e+001,1.4166862984252907e+002,9.0757527627024956e+001,5.1349383584275927e+001,9.0379350013462613e+001,1.7257478959474497e+001,1.6321467446752564e+001,-2.5911934005640802e+001,1.5882646878473251e+001,-2.6750805032035345e+001,2.3689670912427663e+000,2.2768758593806133e+000,2.7500561625203424e+000,5.0269320219009561e+000,2.1219931844911422e+000,1.5233362570224276e-002,0.0000000000000000e+000,2.7366887325439848e+001,4.9997546096504323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658606773018e+002,5.6723467091141799e+002,4.1776827116648684e+002,2.3723976671824971e+002,2.8858029128560594e+002,4.3726002493856964e+002
3.8300000000000005e+003,1.4518693461099478e+001,-2.8659292371027163e+001,9.1001317640500503e+001,1.4166868046960019e+002,9.0757490622059393e+001,5.1349439687024812e+001,9.0379311027095994e+001,1.7257581299506853e+001,1.6321466237167861e+001,-2.5911936294957115e+001,1.5882644178590704e+001,-2.6750810245334520e+001,2.3689696230573238e+000,2.2768767981988076e+000,2.7500614877757785e+000,5.0269382859745857e+000,2.1219935608490261e+000,1.5233390629856501e-002,0.0000000000000000e+000,2.7366942580181956e+001,4.9997611410182003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658845897689e+002,5.6723475186094299e+002,4.1776856580146716e+002,2.3724004430567959e+002,2.8858049632003105e+002,4.3726005840727191e+002
3.8400000000000005e+003,1.4518686162804784e+001,-2.8659304232682842e+001,9.1001282584064313e+001,1.4166872974738396e+002,9.0757454601356358e+001,5.1349494296399769e+001,9.0379273077705790e+001,1.7257680916544700e+001,1.6321465059981630e+001,-2.5911938522954728e+001,1.5882641550773002e+001,-2.6750815319481774e+001,2.3689720870081628e+000,2.2768777116151031e+000,2.7500666707885593e+000,5.0269443824036628e+000,2.1219939272278734e+000,1.5233417940122253e-002,0.0000000000000000e+000,2.7366996364138004e+001,4.9997674985268759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659078658421e+002,5.6723483065403730e+002,4.1776885259416991e+002,2.3724031450782570e+002,2.8858069589728160e+002,4.3726009098516181e+002
3.8500000000000005e+003,1.4518679058935536e+001,-2.8659315778285219e+001,9.1001248460074137e+001,1.4166877771186756e+002,9.0757419538756565e+001,5.1349547452144634e+001,9.0379236137731340e+001,1.7257777883000699e+001,1.6321463914321047e+001,-2.5911940691285508e+001,1.5882638993091716e+001,-2.6750820258200719e+001,2.3689744875545462e+000,2.2768786028536221e+000,2.7500717184219070e+000,5.0269503212755291e+000,2.1219942838914942e+000,1.5233444537999541e-002,0.0000000000000000e+000,2.7367048716454576e+001,4.9997736868038203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659305225312e+002,5.6723490734816858e+002,4.1776913175329304e+002,2.3724057752106376e+002,2.8858089016259640e+002,4.3726012269593065e+002
3.8600000000000005e+003,1.4518672144305969e+001,-2.8659327016272243e+001,9.1001215243733313e+001,1.4166882439812173e+002,9.0757385408780507e+001,5.1349599192975518e+001,9.0379200180327715e+001,1.7257872269413383e+001,1.6321462799336864e+001,-2.5911942801556819e+001,1.5882636503669472e+001,-2.6750825065116402e+001,2.3689768228961707e+000,2.2768794691496099e+000,2.7500766302282447e+000,5.0269560993778546e+000,2.1219946310965576e+000,1.5233470419996257e-002,0.0000000000000000e+000,2.7367099675258828e+001,4.9997797103565290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659525763305e+002,5.6723498199933454e+002,4.1776940348212037e+002,2.3724083353666992e+002,2.8858107925737477e+002,4.3726015356266942e+002
3.8700000000000005e+003,1.4518665413868449e+001,-2.8659337954850372e+001,9.1001182910904220e+001,1.4166886984026564e+002,9.0757352186626036e+001,5.1349649556574320e+001,9.0379165179364080e+001,1.7257964144436414e+001,1.6321461714202695e+001,-2.5911944855332706e+001,1.5882634080679081e+001,-2.6750829743756952e+001,2.3689790975882303e+000,2.2768803138743348e+000,2.7500814130945046e+000,5.0269617269688389e+000,2.1219949690930586e+000,1.5233495623275854e-002,0.0000000000000000e+000,2.7367149277662918e+001,4.9997855735719838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659740432357e+002,5.6723505466202050e+002,4.1776966797852020e+002,2.3724108274083204e+002,2.8858126331934693e+002,4.3726018360783769e+002
3.8800000000000005e+003,1.4518658862713057e+001,-2.8659348602000705e+001,9.1001151438100010e+001,1.4166891407147403e+002,9.0757319848159611e+001,5.1349698579600954e+001,9.0379131109413862e+001,1.7258053574868768e+001,1.6321460658115065e+001,-2.5911946854133816e+001,1.5882631722343552e+001,-2.6750834297553610e+001,2.3689813124479628e+000,2.2768811368342652e+000,2.7500860695254885e+000,5.0269672063597532e+000,2.1219952981246557e+000,1.5233520160756513e-002,0.0000000000000000e+000,2.7367197559771398e+001,4.9997912807182956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659949389464e+002,5.6723512538921386e+002,4.1776992543498392e+002,2.3724132531470048e+002,2.8858144248241086e+002,4.3726021285333172e+002
3.8900000000000005e+003,1.4518652486062484e+001,-2.8659358965491435e+001,9.1001120802470567e+001,1.4166895712405108e+002,9.0757288369902014e+001,5.1349746297724607e+001,9.0379097945739844e+001,1.7258140625713907e+001,1.6321459630292743e+001,-2.5911948799438790e+001,1.5882629426934278e+001,-2.6750838729844133e+001,2.3689834658160915e+000,2.2768819354817942e+000,2.7500905991082658e+000,5.0269725345900600e+000,2.1219956184279729e+000,1.5233544029220263e-002,0.0000000000000000e+000,2.7367244556714127e+001,4.9997968359483366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660152785926e+002,5.6723519423249957e+002,4.1777017603880893e+002,2.3724156143454007e+002,2.8858161687693166e+002,4.3726024132042664e+002
3.9000000000000005e+003,1.4518646279328086e+001,-2.8659369052803356e+001,9.1001090982059395e+001,1.4166899902901355e+002,9.0757257729292675e+001,5.1349792745207083e+001,9.0379065664572721e+001,1.7258225359401195e+001,1.6321458629985610e+001,-2.5911950692667290e+001,1.5882627192791109e+001,-2.6750843043834124e+001,2.3689855611448531e+000,2.2768827122195145e+000,2.7500950073043580e+000,5.0269777195238721e+000,2.1219959302303635e+000,1.5233567258025318e-002,0.0000000000000000e+000,2.7367290302236142e+001,4.9998022432510993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660350766052e+002,5.6723526124141483e+002,4.1777041996991215e+002,2.3724179126966087e+002,2.8858178662808200e+002,4.3726026902950139e+002
3.9100000000000005e+003,1.4518640237849745e+001,-2.8659378871472171e+001,9.1001061954569764e+001,1.4166903981784526e+002,9.0757227903419718e+001,5.1349837956863382e+001,9.0379034241773482e+001,1.7258307839369536e+001,1.6321457656432418e+001,-2.5911952535260099e+001,1.5882625018228433e+001,-2.6750847242778377e+001,2.3689876018592870e+000,2.2768834694106186e+000,2.7500992995686864e+000,5.0269827689793054e+000,2.1219962337641216e+000,1.5233589876481830e-002,0.0000000000000000e+000,2.7367334830617494e+001,4.9998075066792182e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660543482584e+002,5.6723532646625142e+002,4.1777065741107657e+002,2.3724201499210284e+002,2.8858195186303459e+002,4.3726029600133256e+002
3.9200000000000005e+003,1.4518634357287688e+001,-2.8659388428581053e+001,9.1001033699229055e+001,1.4166907951988094e+002,9.0757198870940073e+001,5.1349881965089367e+001,9.0379003654855353e+001,1.7258388124667590e+001,1.6321456708924192e+001,-2.5911954328559062e+001,1.5882622901676759e+001,-2.6750851329707444e+001,2.3689895889749759e+000,2.2768842071654727e+000,2.7501034784546525e+000,5.0269876856201252e+000,2.1219965292440239e+000,1.5233611897889712e-002,0.0000000000000000e+000,2.7367378173773602e+001,4.9998126300051183e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660731070448e+002,5.6723538995386355e+002,4.1777088853244516e+002,2.3724223276200243e+002,2.8858211270016022e+002,4.3726032225548511e+002
3.9300000000000005e+003,1.4518628633340265e+001,-2.8659397731130127e+001,9.1001006195448966e+001,1.4166911816419434e+002,9.0757170610698140e+001,5.1349924802021235e+001,9.0378973881529447e+001,1.7258466273859824e+001,1.6321455786759142e+001,-2.5911956073892412e+001,1.5882620841580650e+001,-2.6750855307624732e+001,2.3689915247808075e+000,2.2768849268259230e+000,2.7501075479834514e+000,5.0269924748093739e+000,2.1219968168837160e+000,1.5233633343686973e-002,0.0000000000000000e+000,2.7367420363348970e+001,4.9998176169698752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660913665982e+002,5.6723545175068955e+002,4.1777111350274981e+002,2.3724244473817475e+002,2.8858226925690445e+002,4.3726034781078170e+002
3.9400000000000005e+003,1.4518623061857578e+001,-2.8659406785855992e+001,9.1000979423365735e+001,1.4166915577883475e+002,9.0757143102283379e+001,5.1349966498657238e+001,9.0378944900291756e+001,1.7258542343434783e+001,1.6321454889259918e+001,-2.5911957772542110e+001,1.5882618836439624e+001,-2.6750859179427550e+001,2.3689934015258758e+000,2.2768856201149541e+000,2.7501115004733356e+000,5.0269971205882893e+000,2.1219970968894999e+000,1.5233654170515013e-002,0.0000000000000000e+000,2.7367461429870673e+001,4.9998224711821251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661091402125e+002,5.6723551190153307e+002,4.1777133248475837e+002,2.3724265107381879e+002,2.8858242164652683e+002,4.3726037268582530e+002
3.9500000000000005e+003,1.4518617638801775e+001,-2.8659415599327474e+001,9.1000953363645010e+001,1.4166919239107602e+002,9.0757116325829216e+001,5.1350007085153152e+001,9.0378916690211639e+001,1.7258616388366818e+001,1.6321454015767927e+001,-2.5911959425754617e+001,1.5882616884794073e+001,-2.6750862947934280e+001,2.3689952354672239e+000,2.2768863018526124e+000,2.7501153560773455e+000,5.0270016579299579e+000,2.1219973694622101e+000,1.5233674489224587e-002,0.0000000000000000e+000,2.7367501403044741e+001,4.9998271961533419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661264407134e+002,5.6723557044996835e+002,4.1777154563683814e+002,2.3724285191802352e+002,2.8858256997922126e+002,4.3726039689866457e+002
3.9600000000000005e+003,1.4518612360137208e+001,-2.8659424178107059e+001,9.1000927996964236e+001,1.4166922802820477e+002,9.0757090261481267e+001,5.1350046591663443e+001,9.0378889230371087e+001,1.7258688463604528e+001,1.6321453165625378e+001,-2.5911961034774947e+001,1.5882614985185404e+001,-2.6750866615961371e+001,2.3689970201549055e+000,2.2768869650346710e+000,2.7501191085879473e+000,5.0270060736226183e+000,2.1219976348023897e+000,1.5233694264645155e-002,0.0000000000000000e+000,2.7367540312563278e+001,4.9998317953935839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661432809412e+002,5.6723562743957950e+002,4.1777175311731855e+002,2.3724304741981013e+002,2.8858271436512803e+002,4.3726042046725911e+002
