#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4518607222555495e+001,-2.8659432528332871e+001,9.1000903307214585e+001,1.4166926271176351e+002,9.0757064892693379e+001,5.1350085043028344e+001,9.0378862503349652e+001,1.7258758614360431e+001,1.6321452338294073e+001,-2.5911962600621678e+001,1.5882613136430669e+001,-2.6750870185792934e+001,2.3689987544308551e+000,2.2768876078651301e+000,2.7501227577283611e+000,5.0270103655934912e+000,2.1219978930724324e+000,1.5233713494546438e-002,0.0000000000000000e+000,2.7367578182826207e+001,4.9998362717981763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661596626137e+002,5.6723568290522508e+002,4.1777195505710455e+002,2.3724323770181979e+002,2.8858285489856888e+002,4.3726044341280681e+002
3.9800000000000005e+003,1.4518602221267299e+001,-2.8659440655466483e+001,9.1000879272168660e+001,1.4166929647624835e+002,9.0757040196611015e+001,5.1350122474595139e+001,9.0378836485037965e+001,1.7258826905353942e+001,1.6321451532986288e+001,-2.5911964124785698e+001,1.5882611336760075e+001,-2.6750873660846366e+001,2.3690004442122841e+000,2.2768882351474140e+000,2.7501263118410622e+000,5.0270145469884762e+000,2.1219981445212466e+000,1.5233732224373249e-002,0.0000000000000000e+000,2.7367615048883749e+001,4.9998406294720780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661756278871e+002,5.6723573690084663e+002,4.1777215164072891e+002,2.3724342293949897e+002,2.8858299169926102e+002,4.3726046574022354e+002
3.9900000000000005e+003,1.4518597353205337e+001,-2.8659448566882531e+001,9.1000855876565282e+001,1.4166932934074202e+002,9.0757016157563257e+001,5.1350158909796050e+001,9.0378811158947116e+001,1.7258893378909761e+001,1.6321450749217668e+001,-2.5911965608183721e+001,1.5882609585106135e+001,-2.6750877043182868e+001,2.3690020896886161e+000,2.2768888463796348e+000,2.7501297721504789e+000,5.0270186185301142e+000,2.1219983892841858e+000,1.5233750460166307e-002,0.0000000000000000e+000,2.7367650933517666e+001,4.9998448711554715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661911589131e+002,5.6723578945784459e+002,4.1777234299183374e+002,2.3724360324769751e+002,2.8858312486016092e+002,4.3726048747388671e+002
4.0000000000000005e+003,1.4518592615061296e+001,-2.8659456244974962e+001,9.1000833103522737e+001,1.4166936135228303e+002,9.0756992758215631e+001,5.1350194374552871e+001,9.0378786506832327e+001,1.7258958082213439e+001,1.6321449986533064e+001,-2.5911967051677181e+001,1.5882607880234382e+001,-2.6750880335186110e+001,2.3690036883098116e+000,2.2768894388150556e+000,2.7501331367646755e+000,5.0270225755797311e+000,2.1219986276873670e+000,1.5233768190706711e-002,0.0000000000000000e+000,2.7367685862228655e+001,4.9998489998603873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662065319855e+002,5.6723584064271984e+002,4.1777252924718073e+002,2.3724377875441812e+002,2.8858325448200873e+002,4.3726050861678976e+002
4.0100000000000005e+003,1.4518588004249711e+001,-2.8659463760280431e+001,9.1000810943132478e+001,1.4166939245493631e+002,9.0756969988375971e+001,5.1350228883251077e+001,9.0378762517953490e+001,1.7259021042991890e+001,1.6321449244224134e+001,-2.5911968456606701e+001,1.5882606221271722e+001,-2.6750883538541956e+001,2.3690052496622744e+000,2.2768900201308928e+000,2.7501364175768779e+000,5.0270264377077707e+000,2.1219988594049859e+000,1.5233785481695182e-002,0.0000000000000000e+000,2.7367719850001151e+001,4.9998530172786161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662209883146e+002,5.6723589039214619e+002,4.1777271048411944e+002,2.3724394953488434e+002,2.8858338059430156e+002,4.3726052920905408e+002
4.0200000000000005e+003,1.4518583514799769e+001,-2.8659471056297008e+001,9.1000789365778516e+001,1.4166942276188882e+002,9.0756947817585200e+001,5.1350262486438282e+001,9.0378739160133478e+001,1.7259082350889230e+001,1.6321448521610012e+001,-2.5911969824260922e+001,1.5882604606021514e+001,-2.6750886657491975e+001,2.3690067636935899e+000,2.2768905805084327e+000,2.7501396048775213e+000,5.0270301853859536e+000,2.1219990851981190e+000,1.5233802278041837e-002,0.0000000000000000e+000,2.7367752945339646e+001,4.9998569292521381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662353124815e+002,5.6723593886036235e+002,4.1777288696094479e+002,2.3724411583191409e+002,2.8858350341051352e+002,4.3726054926575580e+002
4.0300000000000005e+003,1.4518579144893684e+001,-2.8659478158083402e+001,9.1000768362266712e+001,1.4166945226273197e+002,9.0756926236424803e+001,5.1350295195264664e+001,9.0378716423525930e+001,1.7259142027314908e+001,1.6321447818311658e+001,-2.5911971155357236e+001,1.5882603033832124e+001,-2.6750889693294368e+001,2.3690082412884075e+000,2.2768911296849481e+000,2.7501427118284965e+000,5.0270338415134450e+000,2.1219993049831878e+000,1.5233818652197723e-002,0.0000000000000000e+000,2.7367785159793527e+001,4.9998607371092589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662492547198e+002,5.6723598603944470e+002,4.1777305874140507e+002,2.3724427770384531e+002,2.8858362295369608e+002,4.3726056878108261e+002
4.0400000000000005e+003,1.4518574891471333e+001,-2.8659485071416867e+001,9.1000747917880958e+001,1.4166948097655495e+002,9.0756905229776279e+001,5.1350327032566497e+001,9.0378694292204031e+001,1.7259200114128532e+001,1.6321447133822716e+001,-2.5911972450853995e+001,1.5882601503604736e+001,-2.6750892648070931e+001,2.3690096788435762e+000,2.2768916635785161e+000,2.7501457352364285e+000,5.0270373988149446e+000,2.1219995189166450e+000,1.5233834585918579e-002,0.0000000000000000e+000,2.7367816515966013e+001,4.9998644435087215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662628154609e+002,5.6723603196051363e+002,4.1777322594559439e+002,2.3724443526419034e+002,2.8858373931292812e+002,4.3726058777412607e+002
4.0500000000000005e+003,1.4518570751183718e+001,-2.8659491799040609e+001,9.1000728016796955e+001,1.4166950892677266e+002,9.0756884781376243e+001,5.1350358023255069e+001,9.0378672749026350e+001,1.7259256656826437e+001,1.6321446467589016e+001,-2.5911973711800044e+001,1.5882600014106723e+001,-2.6750895524201724e+001,2.3690110751602842e+000,2.2768921804278452e+000,2.7501486748002995e+000,5.0270408552281447e+000,2.1219997272017910e+000,1.5233850076941535e-002,0.0000000000000000e+000,2.7367847038385264e+001,4.9998680513474710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662760366308e+002,5.6723607666057262e+002,4.1777338870395255e+002,2.3724458863633100e+002,2.8858385257631272e+002,4.3726060626305741e+002
4.0600000000000005e+003,1.4518566721157050e+001,-2.8659498348302435e+001,9.1000708645106656e+001,1.4166953613222194e+002,9.0756864876934031e+001,5.1350388189037005e+001,9.0378651778937211e+001,1.7259311694910366e+001,1.6321445819157567e+001,-2.5911974939052726e+001,1.5882598564326715e+001,-2.6750898323639632e+001,2.3690124368398542e+000,2.2768926859458505e+000,2.7501515390619318e+000,5.0270442250077823e+000,2.1219999299427958e+000,1.5233865172005643e-002,0.0000000000000000e+000,2.7367876748388028e+001,4.9998715631545679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662888964180e+002,5.6723612017000676e+002,4.1777354713043707e+002,2.3724473792739124e+002,2.8858396282533107e+002,4.3726062425724348e+002
4.0700000000000005e+003,1.4518562798441019e+001,-2.8659504723188718e+001,9.1000689788749767e+001,1.4166956261300191e+002,9.0756845502001738e+001,5.1350417551920032e+001,9.0378631366712725e+001,1.7259365268468855e+001,1.6321445188042464e+001,-2.5911976133531709e+001,1.5882597153192746e+001,-2.6750901048454551e+001,2.3690137590598410e+000,2.2768931749274923e+000,2.7501543233709365e+000,5.0270474982984288e+000,2.1220001272991533e+000,1.5233879844785908e-002,0.0000000000000000e+000,2.7367905667646824e+001,4.9998749814894381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663014135958e+002,5.6723616252082945e+002,4.1777370134047538e+002,2.3724488324609936e+002,2.8858407014095820e+002,4.3726064177448785e+002
4.0800000000000005e+003,1.4518558981662585e+001,-2.8659510929297625e+001,9.1000671439076854e+001,1.4166958837346743e+002,9.0756826647744631e+001,5.1350446122008805e+001,9.0378611503156208e+001,1.7259417396395179e+001,1.6321444574011025e+001,-2.5911977295677332e+001,1.5882595780249940e+001,-2.6750903699524827e+001,2.3690150564312282e+000,2.2768936610366342e+000,2.7501570452317576e+000,5.0270507062683922e+000,2.1220003193400245e+000,1.5233894191657282e-002,0.0000000000000000e+000,2.7367933806112319e+001,4.9998783075609140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663135535834e+002,5.6723620372291953e+002,4.1777385139257734e+002,2.3724502464400646e+002,2.8858417457240694e+002,4.3726065884453084e+002
4.0900000000000005e+003,1.4518555265081254e+001,-2.8659516965721650e+001,9.1000653574058830e+001,1.4166961346593524e+002,9.0756808291391252e+001,5.1350473942093402e+001,9.0378592163989993e+001,1.7259468156190792e+001,1.6321443976138873e+001,-2.5911978427239148e+001,1.5882594443289921e+001,-2.6750906281114652e+001,2.3690163056312437e+000,2.2768941210345068e+000,2.7501596790944678e+000,5.0270538001289751e+000,2.1220005063618488e+000,1.5233908070941972e-002,0.0000000000000000e+000,2.7367961206268149e+001,4.9998815462620939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663254531227e+002,5.6723624385195194e+002,4.1777399749787389e+002,2.3724516233046995e+002,2.8858427624095793e+002,4.3726067542343122e+002
4.1000000000000009e+003,1.4518551647416240e+001,-2.8659522844876278e+001,9.1000636183467364e+001,1.4166963788797989e+002,9.0756790422526379e+001,5.1350501022803655e+001,9.0378573338442024e+001,1.7259517566332136e+001,1.6321443394245925e+001,-2.5911979528557964e+001,1.5882593142003513e+001,-2.6750908793821026e+001,2.3690175263228128e+000,2.2768945732410599e+000,2.7501622484336941e+000,5.0270568216747540e+000,2.1220006883941243e+000,1.5233921611523600e-002,0.0000000000000000e+000,2.7367987877636949e+001,4.9998846989061292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663369967546e+002,5.6723628291032674e+002,4.1777413972070195e+002,2.3724529635620993e+002,2.8858437521380415e+002,4.3726069157543986e+002
4.1100000000000009e+003,1.4518548126073252e+001,-2.8659528567439907e+001,9.1000619255294708e+001,1.4166966165910497e+002,9.0756773028806990e+001,5.1350527382667963e+001,9.0378555013495230e+001,1.7259565661520526e+001,1.6321442827883573e+001,-2.5911980600482849e+001,1.5882591875396830e+001,-2.6750911239563067e+001,2.3690187175890971e+000,2.2768950163645632e+000,2.7501647529835362e+000,5.0270597693480994e+000,2.1220008656006049e+000,1.5233934811630264e-002,0.0000000000000000e+000,2.7368013839128082e+001,4.9998877676322024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663482336719e+002,5.6723632092824960e+002,4.1777427815869015e+002,2.3724542681531051e+002,2.8858447155342174e+002,4.3726070729978215e+002
4.1200000000000009e+003,1.4518544698484702e+001,-2.8659534137603174e+001,9.1000602777319969e+001,1.4166968479697698e+002,9.0756756097673389e+001,5.1350553040885700e+001,9.0378537175912172e+001,1.7259612476943630e+001,1.6321442276637399e+001,-2.5911981643798157e+001,1.5882590642542677e+001,-2.6750913620131115e+001,2.3690198747578126e+000,2.2768954454037842e+000,2.7501671881162473e+000,5.0270626335200319e+000,2.1220010381018666e+000,1.5233947645190864e-002,0.0000000000000000e+000,2.7368039109656706e+001,4.9998907546761359e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663591718890e+002,5.6723635793378594e+002,4.1777441291242656e+002,2.3724555380318344e+002,2.8858456532912129e+002,4.3726072260626682e+002
4.1300000000000009e+003,1.4518541362157405e+001,-2.8659539559448973e+001,9.1000586737645548e+001,1.4166970731852928e+002,9.0756739616898585e+001,5.1350578016155794e+001,9.0378519812807355e+001,1.7259658046650486e+001,1.6321441740105406e+001,-2.5911982659264709e+001,1.5882589442543571e+001,-2.6750915937258185e+001,2.3690210007459154e+000,2.2768958626642499e+000,2.7501695580075074e+000,5.0270654206717573e+000,2.1220012060209359e+000,1.5233960134861087e-002,0.0000000000000000e+000,2.7368063707603653e+001,4.9998936622137421e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663698189627e+002,5.6723639395393468e+002,4.1777454407985977e+002,2.3724567741215233e+002,2.8858465660926720e+002,4.3726073750550631e+002
4.1400000000000009e+003,1.4518538114661132e+001,-2.8659544836937215e+001,9.1000571124658933e+001,1.4166972924023474e+002,9.0756723574549468e+001,5.1350602326665694e+001,9.0378502911606034e+001,1.7259702403761139e+001,1.6321441217893959e+001,-2.5911983647627522e+001,1.5882588274523235e+001,-2.6750918192636249e+001,2.3690221010150205e+000,2.2768962729109989e+000,2.7501718697682040e+000,5.0270681426792034e+000,2.1220013694787094e+000,1.5233972319562847e-002,0.0000000000000000e+000,2.7368087650867835e+001,4.9998964923623930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663801825428e+002,5.6723642901497772e+002,4.1777467175636031e+002,2.3724579773204917e+002,2.8858474546020472e+002,4.3726075200848584e+002
4.1500000000000009e+003,1.4518534953627929e+001,-2.8659549973901335e+001,9.1000555927031044e+001,1.4166975057813738e+002,9.0756707958984251e+001,5.1350625990137701e+001,9.0378486460041600e+001,1.7259745580550032e+001,1.6321440709619587e+001,-2.5911984609612375e+001,1.5882587137627647e+001,-2.6750920387914391e+001,2.3690231722168837e+000,2.2768966724543769e+000,2.7501741202635830e+000,5.0270707927179599e+000,2.1220015285936311e+000,1.5233984181474024e-002,0.0000000000000000e+000,2.7368110956890064e+001,4.9998992471851182e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663902703647e+002,5.6723646314252539e+002,4.1777479603489508e+002,2.3724591485041435e+002,2.8858483194655753e+002,4.3726076612564441e+002
4.1600000000000009e+003,1.4518531876757269e+001,-2.8659554974080351e+001,9.1000541133744264e+001,1.4166977134778756e+002,9.0756692758881911e+001,5.1350649023787184e+001,9.0378470446185602e+001,1.7259787608390127e+001,1.6321440214909597e+001,-2.5911985545924637e+001,1.5882586031027206e+001,-2.6750922524694516e+001,2.3690242072418886e+000,2.2768970540025890e+000,2.7501763019713690e+000,5.0270733559739575e+000,2.1220016834807587e+000,1.5233995678482022e-002,0.0000000000000000e+000,2.7368133642612861e+001,4.9999019286851990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664000897550e+002,5.6723649636141909e+002,4.1777491700580066e+002,2.3724602885231474e+002,2.8858491613120509e+002,4.3726077986722800e+002
4.1700000000000009e+003,1.4518528881806303e+001,-2.8659559841116192e+001,9.1000526734047483e+001,1.4166979156435895e+002,9.0756677963195244e+001,5.1350671444388809e+001,9.0378454858398726e+001,1.7259828517853862e+001,1.6321439733400830e+001,-2.5911986457251629e+001,1.5882584953913129e+001,-2.6750924604538341e+001,2.3690252154000273e+000,2.2768974260567241e+000,2.7501784264119413e+000,5.0270758524686654e+000,2.1220018342522398e+000,1.5234006873968704e-002,0.0000000000000000e+000,2.7368155724555550e+001,4.9999045388157583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664096479059e+002,5.6723652869589819e+002,4.1777503475713672e+002,2.3724613982068095e+002,2.8858499807540755e+002,4.3726079324317635e+002
4.1800000000000009e+003,1.4518525966593922e+001,-2.8659564578570922e+001,9.1000512717482295e+001,1.4166981124257808e+002,9.0756663561177689e+001,5.1350693268253053e+001,9.0378439685358416e+001,1.7259868338682509e+001,1.6321439264740476e+001,-2.5911987344261121e+001,1.5882583905499246e+001,-2.6750926628963867e+001,2.3690262072840773e+000,2.2768977983626724e+000,2.7501805065754188e+000,5.0270783049380912e+000,2.1220019810170374e+000,1.5234017839470012e-002,0.0000000000000000e+000,2.7368177218780829e+001,4.9999070794758893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664189515837e+002,5.6723656016949917e+002,4.1777514937454600e+002,2.3724624783617830e+002,2.8858507783870027e+002,4.3726080626312239e+002
4.1900000000000009e+003,1.4518523128996700e+001,-2.8659569189876947e+001,9.1000499073862798e+001,1.4166983039679900e+002,9.0756649542363405e+001,5.1350714511266176e+001,9.0378424916038369e+001,1.7259907099834891e+001,1.6321438808584791e+001,-2.5911988207603684e+001,1.5882582885020060e+001,-2.6750928599449225e+001,2.3690271657533701e+000,2.2768981540233302e+000,2.7501825232386792e+000,5.0270806772620098e+000,2.1220021238816638e+000,1.5234028468094754e-002,0.0000000000000000e+000,2.7368198140930758e+001,4.9999095525146686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664280077550e+002,5.6723659080516097e+002,4.1777526094143315e+002,2.3724635297736452e+002,2.8858515547916829e+002,4.3726081893658159e+002
4.2000000000000009e+003,1.4518520366948250e+001,-2.8659573678408492e+001,9.1000485793271551e+001,1.4166984904097683e+002,9.0756635896561789e+001,5.1350735188882084e+001,9.0378410539702145e+001,1.7259944829497670e+001,1.6321438364599413e+001,-2.5911989047912130e+001,1.5882581891730615e+001,-2.6750930517432892e+001,2.3690281014405676e+000,2.2768985028455764e+000,2.7501844894018550e+000,5.0270829922474309e+000,2.1220022629493265e+000,1.5234038831455264e-002,0.0000000000000000e+000,2.7368218506225560e+001,4.9999119597313211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664368228340e+002,5.6723662062519179e+002,4.1777536953895765e+002,2.3724645532066970e+002,2.8858523105324008e+002,4.3726083127274853e+002
4.2100000000000009e+003,1.4518517678435751e+001,-2.8659578047430415e+001,9.1000472866053585e+001,1.4166986718869850e+002,9.0756622613852230e+001,5.1350755316154164e+001,9.0378396545897786e+001,1.7259981555123147e+001,1.6321437932458753e+001,-2.5911989865802724e+001,1.5882580924905536e+001,-2.6750932384315519e+001,2.3690290048124694e+000,2.2768988352660782e+000,2.7501863946380860e+000,5.0270852299041646e+000,2.1220023983210390e+000,1.5234048871408130e-002,0.0000000000000000e+000,2.7368238329489884e+001,4.9999143028782612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664454033424e+002,5.6723664965131161e+002,4.1777547524616364e+002,2.3724655494056154e+002,2.8858530461597024e+002,4.3726084328062421e+002
4.2200000000000009e+003,1.4518515061500823e+001,-2.8659582300121741e+001,9.1000460282806017e+001,1.4166988485319371e+002,9.0756609684573291e+001,5.1350774907729829e+001,9.0378382924446470e+001,1.7260017303429606e+001,1.6321437511846167e+001,-2.5911990661874711e+001,1.5882579983838923e+001,-2.6750934201460126e+001,2.3690298814928994e+000,2.2768991562995455e+000,2.7501882460986851e+000,5.0270874023982302e+000,2.1220025300948477e+000,1.5234058627189941e-002,0.0000000000000000e+000,2.7368257625152012e+001,4.9999165836610132e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664537555147e+002,5.6723667790466823e+002,4.1777557813997998e+002,2.3724665190950623e+002,2.8858537622080701e+002,4.3726085496888163e+002
4.2300000000000009e+003,1.4518512514237136e+001,-2.8659586439585667e+001,9.1000448034376490e+001,1.4166990204734446e+002,9.0756597099320743e+001,5.1350793977872684e+001,9.0378369665440502e+001,1.7260052100422342e+001,1.6321437102453476e+001,-2.5911991436711389e+001,1.5882579067843988e+001,-2.6750935970192870e+001,2.3690307434313249e+000,2.2768994770504620e+000,2.7501900582621537e+000,5.0270895353126157e+000,2.1220026583662377e+000,1.5234068178632217e-002,0.0000000000000000e+000,2.7368276407256985e+001,4.9999188037397062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664618854322e+002,5.6723670540585590e+002,4.1777567829530949e+002,2.3724674629803403e+002,2.8858544591998287e+002,4.3726086634610630e+002
4.2400000000000009e+003,1.4518510034789148e+001,-2.8659590468837337e+001,9.1000436111859031e+001,1.4166991878367855e+002,9.0756584848943675e+001,5.1350812540458435e+001,9.0378356759238940e+001,1.7260085971414128e+001,1.6321436703980691e+001,-2.5911992190880540e+001,1.5882578176251963e+001,-2.6750937691805092e+001,2.3690315824109760e+000,2.2768997892518805e+000,2.7501918221795165e+000,5.0270916114313966e+000,2.1220027832281150e+000,1.5234077475809245e-002,0.0000000000000000e+000,2.7368294689471952e+001,4.9999209647299097e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664697990041e+002,5.6723673217489932e+002,4.1777577578502576e+002,2.3724683817481286e+002,2.8858551376408701e+002,4.3726087742049299e+002
4.2500000000000009e+003,1.4518507621351025e+001,-2.8659594390811492e+001,9.1000424506582618e+001,1.4166993507437599e+002,9.0756572924532549e+001,5.1350830608991487e+001,9.0378344196455288e+001,1.7260118941040275e+001,1.6321436316135973e+001,-2.5911992924934509e+001,1.5882577308412191e+001,-2.6750939367553144e+001,2.3690323990626245e+000,2.2769000931501928e+000,2.7501935391577015e+000,5.0270936323078939e+000,2.1220029047711662e+000,1.5234086525612870e-002,0.0000000000000000e+000,2.7368312485100944e+001,4.9999230682041457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664775019672e+002,5.6723675823127962e+002,4.1777587068005886e+002,2.3724692760665323e+002,2.8858557980256825e+002,4.3726088820011307e+002
4.2600000000000009e+003,1.4518505272164406e+001,-2.8659598208372387e+001,9.1000413210105421e+001,1.4166995093131408e+002,9.0756561317413357e+001,5.1350848196628931e+001,9.0378331967950942e+001,1.7260151033296836e+001,1.6321435938635222e+001,-2.5911993639410980e+001,1.5882576463691215e+001,-2.6750940998660241e+001,2.3690331952953234e+000,2.2769003902294118e+000,2.7501952119720552e+000,5.0270956022014666e+000,2.1220030230833422e+000,1.5234095343078643e-002,0.0000000000000000e+000,2.7368329807098633e+001,4.9999251156938499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664849998768e+002,5.6723678359398309e+002,4.1777596304950072e+002,2.3724701465864268e+002,2.8858564408347337e+002,4.3726089869282430e+002
4.2700000000000009e+003,1.4518502985518536e+001,-2.8659601924283436e+001,9.1000402214214716e+001,1.4166996636605722e+002,9.0756550019147397e+001,5.1350865316170257e+001,9.0378320064835350e+001,1.7260182271527015e+001,1.6321435571201963e+001,-2.5911994334833253e+001,1.5882575641472629e+001,-2.6750942586316597e+001,2.3690339604195905e+000,2.2769006698750807e+000,2.7501968287576162e+000,5.0270974986326973e+000,2.1220031382506330e+000,1.5234103862154189e-002,0.0000000000000000e+000,2.7368346668070274e+001,4.9999271086889394e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664922983762e+002,5.6723680828149361e+002,4.1777605296056237e+002,2.3724709939409229e+002,2.8858570665360770e+002,4.3726090890633748e+002
4.2800000000000009e+003,1.4518500760547932e+001,-2.8659605539964133e+001,9.1000391514777377e+001,1.4166998138476174e+002,9.0756539025505973e+001,5.1350881974013305e+001,9.0378308482655314e+001,1.7260212667398378e+001,1.6321435213694375e+001,-2.5911995011469713e+001,1.5882574841440514e+001,-2.6750944131132201e+001,2.3690335689015156e+000,2.2768998501538453e+000,2.7501970831503901e+000,5.0270969333042359e+000,2.1220032503107262e+000,1.5234104846360425e-002,0.0000000000000000e+000,2.7368363074320143e+001,4.9999290479346996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664994000889e+002,5.6723683230352492e+002,4.1777614044687022e+002,2.3724718184465613e+002,2.8858576753644883e+002,4.3726091884407413e+002
4.2900000000000009e+003,1.4518498595594288e+001,-2.8659609058325429e+001,9.1000381103864953e+001,1.4166999599885111e+002,9.0756528328300291e+001,5.1350898182709273e+001,9.0378297212774754e+001,1.7260242243830533e+001,1.6321434865851607e+001,-2.5911995669814047e+001,1.5882574063006695e+001,-2.6750945634242839e+001,2.3690345191593254e+000,2.2769003319830756e+000,2.7501988760726870e+000,5.0270992080557626e+000,2.1220033593430614e+000,1.5234114364411230e-002,0.0000000000000000e+000,2.7368379038232717e+001,4.9999309348911254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665063077807e+002,5.6723685567823975e+002,4.1777622557412320e+002,2.3724726207247781e+002,2.8858582677633751e+002,4.3726092851007991e+002
4.3000000000000009e+003,1.4518496488240395e+001,-2.8659612482948631e+001,9.1000370969610742e+001,1.4167001022269869e+002,9.0756517915407443e+001,5.1350913960301682e+001,9.0378286242438861e+001,1.7260271033663173e+001,1.6321434527274945e+001,-2.5911996310620907e+001,1.5882573305295072e+001,-2.6750947097340145e+001,2.3690327041844714e+000,2.2768981676035716e+000,2.7501974405549738e+000,5.0270956081585449e+000,2.1220034654984214e+000,1.5234106010218039e-002,0.0000000000000000e+000,2.7368394577500112e+001,4.9999327716636174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665130332325e+002,5.6723687842948107e+002,4.1777630843762347e+002,2.3724734016667131e+002,2.8858588444119209e+002,4.3726093792332438e+002
4.3100000000000009e+003,1.4518494436989982e+001,-2.8659615816124244e+001,9.1000361105137770e+001,1.4167002406785116e+002,9.0756507779668496e+001,5.1350929317930252e+001,9.0378275564091041e+001,1.7260299057287682e+001,1.6321434197724141e+001,-2.5911996934345012e+001,1.5882572567766417e+001,-2.6750948521465375e+001,2.3690338972823843e+000,2.2768989054990509e+000,2.7501994792270872e+000,5.0270983847261377e+000,2.1220035688357721e+000,1.5234116911274119e-002,0.0000000000000000e+000,2.7368409703181328e+001,4.9999345595410603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665195827824e+002,5.6723690057501051e+002,4.1777638909541071e+002,2.3724741618252844e+002,2.8858594057298990e+002,4.3726094708824616e+002
4.3200000000000009e+003,1.4518492440302049e+001,-2.8659619060760406e+001,9.1000351502954160e+001,1.4167003754503600e+002,9.0756497913436206e+001,5.1350944267127147e+001,9.0378265169678045e+001,1.7260326335741411e+001,1.6321433876953929e+001,-2.5911997541450546e+001,1.5882571849865796e+001,-2.6750949907690028e+001,2.3690347777075744e+000,2.2768993537537381e+000,2.7502011375272843e+000,5.0271004912810220e+000,2.1220036694208253e+000,1.5234125715787746e-002,0.0000000000000000e+000,2.7368424426605031e+001,4.9999362998704783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665259567163e+002,5.6723692213190657e+002,4.1777646760814650e+002,2.3724749017709257e+002,2.8858599521131066e+002,4.3726095600752541e+002
4.3300000000000009e+003,1.4518490496713945e+001,-2.8659622219148872e+001,9.1000342156017567e+001,1.4167005066384377e+002,9.0756488309472488e+001,5.1350958818853314e+001,9.0378255051574982e+001,1.7260352888990269e+001,1.6321433564727332e+001,-2.5911998132386003e+001,1.5882571151067138e+001,-2.6750951257029953e+001,2.3690355026267604e+000,2.2768996631321667e+000,2.7502025983865477e+000,5.0271022615187144e+000,2.1220037673326209e+000,1.5234133436776719e-002,0.0000000000000000e+000,2.7368438758562206e+001,4.9999379939282278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665321606968e+002,5.6723694311561985e+002,4.1777654403341779e+002,2.3724756220454105e+002,2.8858604839672938e+002,4.3726096468927523e+002
4.3400000000000009e+003,1.4518488603465510e+001,-2.8659625295734656e+001,9.1000333051103070e+001,1.4167006344285016e+002,9.0756478954146644e+001,5.1350972993768153e+001,9.0378245195419083e+001,1.7260378754730766e+001,1.6321433260599214e+001,-2.5911998707993916e+001,1.5882570470377367e+001,-2.6750952571402706e+001,2.3690388400136388e+000,2.2769024934070781e+000,2.7502070760150836e+000,5.0271095694221621e+000,2.1220038627113520e+000,1.5234157878112818e-002,0.0000000000000000e+000,2.7368452719400182e+001,4.9999396441190356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665382039651e+002,5.6723696355585776e+002,4.1777661847972172e+002,2.3724763236711524e+002,2.8858610020507803e+002,4.3726097314666629e+002
4.3500000000000009e+003,1.4518486760561760e+001,-2.8659628290515030e+001,9.1000324188168221e+001,1.4167007588202176e+002,9.0756469847496362e+001,5.1350986791832952e+001,9.0378235601254133e+001,1.7260403932881729e+001,1.6321432964570320e+001,-2.5911999268272808e+001,1.5882569807797301e+001,-2.6750953850806724e+001,2.3690394475167706e+000,2.2769027100017500e+000,2.7502083684980865e+000,5.0271110784998365e+000,2.1220039555564427e+000,1.5234164685673648e-002,0.0000000000000000e+000,2.7368466309076894e+001,4.9999412504378768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665440864671e+002,5.6723698345260016e+002,4.1777669094683705e+002,2.3724770066459280e+002,2.8858615063579282e+002,4.3726098137865733e+002
4.3600000000000009e+003,1.4518484966716905e+001,-2.8659631205566825e+001,9.1000315561070764e+001,1.4167008799002497e+002,9.0756460983169120e+001,5.1351000222662606e+001,9.0378226262385596e+001,1.7260428440989870e+001,1.6321432676432828e+001,-2.5911999813616063e+001,1.5882569162864106e+001,-2.6750955096135641e+001,2.3690400520001873e+000,2.2769029334717894e+000,2.7502096418497293e+000,5.0271125753215191e+000,2.1220040459329144e+000,1.5234171396641192e-002,0.0000000000000000e+000,2.7368479537068083e+001,4.9999428140046746e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665498124496e+002,5.6723700281969434e+002,4.1777676148528229e+002,2.3724776714456669e+002,2.8858619972439163e+002,4.3726098939142781e+002
4.3700000000000009e+003,1.4518483220624248e+001,-2.8659634043022436e+001,9.1000307163537954e+001,1.4167009977568739e+002,9.0756452354719585e+001,5.1351013296036569e+001,9.0378217172022843e+001,1.7260452296889184e+001,1.6321432395975812e+001,-2.5912000344422893e+001,1.5882568535107291e+001,-2.6750956308298043e+001,2.3690406429157731e+000,2.2769031534186750e+000,2.7502108842401860e+000,5.0271140376588610e+000,2.1220041339061106e+000,1.5234177945236597e-002,0.0000000000000000e+000,2.7368492413002741e+001,4.9999443359575594e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665553859759e+002,5.6723702167124998e+002,4.1777683014640212e+002,2.3724783185541665e+002,2.8858624750653775e+002,4.3726099719104701e+002
4.3800000000000009e+003,1.4518481521012500e+001,-2.8659636804931608e+001,9.1000298989459949e+001,1.4167011124757937e+002,9.0756443955870154e+001,5.1351026021468215e+001,9.0378208323552187e+001,1.7260475517942098e+001,1.6321432122994370e+001,-2.5912000861081083e+001,1.5882567924069074e+001,-2.6750957488177789e+001,2.3690412172956674e+000,2.2769033667368688e+000,2.7502120926294693e+000,5.0271154593663381e+000,2.1220042195403184e+000,1.5234184314376479e-002,0.0000000000000000e+000,2.7368504946250312e+001,4.9999458174039319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665608112840e+002,5.6723704002097793e+002,4.1777689698016161e+002,2.3724789484421544e+002,2.8858629401700324e+002,4.3726100478303499e+002
4.3900000000000009e+003,1.4518479866644146e+001,-2.8659639493222159e+001,9.1000291032864737e+001,1.4167012241381605e+002,9.0756435780485035e+001,5.1351038408216255e+001,9.0378199710511197e+001,1.7260498121026615e+001,1.6321431857288061e+001,-2.5912001363969978e+001,1.5882567329303431e+001,-2.6750958636636170e+001,2.3690417747010053e+000,2.2769035727593976e+000,2.7502132669113601e+000,5.0271168396707573e+000,2.1220043029022673e+000,1.5234190503228948e-002,0.0000000000000000e+000,2.7368517145924613e+001,4.9999472594226461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665660933052e+002,5.6723705788195832e+002,4.1777696203526409e+002,2.3724795615678033e+002,2.8858633928972671e+002,4.3726101217388219e+002
4.4000000000000009e+003,1.4518478256314447e+001,-2.8659642110132296e+001,9.1000283288035604e+001,1.4167013328319672e+002,9.0756427822688551e+001,5.1351050465287301e+001,9.0378191326705206e+001,1.7260520122597029e+001,1.6321431598664773e+001,-2.5912001853453233e+001,1.5882566750378029e+001,-2.6750959754507988e+001,2.3690423235595972e+000,2.2769037793413069e+000,2.7502144172258198e+000,5.0271181965671268e+000,2.1220043840388829e+000,1.5234196567748727e-002,0.0000000000000000e+000,2.7368529020919766e+001,4.9999486630606100e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665712326261e+002,5.6723707526797534e+002,4.1777702535883975e+002,2.3724801583771344e+002,2.8858638335736623e+002,4.3726101936650764e+002
4.4100000000000009e+003,1.4518476688872191e+001,-2.8659644657301669e+001,9.1000275749394774e+001,1.4167014386291191e+002,9.0756420076750729e+001,5.1351062201309730e+001,9.0378183166100484e+001,1.7260541538367477e+001,1.6321431346937498e+001,-2.5912002329884729e+001,1.5882566186877709e+001,-2.6750960842594878e+001,2.3690428495772453e+000,2.2769039725189195e+000,2.7502155273683702e+000,5.0271194998872897e+000,2.1220044630194752e+000,1.5234202417939911e-002,0.0000000000000000e+000,2.7368540579705154e+001,4.9999500293232813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665762355996e+002,5.6723709219076977e+002,4.1777708699629892e+002,2.3724807392964203e+002,2.8858642625171456e+002,4.3726102636805001e+002
4.4200000000000009e+003,1.4518475163134386e+001,-2.8659647136389168e+001,9.1000268411217519e+001,1.4167015416142880e+002,9.0756412536789355e+001,5.1351073625147819e+001,9.0378175222501440e+001,1.7260562384511786e+001,1.6321431101916659e+001,-2.5912002793623316e+001,1.5882565638376152e+001,-2.6750961901720046e+001,2.3690434330755608e+000,2.2769042292571831e+000,2.7502166909570058e+000,5.0271209202141893e+000,2.1220045399031942e+000,1.5234208572145701e-002,0.0000000000000000e+000,2.7368551831015338e+001,4.9999513592429935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665811090622e+002,5.6723710866372312e+002,4.1777714699428100e+002,2.3724813047644790e+002,2.8858646800547791e+002,4.3726103318382565e+002
4.4300000000000009e+003,1.4518473679065833e+001,-2.8659649547805088e+001,9.1000261273424783e+001,1.4167016417800795e+002,9.0756405202741874e+001,5.1351084736970677e+001,9.0378167495839563e+001,1.7260582661386252e+001,1.6321430863591409e+001,-2.5912003244689515e+001,1.5882565104856234e+001,-2.6750962931916575e+001,2.3690427015616624e+000,2.2769032304368628e+000,2.7502163146867749e+000,5.0271195451236377e+000,2.1220046146951184e+000,1.5234206204626500e-002,0.0000000000000000e+000,2.7368562775052055e+001,4.9999526528390447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665858489984e+002,5.6723712468597012e+002,4.1777720535355445e+002,2.3724818547908555e+002,2.8858650861726562e+002,4.3726103981255949e+002
4.4400000000000009e+003,1.4518472234521058e+001,-2.8659651895364220e+001,9.1000254325640228e+001,1.4167017392803490e+002,9.0756398063933389e+001,5.1351095552994764e+001,9.0378159974869533e+001,1.7260602398457650e+001,1.6321430631621606e+001,-2.5912003683727050e+001,1.5882564585556663e+001,-2.6750963934654408e+001,2.3690416004025852e+000,2.2769018842144830e+000,2.7502154966946368e+000,5.0271173809091199e+000,2.1220046874883209e+000,1.5234201397829522e-002,0.0000000000000000e+000,2.7368573427716228e+001,4.9999539119983979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665904585114e+002,5.6723714028181325e+002,4.1777726215923030e+002,2.3724823901749403e+002,2.8858654814956992e+002,4.3726104626721349e+002
4.4500000000000009e+003,1.4518470829569811e+001,-2.8659654178551421e+001,9.1000247568201729e+001,1.4167018341154869e+002,9.0756391120548926e+001,5.1351106072644200e+001,9.0378152659782060e+001,1.7260621594769475e+001,1.6321430406023332e+001,-2.5912004110705539e+001,1.5882564080500792e+001,-2.6750964909888523e+001,2.3690509883152355e+000,2.2769106269925170e+000,2.7502268428218590e+000,5.0271374698143756e+000,2.1220047582806369e+000,1.5234263978977728e-002,0.0000000000000000e+000,2.7368583788474325e+001,4.9999551366571325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665949420059e+002,5.6723715545112316e+002,4.1777731740876663e+002,2.3724829108908429e+002,2.8858658660089935e+002,4.3726105254438130e+002
4.4600000000000009e+003,1.4518469460777132e+001,-2.8659656402901049e+001,9.1000240984675088e+001,1.4167019264998891e+002,9.0756384356120051e+001,5.1351116321371876e+001,9.0378145533237387e+001,1.7260640296922645e+001,1.6321430186228639e+001,-2.5912004526699889e+001,1.5882563588433886e+001,-2.6750965860041703e+001,2.3690428267615165e+000,2.2769025100887488e+000,2.7502178042912884e+000,5.0271203143800367e+000,2.1220048272627112e+000,1.5234213650879930e-002,0.0000000000000000e+000,2.7368593882539301e+001,4.9999563297719988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665993109837e+002,5.6723717022880123e+002,4.1777737123502550e+002,2.3724834182020987e+002,2.8858662405648147e+002,4.3726105865336842e+002
4.4700000000000009e+003,1.4518468128410451e+001,-2.8659658568067130e+001,9.1000234576307363e+001,1.4167020164283684e+002,9.0756377771538695e+001,5.1351126297594305e+001,9.0378138596162898e+001,1.7260658501628427e+001,1.6321429972291373e+001,-2.5912004931608180e+001,1.5882563109474470e+001,-2.6750966784885065e+001,2.3690431802273348e+000,2.2769025842748079e+000,2.7502186392330348e+000,5.0271212235078426e+000,2.1220048944086520e+000,1.5234218021574238e-002,0.0000000000000000e+000,2.7368603708062778e+001,4.9999574911679247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666035635689e+002,5.6723718461355725e+002,4.1777742363007076e+002,2.3724839120200267e+002,2.8858666051841971e+002,4.3726106460589966e+002
4.4800000000000009e+003,1.4518466831491020e+001,-2.8659660675803792e+001,9.1000228338383366e+001,1.4167021039654526e+002,9.0756371362077360e+001,5.1351136008465858e+001,9.0378131843582494e+001,1.7260676222150494e+001,1.6321429764052823e+001,-2.5912005325730803e+001,1.5882562643264961e+001,-2.6750967685109146e+001,2.3690442361239548e+000,2.2769033406323453e+000,2.7502202783273209e+000,5.0271236189596662e+000,2.1220049597658224e+000,1.5234226853462733e-002,0.0000000000000000e+000,2.7368613272263531e+001,4.9999586216692023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666077010075e+002,5.6723719861577388e+002,4.1777747463150052e+002,2.3724843927043150e+002,2.8858669601125052e+002,4.3726107040047725e+002
4.4900000000000009e+003,1.4518465569063114e+001,-2.8659662727349200e+001,9.1000222266298081e+001,1.4167021891734549e+002,9.0756365123018853e+001,5.1351145461095541e+001,9.0378125270528031e+001,1.7260693471487571e+001,1.6321429561358201e+001,-2.5912005709360727e+001,1.5882562189456740e+001,-2.6750968561387026e+001,2.3690450543170902e+000,2.2769038754090873e+000,2.7502216304883453e+000,5.0271255058974322e+000,2.1220050233897179e+000,1.5234234102539474e-002,0.0000000000000000e+000,2.7368622582138244e+001,4.9999597221067916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666117299872e+002,5.6723721224550513e+002,4.1777752427671265e+002,2.3724848606074508e+002,2.8858673055974538e+002,4.3726107603983769e+002
4.5000000000000009e+003,1.4518464341198083e+001,-2.8659664680063031e+001,9.1000216344683295e+001,1.4167022733695683e+002,9.0756359038988265e+001,5.1351154660722102e+001,9.0378118861623193e+001,1.7260710254023934e+001,1.6321429364657575e+001,-2.5912006081646098e+001,1.5882561748325100e+001,-2.6750969413187192e+001,2.3690482130156756e+000,2.2769066664053508e+000,2.7502256871877266e+000,5.0271323535930774e+000,2.1220050845625460e+000,1.5234256335754136e-002,0.0000000000000000e+000,2.7368631638177249e+001,4.9999607932491472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666161420080e+002,5.6723722567221091e+002,4.1777757262294784e+002,2.3724853158711684e+002,2.8858676446740174e+002,4.3726108175156219e+002
4.5100000000000009e+003,1.4518463145208592e+001,-2.8659666666198149e+001,9.1000210596149529e+001,1.4167023525909963e+002,9.0756353132263769e+001,5.1351163603988084e+001,9.0378112638554285e+001,1.7260726588116881e+001,1.6321429172055485e+001,-2.5912006446174416e+001,1.5882561318082699e+001,-2.6750970243960865e+001,2.3690473866705246e+000,2.2769056339316509e+000,2.7502251110929952e+000,5.0271307450246461e+000,2.1220051457433318e+000,1.5234252919113822e-002,0.0000000000000000e+000,2.7368640454542060e+001,4.9999618343887676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666194668540e+002,5.6723723839848060e+002,4.1777761960254304e+002,2.3724857589457130e+002,2.8858679689433541e+002,4.3726108689394147e+002
4.5200000000000009e+003,1.4518461979992242e+001,-2.8659668559514500e+001,9.1000204998638978e+001,1.4167024313450105e+002,9.0756347380662518e+001,5.1351172330839461e+001,9.0378106578677489e+001,1.7260742511084288e+001,1.6321428984963482e+001,-2.5912006800274042e+001,1.5882560899212280e+001,-2.6750971052775895e+001,2.3690477635804270e+000,2.2769057640644088e+000,2.7502259195429057e+000,5.0271316836073145e+000,2.1220052043229511e+000,1.5234257176151345e-002,0.0000000000000000e+000,2.7368649048494092e+001,4.9999628502373582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666231885029e+002,5.6723725098814464e+002,4.1777766541486056e+002,2.3724861908575693e+002,2.8858682879036724e+002,4.3726109210492410e+002
4.5300000000000009e+003,1.4518460845845061e+001,-2.8659670402458772e+001,9.1000199547717557e+001,1.4167025079544379e+002,9.0756341779734910e+001,5.1351180825641507e+001,9.0378100677671867e+001,1.7260758008411472e+001,1.6321428802939433e+001,-2.5912007144781796e+001,1.5882560491566593e+001,-2.6750971839916616e+001,2.3690481827593421e+000,2.2769059409277355e+000,2.7502267674865233e+000,5.0271327084142587e+000,2.1220052614374945e+000,1.5234261656892397e-002,0.0000000000000000e+000,2.7368657413188828e+001,4.9999638391137694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666268096322e+002,5.6723726323804101e+002,4.1777771001462628e+002,2.3724866112289706e+002,2.8858685982897924e+002,4.3726109716419035e+002
4.5400000000000009e+003,1.4518459741844154e+001,-2.8659672196429739e+001,9.1000194239850529e+001,1.4167025825007369e+002,9.0756336325851123e+001,5.1351189093487903e+001,9.0378094931694164e+001,1.7260773092590114e+001,1.6321428625726803e+001,-2.5912007480183263e+001,1.5882560094733917e+001,-2.6750972606178038e+001,2.3690485544113069e+000,2.2769060781146973e+000,2.7502275507449387e+000,5.0271336288596356e+000,2.1220053170707787e+000,1.5234265784796509e-002,0.0000000000000000e+000,2.7368665555112898e+001,4.9999648015954619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666303343840e+002,5.6723727516000554e+002,4.1777775342926327e+002,2.3724870203975618e+002,2.8858689003786247e+002,4.3726110208612846e+002
4.5500000000000009e+003,1.4518458667217752e+001,-2.8659673942678523e+001,9.1000189071986156e+001,1.4167026550474839e+002,9.0756331015853689e+001,5.1351197140736531e+001,9.0378089337373837e+001,1.7260787775746110e+001,1.6321428453224122e+001,-2.5912007806670402e+001,1.5882559708458171e+001,-2.6750973352054672e+001,2.3690489249535305e+000,2.2769062200839874e+000,2.7502283233840088e+000,5.0271345434679962e+000,2.1220053712341991e+000,1.5234269859508287e-002,0.0000000000000000e+000,2.7368673480301766e+001,4.9999657384109526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666337652066e+002,5.6723728676343467e+002,4.1777779568957243e+002,2.3724874186901886e+002,2.8858691944418439e+002,4.3726110687956492e+002
4.5600000000000009e+003,1.4518457621193265e+001,-2.8659675642462162e+001,9.1000184040882317e+001,1.4167027256536807e+002,9.0756325846397885e+001,5.1351204973483050e+001,9.0378083891159989e+001,1.7260802068499686e+001,1.6321428285314443e+001,-2.5912008124464620e+001,1.5882559332467205e+001,-2.6750974078071948e+001,2.3690492827755714e+000,2.2769063555235651e+000,2.7502290721586395e+000,5.0271354276822047e+000,2.1220054239616437e+000,1.5234273807522354e-002,0.0000000000000000e+000,2.7368681194559144e+001,4.9999666502638320e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666371045773e+002,5.6723729805725657e+002,4.1777783682587983e+002,2.3724878063938567e+002,2.8858694806942515e+002,4.3726111154792761e+002
4.5700000000000009e+003,1.4518456603010247e+001,-2.8659677296996904e+001,9.1000179143213913e+001,1.4167027943749474e+002,9.0756320814058512e+001,5.1351212597578979e+001,9.0378078589426806e+001,1.7260815981131543e+001,1.6321428121876412e+001,-2.5912008433795592e+001,1.5882558966487396e+001,-2.6750974784758284e+001,2.3690496288832943e+000,2.2769064852505188e+000,2.7502297984707780e+000,5.0271362837212967e+000,2.1220054752888196e+000,1.5234277636454506e-002,0.0000000000000000e+000,2.7368688703513271e+001,4.9999675378313157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666403551358e+002,5.6723730905003447e+002,4.1777787686783182e+002,2.3724881837872564e+002,2.8858697593391133e+002,4.3726111609372043e+002
4.5800000000000009e+003,1.4518455611927902e+001,-2.8659678907488825e+001,9.1000174375626173e+001,1.4167028612638319e+002,9.0756315915383254e+001,5.1351220018665060e+001,9.0378073428526534e+001,1.7260829523674431e+001,1.6321427962791031e+001,-2.5912008734888502e+001,1.5882558610251838e+001,-2.6750975472629023e+001,2.3690499605012483e+000,2.2769066064509262e+000,2.7502304993304469e+000,5.0271371057813727e+000,2.1220055252518697e+000,1.5234281329591750e-002,0.0000000000000000e+000,2.7368696012630210e+001,4.9999684017676202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666435192406e+002,5.6723731974996986e+002,4.1777791584437432e+002,2.3724885511419888e+002,2.8858700305756798e+002,4.3726112051968886e+002
4.5900000000000009e+003,1.4518454647224027e+001,-2.8659680475130756e+001,9.1000169734783995e+001,1.4167029263706360e+002,9.0756311146941869e+001,5.1351227242191953e+001,9.0378068404838444e+001,1.7260842705915536e+001,1.6321427807942086e+001,-2.5912009027963336e+001,1.5882558263500433e+001,-2.6750976142186431e+001,2.3690502937808011e+000,2.2769067345048346e+000,2.7502311937141721e+000,5.0271379282190072e+000,2.1220055738859500e+000,1.5234284991907930e-002,0.0000000000000000e+000,2.7368703127226070e+001,4.9999692427062428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666465989568e+002,5.6723733016497647e+002,4.1777795378372389e+002,2.3724889087233512e+002,2.8858702945982606e+002,4.3726112482869758e+002
4.6000000000000009e+003,1.4518453708196946e+001,-2.8659682001040835e+001,9.1000165217394283e+001,1.4167029897439807e+002,9.0756306505348746e+001,5.1351234273452633e+001,9.0378063514791322e+001,1.7260855537390796e+001,1.6321427657216628e+001,-2.5912009313233852e+001,1.5882557925980317e+001,-2.6750976793918710e+001,2.3690506032497796e+000,2.2769068447917578e+000,2.7502318522737159e+000,5.0271386970654737e+000,2.1220056212262510e+000,1.5234288460694963e-002,0.0000000000000000e+000,2.7368710052477411e+001,4.9999700612621439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666495967911e+002,5.6723734030274215e+002,4.1777799071340866e+002,2.3724892567900173e+002,2.8858705515966477e+002,4.3726112902350337e+002
