#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518452794162702e+001,-2.8659683486335155e+001,9.1000160820217175e+001,1.4167030514304082e+002,9.0756301987273389e+001,5.1351241117580742e+001,9.0378058754874147e+001,1.7260868027410254e+001,1.6321427510504751e+001,-2.5912009590908070e+001,1.5882557597445334e+001,-2.6750977428301240e+001,2.3690509214682924e+000,2.2769069684694490e+000,2.7502325130251810e+000,5.0271394814946300e+000,2.1220056673070182e+000,1.5234291946401687e-002,0.0000000000000000e+000,2.7368716793421640e+001,4.9999708580326853e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666525148532e+002,5.6723735017067236e+002,4.1777802666025150e+002,2.3724895955944797e+002,2.8858708017569916e+002,4.3726113310691994e+002
4.6200000000000009e+003,1.4518451905091853e+001,-2.8659684931058223e+001,9.1000156543142111e+001,1.4167031114326210e+002,9.0756297592597150e+001,5.1351247774811213e+001,9.0378054124960030e+001,1.7260880176359763e+001,1.6321427367801501e+001,-2.5912009860995369e+001,1.5882557277884720e+001,-2.6750978045354799e+001,2.3690515297319026e+000,2.2769073758866645e+000,2.7502335025333116e+000,5.0271408784199760e+000,2.1220057121293938e+000,1.5234297257950564e-002,0.0000000000000000e+000,2.7368723350277662e+001,4.9999716330448621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666553533162e+002,5.6723735976915327e+002,4.1777806162539554e+002,2.3724899251470822e+002,2.8858710450860428e+002,4.3726113707903448e+002
4.6300000000000009e+003,1.4518451039666315e+001,-2.8659686337368896e+001,9.1000152379833423e+001,1.4167031698392532e+002,9.0756293314820056e+001,5.1351254255010076e+001,9.0378049618201246e+001,1.7260892002221624e+001,1.6321427228895281e+001,-2.5912010123896209e+001,1.5882556966824577e+001,-2.6750978645994394e+001,2.3690517627926306e+000,2.2769074274075125e+000,2.7502340489314432e+000,5.0271414763389561e+000,2.1220057557598393e+000,1.5234300119507591e-002,0.0000000000000000e+000,2.7368729732758652e+001,4.9999723874471272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666581161229e+002,5.6723736911237677e+002,4.1777809566062678e+002,2.3724902459357094e+002,2.8858712819445753e+002,4.3726114094564616e+002
4.6400000000000009e+003,1.4518450198336753e+001,-2.8659687704840053e+001,9.1000148332254724e+001,1.4167032266077456e+002,9.0756289155958711e+001,5.1351260554810608e+001,9.0378045236732873e+001,1.7260903498882044e+001,1.6321427093855913e+001,-2.5912010379478460e+001,1.5882556664430609e+001,-2.6750979229900139e+001,2.3690520030101063e+000,2.2769074906012770e+000,2.7502345959894803e+000,5.0271420865907572e+000,2.1220057981856431e+000,1.5234302989286316e-002,0.0000000000000000e+000,2.7368735937535121e+001,4.9999731208513708e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666607983945e+002,5.6723737819409416e+002,4.1777812874877748e+002,2.3724905577946527e+002,2.8858715122139409e+002,4.3726114470805322e+002
4.6500000000000009e+003,1.4518449378310489e+001,-2.8659689037321982e+001,9.1000144387582083e+001,1.4167032819634517e+002,9.0756285102825956e+001,5.1351266695022559e+001,9.0378040966633435e+001,1.7260914704259733e+001,1.6321426962237293e+001,-2.5912010628586415e+001,1.5882556369686135e+001,-2.6750979799035122e+001,2.3690521599100482e+000,2.2769074779762888e+000,2.7502350394601072e+000,5.0271425174363955e+000,2.1220058395114751e+000,1.5234305289398425e-002,0.0000000000000000e+000,2.7368741985154827e+001,4.9999738356676403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666634169025e+002,5.6723738704865423e+002,4.1777816099777601e+002,2.3724908617517812e+002,2.8858717366585131e+002,4.3726114837122191e+002
4.6600000000000009e+003,1.4518448580110240e+001,-2.8659690335176663e+001,9.1000140547815349e+001,1.4167033358426181e+002,9.0756281157479052e+001,5.1351272671955599e+001,9.0378036810088034e+001,1.7260925611657115e+001,1.6321426834133575e+001,-2.5912010871041900e+001,1.5882556082798656e+001,-2.6750980352998710e+001,2.3690524632136571e+000,2.2769076103921009e+000,2.7502356459344219e+000,5.0271432563265233e+000,2.1220058797292838e+000,1.5234308496592337e-002,0.0000000000000000e+000,2.7368747871936421e+001,4.9999745314789720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666659560554e+002,5.6723739566719507e+002,4.1777819238918562e+002,2.3724911576259609e+002,2.8858719551090002e+002,4.3726115193175082e+002
4.6700000000000009e+003,1.4518447802585902e+001,-2.8659691597571225e+001,9.1000136807447120e+001,1.4167033883094058e+002,9.0756277314268502e+001,5.1351278494117139e+001,9.0378032761150735e+001,1.7260936236475970e+001,1.6321426709339200e+001,-2.5912011107233980e+001,1.5882555803332444e+001,-2.6750980892632271e+001,2.3690526096985010e+000,2.2769075962475034e+000,2.7502360638640253e+000,5.0271436601115287e+000,2.1220059189615514e+000,1.5234310663293019e-002,0.0000000000000000e+000,2.7368753606203143e+001,4.9999752092742369e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666684507209e+002,5.6723740406047034e+002,4.1777822296777418e+002,2.3724914458349895e+002,2.8858721679043504e+002,4.3726115540868733e+002
4.6800000000000009e+003,1.4518447046276872e+001,-2.8659692826546205e+001,9.1000133169186427e+001,1.4167034393540632e+002,9.0756273575968621e+001,5.1351284157390467e+001,9.0378028822737107e+001,1.7260946571374063e+001,1.6321426587955216e+001,-2.5912011336971375e+001,1.5882555531498435e+001,-2.6750981417528465e+001,2.3690529553933999e+000,2.2769077777713957e+000,2.7502367062406137e+000,5.0271444840120090e+000,2.1220059570923402e+000,1.5234314077330672e-002,0.0000000000000000e+000,2.7368759184004830e+001,4.9999758685709935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666708654595e+002,5.6723741222586239e+002,4.1777825271178000e+002,2.3724917261797475e+002,2.8858723748994919e+002,4.3726115878745304e+002
4.6900000000000009e+003,1.4518446310474159e+001,-2.8659694022357343e+001,9.1000129627958444e+001,1.4167034889707236e+002,9.0756269937412100e+001,5.1351289666703963e+001,9.0378024989495302e+001,1.7260956625901770e+001,1.6321426469851009e+001,-2.5912011560501298e+001,1.5882555267037315e+001,-2.6750981928188025e+001,2.3690531113906830e+000,2.2769077810403795e+000,2.7502371220053150e+000,5.0271449030456949e+000,2.1220059942407357e+000,1.5234316239788347e-002,0.0000000000000000e+000,2.7368764610282199e+001,4.9999765099763522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666732128971e+002,5.6723742016531980e+002,4.1777828165185980e+002,2.3724919989219663e+002,2.8858725762546146e+002,4.3726116208295963e+002
4.7000000000000009e+003,1.4518445593853885e+001,-2.8659695186752515e+001,9.1000126181508463e+001,1.4167035373567819e+002,9.0756266396179853e+001,5.1351295032905568e+001,9.0378021258653277e+001,1.7260966418642965e+001,1.6321426354822044e+001,-2.5912011778210854e+001,1.5882555009464944e+001,-2.6750982425545828e+001,2.3690534054314423e+000,2.2769079208485157e+000,2.7502376916873348e+000,5.0271456125358505e+000,2.1220060303454100e+000,1.5234319258904261e-002,0.0000000000000000e+000,2.7368769895564242e+001,4.9999771346608327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666755019208e+002,5.6723742790420977e+002,4.1777830983316812e+002,2.3724922645585497e+002,2.8858727724561942e+002,4.3726116529589916e+002
4.7100000000000009e+003,1.4518444896044890e+001,-2.8659696320712925e+001,9.1000122825237185e+001,1.4167035844727525e+002,9.0756262947607624e+001,5.1351300258361846e+001,9.0378017625443889e+001,1.7260975954296839e+001,1.6321426242846393e+001,-2.5912011990141565e+001,1.5882554758660790e+001,-2.6750982909834562e+001,2.3690536391975434e+000,2.2769080064590730e+000,2.7502381854198159e+000,5.0271461918788889e+000,2.1220060655028927e+000,1.5234321860800473e-002,0.0000000000000000e+000,2.7368775042014022e+001,4.9999777429799678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666777293472e+002,5.6723743544011279e+002,4.1777833727586835e+002,2.3724925232221048e+002,2.8858729634117901e+002,4.3726116840203429e+002
4.7200000000000009e+003,1.4518444217050449e+001,-2.8659697424052752e+001,9.1000119559196705e+001,1.4167036303045336e+002,9.0756259591755395e+001,5.1351305342897206e+001,9.0378014089932989e+001,1.7260985232695020e+001,1.6321426133881118e+001,-2.5912012196374690e+001,1.5882554514620393e+001,-2.6750983381062895e+001,2.3690538542924124e+000,2.2769080778733777e+000,2.7502386515330737e+000,5.0271467294064518e+000,2.1220060997338352e+000,1.5234324313216824e-002,0.0000000000000000e+000,2.7368780049682243e+001,4.9999783348961898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666798972614e+002,5.6723744277127321e+002,4.1777836397917980e+002,2.3724927749077858e+002,2.8858731492330890e+002,4.3726117143277156e+002
4.7300000000000009e+003,1.4518443555867284e+001,-2.8659698498441628e+001,9.1000116378657211e+001,1.4167036749320897e+002,9.0756256323758834e+001,5.1351310293983147e+001,9.0378010646989097e+001,1.7260994267730212e+001,1.6321426027776525e+001,-2.5912012397193564e+001,1.5882554276981770e+001,-2.6750983839929745e+001,2.3690540794029502e+000,2.2769081624623033e+000,2.7502391236020336e+000,5.0271472860643369e+000,2.1220061330686382e+000,1.5234326802016956e-002,0.0000000000000000e+000,2.7368784925963382e+001,4.9999789112840574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666820083976e+002,5.6723744990997250e+002,4.1777838998217504e+002,2.3724930199924464e+002,2.8858733301819302e+002,4.3726117438067928e+002
4.7400000000000009e+003,1.4518442912520159e+001,-2.8659699543984743e+001,9.1000113283883806e+001,1.4167037183591003e+002,9.0756253143888756e+001,5.1351315111447946e+001,9.0378007296892562e+001,1.7261003059015536e+001,1.6321425924530768e+001,-2.5912012592601627e+001,1.5882554045754715e+001,-2.6750984286416212e+001,2.3690542842790960e+000,2.2769082311551410e+000,2.7502395664801447e+000,5.0271477976352852e+000,2.1220061654961393e+000,1.5234329132531149e-002,0.0000000000000000e+000,2.7368789670674232e+001,4.9999794721143815e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666840609861e+002,5.6723745685652295e+002,4.1777841528356214e+002,2.3724932584651395e+002,2.8858735062591933e+002,4.3726117725376764e+002
4.7500000000000009e+003,1.4518442286274569e+001,-2.8659700562373672e+001,9.1000110271260809e+001,1.4167037606312044e+002,9.0756250048428441e+001,5.1351319800910630e+001,9.0378004035726420e+001,1.7261011616794406e+001,1.6321425824036279e+001,-2.5912012782802520e+001,1.5882553820680135e+001,-2.6750984721022633e+001,2.3690545014564086e+000,2.2769083150645102e+000,2.7502400181796340e+000,5.0271483332441438e+000,2.1220061970518769e+000,1.5234331515173947e-002,0.0000000000000000e+000,2.7368794289342986e+001,4.9999800180441014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666860516631e+002,5.6723746361841506e+002,4.1777843991287034e+002,2.3724934906039053e+002,2.8858736776470721e+002,4.3726118004703756e+002
4.7600000000000009e+003,1.4518441676696229e+001,-2.8659701552999849e+001,9.1000107338755214e+001,1.4167038017711701e+002,9.0756247035290556e+001,5.1351324365575863e+001,9.0378000861292961e+001,1.7261019946867009e+001,1.6321425726215875e+001,-2.5912012967942331e+001,1.5882553601593671e+001,-2.6750985144066306e+001,2.3690546891207207e+000,2.2769083739450235e+000,2.7502404303420875e+000,5.0271488042871111e+000,2.1220062277890879e+000,1.5234333681987252e-002,0.0000000000000000e+000,2.7368798785101603e+001,4.9999805494470479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666879969433e+002,5.6723747019950713e+002,4.1777846388686538e+002,2.3724937165660180e+002,2.8858738444761821e+002,4.3726118276752629e+002
4.7700000000000009e+003,1.4518441083332883e+001,-2.8659702516845300e+001,9.1000104484264000e+001,1.4167038418144284e+002,9.0756244102312280e+001,5.1351328808812070e+001,9.0377997771310220e+001,1.7261028055343388e+001,1.6321425630996263e+001,-2.5912013148159730e+001,1.5882553388334079e+001,-2.6750985555858648e+001,2.3690548874967936e+000,2.2769084463618325e+000,2.7502408497868163e+000,5.0271492961486484e+000,2.1220062577192831e+000,1.5234335892234720e-002,0.0000000000000000e+000,2.7368803161257119e+001,4.9999810667116719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666898954714e+002,5.6723747660524521e+002,4.1777848722308096e+002,2.3724939365171792e+002,2.8858740068751001e+002,4.3726118541760349e+002
4.7800000000000009e+003,1.4518440505747360e+001,-2.8659703455131847e+001,9.1000101705679512e+001,1.4167038807941600e+002,9.0756241247327964e+001,5.1351333133896560e+001,9.0377994763496659e+001,1.7261035948220410e+001,1.6321425538309086e+001,-2.5912013323584119e+001,1.5882553180746118e+001,-2.6750985956699395e+001,2.3690550863565134e+000,2.2769085223861736e+000,2.7502412647577521e+000,5.0271497871439257e+000,2.1220062868506053e+000,1.5234338080713800e-002,0.0000000000000000e+000,2.7368807421048416e+001,4.9999815702203875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666917426881e+002,5.6723748284080079e+002,4.1777850993874415e+002,2.3724941506198857e+002,2.8858741649591718e+002,4.3726118799776322e+002
4.7900000000000009e+003,1.4518439943522027e+001,-2.8659704368590070e+001,9.1000099000964880e+001,1.4167039187380584e+002,9.0756238468245300e+001,5.1351337343972943e+001,9.0377991835648700e+001,1.7261043631205837e+001,1.6321425448088032e+001,-2.5912013494340982e+001,1.5882552978679907e+001,-2.6750986346877937e+001,2.3690552729383763e+000,2.2769085896676762e+000,2.7502416605752553e+000,5.0271502502429311e+000,2.1220063152041524e+000,1.5234340166022483e-002,0.0000000000000000e+000,2.7368811567573744e+001,4.9999820603397382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666935393483e+002,5.6723748891063826e+002,4.1777853205040481e+002,2.3724943590292705e+002,2.8858743188397426e+002,4.3726119050908278e+002
4.8000000000000009e+003,1.4518439396250084e+001,-2.8659705257809293e+001,9.1000096368187542e+001,1.4167039556734932e+002,9.0756235763077655e+001,5.1351341442076944e+001,9.0377988985672076e+001,1.7261051109882828e+001,1.6321425360267703e+001,-2.5912013660554152e+001,1.5882552781989068e+001,-2.6750986726676956e+001,2.3690554546669560e+000,2.2769086552641520e+000,2.7502420459887342e+000,5.0271507012528858e+000,2.1220063428019702e+000,1.5234342196558889e-002,0.0000000000000000e+000,2.7368815603819883e+001,4.9999825374236934e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666952875972e+002,5.6723749481912500e+002,4.1777855357396533e+002,2.3724945618963881e+002,2.8858744686284899e+002,4.3726119295360451e+002
4.8100000000000009e+003,1.4518438863536270e+001,-2.8659706123390492e+001,9.1000093805461205e+001,1.4167039916271835e+002,9.0756233129886382e+001,5.1351345431189145e+001,9.0377986211523279e+001,1.7261058389645427e+001,1.6321425274782712e+001,-2.5912013822347319e+001,1.5882552590531430e+001,-2.6750987096370920e+001,2.3690556389719890e+000,2.2769087262376986e+000,2.7502424297507053e+000,5.0271511559884043e+000,2.1220063696646019e+000,1.5234344220727615e-002,0.0000000000000000e+000,2.7368819532700627e+001,4.9999830018184468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666969891140e+002,5.6723750057052678e+002,4.1777857452500842e+002,2.3724947593678252e+002,2.8858746144362175e+002,4.3726119533525991e+002
4.8200000000000009e+003,1.4518438344987372e+001,-2.8659706966016842e+001,9.1000091310864505e+001,1.4167040266246596e+002,9.0756230566698321e+001,5.1351349314223455e+001,9.0377983511126089e+001,1.7261065475841860e+001,1.6321425191572658e+001,-2.5912013979834825e+001,1.5882552404165530e+001,-2.6750987456233077e+001,2.3690558093164267e+000,2.2769087866155733e+000,2.7502427927898934e+000,5.0271515794054666e+000,2.1220063958121838e+000,1.5234346132809221e-002,0.0000000000000000e+000,2.7368823357116298e+001,4.9999834538647974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666986447172e+002,5.6723750616897973e+002,4.1777859491896271e+002,2.3724949515885720e+002,2.8858747563651156e+002,4.3726119765227321e+002
4.8300000000000009e+003,1.4518437840229339e+001,-2.8659707786265926e+001,9.1000088882615486e+001,1.4167040606940481e+002,9.0756228071681676e+001,5.1351353093963667e+001,9.0377980882548400e+001,1.7261072373544721e+001,1.6321425110574477e+001,-2.5912014133136040e+001,1.5882552222756088e+001,-2.6750987806524563e+001,2.3690559781894986e+000,2.2769088483269049e+000,2.7502431497161202e+000,5.0271519980430250e+000,2.1220064212602190e+000,1.5234348013661194e-002,0.0000000000000000e+000,2.7368827079811297e+001,4.9999838938870880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667002558848e+002,5.6723751161886753e+002,4.1777861477043541e+002,2.3724951386963696e+002,2.8858748945192463e+002,4.3726119990918380e+002
4.8400000000000009e+003,1.4518437348897891e+001,-2.8659708584888648e+001,9.1000086518926068e+001,1.4167040938554283e+002,9.0756225643000590e+001,5.1351356773220630e+001,9.0377978323858613e+001,1.7261079087868779e+001,1.6321425031735536e+001,-2.5912014282350583e+001,1.5882552046175057e+001,-2.6750988147492677e+001,2.3690561467158697e+000,2.2769089123764483e+000,2.7502435019643889e+000,5.0271524143408373e+000,2.1220064460311687e+000,1.5234349871159410e-002,0.0000000000000000e+000,2.7368830703521439e+001,4.9999843222111735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667018219835e+002,5.6723751692358849e+002,4.1777863409413931e+002,2.3724953208296949e+002,2.8858750289960739e+002,4.3726120210334204e+002
4.8500000000000009e+003,1.4518436870633137e+001,-2.8659709362031208e+001,9.1000084218102756e+001,1.4167041261332207e+002,9.0756223278913723e+001,5.1351360354620851e+001,9.0377975833220077e+001,1.7261085623629526e+001,1.6321424954992132e+001,-2.5912014427598990e+001,1.5882551874289129e+001,-2.6750988479394806e+001,2.3690563071957982e+000,2.2769089713026798e+000,2.7502438407158789e+000,5.0271528120185582e+000,2.1220064701497505e+000,1.5234351656392645e-002,0.0000000000000000e+000,2.7368834230855384e+001,4.9999847391437470e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667033492275e+002,5.6723752208702592e+002,4.1777865290388991e+002,2.3724954981194307e+002,2.8858751598972327e+002,4.3726120424060093e+002
4.8600000000000009e+003,1.4518436405340962e+001,-2.8659710122971745e+001,9.1000081983292105e+001,1.4167041573778783e+002,9.0756220982557451e+001,5.1351363837902966e+001,9.0377973413751988e+001,1.7261091980986066e+001,1.6321424880261482e+001,-2.5912014569037950e+001,1.5882551706999848e+001,-2.6750988802421062e+001,2.3690564620427046e+000,2.2769090274752011e+000,2.7502441689075101e+000,5.0271531963827112e+000,2.1220064936941516e+000,1.5234353386358646e-002,0.0000000000000000e+000,2.7368837662335636e+001,4.9999851446083824e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667047786229e+002,5.6723752708920188e+002,4.1777867119092514e+002,2.3724956705643842e+002,2.8858752867337972e+002,4.3726120627586079e+002
4.8700000000000009e+003,1.4518435952355153e+001,-2.8659710855393115e+001,9.1000079802236456e+001,1.4167041880926365e+002,9.0756218741576490e+001,5.1351367232817779e+001,9.0377971052879701e+001,1.7261098173437574e+001,1.6321424807662606e+001,-2.5912014706442221e+001,1.5882551544315742e+001,-2.6750989116554990e+001,2.3690566163091296e+000,2.2769090853625293e+000,2.7502444923256628e+000,5.0271535776881926e+000,2.1220065164674047e+000,1.5234355090738432e-002,0.0000000000000000e+000,2.7368841004160970e+001,4.9999855398520594e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667062672980e+002,5.6723753199821408e+002,4.1777868902121452e+002,2.3724958385432464e+002,2.8858754113287142e+002,4.3726120837384980e+002
4.8800000000000009e+003,1.4518435511204553e+001,-2.8659711571155867e+001,9.1000077679024685e+001,1.4167042178860311e+002,9.0756216560010643e+001,5.1351370535364424e+001,9.0377968754588238e+001,1.7261104201287537e+001,1.6321424736883099e+001,-2.5912014840403060e+001,1.5882551385745654e+001,-2.6750989422744993e+001,2.3690567607912381e+000,2.2769091363307301e+000,2.7502448006376201e+000,5.0271539369683502e+000,2.1220065387075562e+000,1.5234356714374741e-002,0.0000000000000000e+000,2.7368844257475303e+001,4.9999859243238518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667076884227e+002,5.6723753676395211e+002,4.1777870637026058e+002,2.3724960020573437e+002,2.8858755320078535e+002,4.3726121032306600e+002
4.8900000000000009e+003,1.4518435081796749e+001,-2.8659712268734495e+001,9.1000075612434586e+001,1.4167042468615455e+002,9.0756214436618748e+001,5.1351373750344521e+001,9.0377966517574677e+001,1.7261110069272149e+001,1.6321424667974689e+001,-2.5912014970822582e+001,1.5882551231408884e+001,-2.6750989720760657e+001,2.3690569068310645e+000,2.2769091911170394e+000,2.7502451070594054e+000,5.0271542981764448e+000,2.1220065603662288e+000,1.5234358329830505e-002,0.0000000000000000e+000,2.7368847424291403e+001,4.9999862986137543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667090616671e+002,5.6723754139973732e+002,4.1777872325846994e+002,2.3724961612344009e+002,2.8858756495098874e+002,4.3726121223659845e+002
4.9000000000000009e+003,1.4518434663817096e+001,-2.8659712947889915e+001,9.1000073601147704e+001,1.4167042750666320e+002,9.0756212370041823e+001,5.1351376880061082e+001,9.0377964340397654e+001,1.7261115781390913e+001,1.6321424600903935e+001,-2.5912015097764055e+001,1.5882551081188684e+001,-2.6750990010827508e+001,2.3690570518292122e+000,2.2769092471762686e+000,2.7502454086255583e+000,5.0271546558018265e+000,2.1220065814456541e+000,1.5234359920605624e-002,0.0000000000000000e+000,2.7368850506954686e+001,4.9999866629705252e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667103967251e+002,5.6723754591207364e+002,4.1777873969753904e+002,2.3724963161826599e+002,2.8858757639153094e+002,4.3726121410458791e+002
4.9100000000000009e+003,1.4518434256958304e+001,-2.8659713608990899e+001,9.1000071643598957e+001,1.4167043025239116e+002,9.0756210358673954e+001,5.1351379926635445e+001,9.0377962221371760e+001,1.7261121341492867e+001,1.6321424535618657e+001,-2.5912015221326243e+001,1.5882550934966970e+001,-2.6750990293173487e+001,2.3690571931597826e+000,2.2769093019277249e+000,2.7502457023849418e+000,5.0271550043126663e+000,2.1220066019628621e+000,1.5234361470254114e-002,0.0000000000000000e+000,2.7368853507627421e+001,4.9999870176451225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667116960827e+002,5.6723755030455789e+002,4.1777875569911879e+002,2.3724964670069176e+002,2.8858758752777169e+002,4.3726121592382827e+002
4.9200000000000009e+003,1.4518433860921633e+001,-2.8659714252507484e+001,9.1000069738245614e+001,1.4167043292525159e+002,9.0756208400933261e+001,5.1351382892251138e+001,9.0377960158836842e+001,1.7261126753659767e+001,1.6321424472070870e+001,-2.5912015341599954e+001,1.5882550792635271e+001,-2.6750990568008064e+001,2.3690573319765562e+000,2.2769093564204130e+000,2.7502459897753080e+000,5.0271553461957215e+000,2.1220066219340739e+000,1.5234362986678541e-002,0.0000000000000000e+000,2.7368856428513254e+001,4.9999873628924149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667129608937e+002,5.6723755458034282e+002,4.1777877127503348e+002,2.3724966138181253e+002,2.8858759836768894e+002,4.3726121769464339e+002
4.9300000000000009e+003,1.4518433475417174e+001,-2.8659714878934921e+001,9.1000067883664215e+001,1.4167043552710635e+002,9.0756206495357958e+001,5.1351385779042744e+001,9.0377958151254134e+001,1.7261132021848084e+001,1.6321424410213563e+001,-2.5912015458674205e+001,1.5882550654089053e+001,-2.6750990835533088e+001,2.3690574530404542e+000,2.2769093959499269e+000,2.7502462531973282e+000,5.0271556491472555e+000,2.1220066413735097e+000,1.5234364372341250e-002,0.0000000000000000e+000,2.7368859271717895e+001,4.9999876989608651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667141917595e+002,5.6723755874245865e+002,4.1777878643662029e+002,2.3724967567237090e+002,2.8858760891910111e+002,4.3726121941817138e+002
4.9400000000000009e+003,1.4518433100166169e+001,-2.8659715488707093e+001,9.1000066078444320e+001,1.4167043805980126e+002,9.0756204640501110e+001,5.1351388589091528e+001,9.0377956197103885e+001,1.7261137149904982e+001,1.6321424350002474e+001,-2.5912015572632725e+001,1.5882550519228255e+001,-2.6750991095941771e+001,2.3690575852645521e+000,2.2769094482483410e+000,2.7502465263079841e+000,5.0271559745563250e+000,2.1220066602960785e+000,1.5234365813619262e-002,0.0000000000000000e+000,2.7368862039315616e+001,4.9999880260932343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667153898328e+002,5.6723756279390784e+002,4.1777880119499554e+002,2.3724968958279368e+002,2.8858761918971612e+002,4.3726122109557525e+002
4.9500000000000009e+003,1.4518432734894864e+001,-2.8659716082262833e+001,9.1000064321264276e+001,1.4167044052517184e+002,9.0756202835003890e+001,5.1351391324425776e+001,9.0377954294953483e+001,1.7261142141583377e+001,1.6321424291393420e+001,-2.5912015683559162e+001,1.5882550387954417e+001,-2.6750991349424226e+001,2.3690577096310879e+000,2.2769094949840230e+000,2.7502467871154730e+000,5.0271562820994955e+000,2.1220066787154499e+000,1.5234367188650228e-002,0.0000000000000000e+000,2.7368864733311966e+001,4.9999883445273269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667165560171e+002,5.6723756673763228e+002,4.1777881556086231e+002,2.3724970312326548e+002,2.8858762918712421e+002,4.3726122272818367e+002
4.9600000000000009e+003,1.4518432379338570e+001,-2.8659716660026930e+001,9.1000062610832870e+001,1.4167044292501458e+002,9.0756201077539941e+001,5.1351393987008350e+001,9.0377952443406159e+001,1.7261147000502547e+001,1.6321424234343542e+001,-2.5912015791534628e+001,1.5882550260172444e+001,-2.6750991596164113e+001,2.3690578197400365e+000,2.2769095299536417e+000,2.7502470282734119e+000,5.0271565582270537e+000,2.1220066966447861e+000,1.5234368456693910e-002,0.0000000000000000e+000,2.7368867355654515e+001,4.9999886544924323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667176912825e+002,5.6723757057651164e+002,4.1777882954460637e+002,2.3724971630361958e+002,2.8858763891862117e+002,4.3726122431741396e+002
4.9700000000000009e+003,1.4518432033238550e+001,-2.8659717222428611e+001,9.1000060945923835e+001,1.4167044526099806e+002,9.0756199366798540e+001,5.1351396578771755e+001,9.0377950641078925e+001,1.7261151730194285e+001,1.6321424178811775e+001,-2.5912015896636831e+001,1.5882550135789424e+001,-2.6750991836340802e+001,2.3690613289655476e+000,2.2769128337097131e+000,2.7502512124641343e+000,5.0271640461738478e+000,2.1220067140975885e+000,1.5234391568073519e-002,0.0000000000000000e+000,2.7368869908260820e+001,4.9999889562139913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667187962702e+002,5.6723757431323520e+002,4.1777884315646196e+002,2.3724972913343831e+002,2.8858764839120988e+002,4.3726122586410327e+002
4.9800000000000009e+003,1.4518431696342718e+001,-2.8659717769872543e+001,9.1000059325230481e+001,1.4167044753486221e+002,9.0756197701546540e+001,5.1351399101618370e+001,9.0377948886681224e+001,1.7261156334123655e+001,1.6321424124757193e+001,-2.5912015998943247e+001,1.5882550014714573e+001,-2.6750992070129598e+001,2.3690610507761689e+000,2.2769124992029113e+000,2.7502509968990925e+000,5.0271634961020037e+000,2.1220067310865494e+000,1.5234390309760294e-002,0.0000000000000000e+000,2.7368872392989942e+001,4.9999892499124769e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667198719353e+002,5.6723757795062113e+002,4.1777885640636936e+002,2.3724974162209898e+002,2.8858765761199629e+002,4.3726122736992141e+002
4.9900000000000009e+003,1.4518431368405343e+001,-2.8659718302756318e+001,9.1000057747620190e+001,1.4167044974823796e+002,9.0756196080564322e+001,5.1351401557382530e+001,9.0377947178923606e+001,1.7261160815631058e+001,1.6321424072140179e+001,-2.5912016098528852e+001,1.5882549896859732e+001,-2.6750992297700719e+001,2.3690606710237296e+000,2.2769120688685862e+000,2.7502506605745163e+000,5.0271627294431021e+000,2.1220067476240452e+000,1.5234388384234526e-002,0.0000000000000000e+000,2.7368874811650187e+001,4.9999895358012282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667209189734e+002,5.6723758149126252e+002,4.1777886930398012e+002,2.3724975377869632e+002,2.8858766658765120e+002,4.3726122883612095e+002
5.0000000000000009e+003,1.4518431049188845e+001,-2.8659718821479260e+001,9.1000056211952909e+001,1.4167045190274024e+002,9.0756194502676792e+001,5.1351403947839742e+001,9.0377945516567934e+001,1.7261165177977887e+001,1.6321424020922660e+001,-2.5912016195465696e+001,1.5882549782139430e+001,-2.6750992519219238e+001,2.3690603889331925e+000,2.2769117341352194e+000,2.7502504348463681e+000,5.0271621689815875e+000,2.1220067637217808e+000,1.5234387072996756e-002,0.0000000000000000e+000,2.7368877165993808e+001,4.9999898140875700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667219380873e+002,5.6723758493773676e+002,4.1777888185862901e+002,2.3724976561205287e+002,2.8858767532463179e+002,4.3726123026372841e+002
5.0100000000000009e+003,1.4518430738462202e+001,-2.8659719326397237e+001,9.1000054717114779e+001,1.4167045399992594e+002,9.0756192966741622e+001,5.1351406274719295e+001,9.0377943898410948e+001,1.7261169424318780e+001,1.6321423971067318e+001,-2.5912016289824408e+001,1.5882549670470365e+001,-2.6750992734845994e+001,2.3690600908934019e+000,2.2769113857650578e+000,2.7502501878972549e+000,5.0271615736623128e+000,2.1220067793917829e+000,1.5234385645830031e-002,0.0000000000000000e+000,2.7368879457726280e+001,4.9999900849728647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667229301948e+002,5.6723758829253654e+002,4.1777889407940324e+002,2.3724977713072894e+002,2.8858768382921068e+002,4.3726123165364515e+002
5.0200000000000009e+003,1.4518430435998669e+001,-2.8659719817899372e+001,9.1000053262027919e+001,1.4167045604141106e+002,9.0756191471651633e+001,5.1351408539703925e+001,9.0377942323286007e+001,1.7261173557712766e+001,1.6321423922538742e+001,-2.5912016381672032e+001,1.5882549561770666e+001,-2.6750992944739068e+001,2.3690597566451586e+000,2.2769110042412311e+000,2.7502498962765447e+000,5.0271609005177762e+000,2.1220067946436152e+000,1.5234383972790807e-002,0.0000000000000000e+000,2.7368881688500721e+001,4.9999903486525113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667238957837e+002,5.6723759155820858e+002,4.1777890597513010e+002,2.3724978834302917e+002,2.8858769210739109e+002,4.3726123300533936e+002
5.0300000000000009e+003,1.4518430141582897e+001,-2.8659720296438820e+001,9.1000051845638609e+001,1.4167045802855802e+002,9.0756190016320375e+001,5.1351410744443626e+001,9.0377940790048171e+001,1.7261177581175730e+001,1.6321423875303488e+001,-2.5912016471071837e+001,1.5882549455964906e+001,-2.6750993149044092e+001,2.3690595980332958e+000,2.2769107931233474e+000,2.7502498059867233e+000,5.0271605991100703e+000,2.1220068094882163e+000,1.5234383416514063e-002,0.0000000000000000e+000,2.7368883859945640e+001,4.9999906053187260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667248343567e+002,5.6723759473697498e+002,4.1777891755446575e+002,2.3724979925713748e+002,2.8858770016517457e+002,4.3726123431990737e+002
5.0400000000000009e+003,1.4518429854996471e+001,-2.8659720762132167e+001,9.1000050466906472e+001,1.4167045996275419e+002,9.0756188599680868e+001,5.1351412890552183e+001,9.0377939297574059e+001,1.7261181497651592e+001,1.6321423829324605e+001,-2.5912016558093796e+001,1.5882549352972106e+001,-2.6750993347917472e+001,2.3690595127996619e+000,2.2769106540923585e+000,2.7502497983922272e+000,5.0271604524845852e+000,2.1220068239415748e+000,1.5234383319801256e-002,0.0000000000000000e+000,2.7368885973642989e+001,4.9999908551596263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667257493555e+002,5.6723759783108210e+002,4.1777892882589242e+002,2.3724980988101700e+002,2.8858770800862703e+002,4.3726123559934121e+002
5.0500000000000009e+003,1.4518429576031380e+001,-2.8659721215397269e+001,9.1000049124836465e+001,1.4167046184549901e+002,9.0756187220711851e+001,5.1351414979584945e+001,9.0377937844786800e+001,1.7261185309968084e+001,1.6321423784568541e+001,-2.5912016642801348e+001,1.5882549252718222e+001,-2.6750993541502140e+001,2.3690594113124508e+000,2.2769105009597985e+000,2.7502497695007979e+000,5.0271602704605964e+000,2.1220068380115324e+000,1.5234383106572377e-002,0.0000000000000000e+000,2.7368888031127710e+001,4.9999910983560085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667266405398e+002,5.6723760084289188e+002,4.1777893979756868e+002,2.3724982022236958e+002,2.8858771564357295e+002,4.3726123684475601e+002
5.0600000000000009e+003,1.4518429304484973e+001,-2.8659721656616370e+001,9.1000047818478777e+001,1.4167046367818762e+002,9.0756185878402675e+001,5.1351417013062189e+001,9.0377936430620892e+001,1.7261189020908887e+001,1.6321423741003166e+001,-2.5912016725255370e+001,1.5882549155130800e+001,-2.6750993729938045e+001,2.3690615956335557e+000,2.2769125462026665e+000,2.7502523918477406e+000,5.0271649380504071e+000,2.1220068517070354e+000,1.5234397580689169e-002,0.0000000000000000e+000,2.7368890033899618e+001,4.9999913350849340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667275079403e+002,5.6723760377460940e+002,4.1777895047749200e+002,2.3724983028872208e+002,2.8858772307554392e+002,4.3726123805689724e+002
5.0700000000000009e+003,1.4518429040163110e+001,-2.8659722085798307e+001,9.1000046546825061e+001,1.4167046546242318e+002,9.0756184571791934e+001,5.1351418992459912e+001,9.0377935054066299e+001,1.7261192633158998e+001,1.6321423698598696e+001,-2.5912016805512195e+001,1.5882549060139585e+001,-2.6750993913360787e+001,2.3690611410232685e+000,2.2769120566049028e+000,2.7502519483470942e+000,5.0271640049519970e+000,2.1220068650404751e+000,1.5234395073618087e-002,0.0000000000000000e+000,2.7368891983405149e+001,4.9999915655177688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667283556985e+002,5.6723760662873065e+002,4.1777896087338274e+002,2.3724984008736627e+002,2.8858773031001800e+002,4.3726123923628774e+002
5.0800000000000009e+003,1.4518428782864911e+001,-2.8659722503810656e+001,9.1000045308975061e+001,1.4167046719851015e+002,9.0756183299913317e+001,5.1351420919202383e+001,9.0377933714103960e+001,1.7261196149341856e+001,1.6321423657317656e+001,-2.5912016883642764e+001,1.5882548967670292e+001,-2.6750994091913867e+001,2.3690607645543063e+000,2.2769116435069225e+000,2.7502515933320271e+000,5.0271632368389501e+000,2.1220068780231203e+000,1.5234393058034007e-002,0.0000000000000000e+000,2.7368893881060501e+001,4.9999917898216268e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667291782074e+002,5.6723760940610077e+002,4.1777897099279221e+002,2.3724984962542308e+002,2.8858773735146809e+002,4.3726124038473773e+002
5.0900000000000009e+003,1.4518428532413706e+001,-2.8659722910859301e+001,9.1000044104065026e+001,1.4167046888877337e+002,9.0756182061878576e+001,5.1351422794723248e+001,9.0377932409796216e+001,1.7261199572019905e+001,1.6321423617136738e+001,-2.5912016959691186e+001,1.5882548877665856e+001,-2.6750994265707419e+001,2.3690604951911767e+000,2.2769113347078518e+000,2.7502513604625176e+000,5.0271626951703698e+000,2.1220068906533736e+000,1.5234391720351416e-002,0.0000000000000000e+000,2.7368895728253960e+001,4.9999920081612743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667299769808e+002,5.6723761211002216e+002,4.1777898084310016e+002,2.3724985890983029e+002,2.8858774420687877e+002,4.3726124150389046e+002
5.1000000000000009e+003,1.4518428288623172e+001,-2.8659723307109061e+001,9.1000042931206309e+001,1.4167047053420862e+002,9.0756180856774662e+001,5.1351424620362081e+001,9.0377931140181431e+001,1.7261202903677543e+001,1.6321423578025296e+001,-2.5912017033715472e+001,1.5882548790055075e+001,-2.6750994434878976e+001,2.3690603265558798e+000,2.2769111240457369e+000,2.7502512424008536e+000,5.0271623664465910e+000,2.1220069029457926e+000,1.5234391019894353e-002,0.0000000000000000e+000,2.7368897526326805e+001,4.9999922206933036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667307542150e+002,5.6723761474218293e+002,4.1777899043141434e+002,2.3724986794733582e+002,2.8858775087982929e+002,4.3726124259274087e+002
5.1100000000000009e+003,1.4518428051315471e+001,-2.8659723692812094e+001,9.1000041789528510e+001,1.4167047213586716e+002,9.0756179683708240e+001,5.1351426397450211e+001,9.0377929904319544e+001,1.7261206146745110e+001,1.6321423539954250e+001,-2.5912017105770644e+001,1.5882548704773884e+001,-2.6750994599552200e+001,2.3690602068635149e+000,2.2769109617151893e+000,2.7502511790915842e+000,5.0271621408067730e+000,2.1220069149118062e+000,1.5234390623962774e-002,0.0000000000000000e+000,2.7368899276585580e+001,4.9999924275738806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667315108947e+002,5.6723761730432705e+002,4.1777899976476192e+002,2.3724987674453388e+002,2.8858775737508176e+002,4.3726124365229009e+002
5.1200000000000009e+003,1.4518427820319452e+001,-2.8659724068216292e+001,9.1000040678209217e+001,1.4167047369491866e+002,9.0756178541834601e+001,5.1351428127276279e+001,9.0377928701320315e+001,1.7261209303563021e+001,1.6321423502895978e+001,-2.5912017175908971e+001,1.5882548621760874e+001,-2.6750994759845725e+001,2.3690601183934645e+000,2.2769108306510164e+000,2.7502511500182356e+000,5.0271619806692520e+000,2.1220069265605348e+000,1.5234390418875624e-002,0.0000000000000000e+000,2.7368900980294882e+001,4.9999926289527139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667322479009e+002,5.6723761979831829e+002,4.1777900884990174e+002,2.3724988530777196e+002,2.8858776369754645e+002,4.3726124468362269e+002
5.1300000000000009e+003,1.4518427595466067e+001,-2.8659724433629236e+001,9.1000039596455665e+001,1.4167047521247429e+002,9.0756177430319795e+001,5.1351429811097603e+001,9.0377927530303580e+001,1.7261212376433662e+001,1.6321423466823344e+001,-2.5912017244181868e+001,1.5882548540955474e+001,-2.6750994915876475e+001,2.3690613326197321e+000,2.2769119528366653e+000,2.7502526312931961e+000,5.0271645841298618e+000,2.1220069379000721e+000,1.5234398581191272e-002,0.0000000000000000e+000,2.7368902638697421e+001,4.9999928249764309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667329654212e+002,5.6723762222593780e+002,4.1777901769344305e+002,2.3724989364330042e+002,2.8858776985189138e+002,4.3726124568749839e+002
5.1400000000000009e+003,1.4518427377154181e+001,-2.8659724789373143e+001,9.1000038545889453e+001,1.4167047668429785e+002,9.0756176350870831e+001,5.1351431446009940e+001,9.0377926393082390e+001,1.7261215360057292e+001,1.6321423431799509e+001,-2.5912017310469736e+001,1.5882548462513345e+001,-2.6750995067343865e+001,2.3690615399679791e+000,2.2769121085895057e+000,2.7502529416250692e+000,5.0271650502145748e+000,2.1220069489129960e+000,1.5234400258537357e-002,0.0000000000000000e+000,2.7368904248901401e+001,4.9999930153103037e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667336509398e+002,5.6723762458114038e+002,4.1777902628065760e+002,2.3724990173676048e+002,2.8858777583082343e+002,4.3726124666798239e+002
5.1500000000000009e+003,1.4518427164085189e+001,-2.8659725135510740e+001,9.1000037520987789e+001,1.4167047812323040e+002,9.0756175297791728e+001,5.1351433041572875e+001,9.0377925283621792e+001,1.7261218271936059e+001,1.6321423397619427e+001,-2.5912017375160673e+001,1.5882548385941739e+001,-2.6750995215199396e+001,2.3690611373845454e+000,2.2769116792102131e+000,2.7502525421544242e+000,5.0271642213646377e+000,2.1220069596492772e+000,1.5234398005187871e-002,0.0000000000000000e+000,2.7368905820447651e+001,4.9999932010513135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667343322940e+002,5.6723762688256306e+002,4.1777903466022246e+002,2.3724990963553410e+002,2.8858778166450833e+002,4.3726124761748872e+002
5.1600000000000009e+003,1.4518426957194821e+001,-2.8659725469997824e+001,9.1000036525537865e+001,1.4167047952183287e+002,9.0756174274997917e+001,5.1351434590814961e+001,9.0377924206085609e+001,1.7261221099162867e+001,1.6321423364430487e+001,-2.5912017437975720e+001,1.5882548311578448e+001,-2.6750995358790760e+001,2.3690596395036034e+000,2.2769101983865836e+000,2.7502508691901402e+000,5.0271610675767242e+000,2.1220069700862747e+000,1.5234388698706787e-002,0.0000000000000000e+000,2.7368907346243248e+001,4.9999933814142935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667350125431e+002,5.6723762911909978e+002,4.1777904279723015e+002,2.3724991730474466e+002,2.8858778732454311e+002,4.3726124853862149e+002
5.1700000000000009e+003,1.4518426755279478e+001,-2.8659725798178243e+001,9.1000035554238821e+001,1.4167048088367437e+002,9.0756173276961675e+001,5.1351436102699154e+001,9.0377923154619012e+001,1.7261223858378457e+001,1.6321423332031621e+001,-2.5912017499295445e+001,1.5882548239008052e+001,-2.6750995498920162e+001,2.3690615517636111e+000,2.2769119960336539e+000,2.7502531535146235e+000,5.0271651495482779e+000,2.1220069802770141e+000,1.5234401313732659e-002,0.0000000000000000e+000,2.7368908835373759e+001,4.9999935574228971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667356563437e+002,5.6723763129790905e+002,4.1777905073779277e+002,2.3724992478943807e+002,2.8858779284615696e+002,4.3726124943631555e+002
5.1800000000000009e+003,1.4518426558752958e+001,-2.8659726117404546e+001,9.1000034608729621e+001,1.4167048220998959e+002,9.0756172305460339e+001,5.1351437574513511e+001,9.0377922131112584e+001,1.7261226544213571e+001,1.6321423300500971e+001,-2.5912017558971939e+001,1.5882548168385203e+001,-2.6750995635288973e+001,2.3690612810959522e+000,2.2769116967275433e+000,2.7502529019529400e+000,5.0271645986804838e+000,2.1220069901927001e+000,1.5234399882773964e-002,0.0000000000000000e+000,2.7368910284884976e+001,4.9999937287663556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667362852275e+002,5.6723763341964286e+002,4.1777905846769335e+002,2.3724993207507836e+002,2.8858779822577156e+002,4.3726125031919526e+002
5.1900000000000009e+003,1.4518426367449971e+001,-2.8659726428345095e+001,9.1000033688404770e+001,1.4167048350056507e+002,9.0756171359834099e+001,5.1351439007142346e+001,9.0377921134864806e+001,1.7261229158596905e+001,1.6321423269806779e+001,-2.5912017617065317e+001,1.5882548099637294e+001,-2.6750995768037370e+001,2.3690610715438827e+000,2.2769114572017113e+000,2.7502527196779298e+000,5.0271641768796407e+000,2.1220069998463615e+000,1.5234398836626020e-002,0.0000000000000000e+000,2.7368911695857207e+001,4.9999938955431332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667368950812e+002,5.6723763548435795e+002,4.1777906599176737e+002,2.3724993916689613e+002,2.8858780346219925e+002,4.3726125117816753e+002
5.2000000000000009e+003,1.4518426181768293e+001,-2.8659726730938786e+001,9.1000032795119125e+001,1.4167048475350987e+002,9.0756170441984167e+001,5.1351440397677322e+001,9.0377920167876894e+001,1.7261231696275217e+001,1.6321423240026341e+001,-2.5912017673429261e+001,1.5882548032919123e+001,-2.6750995896866442e+001,2.3690611478028751e+000,2.2769114934762293e+000,2.7502528673830837e+000,5.0271643608593131e+000,2.1220070091992467e+000,1.5234399619423097e-002,0.0000000000000000e+000,2.7368913065432139e+001,4.9999940574216396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667374779104e+002,5.6723763748876206e+002,4.1777907329478614e+002,2.3724994605063475e+002,2.8858780854741275e+002,4.3726125200436417e+002
5.2100000000000009e+003,1.4518426000487729e+001,-2.8659727025511472e+001,9.1000031922998417e+001,1.4167048597707810e+002,9.0756169545886692e+001,5.1351441755221515e+001,9.0377919223809002e+001,1.7261234173704338e+001,1.6321423210944872e+001,-2.5912017728470317e+001,1.5882547967773323e+001,-2.6750996022659393e+001,2.3690609808746839e+000,2.2769112969149412e+000,2.7502527313794563e+000,5.0271640282943970e+000,2.1220070183412130e+000,1.5234398831505383e-002,0.0000000000000000e+000,2.7368914402484052e+001,4.9999942154600774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667380567089e+002,5.6723763944605480e+002,4.1777908042459921e+002,2.3724995277094891e+002,2.8858781350954735e+002,4.3726125281426874e+002
5.2200000000000009e+003,1.4518425824028153e+001,-2.8659727312247981e+001,9.1000031074055727e+001,1.4167048716807483e+002,9.0756168673603767e+001,5.1351443076653368e+001,9.0377918304831127e+001,1.7261236585247616e+001,1.6321423182637268e+001,-2.5912017782046718e+001,1.5882547904360020e+001,-2.6750996145106967e+001,2.3690608522160637e+000,2.2769111380954050e+000,2.7502526382672658e+000,5.0271637763626709e+000,2.1220070272404223e+000,1.5234398282093074e-002,0.0000000000000000e+000,2.7368915703970686e+001,4.9999943692956151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667386201516e+002,5.6723764135126396e+002,4.1777908736480634e+002,2.3724995931253613e+002,2.8858781833955794e+002,4.3726125360213541e+002
5.2300000000000009e+003,1.4518425652261785e+001,-2.8659727591349110e+001,9.1000030247669002e+001,1.4167048832736691e+002,9.0756167824497169e+001,5.1351444362935581e+001,9.0377917410271337e+001,1.7261238932648610e+001,1.6321423155082638e+001,-2.5912017834197997e+001,1.5882547842633461e+001,-2.6750996264297527e+001,2.3690607415988194e+000,2.2769109975506523e+000,2.7502525646049114e+000,5.0271635621555637e+000,2.1220070359035446e+000,1.5234397841310469e-002,0.0000000000000000e+000,2.7368916970838200e+001,4.9999945190404389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667391687299e+002,5.6723764320577823e+002,4.1777909412046751e+002,2.3724996568014490e+002,2.8858782304125293e+002,4.3726125436915612e+002
5.2400000000000009e+003,1.4518425485065276e+001,-2.8659727863013273e+001,9.1000029443271259e+001,1.4167048945581689e+002,9.0756166997963945e+001,5.1351445614996123e+001,9.0377916539493384e+001,1.7261241217593351e+001,1.6321423128260449e+001,-2.5912017884963007e+001,1.5882547782548846e+001,-2.6750996380317588e+001,2.3690619974600668e+000,2.2769121712422709e+000,2.7502540758372787e+000,5.0271662470795491e+000,2.1220070443362418e+000,1.5234406180558140e-002,0.0000000000000000e+000,2.7368918203996031e+001,4.9999946648018010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667397028380e+002,5.6723764501095377e+002,4.1777910069643872e+002,2.3724997187833614e+002,2.8858782761762330e+002,4.3726125511616272e+002
