#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518425322316102e+001,-2.8659728127456134e+001,9.1000028660252454e+001,1.4167049055421819e+002,9.0756166193421521e+001,5.1351446833758871e+001,9.0377915691884169e+001,1.7261243441766510e+001,1.6321423102151329e+001,-2.5912017934378440e+001,1.5882547724062487e+001,-2.6750996493251478e+001,2.3690616806013551e+000,2.2769118342745562e+000,2.7502537598753865e+000,5.0271655941499427e+000,2.1220070525448973e+000,1.5234404399327614e-002,0.0000000000000000e+000,2.7368919404354699e+001,4.9999948066854813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667402226637e+002,5.6723764676808094e+002,4.1777910709750148e+002,2.3724997791167183e+002,2.8858783207223354e+002,4.3726125584374125e+002
5.2600000000000009e+003,1.4518425163897049e+001,-2.8659728384783449e+001,9.1000027898059571e+001,1.4167049162327100e+002,9.0756165410276665e+001,5.1351448020107171e+001,9.0377914866818358e+001,1.7261245606790112e+001,1.6321423076736881e+001,-2.5912017982479114e+001,1.5882547667132162e+001,-2.6750996603180795e+001,2.3690614245421284e+000,2.2769115566062328e+000,2.7502535131215557e+000,5.0271650697277881e+000,2.1220070605384977e+000,1.5234403002285467e-002,0.0000000000000000e+000,2.7368920572790728e+001,4.9999949447952019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667407296098e+002,5.6723764847831012e+002,4.1777911332831769e+002,2.3724998378455007e+002,2.8858783640829114e+002,4.3726125655240855e+002
5.2700000000000009e+003,1.4518425009688469e+001,-2.8659728635318515e+001,9.1000027156156477e+001,1.4167049266402631e+002,9.0756164647968163e+001,5.1351449174907259e+001,9.0377914063702477e+001,1.7261247714231502e+001,1.6321423051997481e+001,-2.5912018029302118e+001,1.5882547611714966e+001,-2.6750996710188332e+001,2.3690619028587605e+000,2.2769119855867261e+000,2.7502541175597361e+000,5.0271661031464623e+000,2.1220070683168526e+000,1.5234406321031516e-002,0.0000000000000000e+000,2.7368921710153757e+001,4.9999950792315019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667412225150e+002,5.6723765014320918e+002,4.1777911939341641e+002,2.3724998950123711e+002,2.8858784062915038e+002,4.3726125724229138e+002
5.2800000000000009e+003,1.4518424859581771e+001,-2.8659728879268727e+001,9.1000026433971954e+001,1.4167049367714890e+002,9.0756163905932013e+001,5.1351450298995417e+001,9.0377913281945126e+001,1.7261249765630964e+001,1.6321423027916616e+001,-2.5912018074878773e+001,1.5882547557772343e+001,-2.6750996814348525e+001,2.3690616143971917e+000,2.2769116784304719e+000,2.7502538305312560e+000,5.0271655089617280e+000,2.1220070758864122e+000,1.5234404702484989e-002,0.0000000000000000e+000,2.7368922817273983e+001,4.9999952100927032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667417014111e+002,5.6723765176389350e+002,4.1777912529721317e+002,2.3724999506591223e+002,2.8858784473773363e+002,4.3726125791369100e+002
5.2900000000000009e+003,1.4518424713467386e+001,-2.8659729116736713e+001,9.1000025730995134e+001,1.4167049466331429e+002,9.0756163183630207e+001,5.1351451393187006e+001,9.0377912520978583e+001,1.7261251762482800e+001,1.6321423004476312e+001,-2.5912018119243072e+001,1.5882547505264446e+001,-2.6750996915738369e+001,2.3690614232030542e+000,2.2769114655537956e+000,2.7502536551485370e+000,5.0271651207023327e+000,2.1220070832546964e+000,1.5234403703136562e-002,0.0000000000000000e+000,2.7368923894949603e+001,4.9999953374736663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667421674947e+002,5.6723765334145878e+002,4.1777913104399533e+002,2.3725000048260051e+002,2.8858784873699716e+002,4.3726125856718079e+002
5.3000000000000009e+003,1.4518424571239665e+001,-2.8659729347768973e+001,9.1000025046692699e+001,1.4167049562338468e+002,9.0756162480532737e+001,5.1351452458283973e+001,9.0377911780245697e+001,1.7261253706226398e+001,1.6321422981660017e+001,-2.5912018162426364e+001,1.5882547454153226e+001,-2.6750997014431306e+001,2.3690601560996236e+000,2.2769102193940545e+000,2.7502522294992664e+000,5.0271624488933213e+000,2.1220070904277701e+000,1.5234395778960750e-002,0.0000000000000000e+000,2.7368924943966590e+001,4.9999954614675289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667426225343e+002,5.6723765487724154e+002,4.1777913663797210e+002,2.3725000575524527e+002,2.8858785262994718e+002,4.3726125920334880e+002
5.3100000000000009e+003,1.4518424432792102e+001,-2.8659729572704521e+001,9.1000024380615969e+001,1.4167049655764083e+002,9.0756161796126634e+001,5.1351453495051828e+001,9.0377911059202447e+001,1.7261255598285004e+001,1.6321422959448732e+001,-2.5912018204464545e+001,1.5882547404399441e+001,-2.6750997110503107e+001,2.3690612037977803e+000,2.2769111987500601e+000,2.7502534899139190e+000,5.0271646886639791e+000,2.1220070974127063e+000,1.5234402734345842e-002,0.0000000000000000e+000,2.7368925965086873e+001,4.9999955821639389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667430650057e+002,5.6723765637182260e+002,4.1777914208318680e+002,2.3725001088767928e+002,2.8858785641899317e+002,4.3726125982284088e+002
5.3200000000000009e+003,1.4518424298027202e+001,-2.8659729791714426e+001,9.1000023732257119e+001,1.4167049746712911e+002,9.0756161129926525e+001,5.1351454504259834e+001,9.0377910357339914e+001,1.7261257440031329e+001,1.6321422937828189e+001,-2.5912018245384672e+001,1.5882547355970495e+001,-2.6750997204016727e+001,2.3690621960227971e+000,2.2769121255226090e+000,2.7502546847527793e+000,5.0271668102753884e+000,2.1220071042098603e+000,1.5234409327189160e-002,0.0000000000000000e+000,2.7368926959054420e+001,4.9999956996514356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667434950250e+002,5.6723765782674866e+002,4.1777914738361926e+002,2.3725001588363102e+002,2.8858786010776595e+002,4.3726126042692596e+002
5.3300000000000009e+003,1.4518424166846680e+001,-2.8659730004922665e+001,9.1000023101128292e+001,1.4167049835249117e+002,9.0756160481449555e+001,5.1351455486629732e+001,9.0377909674150075e+001,1.7261259232796988e+001,1.6321422916782996e+001,-2.5912018285215851e+001,1.5882547308829640e+001,-2.6750997295043106e+001,2.3690619015749643e+000,2.2769118163843549e+000,2.7502543847426182e+000,5.0271662011269731e+000,2.1220071108251277e+000,1.5234407640341932e-002,0.0000000000000000e+000,2.7368927926591198e+001,4.9999958140139995e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667439133409e+002,5.6723765924306440e+002,4.1777915254307891e+002,2.3725002074672838e+002,2.8858786369835803e+002,4.3726126101482538e+002
5.3400000000000009e+003,1.4518424039155073e+001,-2.8659730212470492e+001,9.1000022486788041e+001,1.4167049921430464e+002,9.0756159850222303e+001,5.1351456442863878e+001,9.0377909009133063e+001,1.7261260977874656e+001,1.6321422896298895e+001,-2.5912018323985109e+001,1.5882547262942454e+001,-2.6750997383648723e+001,2.3690616285324886e+000,2.2769115285143009e+000,2.7502541084693202e+000,5.0271656369836215e+000,2.1220071172642694e+000,1.5234406085645682e-002,0.0000000000000000e+000,2.7368928868390128e+001,4.9999959253343263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667443204279e+002,5.6723766062170671e+002,4.1777915756528131e+002,2.3725002548046098e+002,2.8858786719306676e+002,4.3726126158533606e+002
5.3500000000000009e+003,1.4518423914859303e+001,-2.8659730414479327e+001,9.1000021888784403e+001,1.4167050005318634e+002,9.0756159235779279e+001,5.1351457373666221e+001,9.0377908361798461e+001,1.7261262676542060e+001,1.6321422876360238e+001,-2.5912018361722005e+001,1.5882547218275469e+001,-2.6750997469898181e+001,2.3690614689468323e+000,2.2769113503650740e+000,2.7502539628268390e+000,5.0271653131919134e+000,2.1220071235326547e+000,1.5234405255196412e-002,0.0000000000000000e+000,2.7368929785141745e+001,4.9999960336944639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667447168959e+002,5.6723766196367160e+002,4.1777916245392368e+002,2.3725003008830438e+002,2.8858787059473934e+002,4.3726126213988016e+002
5.3600000000000009e+003,1.4518423793869022e+001,-2.8659730611096961e+001,9.1000021306685142e+001,1.4167050086976326e+002,9.0756158637677004e+001,5.1351458279714905e+001,9.0377907731679429e+001,1.7261264330040149e+001,1.6321422856951941e+001,-2.5912018398455132e+001,1.5882547174796233e+001,-2.6750997553854177e+001,2.3690613584532207e+000,2.2769112200575687e+000,2.7502538731221517e+000,5.0271650931797200e+000,2.1220071296346652e+000,1.5234404735232569e-002,0.0000000000000000e+000,2.7368930677512822e+001,4.9999961391729300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667451030509e+002,5.6723766326995292e+002,4.1777916721255451e+002,2.3725003457361086e+002,2.8858787390594722e+002,4.3726126267946483e+002
5.3700000000000009e+003,1.4518423676527693e+001,-2.8659730801846365e+001,9.1000020742113279e+001,1.4167050166152376e+002,9.0756158057581587e+001,5.1351459158439127e+001,9.0377907120532413e+001,1.7261265933673826e+001,1.6321422838134612e+001,-2.5912018434069751e+001,1.5882547132629506e+001,-2.6750997635275780e+001,2.3690614535881673e+000,2.2769112881058202e+000,2.7502540209740252e+000,5.0271653090798454e+000,2.1220071355539254e+000,1.5234405531849154e-002,0.0000000000000000e+000,2.7368931542969733e+001,4.9999962414713252e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667454768436e+002,5.6723766453662097e+002,4.1777917182775263e+002,2.3725003892366098e+002,2.8858787711791172e+002,4.3726126319663422e+002
5.3800000000000009e+003,1.4518423561873377e+001,-2.8659730988162266e+001,9.1000020190514093e+001,1.4167050243538932e+002,9.0756157490817273e+001,5.1351460017048680e+001,9.0377906523428237e+001,1.7261267500593931e+001,1.6321422819742178e+001,-2.5912018468880177e+001,1.5882547091427622e+001,-2.6750997714834341e+001,2.3690613604515725e+000,2.2769111757432778e+000,2.7502539493980511e+000,5.0271651251413285e+000,2.1220071413359629e+000,1.5234405113516954e-002,0.0000000000000000e+000,2.7368932388620124e+001,4.9999963414257024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667458428401e+002,5.6723766577454899e+002,4.1777917633717317e+002,2.3725004317411666e+002,2.8858788025649494e+002,4.3726126370903728e+002
5.3900000000000009e+003,1.4518423450267987e+001,-2.8659731169514799e+001,9.1000019653577553e+001,1.4167050318867126e+002,9.0756156939118569e+001,5.1351460852817752e+001,9.0377905942195852e+001,1.7261269025841898e+001,1.6321422801839649e+001,-2.5912018502763431e+001,1.5882547051321399e+001,-2.6750997792277246e+001,2.3690612847812678e+000,2.2769110807755699e+000,2.7502538971270138e+000,5.0271649779025838e+000,2.1220071469644295e+000,1.5234404802701926e-002,0.0000000000000000e+000,2.7368933211779961e+001,4.9999964387224566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667461991915e+002,5.6723766697955500e+002,4.1777918072666614e+002,2.3725004731154004e+002,2.8858788331140437e+002,4.3726126420712097e+002
5.4000000000000009e+003,1.4518423341630861e+001,-2.8659731346044737e+001,9.1000019130908555e+001,1.4167050392189122e+002,9.0756156402079284e+001,5.1351461666355362e+001,9.0377905376408094e+001,1.7261270510527424e+001,1.6321422784413365e+001,-2.5912018535745290e+001,1.5882547012281863e+001,-2.6750997867660431e+001,2.3690612391629715e+000,2.2769110152823537e+000,2.7502538787984032e+000,5.0271648940807570e+000,2.1220071524436142e+000,1.5234404680467111e-002,0.0000000000000000e+000,2.7368934013043202e+001,4.9999965334322042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667465460654e+002,5.6723766815248530e+002,4.1777918499943439e+002,2.3725005133892066e+002,2.8858788628515822e+002,4.3726126469184953e+002
5.4100000000000009e+003,1.4518423235883617e+001,-2.8659731517862525e+001,9.1000018622136650e+001,1.4167050463560082e+002,9.0756155879319763e+001,5.1351462458250126e+001,9.0377904825665382e+001,1.7261271955703364e+001,1.6321422767449878e+001,-2.5912018567851220e+001,1.5882546974280592e+001,-2.6750997941038776e+001,2.3690611932951993e+000,2.2769109501251750e+000,2.7502538592597445e+000,5.0271648093849191e+000,2.1220071577773316e+000,1.5234404552077028e-002,0.0000000000000000e+000,2.7368934792983964e+001,4.9999966256226799e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667468839058e+002,5.6723766929420958e+002,4.1777918915855207e+002,2.3725005525913883e+002,2.8858788917974016e+002,4.3726126516414070e+002
5.4200000000000009e+003,1.4518423132949463e+001,-2.8659731685100752e+001,9.1000018126896819e+001,1.4167050533032125e+002,9.0756155370464185e+001,5.1351463229089347e+001,9.0377904289570893e+001,1.7261273362440420e+001,1.6321422750937220e+001,-2.5912018599103902e+001,1.5882546937290231e+001,-2.6750998012465118e+001,2.3690611572423701e+000,2.2769108949614405e+000,2.7502538502194760e+000,5.0271647451809169e+000,2.1220071629694135e+000,1.5234404482374078e-002,0.0000000000000000e+000,2.7368935552181142e+001,4.9999967153610555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667472128495e+002,5.6723767040555992e+002,4.1777919320707252e+002,2.3725005907508407e+002,2.8858789199729910e+002,4.3726126562452737e+002
5.4300000000000009e+003,1.4518423032753399e+001,-2.8659731847894051e+001,9.1000017644834315e+001,1.4167050600656222e+002,9.0756154875147928e+001,5.1351463979428331e+001,9.0377903767740506e+001,1.7261274731762569e+001,1.6321422734863621e+001,-2.5912018629525619e+001,1.5882546901283808e+001,-2.6750998081991526e+001,2.3690611423316459e+000,2.2769108606629720e+000,2.7502538648502455e+000,5.0271647255132175e+000,2.1220071680232988e+000,1.5234404544313853e-002,0.0000000000000000e+000,2.7368936291186344e+001,4.9999968027120531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667475330025e+002,5.6723767148734657e+002,4.1777919714790710e+002,2.3725006278953398e+002,2.8858789473978931e+002,4.3726126607285619e+002
5.4400000000000009e+003,1.4518422935221588e+001,-2.8659732006375066e+001,9.1000017175593626e+001,1.4167050666481668e+002,9.0756154393005801e+001,5.1351464709811296e+001,9.0377903259789164e+001,1.7261276064672302e+001,1.6321422719217441e+001,-2.5912018659138369e+001,1.5882546866234929e+001,-2.6750998149668959e+001,2.3690611371845089e+000,2.2769108362792432e+000,2.7502538899656548e+000,5.0271647262448980e+000,2.1220071729425229e+000,1.5234404664840627e-002,0.0000000000000000e+000,2.7368937010540833e+001,4.9999968877398544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667478444595e+002,5.6723767254036034e+002,4.1777920098392929e+002,2.3725006640521181e+002,2.8858789740931587e+002,4.3726126650931548e+002
5.4500000000000009e+003,1.4518422840677916e+001,-2.8659732160000374e+001,9.1000016720742039e+001,1.4167050730288895e+002,9.0756153925647851e+001,5.1351465417815291e+001,9.0377902767413531e+001,1.7261277356721848e+001,1.6321422704051706e+001,-2.5912018687841794e+001,1.5882546832258914e+001,-2.6750998215274763e+001,2.3690611784962541e+000,2.2769108571427141e+000,2.7502539680628675e+000,5.0271648252055812e+000,2.1220071777110210e+000,1.5234405079416150e-002,0.0000000000000000e+000,2.7368937707850534e+001,4.9999969701609643e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667481463657e+002,5.6723767356108669e+002,4.1777920470238837e+002,2.3725006991005887e+002,2.8858789999572383e+002,4.3726126693019552e+002
5.4600000000000009e+003,1.4518422748252275e+001,-2.8659732310187081e+001,9.1000016276066802e+001,1.4167050792666794e+002,9.0756153468746476e+001,5.1351466109959802e+001,9.0377902286054294e+001,1.7261278619849691e+001,1.6321422689225464e+001,-2.5912018715902690e+001,1.5882546799045066e+001,-2.6750998279408861e+001,2.3690611801829937e+000,2.2769108403447063e+000,2.7502539994843160e+000,5.0271648398290223e+000,2.1220071823728537e+000,1.5234405235847940e-002,0.0000000000000000e+000,2.7368938389545690e+001,4.9999970507373860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667484414774e+002,5.6723767455895518e+002,4.1777920833758094e+002,2.3725007333645084e+002,2.8858790252554724e+002,4.3726126734300271e+002
5.4700000000000009e+003,1.4518422658284678e+001,-2.8659732456378663e+001,9.1000015843219145e+001,1.4167050853384620e+002,9.0756153023997740e+001,5.1351466783698413e+001,9.0377901817497786e+001,1.7261279849390576e+001,1.6321422674793769e+001,-2.5912018743216834e+001,1.5882546766714622e+001,-2.6750998341837175e+001,2.3690611966062072e+000,2.2769108381998806e+000,2.7502540472302748e+000,5.0271648854301549e+000,2.1220071869109196e+000,1.5234405483174123e-002,0.0000000000000000e+000,2.7368939053110921e+001,4.9999971291709812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667487287623e+002,5.6723767553027074e+002,4.1777921187609991e+002,2.3725007667172088e+002,2.8858790498809304e+002,4.3726126774465723e+002
5.4800000000000009e+003,1.4518422570709694e+001,-2.8659732598669819e+001,9.1000015421882992e+001,1.4167050912490549e+002,9.0756152591076741e+001,5.1351467439518274e+001,9.0377901361402039e+001,1.7261281046231431e+001,1.6321422660746027e+001,-2.5912018769804291e+001,1.5882546735243983e+001,-2.6750998402605234e+001,2.3690612075604380e+000,2.2769108312759085e+000,2.7502540878640449e+000,5.0271649191399534e+000,2.1220071913282146e+000,1.5234405691560773e-002,0.0000000000000000e+000,2.7368939699030705e+001,4.9999972055187698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667490085536e+002,5.6723767647578893e+002,4.1777921532050919e+002,2.3725007991829452e+002,2.8858790738521975e+002,4.3726126813542146e+002
5.4900000000000009e+003,1.4518422485463706e+001,-2.8659732737185777e+001,9.1000015011749426e+001,1.4167050970022740e+002,9.0756152169666507e+001,5.1351468077897891e+001,9.0377900917433806e+001,1.7261282211243440e+001,1.6321422647072026e+001,-2.5912018795684389e+001,1.5882546704610432e+001,-2.6750998461756922e+001,2.3690612231145454e+000,2.2769108292367490e+000,2.7502541330957544e+000,5.0271649623325034e+000,2.1220071956280706e+000,1.5234405925860110e-002,0.0000000000000000e+000,2.7368940327773032e+001,4.9999972798361966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667492807938e+002,5.6723767739614084e+002,4.1777921867332731e+002,2.3725008307853190e+002,2.8858790971883730e+002,4.3726126851572735e+002
5.5000000000000009e+003,1.4518422402485372e+001,-2.8659732872012484e+001,9.1000014612523870e+001,1.4167051026025752e+002,9.0756151759464302e+001,5.1351468699299005e+001,9.0377900485273173e+001,1.7261283345269760e+001,1.6321422633761671e+001,-2.5912018820876256e+001,1.5882546674792028e+001,-2.6750998519334615e+001,2.3690612356785610e+000,2.2769108247756815e+000,2.7502541741334272e+000,5.0271649989091092e+000,2.1220071998135572e+000,1.5234406137359088e-002,0.0000000000000000e+000,2.7368940939792139e+001,4.9999973521769277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667495458478e+002,5.6723767829202689e+002,4.1777922193697083e+002,2.3725008615470864e+002,2.8858791199079576e+002,4.3726126888621877e+002
5.5100000000000009e+003,1.4518422322088487e+001,-2.8659733003535820e+001,9.1000014225618983e+001,1.4167051080231943e+002,9.0756151361923855e+001,5.1351469301386715e+001,9.0377900066457428e+001,1.7261284444044520e+001,1.6321422620862933e+001,-2.5912018845289055e+001,1.5882546645908555e+001,-2.6750998575106991e+001,2.3690612554610047e+000,2.2769108277468426e+000,2.7502542227245050e+000,5.0271650504713481e+000,2.1220072038589364e+000,1.5234406391172491e-002,0.0000000000000000e+000,2.7368941532769838e+001,4.9999974222710875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667497923328e+002,5.6723767915942517e+002,4.1777922509939771e+002,2.3725008913528640e+002,2.8858791419182853e+002,4.3726126924978371e+002
5.5200000000000009e+003,1.4518422243460295e+001,-2.8659733131912844e+001,9.1000013847410372e+001,1.4167051133377834e+002,9.0756150973313311e+001,5.1351469890212854e+001,9.0377899657037801e+001,1.7261285518704199e+001,1.6321422608256270e+001,-2.5912018869149051e+001,1.5882546617656754e+001,-2.6750998629659648e+001,2.3690612771429271e+000,2.2769108329060663e+000,2.7502542729211581e+000,5.0271651058272244e+000,2.1220072078042462e+000,1.5234406654271466e-002,0.0000000000000000e+000,2.7368942112772174e+001,4.9999974908156673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667500363446e+002,5.6723768000926430e+002,4.1777922819173585e+002,2.3725009205041891e+002,2.8858791634502779e+002,4.3726126959609593e+002
5.5300000000000009e+003,1.4518422167286596e+001,-2.8659733254206685e+001,9.1000013480932793e+001,1.4167051184770048e+002,9.0756150596760335e+001,5.1351470460595579e+001,9.0377899260330025e+001,1.7261286559585699e+001,1.6321422596030704e+001,-2.5912018892287762e+001,1.5882546590270499e+001,-2.6750998682540995e+001,2.3690612756619278e+000,2.2769108163320917e+000,2.7502542955225997e+000,5.0271651118546909e+000,2.1220072116750441e+000,1.5234406764931947e-002,0.0000000000000000e+000,2.7368942674506741e+001,4.9999975572209848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667502967238e+002,5.6723768083145387e+002,4.1777923118749999e+002,2.3725009487394132e+002,2.8858791842681620e+002,4.3726126993823908e+002
5.5400000000000009e+003,1.4518422092769802e+001,-2.8659733375298202e+001,9.1000013122425514e+001,1.4167051235060575e+002,9.0756150228395185e+001,5.1351471018640495e+001,9.0377898872245822e+001,1.7261287577968972e+001,1.6321422584077183e+001,-2.5912018914911613e+001,1.5882546563492614e+001,-2.6750998734247617e+001,2.3690613126341140e+000,2.2769108370155475e+000,2.7502543621989726e+000,5.0271651992145205e+000,2.1220072154337415e+000,1.5234407120062021e-002,0.0000000000000000e+000,2.7368943224115242e+001,4.9999976221862880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667505345925e+002,5.6723768163595810e+002,4.1777923411835769e+002,2.3725009763642706e+002,2.8858792046637427e+002,4.3726127027141507e+002
5.5500000000000009e+003,1.4518422020234269e+001,-2.8659733493166669e+001,9.1000012773449242e+001,1.4167051284015361e+002,9.0756149869823886e+001,5.1351471561843312e+001,9.0377898494479894e+001,1.7261288569269482e+001,1.6321422572441541e+001,-2.5912018936933805e+001,1.5882546537426688e+001,-2.6750998784579480e+001,2.3690613364247639e+000,2.2769108454251441e+000,2.7502544129407234e+000,5.0271652583658675e+000,2.1220072190923283e+000,1.5234407387303694e-002,0.0000000000000000e+000,2.7368943759111119e+001,4.9999976854231534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667507661709e+002,5.6723768241909033e+002,4.1777923697127369e+002,2.3725010032544810e+002,2.8858792245164193e+002,4.3726127059558274e+002
5.5600000000000009e+003,1.4518421949628362e+001,-2.8659733607881492e+001,9.1000012433755387e+001,1.4167051331666084e+002,9.0756149520789890e+001,5.1351472090601874e+001,9.0377898126761878e+001,1.7261289534206298e+001,1.6321422561115551e+001,-2.5912018958369941e+001,1.5882546512053931e+001,-2.6750998833572851e+001,2.3690613659361088e+000,2.2769108597177246e+000,2.7502544697096973e+000,5.0271653294274223e+000,2.1220072226541893e+000,1.5234407688299516e-002,0.0000000000000000e+000,2.7368944279878519e+001,4.9999977469777093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667509917977e+002,5.6723768318136888e+002,4.1777923974831958e+002,2.3725010294295657e+002,2.8858792438394499e+002,4.3726127091091348e+002
5.5700000000000009e+003,1.4518421881247010e+001,-2.8659733719031721e+001,9.1000012104772779e+001,1.4167051377813385e+002,9.0756149182761305e+001,5.1351472602679792e+001,9.0377897770637261e+001,1.7261290468751440e+001,1.6321422550146583e+001,-2.5912018979130380e+001,1.5882546487481614e+001,-2.6750998881020649e+001,2.3690613697369121e+000,2.2769108497439010e+000,2.7502544959197919e+000,5.0271653456636933e+000,2.1220072261032090e+000,1.5234407820456089e-002,0.0000000000000000e+000,2.7368944784240284e+001,4.9999978065921596e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667512097559e+002,5.6723768391959891e+002,4.1777924243777341e+002,2.3725010547802418e+002,2.8858792625648482e+002,4.3726127121713108e+002
5.5800000000000009e+003,1.4518421814336927e+001,-2.8659733827764683e+001,9.1000011782855267e+001,1.4167051422970542e+002,9.0756148851992492e+001,5.1351473103746116e+001,9.0377897422162320e+001,1.7261291383180435e+001,1.6321422539413529e+001,-2.5912018999444285e+001,1.5882546463437228e+001,-2.6750998927449018e+001,2.3690613967591152e+000,2.2769108623807255e+000,2.7502545486194090e+000,5.0271654110001345e+000,2.1220072294780183e+000,1.5234408099618504e-002,0.0000000000000000e+000,2.7368945277743194e+001,4.9999978649243872e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667514233149e+002,5.6723768464198690e+002,4.1777924506941542e+002,2.3725010795851711e+002,2.8858792808787422e+002,4.3726127151611092e+002
5.5900000000000009e+003,1.4518421749206636e+001,-2.8659733933589337e+001,9.1000011469501672e+001,1.4167051466928768e+002,9.0756148530022813e+001,5.1351473591487775e+001,9.0377897082957261e+001,1.7261292273285903e+001,1.6321422528965890e+001,-2.5912019019218008e+001,1.5882546440032428e+001,-2.6750998972642407e+001,2.3690614180974583e+000,2.2769108699096479e+000,2.7502545941531733e+000,5.0271654640628212e+000,2.1220072327631034e+000,1.5234408339426693e-002,0.0000000000000000e+000,2.7368945758121242e+001,4.9999979217051759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667516313578e+002,5.6723768534518604e+002,4.1777924763106779e+002,2.3725011037304205e+002,2.8858792987053715e+002,4.3726127180726354e+002
5.6000000000000009e+003,1.4518421685807908e+001,-2.8659734036615276e+001,9.1000011164477229e+001,1.4167051509716015e+002,9.0756148216611621e+001,5.1351474066256856e+001,9.0377896752769118e+001,1.7261293139721261e+001,1.6321422518795821e+001,-2.5912019038466411e+001,1.5882546417249797e+001,-2.6750999016634410e+001,2.3690614425651826e+000,2.2769108807911831e+000,2.7502546427679944e+000,5.0271655235591775e+000,2.1220072359608544e+000,1.5234408596631476e-002,0.0000000000000000e+000,2.7368946225724471e+001,4.9999979769759818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667518337386e+002,5.6723768602966300e+002,4.1777925012460020e+002,2.3725011272335504e+002,2.8858793160576300e+002,4.3726127209078322e+002
5.6100000000000009e+003,1.4518421624093030e+001,-2.8659734136918729e+001,9.1000010867562338e+001,1.4167051551377847e+002,9.0756147911533034e+001,5.1351474528399308e+001,9.0377896431359716e+001,1.7261293983117071e+001,1.6321422508895179e+001,-2.5912019057204844e+001,1.5882546395071511e+001,-2.6750999059459446e+001,2.3690614575346047e+000,2.2769108828789921e+000,2.7502546798148941e+000,5.0271655626938863e+000,2.1220072390715745e+000,1.5234408790079706e-002,0.0000000000000000e+000,2.7368946680891497e+001,4.9999980307770102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667520305532e+002,5.6723768669609080e+002,4.1777925255182237e+002,2.3725011501116532e+002,2.8858793329472570e+002,4.3726127236690127e+002
5.6200000000000009e+003,1.4518421564022523e+001,-2.8659734234827596e+001,9.1000010578548540e+001,1.4167051591945926e+002,9.0756147614572470e+001,5.1351474978249485e+001,9.0377896118502406e+001,1.7261294804081672e+001,1.6321422499259764e+001,-2.5912019075441322e+001,1.5882546373486759e+001,-2.6750999101138405e+001,2.3690614756098571e+000,2.2769108882733606e+000,2.7502547199337237e+000,5.0271656082070848e+000,2.1220072420927631e+000,1.5234409000858909e-002,0.0000000000000000e+000,2.7368947123956218e+001,4.9999980831467724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667522189210e+002,5.6723768734496684e+002,4.1777925491447417e+002,2.3725011723813466e+002,2.8858793493836600e+002,4.3726127263510671e+002
5.6300000000000009e+003,1.4518421505871016e+001,-2.8659734328990339e+001,9.1000010298756308e+001,1.4167051631155675e+002,9.0756147327087490e+001,5.1351475413748460e+001,9.0377895815629088e+001,1.7261295598835716e+001,1.6321422489932488e+001,-2.5912019093094585e+001,1.5882546352588665e+001,-2.6750999141491462e+001,2.3690615031623947e+000,2.2769109031723178e+000,2.7502547704763236e+000,5.0271656736486410e+000,2.1220072450369130e+000,1.5234409269738692e-002,0.0000000000000000e+000,2.7368947552872726e+001,4.9999981338452244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667524084182e+002,5.6723768797235607e+002,4.1777925720175011e+002,2.3725011939399991e+002,2.8858793653094580e+002,4.3726127289426097e+002
5.6400000000000009e+003,1.4518421448944231e+001,-2.8659734421491834e+001,9.1000010024868459e+001,1.4167051669576966e+002,9.0756147045669024e+001,5.1351475840059379e+001,9.0377895519145866e+001,1.7261296376828398e+001,1.6321422480800699e+001,-2.5912019110377884e+001,1.5882546332131868e+001,-2.6750999180992409e+001,2.3690615160210724e+000,2.2769109041859430e+000,2.7502548035511052e+000,5.0271657077370477e+000,2.1220072479081762e+000,1.5234409442095830e-002,0.0000000000000000e+000,2.7368947972746071e+001,4.9999981834743096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667525901920e+002,5.6723768858698281e+002,4.1777925944076554e+002,2.3725012150440540e+002,2.8858793808912287e+002,4.3726127314891141e+002
5.6500000000000009e+003,1.4518421393530980e+001,-2.8659734511532662e+001,9.1000009758265634e+001,1.4167051706976918e+002,9.0756146771735743e+001,5.1351476255031685e+001,9.0377895230548702e+001,1.7261297134137351e+001,1.6321422471911447e+001,-2.5912019127202115e+001,1.5882546312218947e+001,-2.6750999219443173e+001,2.3690615319328971e+000,2.2769109084358514e+000,2.7502548396874711e+000,5.0271657481233225e+000,2.1220072507030667e+000,1.5234409631701624e-002,0.0000000000000000e+000,2.7368948381453436e+001,4.9999982317835418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667527671752e+002,5.6723768918527037e+002,4.1777926162022862e+002,2.3725012355869166e+002,2.8858793960587207e+002,4.3726127339695245e+002
5.6600000000000009e+003,1.4518421339589082e+001,-2.8659734599199396e+001,9.1000009498750003e+001,1.4167051743392352e+002,9.0756146505084715e+001,5.1351476658969034e+001,9.0377894949623993e+001,1.7261297871301110e+001,1.6321422463257704e+001,-2.5912019143580636e+001,1.5882546292834064e+001,-2.6750999256874309e+001,2.3690615521474081e+000,2.2769109171138404e+000,2.7502548803460876e+000,5.0271657974599275e+000,2.1220072534219772e+000,1.5234409846637155e-002,0.0000000000000000e+000,2.7368948779290804e+001,4.9999982788080445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667529392425e+002,5.6723768976777092e+002,4.1777926374174103e+002,2.3725012555834240e+002,2.8858794108229654e+002,4.3726127363856159e+002
5.6700000000000009e+003,1.4518421287084488e+001,-2.8659734684827214e+001,9.1000009246141545e+001,1.4167051778853295e+002,9.0756146245530417e+001,5.1351477052156611e+001,9.0377894676175330e+001,1.7261298588864179e+001,1.6321422454836096e+001,-2.5912019159519787e+001,1.5882546273968339e+001,-2.6750999293302954e+001,2.3690615753958961e+000,2.2769109289879186e+000,2.7502549240580820e+000,5.0271658530460002e+000,2.1220072560612553e+000,1.5234410078763834e-002,0.0000000000000000e+000,2.7368949166551033e+001,4.9999983245813837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667531032789e+002,5.6723769033494875e+002,4.1777926580679178e+002,2.3725012750482179e+002,2.8858794251912639e+002,4.3726127387292325e+002
5.6800000000000009e+003,1.4518421236257417e+001,-2.8659734767100929e+001,9.1000009001587344e+001,1.4167051813118110e+002,9.0756145994252293e+001,5.1351477432800777e+001,9.0377894411446718e+001,1.7261299283520543e+001,1.6321422446684206e+001,-2.5912019174948455e+001,1.5882546255702206e+001,-2.6750999328573869e+001,2.3690615865920415e+000,2.2769109296265380e+000,2.7502549532776648e+000,5.0271658829042032e+000,2.1220072586360730e+000,1.5234410230927297e-002,0.0000000000000000e+000,2.7368949541445659e+001,4.9999983688947054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667532692606e+002,5.6723769088324002e+002,4.1777926780597556e+002,2.3725012938915739e+002,2.8858794391059200e+002,4.3726127409873237e+002
5.6900000000000009e+003,1.4518421186497894e+001,-2.8659734847975500e+001,9.1000008762194781e+001,1.4167051846710427e+002,9.0756145748277689e+001,5.1351477805416494e+001,9.0377894152305103e+001,1.7261299963522276e+001,1.6321422438701639e+001,-2.5912019190056668e+001,1.5882546237820176e+001,-2.6750999363103062e+001,2.3690615956571666e+000,2.2769109284222599e+000,2.7502549796595752e+000,5.0271659080818356e+000,2.1220072611439735e+000,1.5234410367577503e-002,0.0000000000000000e+000,2.7368949908434104e+001,4.9999984122729131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667534279225e+002,5.6723769142058029e+002,4.1777926976298369e+002,2.3725013123375118e+002,2.8858794527257595e+002,4.3726127432115288e+002
5.7000000000000009e+003,1.4518421138067636e+001,-2.8659734926825223e+001,9.1000008529170387e+001,1.4167051879396223e+002,9.0756145508845904e+001,5.1351478168117410e+001,9.0377893900056421e+001,1.7261300625445017e+001,1.6321422430934071e+001,-2.5912019204757968e+001,1.5882546220418250e+001,-2.6750999396705225e+001,2.3690616215847125e+000,2.2769109436864152e+000,2.7502550251953690e+000,5.0271659688817838e+000,2.1220072635843943e+000,1.5234410610581103e-002,0.0000000000000000e+000,2.7368950265663557e+001,4.9999984544971539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667535807972e+002,5.6723769194346733e+002,4.1777927166792477e+002,2.3725013302929759e+002,2.8858794659809632e+002,4.3726127453731567e+002
5.7100000000000009e+003,1.4518421090922384e+001,-2.8659735003375999e+001,9.1000008302340689e+001,1.4167051911207966e+002,9.0756145275779389e+001,5.1351478521177796e+001,9.0377893654513755e+001,1.7261301269765170e+001,1.6321422423371416e+001,-2.5912019219071425e+001,1.5882546203476112e+001,-2.6750999429419551e+001,2.3690616353438267e+000,2.2769109475161273e+000,2.7502550562008943e+000,5.0271660037170216e+000,2.1220072659643652e+000,1.5234410773340479e-002,0.0000000000000000e+000,2.7368950613391235e+001,4.9999984955991920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667537320058e+002,5.6723769245239259e+002,4.1777927352222844e+002,2.3725013477708481e+002,2.8858794788833376e+002,4.3726127474807635e+002
5.7200000000000009e+003,1.4518421045030431e+001,-2.8659735077885443e+001,9.1000008081545431e+001,1.4167051942176425e+002,9.0756145048913297e+001,5.1351478864846911e+001,9.0377893415503635e+001,1.7261301896941575e+001,1.6321422416009931e+001,-2.5912019233004145e+001,1.5882546186984488e+001,-2.6750999461263973e+001,2.3690616482812064e+000,2.2769109508060090e+000,2.7502550858519061e+000,5.0271660366579152e+000,2.1220072682807589e+000,1.5234410928836439e-002,0.0000000000000000e+000,2.7368950951869977e+001,4.9999985356078355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667538792581e+002,5.6723769294781528e+002,4.1777927532720611e+002,2.3725013647838534e+002,2.8858794914420599e+002,4.3726127495299187e+002
5.7300000000000009e+003,1.4518421000603052e+001,-2.8659735150036738e+001,9.1000007867805053e+001,1.4167051972160965e+002,9.0756144829296034e+001,5.1351479197547178e+001,9.0377893184129846e+001,1.7261302504107334e+001,1.6321422408883329e+001,-2.5912019246492321e+001,1.5882546171019346e+001,-2.6750999492091779e+001,2.3690616642557796e+000,2.2769109573065731e+000,2.7502551185598554e+000,5.0271660758664289e+000,2.1220072705223019e+000,1.5234411101547055e-002,0.0000000000000000e+000,2.7368951279549890e+001,4.9999985743387697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667540215810e+002,5.6723769342747539e+002,4.1777927707455495e+002,2.3725013812539223e+002,2.8858795036079925e+002,4.3726127515167377e+002
5.7400000000000009e+003,1.4518420957113490e+001,-2.8659735220699673e+001,9.1000007658568180e+001,1.4167052001513372e+002,9.0756144614305910e+001,5.1351479523226828e+001,9.0377892957631062e+001,1.7261303098461212e+001,1.6321422401907199e+001,-2.5912019259695683e+001,1.5882546155391285e+001,-2.6750999522268700e+001,2.3690616830822280e+000,2.2769109667340461e+000,2.7502551542790274e+000,5.0271661210130736e+000,2.1220072727159063e+000,1.5234411291115172e-002,0.0000000000000000e+000,2.7368951600313892e+001,4.9999986122531482e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541605159e+002,5.6723769389702568e+002,4.1777927878505096e+002,2.3725013973764990e+002,2.8858795155115610e+002,4.3726127534605683e+002
5.7500000000000009e+003,1.4518420914780304e+001,-2.8659735289491323e+001,9.1000007454892810e+001,1.4167052030084108e+002,9.0756144405030582e+001,5.1351479840245133e+001,9.0377892737153232e+001,1.7261303677009153e+001,1.6321422395116652e+001,-2.5912019272547809e+001,1.5882546140178802e+001,-2.6750999551643162e+001,2.3690616934836974e+000,2.2769109682945481e+000,2.7502551798489194e+000,5.0271661481434675e+000,2.1220072748510979e+000,1.5234411424684156e-002,0.0000000000000000e+000,2.7368951912547914e+001,4.9999986491593177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667542956390e+002,5.6723769435407780e+002,4.1777928045005962e+002,2.3725014130703306e+002,2.8858795270983461e+002,4.3726127553524088e+002
5.7600000000000009e+003,1.4518420873572934e+001,-2.8659735356460089e+001,9.1000007256634632e+001,1.4167052057895177e+002,9.0756144201321007e+001,5.1351480148835094e+001,9.0377892522539113e+001,1.7261304240171057e+001,1.6321422388506718e+001,-2.5912019285058108e+001,1.5882546125370858e+001,-2.6750999580236481e+001,2.3690617118482167e+000,2.2769109777324559e+000,2.7502552143043597e+000,5.0271661920368160e+000,2.1220072769294331e+000,1.5234411607686104e-002,0.0000000000000000e+000,2.7368952216478192e+001,4.9999986850840116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667544271178e+002,5.6723769479897533e+002,4.1777928207079992e+002,2.3725014283467780e+002,2.8858795383763061e+002,4.3726127571931909e+002
5.7700000000000009e+003,1.4518420833461223e+001,-2.8659735421650623e+001,9.1000007063650699e+001,1.4167052084966690e+002,9.0756144003030940e+001,5.1351480449218059e+001,9.0377892313634518e+001,1.7261304788356711e+001,1.6321422382072658e+001,-2.5912019297235531e+001,1.5882546110956563e+001,-2.6750999608069691e+001,2.3690617293352565e+000,2.2769109865454125e+000,2.7502552473914776e+000,5.0271662339368905e+000,2.1220072789523643e+000,1.5234411783318517e-002,0.0000000000000000e+000,2.7368952512325222e+001,4.9999987200533212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545550707e+002,5.6723769523204146e+002,4.1777928364843177e+002,2.3725014432170232e+002,2.8858795493536724e+002,4.3726127589828150e+002
5.7800000000000009e+003,1.4518420794630508e+001,-2.8659735484734881e+001,9.1000006876825438e+001,1.4167052111171756e+002,9.0756143811068895e+001,5.1351480740013983e+001,9.0377892111396704e+001,1.7261305319043799e+001,1.6321422375843841e+001,-2.5912019309024515e+001,1.5882546097002722e+001,-2.6750999635013784e+001,2.3690617359168566e+000,2.2769109851327531e+000,2.7502552674116747e+000,5.0271662525444274e+000,2.1220072809115087e+000,1.5234411886812654e-002,0.0000000000000000e+000,2.7368952798730675e+001,4.9999987539062488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667546792161e+002,5.6723769565125633e+002,4.1777928517571229e+002,2.3725014576125449e+002,2.8858795599852573e+002,4.3726127607188829e+002
5.7900000000000009e+003,1.4518420756619228e+001,-2.8659735546791040e+001,9.1000006693897163e+001,1.4167052136802960e+002,9.0756143623112038e+001,5.1351481024670591e+001,9.0377891913380907e+001,1.7261305838535691e+001,1.6321422369746198e+001,-2.5912019320565207e+001,1.5882546083345948e+001,-2.6750999661384270e+001,2.3690617503561202e+000,2.2769109914286689e+000,2.7502552962919937e+000,5.0271662877206627e+000,2.1220072828261962e+000,1.5234412039534358e-002,0.0000000000000000e+000,2.7368953079086396e+001,4.9999987870454277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547972282e+002,5.6723769606139354e+002,4.1777928667086854e+002,2.3725014717044738e+002,2.8858795703948869e+002,4.3726127624271072e+002
5.8000000000000009e+003,1.4518420719620309e+001,-2.8659735607136014e+001,9.1000006515923147e+001,1.4167052161803093e+002,9.0756143440243306e+001,5.1351481301751505e+001,9.0377891720720456e+001,1.7261306344222135e+001,1.6321422363813316e+001,-2.5912019331794085e+001,1.5882546070051808e+001,-2.6750999687054502e+001,2.3690617613737031e+000,2.2769109946407005e+000,2.7502553208626379e+000,5.0271663155033384e+000,2.1220072846848579e+000,1.5234412168598062e-002,0.0000000000000000e+000,2.7368953352005349e+001,4.9999988193006459e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667549127863e+002,5.6723769646119490e+002,4.1777928812601908e+002,2.3725014854217594e+002,2.8858795805265731e+002,4.3726127640664299e+002
5.8100000000000009e+003,1.4518420683797036e+001,-2.8659735664823216e+001,9.1000006343577468e+001,1.4167052185976195e+002,9.0756143263159103e+001,5.1351481570001454e+001,9.0377891534157513e+001,1.7261306833754645e+001,1.6321422358065281e+001,-2.5912019342673091e+001,1.5882546057174048e+001,-2.6750999711920741e+001,2.3690617715222753e+000,2.2769109972659911e+000,2.7502553440766508e+000,5.0271663413426424e+000,2.1220072865015940e+000,1.5234412290353898e-002,0.0000000000000000e+000,2.7368953616192243e+001,4.9999988505303236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667550332113e+002,5.6723769684790670e+002,4.1777928953489982e+002,2.3725014987008626e+002,2.8858795903199677e+002,4.3726127656669871e+002
5.8200000000000009e+003,1.4518420648732929e+001,-2.8659735721799166e+001,9.1000006174879900e+001,1.4167052209641815e+002,9.0756143089822942e+001,5.1351481832593663e+001,9.0377891351542218e+001,1.7261307312957115e+001,1.6321422352440710e+001,-2.5912019353318442e+001,1.5882546044573731e+001,-2.6750999736251259e+001,2.3690617869925061e+000,2.2769110051465682e+000,2.7502553732141917e+000,5.0271663783607599e+000,2.1220072882703005e+000,1.5234412445068908e-002,0.0000000000000000e+000,2.7368953874813997e+001,4.9999988811002879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667551451991e+002,5.6723769722648478e+002,4.1777929091403382e+002,2.3725015116999353e+002,2.8858795999170121e+002,4.3726127672344762e+002
5.8300000000000009e+003,1.4518420614600792e+001,-2.8659735777270186e+001,9.1000006010667022e+001,1.4167052232677128e+002,9.0756142921094963e+001,5.1351482088201635e+001,9.0377891173782061e+001,1.7261307779425636e+001,1.6321422346965715e+001,-2.5912019363680713e+001,1.5882546032308383e+001,-2.6750999759934984e+001,2.3690617964822067e+000,2.2769110074648808e+000,2.7502553951115249e+000,5.0271664025764053e+000,2.1220072899918390e+000,1.5234412559856660e-002,0.0000000000000000e+000,2.7368954126560084e+001,4.9999989108568911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552540844e+002,5.6723769759498418e+002,4.1777929225649149e+002,2.3725015243533636e+002,2.8858796092584879e+002,4.3726127687591924e+002
5.8400000000000009e+003,1.4518420581559088e+001,-2.8659735830965730e+001,9.1000005851700223e+001,1.4167052254974516e+002,9.0756142757757090e+001,5.1351482335644960e+001,9.0377891001700362e+001,1.7261308230995667e+001,1.6321422341665603e+001,-2.5912019373711956e+001,1.5882546020435136e+001,-2.6750999782861555e+001,2.3690618063530939e+000,2.2769110103672392e+000,2.7502554171043223e+000,5.0271664274715615e+000,2.1220072916587696e+000,1.5234412675383426e-002,0.0000000000000000e+000,2.7368954370270615e+001,4.9999989396627541e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553595284e+002,5.6723769795168676e+002,4.1777929355606517e+002,2.3725015366028623e+002,2.8858796183058166e+002,4.3726127702389658e+002
5.8500000000000009e+003,1.4518420549213561e+001,-2.8659735883527276e+001,9.1000005696080123e+001,1.4167052276803639e+002,9.0756142597858073e+001,5.1351482577870570e+001,9.0377890833241693e+001,1.7261308673050848e+001,1.6321422336477148e+001,-2.5912019383531884e+001,1.5882546008811714e+001,-2.6750999805305753e+001,2.3690618189911250e+000,2.2769110160677135e+000,2.7502554420872154e+000,5.0271664581549285e+000,2.1220072932903746e+000,1.5234412807604396e-002,0.0000000000000000e+000,2.7368954608839204e+001,4.9999989678616544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554627839e+002,5.6723769830089304e+002,4.1777929482825164e+002,2.3725015485940423e+002,2.8858796271593440e+002,4.3726127716846241e+002
5.8600000000000009e+003,1.4518420517728295e+001,-2.8659735934688371e+001,9.1000005544597641e+001,1.4167052298052340e+002,9.0756142442210603e+001,5.1351482813653831e+001,9.0377890669262229e+001,1.7261309103346264e+001,1.6321422331426735e+001,-2.5912019393090560e+001,1.5882545997497431e+001,-2.6750999827153009e+001,2.3690618193160224e+000,2.2769110101055552e+000,2.7502554525014538e+000,5.0271664626070089e+000,2.1220072948786175e+000,1.5234412859290041e-002,0.0000000000000000e+000,2.7368954841063442e+001,4.9999989953105967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555633388e+002,5.6723769864081578e+002,4.1777929606660166e+002,2.3725015602663416e+002,2.8858796357768307e+002,4.3726127730913436e+002
5.8700000000000009e+003,1.4518420487080373e+001,-2.8659735984485280e+001,9.1000005397145927e+001,1.4167052318737740e+002,9.0756142290700637e+001,5.1351483043166013e+001,9.0377890509641929e+001,1.7261309522199156e+001,1.6321422326510682e+001,-2.5912019402394918e+001,1.5882545986484018e+001,-2.6750999848419298e+001,2.3690620936664284e+000,2.2769112676767485e+000,2.7502557807659187e+000,5.0271670484426672e+000,2.1220072964244170e+000,1.5234414671794405e-002,0.0000000000000000e+000,2.7368955067113006e+001,4.9999990220296468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556612419e+002,5.6723769897171758e+002,4.1777929727202434e+002,2.3725015716283127e+002,2.8858796441647542e+002,4.3726127744595976e+002
5.8800000000000009e+003,1.4518420457247123e+001,-2.8659736032969647e+001,9.1000005253611491e+001,1.4167052338872384e+002,9.0756142143220458e+001,5.1351483266574633e+001,9.0377890354266881e+001,1.7261309929914376e+001,1.6321422321725535e+001,-2.5912019411451524e+001,1.5882545975763415e+001,-2.6750999869120164e+001,2.3690620592501266e+000,2.2769112286538196e+000,2.7502557503217835e+000,5.0271669789756031e+000,2.1220072979290547e+000,1.5234414497469165e-002,0.0000000000000000e+000,2.7368955287150527e+001,4.9999990480379950e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557564285e+002,5.6723769929381410e+002,4.1777929844538806e+002,2.3725015826880477e+002,2.8858796523294421e+002,4.3726127757894358e+002
