#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.8900000000000009e+003,1.4518420428366870e+001,-2.8659736079896788e+001,9.1000005114655067e+001,1.4167052358363992e+002,9.0756142000446118e+001,5.1351483482857248e+001,9.0377890203850370e+001,1.7261310324610292e+001,1.6321422317092740e+001,-2.5912019420219792e+001,1.5882545965385397e+001,-2.6750999889159544e+001,2.3690618876704281e+000,2.2769110579924106e+000,2.7502555603410230e+000,5.0271666183334336e+000,2.1220072993858352e+000,1.5234413439606655e-002,0.0000000000000000e+000,2.7368955500163850e+001,4.9999990732163781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558486575e+002,5.6723769960562743e+002,4.1777929958132040e+002,2.3725015933947375e+002,2.8858796602362605e+002,4.3726127770826514e+002
5.9000000000000009e+003,1.4518420400095421e+001,-2.8659736125835792e+001,9.1000004978633768e+001,1.4167052377443270e+002,9.0756141860683201e+001,5.1351483694573744e+001,9.0377890056605949e+001,1.7261310710986095e+001,1.6321422312557853e+001,-2.5912019428802751e+001,1.5882545955226083e+001,-2.6750999908776635e+001,2.3690620051732001e+000,2.2769111652904490e+000,2.7502557057633030e+000,5.0271668710537520e+000,2.1220073008119602e+000,1.5234414239750539e-002,0.0000000000000000e+000,2.7368955708685235e+001,4.9999990978636049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559389197e+002,5.6723769991084748e+002,4.1777930069327880e+002,2.3725016038756411e+002,2.8858796679744643e+002,4.3726127783460032e+002
5.9100000000000009e+003,1.4518420372575925e+001,-2.8659736170550815e+001,9.1000004846230524e+001,1.4167052396016499e+002,9.0756141724639903e+001,5.1351483900659503e+001,9.0377889913280242e+001,1.7261311087086028e+001,1.6321422308143504e+001,-2.5912019437157568e+001,1.5882545945336867e+001,-2.6750999927872158e+001,2.3690619917499585e+000,2.2769111469051753e+000,2.7502556989529543e+000,5.0271668458581296e+000,2.1220073022001018e+000,1.5234414196780125e-002,0.0000000000000000e+000,2.7368955911660407e+001,4.9999991218551429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560268303e+002,5.6723770020796542e+002,4.1777930177565730e+002,2.3725016140777657e+002,2.8858796755064833e+002,4.3726127795756202e+002
5.9200000000000009e+003,1.4518420345787961e+001,-2.8659736214081988e+001,9.1000004717349640e+001,1.4167052414096048e+002,9.0756141592215712e+001,5.1351484101265726e+001,9.0377889773767336e+001,1.7261311453187432e+001,1.6321422303846607e+001,-2.5912019445290099e+001,1.5882545935710594e+001,-2.6750999946459956e+001,2.3690619811060798e+000,2.2769111313368708e+000,2.7502556951355976e+000,5.0271668264724685e+000,2.1220073035511544e+000,1.5234414170528836e-002,0.0000000000000000e+000,2.7368956109236990e+001,4.9999991452087386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561123564e+002,5.6723770049718485e+002,4.1777930282925325e+002,2.3725016240086700e+002,2.8858796828378485e+002,4.3726127807718717e+002
5.9300000000000009e+003,1.4518420319712703e+001,-2.8659736256445882e+001,9.1000004591894310e+001,1.4167052431692849e+002,9.0756141463311153e+001,5.1351484296536796e+001,9.0377889637962568e+001,1.7261311809544509e+001,1.6321422299664189e+001,-2.5912019453205943e+001,1.5882545926340258e+001,-2.6750999964553557e+001,2.3690619669269308e+000,2.2769111125129147e+000,2.7502556869878583e+000,5.0271667995007725e+000,2.1220073048666799e+000,1.5234414120425087e-002,0.0000000000000000e+000,2.7368956301559592e+001,4.9999991679413256e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561956735e+002,5.6723770077869028e+002,4.1777930385483262e+002,2.3725016336753714e+002,2.8858796899735302e+002,4.3726127819340638e+002
5.9400000000000009e+003,1.4518420294470081e+001,-2.8659736297472449e+001,9.1000004470442448e+001,1.4167052448729930e+002,9.0756141338520294e+001,5.1351484485572541e+001,9.0377889506491471e+001,1.7261312154529264e+001,1.6321422295615005e+001,-2.5912019460869629e+001,1.5882545917269571e+001,-2.6750999982068549e+001,2.3690619568242410e+000,2.2769110977724933e+000,2.7502556833062948e+000,5.0271667810787886e+000,2.1220073061397566e+000,1.5234414095219523e-002,0.0000000000000000e+000,2.7368956487742707e+001,4.9999991899481472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667562761871e+002,5.6723770105123401e+002,4.1777930484766910e+002,2.3725016430334648e+002,2.8858796968857092e+002,4.3726127830653127e+002
5.9500000000000009e+003,1.4518420269759311e+001,-2.8659736337633348e+001,9.1000004351554111e+001,1.4167052465406493e+002,9.0756141216362963e+001,5.1351484670624245e+001,9.0377889377795555e+001,1.7261312492240734e+001,1.6321422291651171e+001,-2.5912019468371795e+001,1.5882545908389712e+001,-2.6750999999215082e+001,2.3690619721365938e+000,2.2769111075645214e+000,2.7502557089597439e+000,5.0271668165242653e+000,2.1220073073860526e+000,1.5234414232610245e-002,0.0000000000000000e+000,2.7368956670000046e+001,4.9999992114909219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563549988e+002,5.6723770131801416e+002,4.1777930581957440e+002,2.3725016521942948e+002,2.8858797036491893e+002,4.3726127841694404e+002
5.9600000000000009e+003,1.4518420245706086e+001,-2.8659736376713852e+001,9.1000004235828115e+001,1.4167052481640815e+002,9.0756141097455298e+001,5.1351484850751774e+001,9.0377889252522507e+001,1.7261312820963951e+001,1.6321422287792746e+001,-2.5912019475674441e+001,1.5882545899746162e+001,-2.6751000015905305e+001,2.3690619624503348e+000,2.2769110934617318e+000,2.7502557053825285e+000,5.0271667988442603e+000,2.1220073085993207e+000,1.5234414208210416e-002,0.0000000000000000e+000,2.7368956847409606e+001,4.9999992324606978e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564318602e+002,5.6723770157771492e+002,4.1777930676561795e+002,2.3725016611114438e+002,2.8858797102330351e+002,4.3726127852454670e+002
5.9700000000000009e+003,1.4518420222292194e+001,-2.8659736414763586e+001,9.1000004123179153e+001,1.4167052497442108e+002,9.0756140981709123e+001,5.1351485026092632e+001,9.0377889130580414e+001,1.7261313140952780e+001,1.6321422284037027e+001,-2.5912019482782711e+001,1.5882545891332329e+001,-2.6751000032151950e+001,2.3690619618181361e+000,2.2769110881879255e+000,2.7502557121126894e+000,5.0271668003006145e+000,2.1220073097803303e+000,1.5234414241026426e-002,0.0000000000000000e+000,2.7368957020101561e+001,4.9999992528728455e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565065814e+002,5.6723770183049385e+002,4.1777930768651805e+002,2.3725016697914356e+002,2.8858797166409681e+002,4.3726127862918980e+002
5.9800000000000009e+003,1.4518420199500987e+001,-2.8659736451808499e+001,9.1000004013526564e+001,1.4167052512822465e+002,9.0756140869041673e+001,5.1351485196767442e+001,9.0377889011882061e+001,1.7261313452430272e+001,1.6321422280381203e+001,-2.5912019489701891e+001,1.5882545883142205e+001,-2.6751000047966613e+001,2.3690619576197500e+000,2.2769110796107763e+000,2.7502557145041617e+000,5.0271667941149385e+000,2.1220073109298698e+000,1.5234414249929057e-002,0.0000000000000000e+000,2.7368957188199090e+001,4.9999992727421443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565792347e+002,5.6723770207654104e+002,4.1777930858291660e+002,2.3725016782406078e+002,2.8858797228771419e+002,4.3726127873093856e+002
5.9900000000000009e+003,1.4518420177438021e+001,-2.8659736487647052e+001,9.1000003907374889e+001,1.4167052527716072e+002,9.0756140759971245e+001,5.1351485361990854e+001,9.0377888896972564e+001,1.7261313753960110e+001,1.6321422276842409e+001,-2.5912019496399608e+001,1.5882545875214083e+001,-2.6751000063275370e+001,2.3690619713366132e+000,2.2769110883975414e+000,2.7502557374608769e+000,5.0271668258584183e+000,2.1220073120426290e+000,1.5234414372887728e-002,0.0000000000000000e+000,2.7368957350930373e+001,4.9999992919771387e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566498137e+002,5.6723770231478500e+002,4.1777930945068528e+002,2.3725016864200200e+002,2.8858797289189556e+002,4.3726127882941347e+002
6.0000000000000009e+003,1.4518420155839960e+001,-2.8659736522743231e+001,9.1000003803461297e+001,1.4167052542292754e+002,9.0756140653200646e+001,5.1351485523733288e+001,9.0377888784486288e+001,1.7261314049133944e+001,1.6321422273377916e+001,-2.5912019502956667e+001,1.5882545867452800e+001,-2.6751000078261995e+001,2.3690619675560471e+000,2.2769110804598323e+000,2.7502557399571090e+000,5.0271668204169409e+000,2.1220073131320523e+000,1.5234414382597677e-002,0.0000000000000000e+000,2.7368957510230700e+001,4.9999993108065553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567187767e+002,5.6723770254797046e+002,4.1777931030016896e+002,2.3725016944269461e+002,2.8858797348305359e+002,4.3726127892596855e+002
6.0100000000000009e+003,1.4518420134816187e+001,-2.8659736556904022e+001,9.1000003702310963e+001,1.4167052556481997e+002,9.0756140549269176e+001,5.1351485681173870e+001,9.0377888674991283e+001,1.7261314336459009e+001,1.6321422270005339e+001,-2.5912019509339785e+001,1.5882545859897936e+001,-2.6751000092850006e+001,2.3690619740681589e+000,2.2769110825289665e+000,2.7502557542189678e+000,5.0271668367479343e+000,2.1220073141924907e+000,1.5234414457590535e-002,0.0000000000000000e+000,2.7368957665295000e+001,4.9999993291351586e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567859247e+002,5.6723770277495782e+002,4.1777931112705977e+002,2.3725017022209673e+002,2.8858797405847866e+002,4.3726127902022483e+002
6.0200000000000009e+003,1.4518420114463646e+001,-2.8659736589975012e+001,9.1000003604388965e+001,1.4167052570216993e+002,9.0756140448654918e+001,5.1351485833589550e+001,9.0377888568991466e+001,1.7261314614609887e+001,1.6321422266741006e+001,-2.5912019515518011e+001,1.5882545852584240e+001,-2.6751000106972356e+001,2.3690619669393191e+000,2.2769110716214453e+000,2.7502557524314684e+000,5.0271668240529142e+000,2.1220073152192391e+000,1.5234414443808889e-002,0.0000000000000000e+000,2.7368957815408805e+001,4.9999993468785931e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568509309e+002,5.6723770299468322e+002,4.1777931192755830e+002,2.3725017097661453e+002,2.8858797461561591e+002,4.3726127911077907e+002
6.0300000000000009e+003,1.4518420094540437e+001,-2.8659736622338443e+001,9.1000003508532927e+001,1.4167052583665298e+002,9.0756140350163122e+001,5.1351485982790678e+001,9.0377888465227514e+001,1.7261314886891398e+001,1.6321422263545248e+001,-2.5912019521566464e+001,1.5882545845424843e+001,-2.6751000120796760e+001,2.3690619801441333e+000,2.2769110803423138e+000,2.7502557741120275e+000,5.0271668544543413e+000,2.1220073162241579e+000,1.5234414560105169e-002,0.0000000000000000e+000,2.7368957962357854e+001,4.9999993642479296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569146643e+002,5.6723770320981021e+002,4.1777931271117359e+002,2.3725017171522046e+002,2.8858797516094165e+002,4.3726127919981650e+002
6.0400000000000009e+003,1.4518420075146862e+001,-2.8659736653851240e+001,9.1000003415225862e+001,1.4167052596754894e+002,9.0756140254290514e+001,5.1351486128023112e+001,9.0377888364222727e+001,1.7261315151935207e+001,1.6321422260434318e+001,-2.5912019527454362e+001,1.5882545838455790e+001,-2.6751000134253616e+001,2.3690619872273686e+000,2.2769110832851815e+000,2.7502557885170900e+000,5.0271668718022715e+000,2.1220073172022889e+000,1.5234414636201779e-002,0.0000000000000000e+000,2.7368958105397439e+001,4.9999993811552770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569765986e+002,5.6723770341920351e+002,4.1777931347394616e+002,2.3725017243418387e+002,2.8858797569178034e+002,4.3726127928655956e+002
6.0500000000000009e+003,1.4518420056372493e+001,-2.8659736684297769e+001,9.1000003324886450e+001,1.4167052609440111e+002,9.0756140161467741e+001,5.1351486268620022e+001,9.0377888266431739e+001,1.7261315408520829e+001,1.6321422257423425e+001,-2.5912019533152943e+001,1.5882545831709145e+001,-2.6751000147281019e+001,2.3690619856983308e+000,2.2769110780745638e+000,2.7502557927251008e+000,5.0271668707996646e+000,2.1220073181486643e+000,1.5234414655929993e-002,0.0000000000000000e+000,2.7368958243869599e+001,4.9999993975232371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570372426e+002,5.6723770362208347e+002,4.1777931421240066e+002,2.3725017313020200e+002,2.8858797620588115e+002,4.3726127937036057e+002
6.0600000000000009e+003,1.4518420037991973e+001,-2.8659736714149147e+001,9.1000003236463826e+001,1.4167052621840310e+002,9.0756140070613554e+001,5.1351486406240724e+001,9.0377888170713845e+001,1.7261315659691945e+001,1.6321422254474506e+001,-2.5912019538734228e+001,1.5882545825102724e+001,-2.6751000160037648e+001,2.3690619943975171e+000,2.2769110827737951e+000,2.7502558086833986e+000,5.0271668914571936e+000,2.1220073190763702e+000,1.5234414740827148e-002,0.0000000000000000e+000,2.7368958379424100e+001,4.9999994135445945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570961227e+002,5.6723770382046416e+002,4.1777931493520981e+002,2.3725017381153353e+002,2.8858797670826857e+002,4.3726127945165615e+002
6.0700000000000009e+003,1.4518420020202027e+001,-2.8659736743147732e+001,9.1000003150868196e+001,1.4167052633831719e+002,9.0756139982664124e+001,5.1351486539486245e+001,9.0377888078056316e+001,1.7261315902846945e+001,1.6321422251620771e+001,-2.5912019544135347e+001,1.5882545818711350e+001,-2.6751000172379037e+001,2.3690620260080339e+000,2.2769111096074761e+000,2.7502558510541601e+000,5.0271669606616367e+000,2.1220073199740650e+000,1.5234414972137693e-002,0.0000000000000000e+000,2.7368958510650259e+001,4.9999994290561744e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571518730e+002,5.6723770401235186e+002,4.1777931563500152e+002,2.3725017447112234e+002,2.8858797719571550e+002,4.3726127953208390e+002
6.0800000000000009e+003,1.4518420002785764e+001,-2.8659736771439555e+001,9.1000003067080868e+001,1.4167052645588171e+002,9.0756139896571270e+001,5.1351486669915232e+001,9.0377887987354384e+001,1.7261316140869383e+001,1.6321422248827165e+001,-2.5912019549422666e+001,1.5882545812452882e+001,-2.6751000184463777e+001,2.3690621447903606e+000,2.2769112202988122e+000,2.7502559945008773e+000,5.0271672147996895e+000,2.1220073208525081e+000,1.5234415763408213e-002,0.0000000000000000e+000,2.7368958639109678e+001,4.9999994442399498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572075778e+002,5.6723770420041092e+002,4.1777931632000650e+002,2.3725017511678681e+002,2.8858797767245539e+002,4.3726127960994546e+002
6.0900000000000009e+003,1.4518419985831894e+001,-2.8659736798993521e+001,9.1000002985516758e+001,1.4167052657031797e+002,9.0756139812764829e+001,5.1351486796875179e+001,9.0377887899061633e+001,1.7261316372568729e+001,1.6321422246107613e+001,-2.5912019554569810e+001,1.5882545806360413e+001,-2.6751000196228006e+001,2.3690621249769586e+000,2.2769111978774492e+000,2.7502559769031425e+000,5.0271671747805922e+000,2.1220073217073132e+000,1.5234415662698503e-002,0.0000000000000000e+000,2.7368958764153092e+001,4.9999994590200004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572616610e+002,5.6723770438346787e+002,4.1777931698680055e+002,2.3725017574529238e+002,2.8858797813647351e+002,4.3726127968569722e+002
6.1000000000000009e+003,1.4518419969329514e+001,-2.8659736825835182e+001,9.1000002906119107e+001,1.4167052668170942e+002,9.0756139731184433e+001,5.1351486920457603e+001,9.0377887813114270e+001,1.7261316598100279e+001,1.6321422243460617e+001,-2.5912019559579647e+001,1.5882545800430401e+001,-2.6751000207678544e+001,2.3690621065832516e+000,2.2769111769099721e+000,2.7502559608094481e+000,5.0271671377194203e+000,2.1220073225390386e+000,1.5234415570405615e-002,0.0000000000000000e+000,2.7368958885870086e+001,4.9999994734070242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573140672e+002,5.6723770456165641e+002,4.1777931763586577e+002,2.3725017635708267e+002,2.8858797858809436e+002,4.3726127975934952e+002
6.1100000000000009e+003,1.4518419953353964e+001,-2.8659736851770845e+001,9.1000002829254854e+001,1.4167052678950461e+002,9.0756139652207835e+001,5.1351487040094980e+001,9.0377887729910114e+001,1.7261316816431076e+001,1.6321422240898251e+001,-2.5912019564429329e+001,1.5882545794689493e+001,-2.6751000218763920e+001,2.3690620328691012e+000,2.2769111028799460e+000,2.7502558803284840e+000,5.0271669832084296e+000,2.1220073233456769e+000,1.5234415121553204e-002,0.0000000000000000e+000,2.7368959003699615e+001,4.9999994873349408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573653439e+002,5.6723770473410957e+002,4.1777931826421229e+002,2.3725017694932831e+002,2.8858797902538873e+002,4.3726127983057302e+002
6.1200000000000009e+003,1.4518419937715088e+001,-2.8659736877188237e+001,9.1000002754012371e+001,1.4167052689503601e+002,9.0756139574895940e+001,5.1351487157208510e+001,9.0377887648459549e+001,1.7261317030161422e+001,1.6321422238389641e+001,-2.5912019569177232e+001,1.5882545789069644e+001,-2.6751000229615528e+001,2.3690620816331327e+000,2.2769111466305545e+000,2.7502559419245434e+000,5.0271670885550979e+000,2.1220073241346120e+000,1.5234415459769354e-002,0.0000000000000000e+000,2.7368959119046167e+001,4.9999995009689485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574152252e+002,5.6723770490293509e+002,4.1777931887930578e+002,2.3725017752909466e+002,2.8858797945344452e+002,4.3726127990046353e+002
6.1300000000000009e+003,1.4518419922492445e+001,-2.8659736901913391e+001,9.1000002680771786e+001,1.4167052699778412e+002,9.0756139499641705e+001,5.1351487271209180e+001,9.0377887569177005e+001,1.7261317238205834e+001,1.6321422235947871e+001,-2.5912019573798659e+001,1.5882545783599413e+001,-2.6751000240178257e+001,2.3690620813469478e+000,2.2769111433219487e+000,2.7502559464449945e+000,5.0271670897669427e+000,2.1220073249024818e+000,1.5234415481907885e-002,0.0000000000000000e+000,2.7368959231325960e+001,4.9999995142402440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574639275e+002,5.6723770506729988e+002,4.1777931947804200e+002,2.3725017809344811e+002,2.8858797987010456e+002,4.3726127996854967e+002
6.1400000000000009e+003,1.4518419907755245e+001,-2.8659736925867549e+001,9.1000002609868460e+001,1.4167052709724356e+002,9.0756139426789048e+001,5.1351487381569086e+001,9.0377887492424534e+001,1.7261317439609229e+001,1.6321422233584045e+001,-2.5912019578272549e+001,1.5882545778303653e+001,-2.6751000250404076e+001,2.3690620635709778e+000,2.2769111233004846e+000,2.7502559305065026e+000,5.0271670538069877e+000,2.1220073256457228e+000,1.5234415390811036e-002,0.0000000000000000e+000,2.7368959340020467e+001,4.9999995270880504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575109074e+002,5.6723770522640723e+002,4.1777932005766274e+002,2.3725017863977948e+002,2.8858798027347967e+002,4.3726128003429375e+002
6.1500000000000009e+003,1.4518419893408279e+001,-2.8659736949180171e+001,9.1000002540843340e+001,1.4167052719407508e+002,9.0756139355864420e+001,5.1351487489012015e+001,9.0377887417703164e+001,1.7261317635689124e+001,1.6321422231282746e+001,-2.5912019582628119e+001,1.5882545773148074e+001,-2.6751000260359206e+001,2.3690621771209690e+000,2.2769112295744081e+000,2.7502560669008278e+000,5.0271672964752359e+000,2.1220073263693573e+000,1.5234416143601270e-002,0.0000000000000000e+000,2.7368959445839437e+001,4.9999995395958990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575567295e+002,5.6723770538130805e+002,4.1777932062195828e+002,2.3725017917166483e+002,2.8858798066618584e+002,4.3726128009839249e+002
6.1600000000000009e+003,1.4518419879440657e+001,-2.8659736971877436e+001,9.1000002473640748e+001,1.4167052728834290e+002,9.0756139286814431e+001,5.1351487593612092e+001,9.0377887344956989e+001,1.7261317826578306e+001,1.6321422229042291e+001,-2.5912019586868496e+001,1.5882545768128830e+001,-2.6751000270051094e+001,2.3690621558299902e+000,2.2769112063280361e+000,2.7502560466367267e+000,5.0271672529647624e+000,2.1220073270739142e+000,1.5234416028690006e-002,0.0000000000000000e+000,2.7368959548860516e+001,4.9999995517729701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576013345e+002,5.6723770553211102e+002,4.1777932117132724e+002,2.3725017968947822e+002,2.8858798104850064e+002,4.3726128016080264e+002
6.1700000000000009e+003,1.4518419865767283e+001,-2.8659736994106225e+001,9.1000002407855177e+001,1.4167052738061710e+002,9.0756139219221481e+001,5.1351487696006586e+001,9.0377887273745827e+001,1.7261318013443201e+001,1.6321422226849059e+001,-2.5912019591019515e+001,1.5882545763215338e+001,-2.6751000279538772e+001,2.3690620652633103e+000,2.2769111165591016e+000,2.7502559458559790e+000,5.0271670624150806e+000,2.1220073277634177e+000,1.5234415467831658e-002,0.0000000000000000e+000,2.7368959649708586e+001,4.9999995636931885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576448578e+002,5.6723770567972656e+002,4.1777932170910884e+002,2.3725018019637395e+002,2.8858798142276135e+002,4.3726128022185975e+002
6.1800000000000009e+003,1.4518419852457885e+001,-2.8659737015744838e+001,9.1000002343819986e+001,1.4167052747042601e+002,9.0756139153425565e+001,5.1351487795677485e+001,9.0377887204427836e+001,1.7261318195340777e+001,1.6321422224714144e+001,-2.5912019595060173e+001,1.5882545758432570e+001,-2.6751000288774037e+001,2.3690620757387268e+000,2.2769111239744868e+000,2.7502559622599794e+000,5.0271670862344662e+000,2.1220073284347700e+000,1.5234415556160681e-002,0.0000000000000000e+000,2.7368959747875977e+001,4.9999995752965106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576872300e+002,5.6723770582340160e+002,4.1777932223259023e+002,2.3725018068978935e+002,2.8858798178705331e+002,4.3726128028129813e+002
6.1900000000000009e+003,1.4518419839644345e+001,-2.8659737036541429e+001,9.1000002282170044e+001,1.4167052755692725e+002,9.0756139090079927e+001,5.1351487891635884e+001,9.0377887137691289e+001,1.7261318370459264e+001,1.6321422222658818e+001,-2.5912019598950195e+001,1.5882545753828051e+001,-2.6751000297665087e+001,2.3690621166622448e+000,2.2769111607530110e+000,2.7502560138531247e+000,5.0271671746061362e+000,2.1220073290812977e+000,1.5234415839506424e-002,0.0000000000000000e+000,2.7368959842385266e+001,4.9999995864676180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577284102e+002,5.6723770596177133e+002,4.1777932273657115e+002,2.3725018116482386e+002,2.8858798213777709e+002,4.3726128033859607e+002
6.2000000000000009e+003,1.4518419827098617e+001,-2.8659737056930936e+001,9.1000002221808558e+001,1.4167052764159700e+002,9.0756139028058968e+001,5.1351487985586175e+001,9.0377887072350376e+001,1.7261318541918115e+001,1.6321422220646433e+001,-2.5912019602758932e+001,1.5882545749319762e+001,-2.6751000306370344e+001,2.3690621110066084e+000,2.2769111528171426e+000,2.7502560112867811e+000,5.0271671641039237e+000,2.1220073297140756e+000,1.5234415822899194e-002,0.0000000000000000e+000,2.7368959934918280e+001,4.9999995974050250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577684394e+002,5.6723770609722044e+002,4.1777932323001090e+002,2.3725018162992347e+002,2.8858798248117517e+002,4.3726128039465692e+002
6.2100000000000009e+003,1.4518419814884908e+001,-2.8659737076770654e+001,9.1000002163042879e+001,1.4167052772404060e+002,9.0756138967678268e+001,5.1351488077052181e+001,9.0377887008737503e+001,1.7261318708840463e+001,1.6321422218687307e+001,-2.5912019606466856e+001,1.5882545744930777e+001,-2.6751000314845243e+001,2.3690620676240659e+000,2.2769111086881542e+000,2.7502559648172116e+000,5.0271670735053657e+000,2.1220073303301485e+000,1.5234415563163402e-002,0.0000000000000000e+000,2.7368960025003844e+001,4.9999996080531332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578075249e+002,5.6723770622910274e+002,4.1777932371039998e+002,2.3725018208272303e+002,2.8858798281549588e+002,4.3726128044923803e+002
6.2200000000000009e+003,1.4518419802994096e+001,-2.8659737096090765e+001,9.1000002105832721e+001,1.4167052780429043e+002,9.0756138908894982e+001,5.1351488166099671e+001,9.0377886946807664e+001,1.7261318871348692e+001,1.6321422216779958e+001,-2.5912019610076811e+001,1.5882545740657804e+001,-2.6751000323096122e+001,2.3690620748120814e+000,2.2769111132269293e+000,2.7502559769525248e+000,5.0271670901794536e+000,2.1220073309299918e+000,1.5234415628117292e-002,0.0000000000000000e+000,2.7368960112706645e+001,4.9999996184196050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578455173e+002,5.6723770635748065e+002,4.1777932417808387e+002,2.3725018252354386e+002,2.8858798314095264e+002,4.3726128050235042e+002
6.2300000000000009e+003,1.4518419791417477e+001,-2.8659737114912048e+001,9.1000002050136843e+001,1.4167052788241602e+002,9.0756138851667799e+001,5.1351488252792080e+001,9.0377886886516947e+001,1.7261319029557626e+001,1.6321422214922979e+001,-2.5912019613591411e+001,1.5882545736497702e+001,-2.6751000331129035e+001,2.3690620821105357e+000,2.2769111179342527e+000,2.7502559891154146e+000,5.0271671070496673e+000,2.1220073315136996e+000,1.5234415693284284e-002,0.0000000000000000e+000,2.7368960198088530e+001,4.9999996285117845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578823661e+002,5.6723770648246079e+002,4.1777932463339698e+002,2.3725018295270903e+002,2.8858798345781707e+002,4.3726128055408952e+002
6.2400000000000009e+003,1.4518419780147626e+001,-2.8659737133218869e+001,9.1000001995911674e+001,1.4167052795847070e+002,9.0756138795951799e+001,5.1351488337189721e+001,9.0377886827818571e+001,1.7261319183581804e+001,1.6321422213115337e+001,-2.5912019617012675e+001,1.5882545732447955e+001,-2.6751000338948870e+001,2.3690620756399094e+000,2.2769111094695296e+000,2.7502559851967847e+000,5.0271670946663143e+000,2.1220073320824326e+000,1.5234415669429161e-002,0.0000000000000000e+000,2.7368960281214527e+001,4.9999996383371638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579184219e+002,5.6723770660413084e+002,4.1777932507666617e+002,2.3725018337051515e+002,2.8858798376628567e+002,4.3726128060441175e+002
6.2500000000000009e+003,1.4518419769235894e+001,-2.8659737150953163e+001,9.1000001943414503e+001,1.4167052803211260e+002,9.0756138742010847e+001,5.1351488418904466e+001,9.0377886770990145e+001,1.7261319332707160e+001,1.6321422211365025e+001,-2.5912019620325395e+001,1.5882545728526857e+001,-2.6751000346520300e+001,2.3690620983082740e+000,2.2769111290815638e+000,2.7502560149909265e+000,5.0271671440724903e+000,2.1220073326327515e+000,1.5234415832387348e-002,0.0000000000000000e+000,2.7368960361694860e+001,4.9999996478500179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579532231e+002,5.6723770672193689e+002,4.1777932550583517e+002,2.3725018377503991e+002,2.8858798406496157e+002,4.3726128065318642e+002
6.2600000000000009e+003,1.4518419758493643e+001,-2.8659737168409606e+001,9.1000001891730449e+001,1.4167052810461115e+002,9.0756138688905978e+001,5.1351488499350410e+001,9.0377886715042578e+001,1.7261319479515066e+001,1.6321422209641891e+001,-2.5912019623586673e+001,1.5882545724666603e+001,-2.6751000353974234e+001,2.3690620894999483e+000,2.2769111184750668e+000,2.7502560081898331e+000,5.0271671266648994e+000,2.1220073331746288e+000,1.5234415792666108e-002,0.0000000000000000e+000,2.7368960440926173e+001,4.9999996572152099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579875150e+002,5.6723770683791463e+002,4.1777932592834418e+002,2.3725018417327837e+002,2.8858798435900405e+002,4.3726128070118710e+002
6.2700000000000009e+003,1.4518419748036999e+001,-2.8659737185407153e+001,9.1000001841421991e+001,1.4167052817519499e+002,9.0756138637214235e+001,5.1351488577657108e+001,9.0377886660583698e+001,1.7261319622426242e+001,1.6321422207964631e+001,-2.5912019626761150e+001,1.5882545720909041e+001,-2.6751000361229870e+001,2.3690620845763912e+000,2.2769111116590133e+000,2.7502560058068077e+000,5.0271671174658206e+000,2.1220073337017342e+000,1.5234415777473313e-002,0.0000000000000000e+000,2.7368960518050869e+001,4.9999996663312686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580208230e+002,5.6723770695082362e+002,4.1777932633961467e+002,2.3725018456093673e+002,2.8858798464518952e+002,4.3726128074786487e+002
6.2800000000000009e+003,1.4518419737970001e+001,-2.8659737201751625e+001,9.1000001792991057e+001,1.4167052824313697e+002,9.0756138587445477e+001,5.1351488653046999e+001,9.0377886608150405e+001,1.7261319760007780e+001,1.6321422206349922e+001,-2.5912019629817223e+001,1.5882545717291498e+001,-2.6751000368215159e+001,2.3690624998471854e+000,2.2769115087707483e+000,2.7502564911064584e+000,5.0271679998772072e+000,2.1220073342098322e+000,1.5234418463760427e-002,0.0000000000000000e+000,2.7368960592301903e+001,4.9999996751079266e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580531322e+002,5.6723770705950983e+002,4.1777932673557058e+002,2.3725018493414524e+002,2.8858798492078103e+002,4.3726128079288839e+002
6.2900000000000009e+003,1.4518419728167832e+001,-2.8659737217685660e+001,9.1000001745828456e+001,1.4167052830927395e+002,9.0756138538987273e+001,5.1351488726452203e+001,9.0377886557098336e+001,1.7261319893970096e+001,1.6321422204777601e+001,-2.5912019632793090e+001,1.5882545713769131e+001,-2.6751000375016645e+001,2.3690624282960857e+000,2.2769114380493103e+000,2.7502564111675190e+000,5.0271678492168288e+000,2.1220073347043655e+000,1.5234418019088295e-002,0.0000000000000000e+000,2.7368960664599683e+001,4.9999996836534706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580843580e+002,5.6723770716531806e+002,4.1777932712110470e+002,2.3725018529753615e+002,2.8858798518905689e+002,4.3726128083667982e+002
6.3000000000000009e+003,1.4518419718517650e+001,-2.8659737233375807e+001,9.1000001699397174e+001,1.4167052837439331e+002,9.0756138491283437e+001,5.1351488798719117e+001,9.0377886506841151e+001,1.7261320025855127e+001,1.6321422203229705e+001,-2.5912019635722714e+001,1.5882545710301349e+001,-2.6751000381712743e+001,2.3690621600142290e+000,2.2769111782798181e+000,2.7502561027940100e+000,5.0271672810738277e+000,2.1220073351910842e+000,1.5234416309084503e-002,0.0000000000000000e+000,2.7368960735775374e+001,4.9999996920663875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581150847e+002,5.6723770726949556e+002,4.1777932750065185e+002,2.3725018565529001e+002,2.8858798545320013e+002,4.3726128087979811e+002
6.3100000000000009e+003,1.4518419709227212e+001,-2.8659737248464268e+001,9.1000001654699020e+001,1.4167052843710565e+002,9.0756138445353940e+001,5.1351488868292677e+001,9.0377886458452906e+001,1.7261320152824169e+001,1.6321422201739441e+001,-2.5912019638543256e+001,1.5882545706962826e+001,-2.6751000388159270e+001,2.3690623207470556e+000,2.2769113309090914e+000,2.7502562923511693e+000,5.0271676232602607e+000,2.1220073356597067e+000,1.5234417357321711e-002,0.0000000000000000e+000,2.7368960804299604e+001,4.9999997001659551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581448184e+002,5.6723770736981271e+002,4.1777932786606357e+002,2.3725018599971006e+002,2.8858798570748581e+002,4.3726128092129801e+002
6.3200000000000009e+003,1.4518419700130790e+001,-2.8659737263248076e+001,9.1000001610931463e+001,1.4167052849850398e+002,9.0756138400385765e+001,5.1351488936411215e+001,9.0377886411077796e+001,1.7261320277141124e+001,1.6321422200280281e+001,-2.5912019641304937e+001,1.5882545703694007e+001,-2.6751000394471163e+001,2.3690621485285654e+000,2.2769111635767660e+000,2.7502560953212241e+000,5.0271672588979897e+000,2.1220073361183811e+000,1.5234416264185934e-002,0.0000000000000000e+000,2.7368960871391323e+001,4.9999997080961862e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581738353e+002,5.6723770746803211e+002,4.1777932822382843e+002,2.3725018633693469e+002,2.8858798595646135e+002,4.3726128096194981e+002
6.3300000000000009e+003,1.4518419691275138e+001,-2.8659737277637447e+001,9.1000001568326567e+001,1.4167052855826478e+002,9.0756138356607750e+001,5.1351489002731284e+001,9.0377886364956183e+001,1.7261320398169062e+001,1.6321422198859860e+001,-2.5912019643993290e+001,1.5882545700511770e+001,-2.6751000400615879e+001,2.3690622513873763e+000,2.2769112606697490e+000,2.7502562175539351e+000,5.0271674782236841e+000,2.1220073365652006e+000,1.5234416939577337e-002,0.0000000000000000e+000,2.7368960936708163e+001,4.9999997158166650e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582021302e+002,5.6723770756363399e+002,4.1777932857214239e+002,2.3725018666523604e+002,2.8858798619886358e+002,4.3726128100151232e+002
6.3400000000000009e+003,1.4518419682653590e+001,-2.8659737291645143e+001,9.1000001526846205e+001,1.4167052861645288e+002,9.0756138313987279e+001,5.1351489067295859e+001,9.0377886320054245e+001,1.7261320515999842e+001,1.6321422197476931e+001,-2.5912019646610702e+001,1.5882545697413612e+001,-2.6751000406598251e+001,2.3690622281846405e+000,2.2769112366513982e+000,2.7502561933660643e+000,5.0271674300174620e+000,2.1220073370000367e+000,1.5234416803951016e-002,0.0000000000000000e+000,2.7368961000297702e+001,4.9999997233329793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582296600e+002,5.6723770765671804e+002,4.1777932891123919e+002,2.3725018698486161e+002,2.8858798643483755e+002,4.3726128104002487e+002
6.3500000000000009e+003,1.4518419674306323e+001,-2.8659737305209376e+001,9.1000001486684880e+001,1.4167052867278920e+002,9.0756138272722012e+001,5.1351489129806339e+001,9.0377886276580043e+001,1.7261320630076852e+001,1.6321422196138013e+001,-2.5912019649144810e+001,1.5882545694414050e+001,-2.6751000412390255e+001,2.3690622088622515e+000,2.2769112164171177e+000,2.7502561735956288e+000,5.0271673900127460e+000,2.1220073374211044e+000,1.5234416692845681e-002,0.0000000000000000e+000,2.7368961061864525e+001,4.9999997306101932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582563151e+002,5.6723770774684033e+002,4.1777932923954961e+002,2.3725018729431241e+002,2.8858798666331967e+002,4.3726128107732211e+002
6.3600000000000009e+003,1.4518419666178593e+001,-2.8659737318416205e+001,9.1000001447579976e+001,1.4167052872764447e+002,9.0756138232542227e+001,5.1351489190672737e+001,9.0377886234249459e+001,1.7261320741154918e+001,1.6321422194834298e+001,-2.5912019651612269e+001,1.5882545691493357e+001,-2.6751000418029946e+001,2.3690621934010374e+000,2.2769111999376044e+000,2.7502561582376028e+000,5.0271673581752072e+000,2.1220073378310853e+000,1.5234416606224254e-002,0.0000000000000000e+000,2.7368961121812333e+001,4.9999997376960323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582822902e+002,5.6723770783459304e+002,4.1777932955922557e+002,2.3725018759563088e+002,2.8858798688578912e+002,4.3726128111363829e+002
6.3700000000000009e+003,1.4518419658220882e+001,-2.8659737331349049e+001,9.1000001409293361e+001,1.4167052878135115e+002,9.0756138193203128e+001,5.1351489250266127e+001,9.0377886192804510e+001,1.7261320849910874e+001,1.6321422193557865e+001,-2.5912019654028114e+001,1.5882545688633771e+001,-2.6751000423551659e+001,2.3690621792609106e+000,2.2769111847615773e+000,2.7502561443590254e+000,5.0271673291206032e+000,2.1220073382324460e+000,1.5234416527829794e-002,0.0000000000000000e+000,2.7368961180505949e+001,4.9999997446336238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583076646e+002,5.6723770792050891e+002,4.1777932987221402e+002,2.3725018789063984e+002,2.8858798710360367e+002,4.3726128114919436e+002
6.3800000000000009e+003,1.4518419650473586e+001,-2.8659737343938161e+001,9.1000001372018929e+001,1.4167052883364090e+002,9.0756138154904548e+001,5.1351489308282282e+001,9.0377886152455943e+001,1.7261320955789245e+001,1.6321422192315161e+001,-2.5912019656380124e+001,1.5882545685849783e+001,-2.6751000428927370e+001,2.3690621336585918e+000,2.2769111393892043e+000,2.7502560938885372e+000,5.0271672332777415e+000,2.1220073386231464e+000,1.5234416246783742e-002,0.0000000000000000e+000,2.7368961237647227e+001,4.9999997513877247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583323886e+002,5.6723770800415673e+002,4.1777933017691959e+002,2.3725018817785116e+002,2.8858798731564769e+002,4.3726128118379097e+002
6.3900000000000009e+003,1.4518419642931354e+001,-2.8659737356189822e+001,9.1000001335729650e+001,1.4167052888454350e+002,9.0756138117617581e+001,5.1351489364768042e+001,9.0377886113172906e+001,1.7261321058869328e+001,1.6321422191105373e+001,-2.5912019658669834e+001,1.5882545683139480e+001,-2.6751000434160829e+001,2.3690621310166771e+000,2.2769111353468814e+000,2.7502560932262905e+000,5.0271672285731714e+000,2.1220073390037157e+000,1.5234416241676306e-002,0.0000000000000000e+000,2.7368961293278289e+001,4.9999997579632463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583565255e+002,5.6723770808558743e+002,4.1777933047358493e+002,2.3725018845746339e+002,2.8858798752209117e+002,4.3726128121749844e+002
6.4000000000000009e+003,1.4518419635588511e+001,-2.8659737368119153e+001,9.1000001300401905e+001,1.4167052893410687e+002,9.0756138081318383e+001,5.1351489419753250e+001,9.0377886074930601e+001,1.7261321159219221e+001,1.6321422189927574e+001,-2.5912019660898977e+001,1.5882545680500867e+001,-2.6751000439255847e+001,2.3690621360134814e+000,2.2769111386862315e+000,2.7502561013676088e+000,5.0271672400538403e+000,2.1220073393740790e+000,1.5234416285374423e-002,0.0000000000000000e+000,2.7368961347435857e+001,4.9999997643648101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583800001e+002,5.6723770816487274e+002,4.1777933076237611e+002,2.3725018872967797e+002,2.8858798772307728e+002,4.3726128125031732e+002
6.4100000000000009e+003,1.4518419628479153e+001,-2.8659737379677495e+001,9.1000001266198709e+001,1.4167052898207839e+002,9.0756138046174527e+001,5.1351489472993762e+001,9.0377886037905427e+001,1.7261321256378096e+001,1.6321422188787153e+001,-2.5912019663057407e+001,1.5882545677946093e+001,-2.6751000444188975e+001,2.3690621562292891e+000,2.2769111566987603e+000,2.7502561271026442e+000,5.0271672838014041e+000,2.1220073397326478e+000,1.5234416426572384e-002,0.0000000000000000e+000,2.7368961399870727e+001,4.9999997705626186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584026294e+002,5.6723770824161602e+002,4.1777933104199485e+002,2.3725018899323513e+002,2.8858798791767316e+002,4.3726128128207313e+002
6.4200000000000009e+003,1.4518419621556973e+001,-2.8659737390925500e+001,9.1000001232898185e+001,1.4167052902879209e+002,9.0756138011954334e+001,5.1351489524832004e+001,9.0377886001853057e+001,1.7261321350980779e+001,1.6321422187676824e+001,-2.5912019665158880e+001,1.5882545675458630e+001,-2.6751000448992130e+001,2.3690624224908183e+000,2.2769114112238493e+000,2.7502564384137829e+000,5.0271678496376317e+000,2.1220073400818613e+000,1.5234418149689930e-002,0.0000000000000000e+000,2.7368961450926633e+001,4.9999997765974342e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584247290e+002,5.6723770831634408e+002,4.1777933131425345e+002,2.3725018924985767e+002,2.8858798810714336e+002,4.3726128131300112e+002
6.4300000000000009e+003,1.4518419614816709e+001,-2.8659737401878317e+001,9.1000001200467636e+001,1.4167052907428149e+002,9.0756137978632921e+001,5.1351489575308108e+001,9.0377885966748039e+001,1.7261321443099177e+001,1.6321422186595679e+001,-2.5912019667205101e+001,1.5882545673036537e+001,-2.6751000453669036e+001,2.3690623696724624e+000,2.2769113591167502e+000,2.7502563792453789e+000,5.0271677383621292e+000,2.1220073404218422e+000,1.5234417820655273e-002,0.0000000000000000e+000,2.7368961500640921e+001,4.9999997824736624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584462590e+002,5.6723770838911594e+002,4.1777933157936042e+002,2.3725018949973989e+002,2.8858798829163425e+002,4.3726128134311568e+002
6.4400000000000009e+003,1.4518419608181272e+001,-2.8659737412653669e+001,9.1000001168541132e+001,1.4167052911907433e+002,9.0756137945831568e+001,5.1351489625001477e+001,9.0377885932191006e+001,1.7261321533783587e+001,1.6321422185531347e+001,-2.5912019669219518e+001,1.5882545670652114e+001,-2.6751000458273239e+001,2.3690621793941760e+000,2.2769111749175792e+000,2.7502561604656317e+000,5.0271673353832114e+000,2.1220073407565749e+000,1.5234416607509599e-002,0.0000000000000000e+000,2.7368961549582366e+001,4.9999997882585888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584675082e+002,5.6723770846076866e+002,4.1777933184034680e+002,2.3725018974573385e+002,2.8858798847328046e+002,4.3726128137280034e+002
6.4500000000000009e+003,1.4518419601775683e+001,-2.8659737422254466e+001,9.1000001137599099e+001,1.4167052916380925e+002,9.0756137914036955e+001,5.1351489672988635e+001,9.0377885898701152e+001,1.7261321621343598e+001,1.6321422184507817e+001,-2.5912019671156685e+001,1.5882545668348468e+001,-2.6751000462721436e+001,2.3690625505429357e+000,2.2769115303606462e+000,2.7502565933620908e+000,5.0271681237227366e+000,2.1220073410770111e+000,1.5234419004193141e-002,0.0000000000000000e+000,2.7368961596821293e+001,4.9999997938466493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584973118e+002,5.6723770853183373e+002,4.1777933209267013e+002,2.3725018998327255e+002,2.8858798865048027e+002,4.3726128140209306e+002
6.4600000000000009e+003,1.4518419595553885e+001,-2.8659737433177668e+001,9.1000001107667856e+001,1.4167052920415637e+002,9.0756137883284097e+001,5.1351489719533049e+001,9.0377885866301980e+001,1.7261321706359411e+001,1.6321422183505167e+001,-2.5912019673054346e+001,1.5882545666114943e+001,-2.6751000467034260e+001,2.3690624209477567e+000,2.2769114045568317e+000,2.7502564449176248e+000,5.0271678494744565e+000,2.1220073413951286e+000,1.5234418180744483e-002,0.0000000000000000e+000,2.7368961642700242e+001,4.9999997992655096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585077869e+002,5.6723770859699164e+002,4.1777933233719261e+002,2.3725019021387826e+002,2.8858798881929886e+002,4.3726128143010220e+002
6.4700000000000009e+003,1.4518419589496240e+001,-2.8659737443023772e+001,9.1000001078589491e+001,1.4167052924508789e+002,9.0756137853402635e+001,5.1351489764888868e+001,9.0377885834817647e+001,1.7261321789134911e+001,1.6321422182532917e+001,-2.5912019674894481e+001,1.5882545663937032e+001,-2.6751000471239678e+001,2.3690625550635205e+000,2.2769115322504092e+000,2.7502566025401918e+000,5.0271681347906014e+000,2.1220073416996836e+000,1.5234419052717172e-002,0.0000000000000000e+000,2.7368961687379851e+001,4.9999998045445921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585270875e+002,5.6723770866241773e+002,4.1777933257525706e+002,2.3725019043841507e+002,2.8858798898477590e+002,4.3726128145655474e+002
6.4800000000000009e+003,1.4518419583599426e+001,-2.8659737452604475e+001,9.1000001050255918e+001,1.4167052928493428e+002,9.0756137824290178e+001,5.1351489809063139e+001,9.0377885804144768e+001,1.7261321869727396e+001,1.6321422181587199e+001,-2.5912019676684395e+001,1.5882545661818014e+001,-2.6751000475331381e+001,2.3690624823588511e+000,2.2769114611990484e+000,2.7502565200151645e+000,5.0271679812142125e+000,2.1220073419966168e+000,1.5234418594467803e-002,0.0000000000000000e+000,2.7368961730877288e+001,4.9999998096866591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585459311e+002,5.6723770872612261e+002,4.1777933280714387e+002,2.3725019065702026e+002,2.8858798914614289e+002,4.3726128148280668e+002
6.4900000000000009e+003,1.4518419577857854e+001,-2.8659737461935947e+001,9.1000001022654388e+001,1.4167052932371575e+002,9.0756137795930044e+001,5.1351489852072973e+001,9.0377885774265238e+001,1.7261321948194734e+001,1.6321422180666485e+001,-2.5912019678426987e+001,1.5882545659754911e+001,-2.6751000479315138e+001,2.3690624223224583e+000,2.2769114023537833e+000,2.7502564521481534e+000,5.0271678545019363e+000,2.1220073422859254e+000,1.5234418217440223e-002,0.0000000000000000e+000,2.7368961773228705e+001,4.9999998146933933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585642381e+002,5.6723770878813809e+002,4.1777933303295526e+002,2.3725019086987058e+002,2.8858798930327345e+002,4.3726128150839122e+002
6.5000000000000009e+003,1.4518419572267245e+001,-2.8659737471019156e+001,9.1000000995768900e+001,1.4167052936146803e+002,9.0756137768305734e+001,5.1351489893948042e+001,9.0377885745161478e+001,1.7261322024597348e+001,1.6321422179769932e+001,-2.5912019680123848e+001,1.5882545657746027e+001,-2.6751000483194190e+001,2.3690623736915306e+000,2.2769113545003994e+000,2.7502563974741427e+000,5.0271677519745417e+000,2.1220073425678052e+000,1.5234417913519992e-002,0.0000000000000000e+000,2.7368961814465536e+001,4.9999998195681371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585821000e+002,5.6723770884851672e+002,4.1777933325283851e+002,2.3725019107712137e+002,2.8858798945627461e+002,4.3726128153331450e+002
6.5100000000000009e+003,1.4518419566823697e+001,-2.8659737479865754e+001,9.1000000969584335e+001,1.4167052939821372e+002,9.0756137741400011e+001,5.1351489934718188e+001,9.0377885716815101e+001,1.7261322098991798e+001,1.6321422178896931e+001,-2.5912019681776144e+001,1.5882545655790002e+001,-2.6751000486971151e+001,2.3690624424254585e+000,2.2769114194758715e+000,2.7502564790031103e+000,5.0271678984789823e+000,2.1220073428424038e+000,1.5234418364092603e-002,0.0000000000000000e+000,2.7368961854616657e+001,4.9999998243143693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585994953e+002,5.6723770890729384e+002,4.1777933346694670e+002,2.3725019127892315e+002,2.8858798960527247e+002,4.3726128155761563e+002
6.5200000000000009e+003,1.4518419561523119e+001,-2.8659737488479919e+001,9.1000000944083823e+001,1.4167052943398835e+002,9.0756137715199131e+001,5.1351489974413937e+001,9.0377885689211553e+001,1.7261322171431175e+001,1.6321422178046777e+001,-2.5912019683385182e+001,1.5882545653885263e+001,-2.6751000490649091e+001,2.3690623888500291e+000,2.2769113669280783e+000,2.7502564184968601e+000,5.0271677854249379e+000,2.1220073431097712e+000,1.5234418027921351e-002,0.0000000000000000e+000,2.7368961893712651e+001,4.9999998289355801e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586164062e+002,5.6723770896452208e+002,4.1777933367542352e+002,2.3725019147542332e+002,2.8858798975033238e+002,4.3726128158125340e+002
