#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518419556333390e+001,-2.8659737496911191e+001,9.1000000919112665e+001,1.4167052946902567e+002,9.0756137689544289e+001,5.1351490013279090e+001,9.0377885662183544e+001,1.7261322242355845e+001,1.6321422177214380e+001,-2.5912019684960626e+001,1.5882545652020370e+001,-2.6751000494250093e+001,2.3690622053855219e+000,2.2769111895656349e+000,2.7502562071661085e+000,5.0271673967317430e+000,2.1220073433714091e+000,1.5234416856313365e-002,0.0000000000000000e+000,2.7368961931990782e+001,4.9999998334600548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586329806e+002,5.6723770902056901e+002,4.1777933387954420e+002,2.3725019166781837e+002,2.8858798989237488e+002,4.3726128160441232e+002
6.5400000000000009e+003,1.4518419551308918e+001,-2.8659737505075981e+001,9.1000000894938381e+001,1.4167052950292634e+002,9.0756137664703658e+001,5.1351490050906477e+001,9.0377885636013104e+001,1.7261322311024628e+001,1.6321422176408539e+001,-2.5912019686485792e+001,1.5882545650214880e+001,-2.6751000497736413e+001,2.3690623121090093e+000,2.2769112911365048e+000,2.7502563326639939e+000,5.0271676238004988e+000,2.1220073436249827e+000,1.5234417550522475e-002,0.0000000000000000e+000,2.7368961969050815e+001,4.9999998378405735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586490263e+002,5.6723770907480400e+002,4.1777933407717131e+002,2.3725019185409550e+002,2.8858799002989883e+002,4.3726128162685177e+002
6.5500000000000009e+003,1.4518419546416510e+001,-2.8659737513023259e+001,9.1000000871396594e+001,1.4167052953594424e+002,9.0756137640515092e+001,5.1351490087544050e+001,9.0377885610529844e+001,1.7261322377892554e+001,1.6321422175623844e+001,-2.5912019687970940e+001,1.5882545648456841e+001,-2.6751000501131074e+001,2.3690622851665410e+000,2.2769112642670502e+000,2.7502563029461009e+000,5.0271675672131515e+000,2.1220073438718181e+000,1.5234417384974107e-002,0.0000000000000000e+000,2.7368962005136439e+001,4.9999998421058194e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586646736e+002,5.6723770912762552e+002,4.1777933426960203e+002,2.3725019203547154e+002,2.8858799016381420e+002,4.3726128164870488e+002
6.5600000000000009e+003,1.4518419541652756e+001,-2.8659737520763770e+001,9.1000000848473505e+001,1.4167052956809090e+002,9.0756137616962150e+001,5.1351490123218355e+001,9.0377885585716299e+001,1.7261322442999358e+001,1.6321422174859780e+001,-2.5912019689417065e+001,1.5882545646745028e+001,-2.6751000504436490e+001,2.3690622620534292e+000,2.2769112411035901e+000,2.7502562776327313e+000,5.0271675187363218e+000,2.1220073441121508e+000,1.5234417243848199e-002,0.0000000000000000e+000,2.7368962040272720e+001,4.9999998462588508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586798849e+002,5.6723770917905426e+002,4.1777933445697369e+002,2.3725019221208009e+002,2.8858799029420771e+002,4.3726128166998666e+002
6.5700000000000009e+003,1.4518419537014248e+001,-2.8659737528305101e+001,9.1000000826153695e+001,1.4167052959939292e+002,9.0756137594028999e+001,5.1351490157953776e+001,9.0377885561555672e+001,1.7261322506389035e+001,1.6321422174115778e+001,-2.5912019690825190e+001,1.5882545645078215e+001,-2.6751000507655021e+001,2.3690622440300428e+000,2.2769112228568069e+000,2.7502562581879890e+000,5.0271674810447955e+000,2.1220073443460965e+000,1.5234417135254188e-002,0.0000000000000000e+000,2.7368962074484841e+001,4.9999998503026575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586946636e+002,5.6723770922913116e+002,4.1777933463941525e+002,2.3725019238404266e+002,2.8858799042117062e+002,4.3726128169070893e+002
6.5800000000000009e+003,1.4518419532497752e+001,-2.8659737535642734e+001,9.1000000804420878e+001,1.4167052962987100e+002,9.0756137571698957e+001,5.1351490191776577e+001,9.0377885538030426e+001,1.7261322568116327e+001,1.6321422173391333e+001,-2.5912019692196310e+001,1.5882545643455231e+001,-2.6751000510788913e+001,2.3690622298335948e+000,2.2769112083124825e+000,2.7502562431471489e+000,5.0271674514596310e+000,2.1220073445739516e+000,1.5234417051078060e-002,0.0000000000000000e+000,2.7368962107797643e+001,4.9999998542401158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587090985e+002,5.6723770927789042e+002,4.1777933481706015e+002,2.3725019255148672e+002,2.8858799054479908e+002,4.3726128171089351e+002
6.5900000000000009e+003,1.4518419528100063e+001,-2.8659737542789742e+001,9.1000000783260177e+001,1.4167052965955014e+002,9.0756137549956648e+001,5.1351490224709437e+001,9.0377885515124376e+001,1.7261322628218011e+001,1.6321422172685978e+001,-2.5912019693531306e+001,1.5882545641874964e+001,-2.6751000513840324e+001,2.3690622182017362e+000,2.2769111962566191e+000,2.7502562310456531e+000,5.0271674273022722e+000,2.1220073447957821e+000,1.5234416983205887e-002,0.0000000000000000e+000,2.7368962140233805e+001,4.9999998580740169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587231280e+002,5.6723770932537036e+002,4.1777933499003217e+002,2.3725019271452010e+002,2.8858799066517292e+002,4.3726128173053814e+002
6.6000000000000009e+003,1.4518419523818022e+001,-2.8659737549745927e+001,9.1000000762655915e+001,1.4167052968844615e+002,9.0756137528786070e+001,5.1351490256775378e+001,9.0377885492820639e+001,1.7261322686742687e+001,1.6321422171999135e+001,-2.5912019694831258e+001,1.5882545640336234e+001,-2.6751000516811530e+001,2.3690622091332232e+000,2.2769111866874852e+000,2.7502562218830091e+000,5.0271674085704943e+000,2.1220073450117636e+000,1.5234416931635589e-002,0.0000000000000000e+000,2.7368962171816975e+001,4.9999998618070890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587368039e+002,5.6723770937159941e+002,4.1777933515845302e+002,2.3725019287327220e+002,2.8858799078238189e+002,4.3726128174967698e+002
6.6100000000000009e+003,1.4518419519648690e+001,-2.8659737556520668e+001,9.1000000742594835e+001,1.4167052971658512e+002,9.0756137508173552e+001,5.1351490287998786e+001,9.0377885471104804e+001,1.7261322743724349e+001,1.6321422171330386e+001,-2.5912019696096962e+001,1.5882545638838007e+001,-2.6751000519704519e+001,2.3690622026270489e+000,2.2769111796035197e+000,2.7502562156591335e+000,5.0271673952626532e+000,2.1220073452221033e+000,1.5234416896365141e-002,0.0000000000000000e+000,2.7368962202568639e+001,4.9999998654418960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587501360e+002,5.6723770941661348e+002,4.1777933532244123e+002,2.3725019302784304e+002,2.8858799089650472e+002,4.3726128176830338e+002
6.6200000000000009e+003,1.4518419515589011e+001,-2.8659737563110156e+001,9.1000000723060268e+001,1.4167052974399314e+002,9.0756137488102041e+001,5.1351490318400579e+001,9.0377885449958910e+001,1.7261322799209609e+001,1.6321422170679242e+001,-2.5912019697329356e+001,1.5882545637379152e+001,-2.6751000522521480e+001,2.3690621974207553e+000,2.2769111737907579e+000,2.7502562109092628e+000,5.0271673847000207e+000,2.1220073454268937e+000,1.5234416869280275e-002,0.0000000000000000e+000,2.7368962232512217e+001,4.9999998689811889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587631776e+002,5.6723770946045670e+002,4.1777933548212098e+002,2.3725019317835034e+002,2.8858799100763690e+002,4.3726128178644183e+002
6.6300000000000009e+003,1.4518419511636003e+001,-2.8659737569541676e+001,9.1000000704041824e+001,1.4167052977065487e+002,9.0756137468558748e+001,5.1351490348002983e+001,9.0377885429369400e+001,1.7261322853233708e+001,1.6321422170045157e+001,-2.5912019698529463e+001,1.5882545635958694e+001,-2.6751000525264317e+001,2.3690623259641068e+000,2.2769112965461558e+000,2.7502563613962496e+000,5.0271676579424049e+000,2.1220073456263178e+000,1.5234417702115118e-002,0.0000000000000000e+000,2.7368962261668059e+001,4.9999998724273667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587757070e+002,5.6723770950311439e+002,4.1777933563759842e+002,2.3725019332489885e+002,2.8858799111583158e+002,4.3726128180411098e+002
6.6400000000000009e+003,1.4518419507786998e+001,-2.8659737575796044e+001,9.1000000685522195e+001,1.4167052979663191e+002,9.0756137449530385e+001,5.1351490376826575e+001,9.0377885409322502e+001,1.7261322905834732e+001,1.6321422169427770e+001,-2.5912019699697936e+001,1.5882545634575557e+001,-2.6751000527935076e+001,2.3690622993872004e+000,2.2769112702359782e+000,2.7502563317700095e+000,5.0271676020059877e+000,2.1220073458204762e+000,1.5234417537273474e-002,0.0000000000000000e+000,2.7368962290057141e+001,4.9999998757829189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587879960e+002,5.6723770954467068e+002,4.1777933578898586e+002,2.3725019346759018e+002,2.8858799122118484e+002,4.3726128182130992e+002
6.6500000000000009e+003,1.4518419504039279e+001,-2.8659737581886247e+001,9.1000000667490013e+001,1.4167052982192502e+002,9.0756137431002784e+001,5.1351490404891308e+001,9.0377885389803183e+001,1.7261322957055256e+001,1.6321422168826633e+001,-2.5912019700835685e+001,1.5882545633228828e+001,-2.6751000530535521e+001,2.3690622753686434e+000,2.2769112464048313e+000,2.7502563050814182e+000,5.0271675514862491e+000,2.1220073460095028e+000,1.5234417388723951e-002,0.0000000000000000e+000,2.7368962317699356e+001,4.9999998790502104e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587999627e+002,5.6723770958513296e+002,4.1777933593638869e+002,2.3725019360653013e+002,2.8858799132376396e+002,4.3726128183805037e+002
6.6600000000000009e+003,1.4518419500390120e+001,-2.8659737587817148e+001,9.1000000649932204e+001,1.4167052984655248e+002,9.0756137412962488e+001,5.1351490432219123e+001,9.0377885370797244e+001,1.7261323006928421e+001,1.6321422168241295e+001,-2.5912019701943535e+001,1.5882545631917507e+001,-2.6751000533067611e+001,2.3690622602147098e+000,2.2769112311130808e+000,2.7502562886523765e+000,5.0271675197654577e+000,2.1220073461935280e+000,1.5234417297023515e-002,0.0000000000000000e+000,2.7368962344614431e+001,4.9999998822315376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588115945e+002,5.6723770962453091e+002,4.1777933607991616e+002,2.3725019374181579e+002,2.8858799142364990e+002,4.3726128185436141e+002
6.6700000000000009e+003,1.4518419496817355e+001,-2.8659737593622935e+001,9.1000000632740651e+001,1.4167052987066990e+002,9.0756137395299362e+001,5.1351490458974297e+001,9.0377885352188727e+001,1.7261323055757089e+001,1.6321422167668260e+001,-2.5912019703028079e+001,1.5882545630633667e+001,-2.6751000535546638e+001,2.3690621921071791e+000,2.2769111649427716e+000,2.7502562107248454e+000,5.0271673756676165e+000,2.1220073463737004e+000,1.5234416864680658e-002,0.0000000000000000e+000,2.7368962370966642e+001,4.9999998853463580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588230036e+002,5.6723770966311099e+002,4.1777933622043969e+002,2.3725019387426849e+002,2.8858799152143524e+002,4.3726128187031713e+002
6.6800000000000009e+003,1.4518419493358126e+001,-2.8659737599243272e+001,9.1000000616098163e+001,1.4167052989401242e+002,9.0756137378198659e+001,5.1351490484880060e+001,9.0377885334172561e+001,1.7261323103031827e+001,1.6321422167113354e+001,-2.5912019704078318e+001,1.5882545629390586e+001,-2.6751000537946965e+001,2.3690622300000572e+000,2.2769112006723273e+000,2.7502562558177814e+000,5.0271674564901083e+000,2.1220073465482527e+000,1.5234417113802896e-002,0.0000000000000000e+000,2.7368962396480526e+001,4.9999998883620890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588340568e+002,5.6723770970045439e+002,4.1777933635649697e+002,2.3725019400250716e+002,2.8858799161612831e+002,4.3726128188577820e+002
6.6900000000000009e+003,1.4518419489989908e+001,-2.8659737604716980e+001,9.1000000599892459e+001,1.4167052991674223e+002,9.0756137361547545e+001,5.1351490510103531e+001,9.0377885316630127e+001,1.7261323149064253e+001,1.6321422166573079e+001,-2.5912019705100874e+001,1.5882545628180219e+001,-2.6751000540284110e+001,2.3690622225130875e+000,2.2769111928053460e+000,2.7502562481998538e+000,5.0271674410051999e+000,2.1220073467181497e+000,1.5234417070963322e-002,0.0000000000000000e+000,2.7368962421323317e+001,4.9999998912984893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588448081e+002,5.6723770973681644e+002,4.1777933648897351e+002,2.3725019412737831e+002,2.8858799170832020e+002,4.3726128190082591e+002
6.7000000000000009e+003,1.4518419486710489e+001,-2.8659737610038150e+001,9.1000000584091197e+001,1.4167052993888325e+002,9.0756137345312538e+001,5.1351490534659604e+001,9.0377885299527321e+001,1.7261323193885744e+001,1.6321422166047032e+001,-2.5912019706096515e+001,1.5882545627001953e+001,-2.6751000542559296e+001,2.3690622163183046e+000,2.2769111861975708e+000,2.7502562420543510e+000,5.0271674282519214e+000,2.1220073468836569e+000,1.5234417036293125e-002,0.0000000000000000e+000,2.7368962445509283e+001,4.9999998941575370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588553691e+002,5.6723770977224478e+002,4.1777933661800728e+002,2.3725019424896325e+002,2.8858799179823689e+002,4.3726128191571132e+002
6.7100000000000009e+003,1.4518419483516757e+001,-2.8659737615233524e+001,9.1000000568736468e+001,1.4167052996041559e+002,9.0756137329535491e+001,5.1351490558572721e+001,9.0377885282905169e+001,1.7261323237528416e+001,1.6321422165534536e+001,-2.5912019707066491e+001,1.5882545625854007e+001,-2.6751000544775906e+001,2.3690622088925197e+000,2.2769111784245633e+000,2.7502562344516059e+000,5.0271674128761692e+000,2.1220073470448253e+000,1.5234416993573427e-002,0.0000000000000000e+000,2.7368962469064115e+001,4.9999998969412331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588654980e+002,5.6723770980669303e+002,4.1777933674357757e+002,2.3725019436735212e+002,2.8858799188552376e+002,4.3726128192982270e+002
6.7200000000000009e+003,1.4518419480390136e+001,-2.8659737620315667e+001,9.1000000553702179e+001,1.4167052998152747e+002,9.0756137314087667e+001,5.1351490581988571e+001,9.0377885266630003e+001,1.7261323280260683e+001,1.6321422165033010e+001,-2.5912019708015691e+001,1.5882545624730421e+001,-2.6751000546945477e+001,2.3690622040133933e+000,2.2769111731122820e+000,2.7502562297836506e+000,5.0271674028959321e+000,2.1220073472024001e+000,1.5234416967121453e-002,0.0000000000000000e+000,2.7368962492125718e+001,4.9999998996671309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588754780e+002,5.6723770984045780e+002,4.1777933686653591e+002,2.3725019448326083e+002,2.8858799197108726e+002,4.3726128194375906e+002
6.7300000000000009e+003,1.4518419477363031e+001,-2.8659737625233248e+001,9.1000000539142718e+001,1.4167053000196267e+002,9.0756137299127829e+001,5.1351490604661080e+001,9.0377885250869099e+001,1.7261323321629050e+001,1.6321422164547499e+001,-2.5912019708934594e+001,1.5882545623642661e+001,-2.6751000549045898e+001,2.3690622004303843e+000,2.2769111690653712e+000,2.7502562265890385e+000,5.0271673956544092e+000,2.1220073473550549e+000,1.5234416948848412e-002,0.0000000000000000e+000,2.7368962514453187e+001,4.9999999023064163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588851414e+002,5.6723770987314379e+002,4.1777933698559553e+002,2.3725019459548039e+002,2.8858799205393797e+002,4.3726128195727301e+002
6.7400000000000009e+003,1.4518419474415568e+001,-2.8659737630023528e+001,9.1000000524964037e+001,1.4167053002186015e+002,9.0756137284559301e+001,5.1351490626734517e+001,9.0377885235520566e+001,1.7261323361912787e+001,1.6321422164074772e+001,-2.5912019709829309e+001,1.5882545622583519e+001,-2.6751000551091039e+001,2.3690621981366573e+000,2.2769111662735084e+000,2.7502562248656979e+000,5.0271673911392067e+000,2.1220073475036805e+000,1.5234416938740830e-002,0.0000000000000000e+000,2.7368962536193294e+001,4.9999999048762220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588945535e+002,5.6723770990497053e+002,4.1777933710152132e+002,2.3725019470475200e+002,2.8858799213461270e+002,4.3726128197042999e+002
6.7500000000000009e+003,1.4518419471545654e+001,-2.8659737634680027e+001,9.1000000511157666e+001,1.4167053004124489e+002,9.0756137270371681e+001,5.1351490648228094e+001,9.0377885220573347e+001,1.7261323401132302e+001,1.6321422163614503e+001,-2.5912019710700434e+001,1.5882545621552230e+001,-2.6751000553082406e+001,2.3690623043537542e+000,2.2769112677870900e+000,2.7502563490884446e+000,5.0271676168755342e+000,2.1220073476484074e+000,1.5234417626296492e-002,0.0000000000000000e+000,2.7368962557360987e+001,4.9999999073783613e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589037889e+002,5.6723770993597486e+002,4.1777933721440399e+002,2.3725019481114197e+002,2.8858799221318628e+002,4.3726128198325227e+002
6.7600000000000009e+003,1.4518419468751194e+001,-2.8659737639226364e+001,9.1000000497712776e+001,1.4167053006008729e+002,9.0756137256557466e+001,5.1351490669154600e+001,9.0377885206019641e+001,1.7261323439322950e+001,1.6321422163166222e+001,-2.5912019711548879e+001,1.5882545620548061e+001,-2.6751000555021392e+001,2.3690622806689223e+000,2.2769112444666000e+000,2.7502563224836942e+000,5.0271675669502942e+000,2.1220073477894537e+000,1.5234417478393122e-002,0.0000000000000000e+000,2.7368962577972127e+001,4.9999999098145906e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589126394e+002,5.6723770996612359e+002,4.1777933732431245e+002,2.3725019491474114e+002,2.8858799228965330e+002,4.3726128199573606e+002
6.7700000000000009e+003,1.4518419466030199e+001,-2.8659737643650004e+001,9.1000000484621609e+001,1.4167053007845175e+002,9.0756137243106636e+001,5.1351490689531261e+001,9.0377885191848776e+001,1.7261323476508608e+001,1.6321422162729789e+001,-2.5912019712374871e+001,1.5882545619570283e+001,-2.6751000556909418e+001,2.3690622645786767e+000,2.2769112284599538e+000,2.7502563046717858e+000,5.0271675331317400e+000,2.1220073479266661e+000,1.5234417379209487e-002,0.0000000000000000e+000,2.7368962598041492e+001,4.9999999121867518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589213131e+002,5.6723770999550140e+002,4.1777933743133167e+002,2.3725019501561451e+002,2.8858799236412472e+002,4.3726128200788048e+002
6.7800000000000009e+003,1.4518419463366181e+001,-2.8659737647978631e+001,9.1000000471804185e+001,1.4167053009643081e+002,9.0756137229937025e+001,5.1351490709482050e+001,9.0377885177974164e+001,1.7261323512916533e+001,1.6321422162302493e+001,-2.5912019713183611e+001,1.5882545618612976e+001,-2.6751000558757937e+001,2.3690622497697489e+000,2.2769112136961613e+000,2.7502562883293145e+000,5.0271675020254758e+000,2.1220073480610608e+000,1.5234417288176179e-002,0.0000000000000000e+000,2.7368962617690556e+001,4.9999999145092715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589298220e+002,5.6723771002426327e+002,4.1777933753611234e+002,2.3725019511437634e+002,2.8858799243704368e+002,4.3726128201978270e+002
6.7900000000000009e+003,1.4518419460786895e+001,-2.8659737652168786e+001,9.1000000459393959e+001,1.4167053011383939e+002,9.0756137217185724e+001,5.1351490728797444e+001,9.0377885164540359e+001,1.7261323548169287e+001,1.6321422161888776e+001,-2.5912019713966629e+001,1.5882545617686123e+001,-2.6751000560547624e+001,2.3690622387748075e+000,2.2769112026148903e+000,2.7502562763874989e+000,5.0271674790023892e+000,2.1220073481911799e+000,1.5234417221535453e-002,0.0000000000000000e+000,2.7368962636714684e+001,4.9999999167579517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589380677e+002,5.6723771005211165e+002,4.1777933763756096e+002,2.3725019520999754e+002,2.8858799250763980e+002,4.3726128203130060e+002
6.8000000000000009e+003,1.4518419458275446e+001,-2.8659737656251480e+001,9.1000000447310384e+001,1.4167053013079135e+002,9.0756137204770084e+001,5.1351490747605339e+001,9.0377885151460106e+001,1.7261323582491571e+001,1.6321422161485948e+001,-2.5912019714729041e+001,1.5882545616783652e+001,-2.6751000562290272e+001,2.3690622290651291e+000,2.2769111927823591e+000,2.7502562659160286e+000,5.0271674586983881e+000,2.1220073483178155e+000,1.5234417163052388e-002,0.0000000000000000e+000,2.7368962655238590e+001,4.9999999189474750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589460792e+002,5.6723771007922949e+002,4.1777933773634203e+002,2.3725019530310544e+002,2.8858799257638293e+002,4.3726128204252279e+002
6.8100000000000009e+003,1.4518419455830015e+001,-2.8659737660222788e+001,9.1000000435543939e+001,1.4167053014729231e+002,9.0756137192680242e+001,5.1351490765918584e+001,9.0377885138723144e+001,1.7261323615913113e+001,1.6321422161093704e+001,-2.5912019715471416e+001,1.5882545615904895e+001,-2.6751000563987077e+001,2.3690622231627825e+000,2.2769111866222769e+000,2.7502562598435945e+000,5.0271674464658709e+000,2.1220073484412003e+000,1.5234417128949433e-002,0.0000000000000000e+000,2.7368962673275291e+001,4.9999999210793817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589538935e+002,5.6723771010562837e+002,4.1777933783252433e+002,2.3725019539376453e+002,2.8858799264331839e+002,4.3726128205344952e+002
6.8200000000000009e+003,1.4518419453448910e+001,-2.8659737664093228e+001,9.1000000424087389e+001,1.4167053016336200e+002,9.0756137180908809e+001,5.1351490783749568e+001,9.0377885126321601e+001,1.7261323648455289e+001,1.6321422160711780e+001,-2.5912019716194266e+001,1.5882545615049255e+001,-2.6751000565639288e+001,2.3690622160215833e+000,2.2769111792843293e+000,2.7502562523124157e+000,5.0271674315967445e+000,2.1220073485613113e+000,1.5234417086778211e-002,0.0000000000000000e+000,2.7368962690837463e+001,4.9999999231552408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589614957e+002,5.6723771013133614e+002,4.1777933792617733e+002,2.3725019548203790e+002,2.8858799270849454e+002,4.3726128206408805e+002
6.8300000000000009e+003,1.4518419451130471e+001,-2.8659737667860497e+001,9.1000000412933218e+001,1.4167053017900957e+002,9.0756137169446276e+001,5.1351490801112277e+001,9.0377885114245402e+001,1.7261323680141857e+001,1.6321422160339914e+001,-2.5912019716898072e+001,1.5882545614216138e+001,-2.6751000567247985e+001,2.3690623287388504e+000,2.2769112871550785e+000,2.7502563839055778e+000,5.0271676710606563e+000,2.1220073486782534e+000,1.5234417815266512e-002,0.0000000000000000e+000,2.7368962707937953e+001,4.9999999251764905e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589689024e+002,5.6723771015636669e+002,4.1777933801736901e+002,2.3725019556799182e+002,2.8858799277195931e+002,4.3726128207444640e+002
6.8400000000000009e+003,1.4518419448873006e+001,-2.8659737671528063e+001,9.1000000402070867e+001,1.4167053019424247e+002,9.0756137158285654e+001,5.1351490818017737e+001,9.0377885102487397e+001,1.7261323710990780e+001,1.6321422159977807e+001,-2.5912019717583433e+001,1.5882545613404929e+001,-2.6751000568814391e+001,2.3690623039807797e+000,2.2769112629101711e+000,2.7502563558835433e+000,5.0271676187937144e+000,2.1220073487921658e+000,1.5234417659614419e-002,0.0000000000000000e+000,2.7368962724588471e+001,4.9999999271445517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589761119e+002,5.6723771018073683e+002,4.1777933810615900e+002,2.3725019565168122e+002,2.8858799283374572e+002,4.3726128208453315e+002
6.8500000000000009e+003,1.4518419446674875e+001,-2.8659737675100729e+001,9.1000000391494467e+001,1.4167053020907656e+002,9.0756137147418784e+001,5.1351490834478511e+001,9.0377885091038877e+001,1.7261323741037188e+001,1.6321422159625229e+001,-2.5912019718250718e+001,1.5882545612615038e+001,-2.6751000570339613e+001,2.3690622830278558e+000,2.2769112423342182e+000,2.7502563322599278e+000,5.0271675745941460e+000,2.1220073489030495e+000,1.5234417528337795e-002,0.0000000000000000e+000,2.7368962740801123e+001,4.9999999290608628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589831269e+002,5.6723771020446770e+002,4.1777933819261381e+002,2.3725019573317090e+002,2.8858799289391141e+002,4.3726128209435348e+002
6.8600000000000009e+003,1.4518419444534603e+001,-2.8659737678577727e+001,9.1000000381196415e+001,1.4167053022352127e+002,9.0756137136837850e+001,5.1351490850507105e+001,9.0377885079891541e+001,1.7261323770286822e+001,1.6321422159281930e+001,-2.5912019718900467e+001,1.5882545611845936e+001,-2.6751000571824704e+001,2.3690622671409409e+000,2.2769112266387288e+000,2.7502563144990098e+000,5.0271675411377386e+000,2.1220073490110005e+000,1.5234417429547323e-002,0.0000000000000000e+000,2.7368962756587109e+001,4.9999999309267821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589899658e+002,5.6723771022757592e+002,4.1777933827679595e+002,2.3725019581251919e+002,2.8858799295249270e+002,4.3726128210391312e+002
6.8700000000000009e+003,1.4518419442450561e+001,-2.8659737681965623e+001,9.1000000371169193e+001,1.4167053023758615e+002,9.0756137126535165e+001,5.1351490866113124e+001,9.0377885069037404e+001,1.7261323798767592e+001,1.6321422158947641e+001,-2.5912019719533163e+001,1.5882545611097045e+001,-2.6751000573270773e+001,2.3690622537966806e+000,2.2769112133981704e+000,2.7502562996718676e+000,5.0271675130700384e+000,2.1220073491160707e+000,1.5234417347018513e-002,0.0000000000000000e+000,2.7368962771958138e+001,4.9999999327436001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589965937e+002,5.6723771025007636e+002,4.1777933835876286e+002,2.3725019588977878e+002,2.8858799300953871e+002,4.3726128211322805e+002
6.8800000000000009e+003,1.4518419440417949e+001,-2.8659737685236053e+001,9.1000000361232651e+001,1.4167053025136568e+002,9.0756137116327821e+001,5.1351490881339828e+001,9.0377885058291895e+001,1.7261323826572664e+001,1.6321422158622170e+001,-2.5912019720149175e+001,1.5882545610368835e+001,-2.6751000574676908e+001,2.3690623653499201e+000,2.2769113202033084e+000,2.7502564298274295e+000,5.0271677500307383e+000,2.1220073492190252e+000,1.5234418067571413e-002,0.0000000000000000e+000,2.7368962786945417e+001,4.9999999345185358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590034740e+002,5.6723771027217879e+002,4.1777933843912319e+002,2.3725019596523151e+002,2.8858799306647393e+002,4.3726128212421764e+002
6.8900000000000009e+003,1.4518419438438707e+001,-2.8659737688484284e+001,9.1000000351781679e+001,1.4167053026455005e+002,9.0756137106616734e+001,5.1351490896116616e+001,9.0377885048057777e+001,1.7261323853586021e+001,1.6321422158302958e+001,-2.5912019720753335e+001,1.5882545609655009e+001,-2.6751000576055276e+001,2.3690622662646748e+000,2.2769112245810565e+000,2.7502563154283650e+000,5.0271675400094216e+000,2.1220073493196145e+000,1.5234417433526449e-002,0.0000000000000000e+000,2.7368962801529904e+001,4.9999999362376968e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590094170e+002,5.6723771029329725e+002,4.1777933851662215e+002,2.3725019603849469e+002,2.8858799311949923e+002,4.3726128213160558e+002
6.9000000000000009e+003,1.4518419436514812e+001,-2.8659737691611241e+001,9.1000000342575660e+001,1.4167053027759414e+002,9.0756137097156497e+001,5.1351490910533755e+001,9.0377885038088493e+001,1.7261323879880877e+001,1.6321422157994256e+001,-2.5912019721337600e+001,1.5882545608963346e+001,-2.6751000577390840e+001,2.3690622567625224e+000,2.2769112150659496e+000,2.7502563050077651e+000,5.0271675200737143e+000,2.1220073494158256e+000,1.5234417375444335e-002,0.0000000000000000e+000,2.7368962815723989e+001,4.9999999379153564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590155527e+002,5.6723771031411593e+002,4.1777933859220161e+002,2.3725019610981315e+002,2.8858799317206933e+002,4.3726128214000818e+002
6.9100000000000009e+003,1.4518419434642013e+001,-2.8659737694654098e+001,9.1000000333595693e+001,1.4167053029027443e+002,9.0756137087928991e+001,5.1351490924573795e+001,9.0377885028365355e+001,1.7261323905475763e+001,1.6321422157694080e+001,-2.5912019721905722e+001,1.5882545608290457e+001,-2.6751000578690139e+001,2.3690622460160036e+000,2.2769112043644411e+000,2.7502562931279799e+000,5.0271674974924210e+000,2.1220073495099130e+000,1.5234417309283781e-002,0.0000000000000000e+000,2.7368962829541317e+001,4.9999999395494001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590215395e+002,5.6723771033436901e+002,4.1777933866583777e+002,2.3725019617924022e+002,2.8858799322330776e+002,4.3726128214830402e+002
6.9200000000000009e+003,1.4518419432818417e+001,-2.8659737697617288e+001,9.1000000324839846e+001,1.4167053030260536e+002,9.0756137078932014e+001,5.1351490938240090e+001,9.0377885018885777e+001,1.7261323930397111e+001,1.6321422157401802e+001,-2.5912019722458894e+001,1.5882545607635256e+001,-2.6751000579955303e+001,2.3690622390706175e+000,2.2769111973258700e+000,2.7502562856459463e+000,5.0271674829718158e+000,2.1220073496017444e+000,1.5234417267491106e-002,0.0000000000000000e+000,2.7368962842994108e+001,4.9999999411402484e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590273614e+002,5.6723771035407719e+002,4.1777933873755359e+002,2.3725019624683625e+002,2.8858799327319934e+002,4.3726128215638727e+002
6.9300000000000009e+003,1.4518419431042760e+001,-2.8659737700504735e+001,9.1000000316305972e+001,1.4167053031460335e+002,9.0756137070162339e+001,5.1351490951543781e+001,9.0377885009646050e+001,1.7261323954664704e+001,1.6321422157117141e+001,-2.5912019722997655e+001,1.5882545606997272e+001,-2.6751000581187213e+001,2.3690623002594049e+000,2.2769112557806119e+000,2.7502563572462071e+000,5.0271676130268190e+000,2.1220073496912089e+000,1.5234417663765296e-002,0.0000000000000000e+000,2.7368962856092253e+001,4.9999999426889246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590330133e+002,5.6723771037326037e+002,4.1777933880739528e+002,2.3725019631265934e+002,2.8858799332179376e+002,4.3726128216429322e+002
6.9400000000000009e+003,1.4518419429313694e+001,-2.8659737703311663e+001,9.1000000307991684e+001,1.4167053032627501e+002,9.0756137061619597e+001,5.1351490964495042e+001,9.0377885000645747e+001,1.7261323978288829e+001,1.6321422156839898e+001,-2.5912019723522377e+001,1.5882545606375965e+001,-2.6751000582386922e+001,2.3690622807322876e+000,2.2769112366685249e+000,2.7502563351283822e+000,5.0271675717969071e+000,2.1220073497784901e+000,1.5234417540918477e-002,0.0000000000000000e+000,2.7368962868846097e+001,4.9999999441965713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590385453e+002,5.6723771039192843e+002,4.1777933887539911e+002,2.3725019637675058e+002,2.8858799336909414e+002,4.3726128217196452e+002
6.9500000000000009e+003,1.4518419427630501e+001,-2.8659737706044012e+001,9.1000000299878423e+001,1.4167053033764569e+002,9.0756137053283311e+001,5.1351490977103367e+001,9.0377884991863937e+001,1.7261324001295407e+001,1.6321422156570090e+001,-2.5912019724033030e+001,1.5882545605771439e+001,-2.6751000583554230e+001,2.3690623028483517e+000,2.2769112575884076e+000,2.7502563613401456e+000,5.0271676189285532e+000,2.1220073498634164e+000,1.5234417685788525e-002,0.0000000000000000e+000,2.7368962881261666e+001,4.9999999456646265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590439551e+002,5.6723771041012230e+002,4.1777933894165250e+002,2.3725019643916414e+002,2.8858799341530425e+002,4.3726128217967999e+002
6.9600000000000009e+003,1.4518419425990794e+001,-2.8659737708709741e+001,9.1000000291995434e+001,1.4167053034869218e+002,9.0756137045183820e+001,5.1351490989378249e+001,9.0377884983330560e+001,1.7261324023703821e+001,1.6321422156306973e+001,-2.5912019724531035e+001,1.5882545605181948e+001,-2.6751000584692520e+001,2.3690622757837749e+000,2.2769112312501618e+000,2.7502563304433973e+000,5.0271675616935596e+000,2.1220073499462497e+000,1.5234417514332486e-002,0.0000000000000000e+000,2.7368962893354706e+001,4.9999999470934426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590491722e+002,5.6723771042779788e+002,4.1777933900611066e+002,2.3725019649994226e+002,2.8858799346004974e+002,4.3726128218681396e+002
6.9700000000000009e+003,1.4518419424394569e+001,-2.8659737711306320e+001,9.1000000284318318e+001,1.4167053035946822e+002,9.0756137037295787e+001,5.1351491001332363e+001,9.0377884975020152e+001,1.7261324045519189e+001,1.6321422156050978e+001,-2.5912019725015540e+001,1.5882545604608353e+001,-2.6751000585800085e+001,2.3690622600875799e+000,2.2769112158464009e+000,2.7502563127302588e+000,5.0271675285766602e+000,2.1220073500266787e+000,1.5234417415910655e-002,0.0000000000000000e+000,2.7368962905128683e+001,4.9999999484850207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590542415e+002,5.6723771044503383e+002,4.1777933906888785e+002,2.3725019655911771e+002,2.8858799350372988e+002,4.3726128219391563e+002
6.9800000000000009e+003,1.4518419422840426e+001,-2.8659737713831049e+001,9.1000000276840822e+001,1.4167053036995878e+002,9.0756137029612859e+001,5.1351491012972531e+001,9.0377884966925905e+001,1.7261324066758561e+001,1.6321422155801777e+001,-2.5912019725487198e+001,1.5882545604049923e+001,-2.6751000586878376e+001,2.3690622507131276e+000,2.2769112065268828e+000,2.7502563023428546e+000,5.0271675088697378e+000,2.1220073501050787e+000,1.5234417358075882e-002,0.0000000000000000e+000,2.7368962916592693e+001,4.9999999498401053e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590592215e+002,5.6723771046181571e+002,4.1777933913001846e+002,2.3725019661673929e+002,2.8858799354626626e+002,4.3726128220084587e+002
6.9900000000000009e+003,1.4518419421327152e+001,-2.8659737716289015e+001,9.1000000269558470e+001,1.4167053038017252e+002,9.0756137022130403e+001,5.1351491024304948e+001,9.0377884959042973e+001,1.7261324087444564e+001,1.6321422155559134e+001,-2.5912019725946436e+001,1.5882545603506184e+001,-2.6751000587928303e+001,2.3690622426143917e+000,2.2769111984415700e+000,2.7502562934235075e+000,5.0271674918650771e+000,2.1220073501814452e+000,1.5234417308380438e-002,0.0000000000000000e+000,2.7368962927755092e+001,4.9999999511594694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590640720e+002,5.6723771047815558e+002,4.1777933918954426e+002,2.3725019667284332e+002,2.8858799358768931e+002,4.3726128220759637e+002
7.0000000000000009e+003,1.4518419419853595e+001,-2.8659737718683118e+001,9.1000000262466784e+001,1.4167053039011529e+002,9.0756137014843915e+001,5.1351491035339848e+001,9.0377884951366525e+001,1.7261324107581913e+001,1.6321422155322818e+001,-2.5912019726393680e+001,1.5882545602976700e+001,-2.6751000588950717e+001,2.3690622332681412e+000,2.2769111891651690e+000,2.7502562830432198e+000,5.0271674722083883e+000,2.1220073502557883e+000,1.5234417250600209e-002,0.0000000000000000e+000,2.7368962938623838e+001,4.9999999524441080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590687655e+002,5.6723771049406207e+002,4.1777933924750437e+002,2.3725019672747365e+002,2.8858799362802694e+002,4.3726128221417792e+002
7.0100000000000009e+003,1.4518419418418828e+001,-2.8659737721015574e+001,9.1000000255561460e+001,1.4167053039979663e+002,9.0756137007748890e+001,5.1351491046084163e+001,9.0377884943891772e+001,1.7261324127193177e+001,1.6321422155092723e+001,-2.5912019726829186e+001,1.5882545602461150e+001,-2.6751000589946216e+001,2.3690622277197679e+000,2.2769111835466562e+000,2.7502562770595378e+000,5.0271674606061936e+000,2.1220073503281771e+000,1.5234417217181426e-002,0.0000000000000000e+000,2.7368962949206946e+001,4.9999999536949701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590733528e+002,5.6723771050955224e+002,4.1777933930394101e+002,2.3725019678066880e+002,2.8858799366729625e+002,4.3726128222058435e+002
7.0200000000000009e+003,1.4518419417021791e+001,-2.8659737723284820e+001,9.1000000248837651e+001,1.4167053040922417e+002,9.0756137000840312e+001,5.1351491056546138e+001,9.0377884936613484e+001,1.7261324146286540e+001,1.6321422154868660e+001,-2.5912019727253238e+001,1.5882545601959141e+001,-2.6751000590915567e+001,2.3690622234460919e+000,2.2769111791607637e+000,2.7502562725435524e+000,5.0271674517043161e+000,2.1220073503986248e+000,1.5234417191899961e-002,0.0000000000000000e+000,2.7368962959511293e+001,4.9999999549128688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590778036e+002,5.6723771052463485e+002,4.1777933935889166e+002,2.3725019683246501e+002,2.8858799370554232e+002,4.3726128222682945e+002
7.0300000000000009e+003,1.4518419415661501e+001,-2.8659737725494637e+001,9.1000000242290668e+001,1.4167053041839927e+002,9.0756136994113447e+001,5.1351491066732081e+001,9.0377884929526658e+001,1.7261324164878772e+001,1.6321422154650481e+001,-2.5912019727666177e+001,1.5882545601470346e+001,-2.6751000591859395e+001,2.3690622204466165e+000,2.2769111760068723e+000,2.7502562694952442e+000,5.0271674455021165e+000,2.1220073504673054e+000,1.5234417174755256e-002,0.0000000000000000e+000,2.7368962969544555e+001,4.9999999560987362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590821590e+002,5.6723771053931580e+002,4.1777933941239729e+002,2.3725019688289794e+002,2.8858799374277436e+002,4.3726128223291079e+002
7.0400000000000009e+003,1.4518419414336972e+001,-2.8659737727648150e+001,9.1000000235915948e+001,1.4167053042733687e+002,9.0756136987563565e+001,5.1351491076651087e+001,9.0377884922626251e+001,1.7261324182980218e+001,1.6321422154438061e+001,-2.5912019728068231e+001,1.5882545600994403e+001,-2.6751000592778411e+001,2.3690622161983206e+000,2.2769111716598394e+000,2.7502562649856523e+000,5.0271674366454917e+000,2.1220073505341213e+000,1.5234417149522918e-002,0.0000000000000000e+000,2.7368962979314290e+001,4.9999999572534421e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590863830e+002,5.6723771055361510e+002,4.1777933946449582e+002,2.3725019693200454e+002,2.8858799377903256e+002,4.3726128223882586e+002
7.0500000000000009e+003,1.4518419413048564e+001,-2.8659737729580286e+001,9.1000000229679557e+001,1.4167053043625060e+002,9.0756136981153418e+001,5.1351491086305828e+001,9.0377884915874688e+001,1.7261324200605429e+001,1.6321422154232152e+001,-2.5912019728457949e+001,1.5882545600531476e+001,-2.6751000593672302e+001,2.3690624301907390e+000,2.2769113770731777e+000,2.7502565138211654e+000,5.0271678908943436e+000,2.1220073505997030e+000,1.5234418527638753e-002,0.0000000000000000e+000,2.7368962988821465e+001,4.9999999583778788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590923544e+002,5.6723771056781266e+002,4.1777933951529531e+002,2.3725019697982111e+002,2.8858799381466980e+002,4.3726128224482983e+002
7.0600000000000009e+003,1.4518419411791392e+001,-2.8659737731786237e+001,9.1000000223639432e+001,1.4167053044448170e+002,9.0756136974949356e+001,5.1351491095704034e+001,9.0377884909338434e+001,1.7261324217772540e+001,1.6321422154029499e+001,-2.5912019728841500e+001,1.5882545600079688e+001,-2.6751000594544678e+001,2.3690622783776720e+000,2.2769112309128303e+000,2.7502563379827163e+000,5.0271675688955462e+000,2.1220073506628698e+000,1.5234417553385331e-002,0.0000000000000000e+000,2.7368962998085124e+001,4.9999999594719611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590944934e+002,5.6723771058107093e+002,4.1777933956465722e+002,2.3725019702638110e+002,2.8858799384880001e+002,4.3726128225040463e+002
7.0700000000000009e+003,1.4518419410568466e+001,-2.8659737733770726e+001,9.1000000217769582e+001,1.4167053045274940e+002,9.0756136968918000e+001,5.1351491104862362e+001,9.0377884902983538e+001,1.7261324234483936e+001,1.6321422153833282e+001,-2.5912019729212858e+001,1.5882545599640055e+001,-2.6751000595393606e+001,2.3690622615510937e+000,2.2769112144974573e+000,2.7502563188376610e+000,5.0271675333351187e+000,2.1220073507243691e+000,1.5234417447105282e-002,0.0000000000000000e+000,2.7368963007105890e+001,4.9999999605379003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590984190e+002,5.6723771059428350e+002,4.1777933961272049e+002,2.3725019707171430e+002,2.8858799388220729e+002,4.3726128225574638e+002
7.0800000000000009e+003,1.4518419409377923e+001,-2.8659737735707239e+001,9.1000000212049642e+001,1.4167053046079297e+002,9.0756136963040760e+001,5.1351491113781208e+001,9.0377884896791187e+001,1.7261324250756672e+001,1.6321422153642366e+001,-2.5912019729574183e+001,1.5882545599212252e+001,-2.6751000596219654e+001,2.3690622510428594e+000,2.2769112041607640e+000,2.7502563070177475e+000,5.0271675111785115e+000,2.1220073507842843e+000,1.5234417381405536e-002,0.0000000000000000e+000,2.7368963015888085e+001,4.9999999615761169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591022071e+002,5.6723771060714398e+002,4.1777933965953804e+002,2.3725019711585335e+002,2.8858799391478965e+002,4.3726128226104396e+002
7.0900000000000009e+003,1.4518419408218746e+001,-2.8659737737591342e+001,9.1000000206477154e+001,1.4167053046862480e+002,9.0756136957315022e+001,5.1351491122465347e+001,9.0377884890758708e+001,1.7261324266596660e+001,1.6321422153456503e+001,-2.5912019729925959e+001,1.5882545598795732e+001,-2.6751000597023932e+001,2.3690622430684058e+000,2.2769111962654685e+000,2.7502562981295582e+000,5.0271674943950266e+000,2.1220073508426891e+000,1.5234417331950228e-002,0.0000000000000000e+000,2.7368963024438756e+001,4.9999999625870032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591059025e+002,5.6723771061966727e+002,4.1777933970513027e+002,2.3725019715882422e+002,2.8858799394650941e+002,4.3726128226620250e+002
7.1000000000000009e+003,1.4518419407124675e+001,-2.8659737735708518e+001,9.1000000199703393e+001,1.4167053048847038e+002,9.0756136950383336e+001,5.1351491131048533e+001,9.0377884883536012e+001,1.7261324281967916e+001,1.6321422153321169e+001,-2.5912019730182124e+001,1.5882545598423976e+001,-2.6751000597741779e+001,2.3690632569863208e+000,2.2769121705095170e+000,2.7502574753792555e+000,5.0271696458887725e+000,2.1220073508226291e+000,1.5234423852523675e-002,0.0000000000000000e+000,2.7368963032555314e+001,4.9999999636021244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591517234e+002,5.6723771064754089e+002,4.1777933975336805e+002,2.3725019720074971e+002,2.8858799400279230e+002,4.3726128228776395e+002
7.1100000000000009e+003,1.4518419405986116e+001,-2.8659737741208374e+001,9.1000000194482027e+001,1.4167053048226677e+002,9.0756136945023115e+001,5.1351491138851031e+001,9.0377884877878998e+001,1.7261324297076044e+001,1.6321422153090460e+001,-2.5912019730618766e+001,1.5882545597997032e+001,-2.6751000598566179e+001,2.3690622308932450e+000,2.2769111841002929e+000,2.7502562847676373e+000,5.0271674688679298e+000,2.1220073509729871e+000,1.5234417257356216e-002,0.0000000000000000e+000,2.7368963040721439e+001,4.9999999645140747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591131546e+002,5.6723771064268283e+002,4.1777933979486818e+002,2.3725019724170448e+002,2.8858799401130460e+002,4.3726128228489245e+002
7.1200000000000009e+003,1.4518419404903302e+001,-2.8659737742986067e+001,9.1000000189950953e+001,1.4167053049018057e+002,9.0756136940351936e+001,5.1351491146901935e+001,9.0377884872923929e+001,1.7261324311783483e+001,1.6321422152910888e+001,-2.5912019730958633e+001,1.5882545597597266e+001,-2.6751000599338113e+001,2.3690621926955924e+000,2.2769111471908259e+000,2.7502562407249194e+000,5.0271673879157452e+000,2.1220073510166815e+000,1.5234417013316796e-002,0.0000000000000000e+000,2.7368963048716807e+001,4.9999999654394117e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591163963e+002,5.6723771065475978e+002,4.1777933983554698e+002,2.3725019728149653e+002,2.8858799403805511e+002,4.3726128228419867e+002
7.1300000000000009e+003,1.4518419403864780e+001,-2.8659737744501541e+001,9.1000000185323017e+001,1.4167053049794555e+002,9.0756136935580955e+001,5.1351491154844950e+001,9.0377884867877242e+001,1.7261324326021793e+001,1.6321422152746816e+001,-2.5912019731269169e+001,1.5882545597224320e+001,-2.6751000600058262e+001,2.3690626023113066e+000,2.2769115406721232e+000,2.7502567165630754e+000,5.0271682572351981e+000,2.1220073510639139e+000,1.5234419648946545e-002,0.0000000000000000e+000,2.7368963056429379e+001,4.9999999663594735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591217129e+002,5.6723771066670417e+002,4.1777933987608657e+002,2.3725019732005526e+002,2.8858799406654634e+002,4.3726128228816651e+002
7.1400000000000009e+003,1.4518419402851729e+001,-2.8659737746317177e+001,9.1000000180701846e+001,1.4167053050484304e+002,9.0756136930831829e+001,5.1351491162548371e+001,9.0377884862860043e+001,1.7261324339839064e+001,1.6321422152585853e+001,-2.5912019731573793e+001,1.5882545596861505e+001,-2.6751000600758829e+001,2.3690622071337666e+000,2.2769111606632975e+000,2.7502562581166137e+000,5.0271674187799107e+000,2.1220073511121851e+000,1.5234417109303088e-002,0.0000000000000000e+000,2.7368963063926628e+001,4.9999999672533477e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591229720e+002,5.6723771067758275e+002,4.1777933991570615e+002,2.3725019735749595e+002,2.8858799409372966e+002,4.3726128229194558e+002
7.1500000000000009e+003,1.4518419401865772e+001,-2.8659737747918996e+001,9.1000000176114881e+001,1.4167053051170132e+002,9.0756136926114436e+001,5.1351491170016573e+001,9.0377884857881170e+001,1.7261324353281964e+001,1.6321422152429587e+001,-2.5912019731869577e+001,1.5882545596507931e+001,-2.6751000601441547e+001,2.3690622105774137e+000,2.2769111637771702e+000,2.7502562624250664e+000,5.0271674262022366e+000,2.1220073511606774e+000,1.5234417132979463e-002,0.0000000000000000e+000,2.7368963071219753e+001,4.9999999681209033e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591261291e+002,5.6723771068839517e+002,4.1777933995440014e+002,2.3725019739394654e+002,2.8858799412041606e+002,4.3726128229563602e+002
7.1600000000000009e+003,1.4518419400905456e+001,-2.8659737749475994e+001,9.1000000171572779e+001,1.4167053051829055e+002,9.0756136921445218e+001,5.1351491177259959e+001,9.0377884852957322e+001,1.7261324366387726e+001,1.6321422152277048e+001,-2.5912019732158257e+001,1.5882545596163499e+001,-2.6751000602106643e+001,2.3690622102432490e+000,2.2769111632646482e+000,2.7502562623424036e+000,5.0271674256070522e+000,2.1220073512087620e+000,1.5234417132333321e-002,0.0000000000000000e+000,2.7368963078317449e+001,4.9999999689632261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591292270e+002,5.6723771069885493e+002,4.1777933999216327e+002,2.3725019742947890e+002,2.8858799414650400e+002,4.3726128229944061e+002
