#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419399969996e+001,-2.8659737750997493e+001,9.1000000167100552e+001,1.4167053052464735e+002,9.0756136916849115e+001,5.1351491184292229e+001,9.0377884848113197e+001,1.7261324379161010e+001,1.6321422152128175e+001,-2.5912019732440029e+001,1.5882545595827906e+001,-2.6751000602754658e+001,2.3690622124391898e+000,2.2769111651884453e+000,2.7502562651902132e+000,5.0271674303786584e+000,2.1220073512559554e+000,1.5234417147924771e-002,0.0000000000000000e+000,2.7368963085227051e+001,4.9999999697815610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591322176e+002,5.6723771070899318e+002,4.1777934002898292e+002,2.3725019746412593e+002,2.8858799417198122e+002,4.3726128230328300e+002
7.1800000000000009e+003,1.4518419399059033e+001,-2.8659737752476161e+001,9.1000000162714898e+001,1.4167053053079894e+002,9.0756136912342839e+001,5.1351491191125945e+001,9.0377884843365365e+001,1.7261324391615176e+001,1.6321422151983001e+001,-2.5912019732714782e+001,1.5882545595501048e+001,-2.6751000603385791e+001,2.3690622121197968e+000,2.2769111646995053e+000,2.7502562651107856e+000,5.0271674298102909e+000,2.1220073513021283e+000,1.5234417147307536e-002,0.0000000000000000e+000,2.7368963091954583e+001,4.9999999705771188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591351370e+002,5.6723771071883368e+002,4.1777934006486242e+002,2.3725019749790482e+002,2.8858799419685141e+002,4.3726128230713005e+002
7.1900000000000009e+003,1.4518419398171831e+001,-2.8659737753918478e+001,9.1000000158425934e+001,1.4167053053676517e+002,9.0756136907936323e+001,5.1351491197771793e+001,9.0377884838723674e+001,1.7261324403747892e+001,1.6321422151841510e+001,-2.5912019732982600e+001,1.5882545595182705e+001,-2.6751000604000495e+001,2.3690622130696526e+000,2.2769111654351115e+000,2.7502562664975150e+000,5.0271674319326269e+000,2.1220073513471820e+000,1.5234417154817222e-002,0.0000000000000000e+000,2.7368963098504935e+001,4.9999999713509681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591379582e+002,5.6723771072839702e+002,4.1777934009981425e+002,2.3725019753082097e+002,2.8858799422111048e+002,4.3726128231095191e+002
7.2000000000000009e+003,1.4518419397307936e+001,-2.8659737755321686e+001,9.1000000154239018e+001,1.4167053054256434e+002,9.0756136903634996e+001,5.1351491204238982e+001,9.0377884834193338e+001,1.7261324415567685e+001,1.6321422151703626e+001,-2.5912019733243568e+001,1.5882545594872703e+001,-2.6751000604599085e+001,2.3690622102430150e+000,2.2769111625457255e+000,2.7502562634928287e+000,5.0271674260385542e+000,2.1220073513911122e+000,1.5234417138006743e-002,0.0000000000000000e+000,2.7368963104883449e+001,4.9999999721041036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591407350e+002,5.6723771073770172e+002,4.1777934013386027e+002,2.3725019756289154e+002,2.8858799424476780e+002,4.3726128231473484e+002
7.2100000000000009e+003,1.4518419396466633e+001,-2.8659737756685871e+001,9.1000000150157476e+001,1.4167053054820218e+002,9.0756136899442026e+001,5.1351491210532345e+001,9.0377884829777358e+001,1.7261324427084105e+001,1.6321422151569266e+001,-2.5912019733497857e+001,1.5882545594570784e+001,-2.6751000605182071e+001,2.3690622099470171e+000,2.2769111620931297e+000,2.7502562634187027e+000,5.0271674255118324e+000,2.1220073514339086e+000,1.5234417137435017e-002,0.0000000000000000e+000,2.7368963111094047e+001,4.9999999728371733e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591434453e+002,5.6723771074675392e+002,4.1777934016701226e+002,2.3725019759413422e+002,2.8858799426782377e+002,4.3726128231845780e+002
7.2200000000000009e+003,1.4518419395647397e+001,-2.8659737758019759e+001,9.1000000146181790e+001,1.4167053055369337e+002,9.0756136895357841e+001,5.1351491216660918e+001,9.0377884825476059e+001,1.7261324438298004e+001,1.6321422151438345e+001,-2.5912019733745637e+001,1.5882545594276753e+001,-2.6751000605749823e+001,2.3690622096588858e+000,2.2769111616524111e+000,2.7502562633464547e+000,5.0271674249988658e+000,2.1220073514754652e+000,1.5234417136878181e-002,0.0000000000000000e+000,2.7368963117141277e+001,4.9999999735509220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591460402e+002,5.6723771075556999e+002,4.1777934019929461e+002,2.3725019762456043e+002,2.8858799429028477e+002,4.3726128232211136e+002
7.2300000000000009e+003,1.4518419394849628e+001,-2.8659737759316755e+001,9.1000000142311251e+001,1.4167053055903909e+002,9.0756136891381672e+001,5.1351491222627942e+001,9.0377884821288475e+001,1.7261324449218023e+001,1.6321422151310802e+001,-2.5912019733987023e+001,1.5882545593990397e+001,-2.6751000606302767e+001,2.3690622093782929e+000,2.2769111612233099e+000,2.7502562632760656e+000,5.0271674244993756e+000,2.1220073515159581e+000,1.5234417136336048e-002,0.0000000000000000e+000,2.7368963123029403e+001,4.9999999742458670e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591485737e+002,5.6723771076415289e+002,4.1777934023072544e+002,2.3725019765418733e+002,2.8858799431216323e+002,4.3726128232568215e+002
7.2400000000000009e+003,1.4518419394072779e+001,-2.8659737760579048e+001,9.1000000138544934e+001,1.4167053056424777e+002,9.0756136887512454e+001,5.1351491228438306e+001,9.0377884817213499e+001,1.7261324459852005e+001,1.6321422151186518e+001,-2.5912019734222270e+001,1.5882545593711502e+001,-2.6751000606841302e+001,2.3690622103665988e+000,2.2769111620179983e+000,2.7502562646719002e+000,5.0271674266898980e+000,2.1220073515553537e+000,1.5234417143920065e-002,0.0000000000000000e+000,2.7368963128762687e+001,4.9999999749225992e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591510481e+002,5.6723771077251297e+002,4.1777934026132505e+002,2.3725019768303443e+002,2.8858799433346996e+002,4.3726128232917290e+002
7.2500000000000009e+003,1.4518419393316359e+001,-2.8659737761807122e+001,9.1000000134880295e+001,1.4167053056932485e+002,9.0756136883747658e+001,5.1351491234096954e+001,9.0377884813248315e+001,1.7261324470203419e+001,1.6321422151065455e+001,-2.5912019734451377e+001,1.5882545593439900e+001,-2.6751000607365768e+001,2.3690622101007310e+000,2.2769111616114377e+000,2.7502562646051700e+000,5.0271674262166073e+000,2.1220073515937159e+000,1.5234417143406289e-002,0.0000000000000000e+000,2.7368963134344995e+001,4.9999999755815736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591534827e+002,5.6723771078065886e+002,4.1777934029111748e+002,2.3725019771111880e+002,2.8858799435420951e+002,4.3726128233257640e+002
7.2600000000000009e+003,1.4518419392579725e+001,-2.8659737763005381e+001,9.1000000131314820e+001,1.4167053057426824e+002,9.0756136880084654e+001,5.1351491239607185e+001,9.0377884809390252e+001,1.7261324480282099e+001,1.6321422150947512e+001,-2.5912019734674601e+001,1.5882545593175379e+001,-2.6751000607876534e+001,2.3690622111033748e+000,2.2769111624279867e+000,2.7502562660046337e+000,5.0271674284326204e+000,2.1220073516310283e+000,1.5234417151018030e-002,0.0000000000000000e+000,2.7368963139780647e+001,4.9999999762233188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591558229e+002,5.6723771078858920e+002,4.1777934032012439e+002,2.3725019773846353e+002,2.8858799437440854e+002,4.3726128233589071e+002
7.2700000000000009e+003,1.4518419391862516e+001,-2.8659737764166010e+001,9.1000000127845937e+001,1.4167053057909260e+002,9.0756136876520856e+001,5.1351491244973772e+001,9.0377884805636484e+001,1.7261324490096854e+001,1.6321422150832642e+001,-2.5912019734892027e+001,1.5882545592917799e+001,-2.6751000608373914e+001,2.3690622095900666e+000,2.2769111608304704e+000,2.7502562644769855e+000,5.0271674253074554e+000,2.1220073516673659e+000,1.5234417142419384e-002,0.0000000000000000e+000,2.7368963145072769e+001,4.9999999768482610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591581518e+002,5.6723771079632161e+002,4.1777934034836147e+002,2.3725019776508202e+002,2.8858799439407221e+002,4.3726128233911737e+002
7.2800000000000009e+003,1.4518419391164061e+001,-2.8659737765305835e+001,9.1000000124470318e+001,1.4167053058378457e+002,9.0756136873052796e+001,5.1351491250199729e+001,9.0377884801983541e+001,1.7261324499650812e+001,1.6321422150720736e+001,-2.5912019735103826e+001,1.5882545592666926e+001,-2.6751000608858334e+001,2.3690622106063235e+000,2.2769111616677797e+000,2.7502562658798344e+000,5.0271674275476137e+000,2.1220073517026767e+000,1.5234417150057385e-002,0.0000000000000000e+000,2.7368963150225909e+001,4.9999999774568266e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591603488e+002,5.6723771080384358e+002,4.1777934037585493e+002,2.3725019779100228e+002,2.8858799441321537e+002,4.3726128234226690e+002
7.2900000000000009e+003,1.4518419390483999e+001,-2.8659737766409052e+001,9.1000000121185948e+001,1.4167053058836126e+002,9.0756136869678414e+001,5.1351491255289716e+001,9.0377884798429079e+001,1.7261324508951304e+001,1.6321422150611767e+001,-2.5912019735310054e+001,1.5882545592422650e+001,-2.6751000609329992e+001,2.3690622103676917e+000,2.2769111613027611e+000,2.7502562658199476e+000,5.0271674271227091e+000,2.1220073517370674e+000,1.5234417149596087e-002,0.0000000000000000e+000,2.7368963155243307e+001,4.9999999780494704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591625265e+002,5.6723771081117638e+002,4.1777934040262227e+002,2.3725019781623419e+002,2.8858799443185507e+002,4.3726128234532257e+002
7.3000000000000009e+003,1.4518419389821796e+001,-2.8659737767484927e+001,9.1000000117989131e+001,1.4167053059281642e+002,9.0756136866393391e+001,5.1351491260245950e+001,9.0377884794968708e+001,1.7261324518008280e+001,1.6321422150505644e+001,-2.5912019735510910e+001,1.5882545592184799e+001,-2.6751000609789287e+001,2.3690622492398954e+000,2.2769111985308150e+000,2.7502563111583189e+000,5.0271675096891340e+000,2.1220073517705504e+000,1.5234417400611558e-002,0.0000000000000000e+000,2.7368963160128260e+001,4.9999999786265732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591646399e+002,5.6723771081831455e+002,4.1777934042868532e+002,2.3725019784080303e+002,2.8858799445001097e+002,4.3726128234831583e+002
7.3100000000000009e+003,1.4518419389176959e+001,-2.8659737768532608e+001,9.1000000114879427e+001,1.4167053059716096e+002,9.0756136863198492e+001,5.1351491265071729e+001,9.0377884791603137e+001,1.7261324526826513e+001,1.6321422150402249e+001,-2.5912019735706593e+001,1.5882545591953100e+001,-2.6751000610236673e+001,2.3690622401837147e+000,2.2769111896983727e+000,2.7502563008506700e+000,5.0271674905490427e+000,2.1220073518031333e+000,1.5234417343392145e-002,0.0000000000000000e+000,2.7368963164885088e+001,4.9999999791885159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591667170e+002,5.6723771082527117e+002,4.1777934045405561e+002,2.3725019786472117e+002,2.8858799446766284e+002,4.3726128235119506e+002
7.3200000000000009e+003,1.4518419388549091e+001,-2.8659737769551668e+001,9.1000000111852927e+001,1.4167053060139062e+002,9.0756136860088986e+001,5.1351491269773192e+001,9.0377884788327449e+001,1.7261324535409926e+001,1.6321422150301583e+001,-2.5912019735897132e+001,1.5882545591727522e+001,-2.6751000610672264e+001,2.3690622349178363e+000,2.2769111845121115e+000,2.7502562949378002e+000,5.0271674794499113e+000,2.1220073518348341e+000,1.5234417310519617e-002,0.0000000000000000e+000,2.7368963169516746e+001,4.9999999797357589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591687207e+002,5.6723771083204383e+002,4.1777934047876050e+002,2.3725019788800958e+002,2.8858799448485928e+002,4.3726128235401234e+002
7.3300000000000009e+003,1.4518419387937699e+001,-2.8659737770546457e+001,9.1000000108906988e+001,1.4167053060551075e+002,9.0756136857062231e+001,5.1351491274349655e+001,9.0377884785138875e+001,1.7261324543765966e+001,1.6321422150203542e+001,-2.5912019736082698e+001,1.5882545591507853e+001,-2.6751000611096430e+001,2.3690622296577875e+000,2.2769111793347738e+000,2.7502562890263982e+000,5.0271674683611725e+000,2.1220073518657001e+000,1.5234417277658365e-002,0.0000000000000000e+000,2.7368963174026533e+001,4.9999999802686432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591706625e+002,5.6723771083863880e+002,4.1777934050281254e+002,2.3725019791068240e+002,2.8858799450160410e+002,4.3726128235675219e+002
7.3400000000000009e+003,1.4518419387342410e+001,-2.8659737771512397e+001,9.1000000106039309e+001,1.4167053060952446e+002,9.0756136854115837e+001,5.1351491278806236e+001,9.0377884782034954e+001,1.7261324551904352e+001,1.6321422150108084e+001,-2.5912019736263346e+001,1.5882545591293963e+001,-2.6751000611509426e+001,2.3690622269262804e+000,2.2769111765908603e+000,2.7502562860452202e+000,5.0271674626360809e+000,2.1220073518957485e+000,1.5234417261031523e-002,0.0000000000000000e+000,2.7368963178417516e+001,4.9999999807875383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591725701e+002,5.6723771084506313e+002,4.1777934052623084e+002,2.3725019793275823e+002,2.8858799451790696e+002,4.3726128235941866e+002
7.3500000000000009e+003,1.4518419386762773e+001,-2.8659737772453582e+001,9.1000000103247785e+001,1.4167053061343404e+002,9.0756136851247675e+001,5.1351491283146515e+001,9.0377884779013385e+001,1.7261324559829632e+001,1.6321422150015131e+001,-2.5912019736439277e+001,1.5882545591085696e+001,-2.6751000611911593e+001,2.3690622254617102e+000,2.2769111750677324e+000,2.7502562845298297e+000,5.0271674595975622e+000,2.1220073519250047e+000,1.5234417252527064e-002,0.0000000000000000e+000,2.7368963182692994e+001,4.9999999812928138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591744289e+002,5.6723771085131932e+002,4.1777934054903278e+002,2.3725019795425311e+002,2.8858799453378015e+002,4.3726128236201930e+002
7.3600000000000009e+003,1.4518419386198358e+001,-2.8659737773372314e+001,9.1000000100530428e+001,1.4167053061724113e+002,9.0756136848455711e+001,5.1351491287372255e+001,9.0377884776072051e+001,1.7261324567544762e+001,1.6321422149924604e+001,-2.5912019736610631e+001,1.5882545590882884e+001,-2.6751000612303216e+001,2.3690622202182485e+000,2.2769111699157119e+000,2.7502562786225475e+000,5.0271674485382594e+000,2.1220073519534384e+000,1.5234417219697738e-002,0.0000000000000000e+000,2.7368963186856092e+001,4.9999999817848106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591762172e+002,5.6723771085741180e+002,4.1777934057123372e+002,2.3725019797518272e+002,2.8858799454923115e+002,4.3726128236454502e+002
7.3700000000000009e+003,1.4518419385648809e+001,-2.8659737774266176e+001,9.1000000097884708e+001,1.4167053062094715e+002,9.0756136845737331e+001,5.1351491291487889e+001,9.0377884773208208e+001,1.7261324575056335e+001,1.6321422149836479e+001,-2.5912019736777410e+001,1.5882545590685421e+001,-2.6751000612684493e+001,2.3690622187642658e+000,2.2769111684087271e+000,2.7502562771099122e+000,5.0271674455186393e+000,2.1220073519811886e+000,1.5234417211213760e-002,0.0000000000000000e+000,2.7368963190909653e+001,4.9999999822638813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591779623e+002,5.6723771086334250e+002,4.1777934059285150e+002,2.3725019799555531e+002,2.8858799456427471e+002,4.3726128236700322e+002
7.3800000000000009e+003,1.4518419385113708e+001,-2.8659737775134374e+001,9.1000000095308991e+001,1.4167053062455636e+002,9.0756136843090786e+001,5.1351491295494554e+001,9.0377884770420110e+001,1.7261324582370719e+001,1.6321422149750653e+001,-2.5912019736939840e+001,1.5882545590493141e+001,-2.6751000613055794e+001,2.3690622185767558e+000,2.2769111681219023e+000,2.7502562770628796e+000,5.0271674451847819e+000,2.1220073520082208e+000,1.5234417210851361e-002,0.0000000000000000e+000,2.7368963194856462e+001,4.9999999827303498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591796858e+002,5.6723771086911768e+002,4.1777934061389874e+002,2.3725019801539534e+002,2.8858799457892297e+002,4.3726128236939348e+002
7.3900000000000009e+003,1.4518419384592677e+001,-2.8659737775980801e+001,9.1000000092801216e+001,1.4167053062807321e+002,9.0756136840514145e+001,5.1351491299395775e+001,9.0377884767705567e+001,1.7261324589490755e+001,1.6321422149667079e+001,-2.5912019737098035e+001,1.5882545590305909e+001,-2.6751000613417318e+001,2.3690622158713905e+000,2.2769111654179017e+000,2.7502562740882581e+000,5.0271674395061599e+000,2.1220073520344687e+000,1.5234417194274930e-002,0.0000000000000000e+000,2.7368963198699589e+001,4.9999999831845741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591813422e+002,5.6723771087474381e+002,4.1777934063439346e+002,2.3725019803471460e+002,2.8858799459318999e+002,4.3726128237172549e+002
7.4000000000000009e+003,1.4518419384086448e+001,-2.8659737776771863e+001,9.1000000090208076e+001,1.4167053063155510e+002,9.0756136837852665e+001,5.1351491303192745e+001,9.0377884764909879e+001,1.7261324596436168e+001,1.6321422149586450e+001,-2.5912019737250631e+001,1.5882545590126215e+001,-2.6751000613764290e+001,2.3690622901162204e+000,2.2769112366699886e+000,2.7502563604456371e+000,5.0271675971156258e+000,2.1220073520603822e+000,1.5234417672508540e-002,0.0000000000000000e+000,2.7368963202428745e+001,4.9999999836287998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591833511e+002,5.6723771088037222e+002,4.1777934065472078e+002,2.3725019805357977e+002,2.8858799460834962e+002,4.3726128237589870e+002
7.4100000000000009e+003,1.4518419383588851e+001,-2.8659737777612577e+001,9.1000000087885951e+001,1.4167053063473384e+002,9.0756136835465981e+001,5.1351491306873470e+001,9.0377884762392242e+001,1.7261324603200023e+001,1.6321422149504880e+001,-2.5912019737405018e+001,1.5882545589944803e+001,-2.6751000614114588e+001,2.3690622243472523e+000,2.2769111733633349e+000,2.7502562842513965e+000,5.0271674576147314e+000,2.1220073520862739e+000,1.5234417250372804e-002,0.0000000000000000e+000,2.7368963206084629e+001,4.9999999840562054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591845431e+002,5.6723771088548665e+002,4.1777934067394369e+002,2.3725019807191248e+002,2.8858799462081390e+002,4.3726128237667069e+002
7.4200000000000009e+003,1.4518419383108006e+001,-2.8659737778357425e+001,9.1000000085615952e+001,1.4167053063809317e+002,9.0756136833129389e+001,5.1351491310485358e+001,9.0377884759927952e+001,1.7261324609774022e+001,1.6321422149427828e+001,-2.5912019737550850e+001,1.5882545589771713e+001,-2.6751000614448827e+001,2.3690624272718686e+000,2.2769113683000466e+000,2.7502565199779982e+000,5.0271678882780453e+000,2.1220073521098217e+000,1.5234418556040743e-002,0.0000000000000000e+000,2.7368963209636604e+001,4.9999999844760964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591865138e+002,5.6723771089079560e+002,4.1777934069279371e+002,2.3725019808974582e+002,2.8858799463397355e+002,4.3726128237867988e+002
7.4300000000000009e+003,1.4518419382639628e+001,-2.8659737779153517e+001,9.1000000083393090e+001,1.4167053064123343e+002,9.0756136830847737e+001,5.1351491314003908e+001,9.0377884757522779e+001,1.7261324616171123e+001,1.6321422149352706e+001,-2.5912019737693015e+001,1.5882545589603501e+001,-2.6751000614773631e+001,2.3690622214943589e+000,2.2769111704332659e+000,2.7502562812384723e+000,5.0271674516717386e+000,2.1220073521330725e+000,1.5234417233510718e-002,0.0000000000000000e+000,2.7368963213093252e+001,4.9999999848853406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591875973e+002,5.6723771089581089e+002,4.1777934071117340e+002,2.3725019810709588e+002,2.8858799464670489e+002,4.3726128238069100e+002
7.4400000000000009e+003,1.4518419382183820e+001,-2.8659737779895835e+001,9.1000000081221899e+001,1.4167053064433782e+002,9.0756136828616263e+001,5.1351491317427985e+001,9.0377884755170669e+001,1.7261324622400991e+001,1.6321422149279776e+001,-2.5912019737831059e+001,1.5882545589439758e+001,-2.6751000615089794e+001,2.3690622188125183e+000,2.2769111677650455e+000,2.7502562782697080e+000,5.0271674460347535e+000,2.1220073521558240e+000,1.5234417216979806e-002,0.0000000000000000e+000,2.7368963216457757e+001,4.9999999852836709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591890417e+002,5.6723771090075388e+002,4.1777934072908289e+002,2.3725019812398486e+002,2.8858799465914211e+002,4.3726128238263613e+002
7.4500000000000009e+003,1.4518419381740028e+001,-2.8659737780616666e+001,9.1000000079097433e+001,1.4167053064734870e+002,9.0756136826432822e+001,5.1351491320758043e+001,9.0377884752869718e+001,1.7261324628464422e+001,1.6321422149208775e+001,-2.5912019737965437e+001,1.5882545589280380e+001,-2.6751000615397544e+001,2.3690622375789654e+000,2.2769111857130482e+000,2.7502563001970892e+000,5.0271674859101374e+000,2.1220073521781306e+000,1.5234417338356187e-002,0.0000000000000000e+000,2.7368963219732848e+001,4.9999999856712861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591904554e+002,5.6723771090555942e+002,4.1777934074653831e+002,2.3725019814042895e+002,2.8858799467128296e+002,4.3726128238458506e+002
7.4600000000000009e+003,1.4518419381307824e+001,-2.8659737781319393e+001,9.1000000077024197e+001,1.4167053065027392e+002,9.0756136824302516e+001,5.1351491323999142e+001,9.0377884750624972e+001,1.7261324634368577e+001,1.6321422149139568e+001,-2.5912019738096404e+001,1.5882545589125101e+001,-2.6751000615697393e+001,2.3690622311205973e+000,2.2769111794197605e+000,2.7502562928372383e+000,5.0271674722569983e+000,2.1220073521998968e+000,1.5234417297505064e-002,0.0000000000000000e+000,2.7368963222921934e+001,4.9999999860484365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591918281e+002,5.6723771091023309e+002,4.1777934076353574e+002,2.3725019815644390e+002,2.8858799468308138e+002,4.3726128238645481e+002
7.4700000000000009e+003,1.4518419380886970e+001,-2.8659737782002964e+001,9.1000000075001225e+001,1.4167053065311688e+002,9.0756136822223880e+001,5.1351491327152019e+001,9.0377884748434951e+001,1.7261324640117778e+001,1.6321422149072166e+001,-2.5912019738223989e+001,1.5882545588973924e+001,-2.6751000615989312e+001,2.3690622297117749e+000,2.2769111779818645e+000,2.7502562913359139e+000,5.0271674693177779e+000,2.1220073522211331e+000,1.5234417289108423e-002,0.0000000000000000e+000,2.7368963226026722e+001,4.9999999864155370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591931753e+002,5.6723771091477852e+002,4.1777934078009002e+002,2.3725019817204549e+002,2.8858799469459194e+002,4.3726128238831046e+002
7.4800000000000009e+003,1.4518419380477177e+001,-2.8659737782669623e+001,9.1000000073029000e+001,1.4167053065588232e+002,9.0756136820197483e+001,5.1351491330222075e+001,9.0377884746300069e+001,1.7261324645718048e+001,1.6321422149006523e+001,-2.5912019738348221e+001,1.5882545588826710e+001,-2.6751000616273558e+001,2.3690622270453301e+000,2.2769111753374101e+000,2.7502562883711410e+000,5.0271674637085511e+000,2.1220073522418117e+000,1.5234417272607374e-002,0.0000000000000000e+000,2.7368963229049996e+001,4.9999999867729002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591944799e+002,5.6723771091920241e+002,4.1777934079621338e+002,2.3725019818724019e+002,2.8858799470580084e+002,4.3726128239011911e+002
7.4900000000000009e+003,1.4518419380078132e+001,-2.8659737783319400e+001,9.1000000071106854e+001,1.4167053065857067e+002,9.0756136818222572e+001,5.1351491333209992e+001,9.0377884744219543e+001,1.7261324651174050e+001,1.6321422148942592e+001,-2.5912019738469240e+001,1.5882545588683364e+001,-2.6751000616550357e+001,2.3690622231211513e+000,2.2769111714863102e+000,2.7502562839429068e+000,5.0271674554292165e+000,2.1220073522619893e+000,1.5234417248001801e-002,0.0000000000000000e+000,2.7368963231993746e+001,4.9999999871208161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591957441e+002,5.6723771092350648e+002,4.1777934081191211e+002,2.3725019820203383e+002,2.8858799471672251e+002,4.3726128239189131e+002
7.5000000000000009e+003,1.4518419379689643e+001,-2.8659737783949197e+001,9.1000000069234659e+001,1.4167053066119172e+002,9.0756136816298820e+001,5.1351491336119352e+001,9.0377884742192876e+001,1.7261324656484192e+001,1.6321422148880348e+001,-2.5912019738587020e+001,1.5882545588543802e+001,-2.6751000616819852e+001,2.3690622343379122e+000,2.2769111821892940e+000,2.7502562970884350e+000,5.0271674792777290e+000,2.1220073522816021e+000,1.5234417320744278e-002,0.0000000000000000e+000,2.7368963234859905e+001,4.9999999874595005e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591969918e+002,5.6723771092770153e+002,4.1777934082719969e+002,2.3725019821644239e+002,2.8858799472736132e+002,4.3726128239361850e+002
7.5100000000000009e+003,1.4518419379311293e+001,-2.8659737784563845e+001,9.1000000067411150e+001,1.4167053066373978e+002,9.0756136814425318e+001,5.1351491338951746e+001,9.0377884740219272e+001,1.7261324661658477e+001,1.6321422148819696e+001,-2.5912019738701815e+001,1.5882545588407876e+001,-2.6751000617082326e+001,2.3690622291595056e+000,2.2769111771368822e+000,2.7502562911975272e+000,5.0271674683344099e+000,2.1220073523007223e+000,1.5234417288040902e-002,0.0000000000000000e+000,2.7368963237650803e+001,4.9999999877892947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591981980e+002,5.6723771093178129e+002,4.1777934084208516e+002,2.3725019823047421e+002,2.8858799473771978e+002,4.3726128239530931e+002
7.5200000000000009e+003,1.4518419378942921e+001,-2.8659737785160445e+001,9.1000000065635433e+001,1.4167053066622213e+002,9.0756136812600886e+001,5.1351491341710357e+001,9.0377884738297340e+001,1.7261324666693724e+001,1.6321422148760671e+001,-2.5912019738813541e+001,1.5882545588275542e+001,-2.6751000617337837e+001,2.3690622265074510e+000,2.2769111745145407e+000,2.7502562882364066e+000,5.0271674627509473e+000,2.1220073523193865e+000,1.5234417271567737e-002,0.0000000000000000e+000,2.7368963240368373e+001,4.9999999881104031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591993940e+002,5.6723771093575579e+002,4.1777934085658114e+002,2.3725019824413226e+002,2.8858799474780551e+002,4.3726128239695407e+002
7.5300000000000009e+003,1.4518419378584221e+001,-2.8659737785744824e+001,9.1000000063906654e+001,1.4167053066864048e+002,9.0756136810824714e+001,5.1351491344395185e+001,9.0377884736426182e+001,1.7261324671599084e+001,1.6321422148703167e+001,-2.5912019738922368e+001,1.5882545588146668e+001,-2.6751000617586698e+001,2.3690622225974307e+000,2.2769111706850786e+000,2.7502562838115829e+000,5.0271674544966611e+000,2.1220073523374552e+000,1.5234417246989365e-002,0.0000000000000000e+000,2.7368963243014434e+001,4.9999999884230647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592005257e+002,5.6723771093962671e+002,4.1777934087069326e+002,2.3725019825743772e+002,2.8858799475762589e+002,4.3726128239855393e+002
7.5400000000000009e+003,1.4518419378234960e+001,-2.8659737786311553e+001,9.1000000062223492e+001,1.4167053067099488e+002,9.0756136809095338e+001,5.1351491347010892e+001,9.0377884734604365e+001,1.7261324676372681e+001,1.6321422148647169e+001,-2.5912019739028352e+001,1.5882545588021182e+001,-2.6751000617828993e+001,2.3690622237364276e+000,2.2769111717101262e+000,2.7502562852453178e+000,5.0271674569554445e+000,2.1220073523551095e+000,1.5234417254864433e-002,0.0000000000000000e+000,2.7368963245590919e+001,4.9999999887274953e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592016507e+002,5.6723771094339577e+002,4.1777934088443629e+002,2.3725019827038940e+002,2.8858799476718872e+002,4.3726128240012065e+002
7.5500000000000009e+003,1.4518419377894832e+001,-2.8659737786866003e+001,9.1000000060584625e+001,1.4167053067328510e+002,9.0756136807411494e+001,5.1351491349557080e+001,9.0377884732830537e+001,1.7261324681023495e+001,1.6321422148592628e+001,-2.5912019739131580e+001,1.5882545587898978e+001,-2.6751000618064978e+001,2.3690622198329176e+000,2.2769111678906016e+000,2.7502562808221991e+000,5.0271674487128006e+000,2.1220073523722607e+000,1.5234417230298784e-002,0.0000000000000000e+000,2.7368963248099647e+001,4.9999999890239621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592027131e+002,5.6723771094706285e+002,4.1777934089781706e+002,2.3725019828300239e+002,2.8858799477650393e+002,4.3726128240164292e+002
7.5600000000000009e+003,1.4518419377563683e+001,-2.8659737787404509e+001,9.1000000058989713e+001,1.4167053067551825e+002,9.0756136805772769e+001,5.1351491352036135e+001,9.0377884731104174e+001,1.7261324685549596e+001,1.6321422148539529e+001,-2.5912019739232079e+001,1.5882545587779992e+001,-2.6751000618294711e+001,2.3690622197168625e+000,2.2769111677130969e+000,2.7502562807930429e+000,5.0271674485061393e+000,2.1220073523889798e+000,1.5234417230074428e-002,0.0000000000000000e+000,2.7368963250542151e+001,4.9999999893125960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592037789e+002,5.6723771095063705e+002,4.1777934091084177e+002,2.3725019829528230e+002,2.8858799478557171e+002,4.3726128240312494e+002
7.5700000000000009e+003,1.4518419377241294e+001,-2.8659737787928037e+001,9.1000000057436722e+001,1.4167053067769353e+002,9.0756136804177132e+001,5.1351491354450104e+001,9.0377884729423201e+001,1.7261324689956439e+001,1.6321422148487848e+001,-2.5912019739329907e+001,1.5882545587664165e+001,-2.6751000618518390e+001,2.3690622196038871e+000,2.2769111675402129e+000,2.7502562807647060e+000,5.0271674483049189e+000,2.1220073524052370e+000,1.5234417229855935e-002,0.0000000000000000e+000,2.7368963252920480e+001,4.9999999895936924e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592048055e+002,5.6723771095411814e+002,4.1777934092352757e+002,2.3725019830723900e+002,2.8858799479440154e+002,4.3726128240456552e+002
7.5800000000000009e+003,1.4518419376927332e+001,-2.8659737788436843e+001,9.1000000055924772e+001,1.4167053067981152e+002,9.0756136802623686e+001,5.1351491356801205e+001,9.0377884727786650e+001,1.7261324694248344e+001,1.6321422148437509e+001,-2.5912019739425176e+001,1.5882545587551355e+001,-2.6751000618736214e+001,2.3690622169709910e+000,2.2769111649471658e+000,2.7502562778082891e+000,5.0271674427554549e+000,2.1220073524210918e+000,1.5234417213419730e-002,0.0000000000000000e+000,2.7368963255236338e+001,4.9999999898673593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592058201e+002,5.6723771095750749e+002,4.1777934093587811e+002,2.3725019831888082e+002,2.8858799480299268e+002,4.3726128240596813e+002
7.5900000000000009e+003,1.4518419376621599e+001,-2.8659737788935530e+001,9.1000000054453011e+001,1.4167053068187244e+002,9.0756136801111481e+001,5.1351491359090005e+001,9.0377884726193557e+001,1.7261324698427188e+001,1.6321422148388457e+001,-2.5912019739518001e+001,1.5882545587441495e+001,-2.6751000618948353e+001,2.3690622168638726e+000,2.2769111647832672e+000,2.7502562777814488e+000,5.0271674425647159e+000,2.1220073524365271e+000,1.5234417213212713e-002,0.0000000000000000e+000,2.7368963257491259e+001,4.9999999901338413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592067831e+002,5.6723771096080498e+002,4.1777934094790311e+002,2.3725019833021446e+002,2.8858799481136441e+002,4.3726128240734113e+002
7.6000000000000009e+003,1.4518419376323946e+001,-2.8659737789418841e+001,9.1000000053019960e+001,1.4167053068387992e+002,9.0756136799639080e+001,5.1351491361318892e+001,9.0377884724642342e+001,1.7261324702494505e+001,1.6321422148340726e+001,-2.5912019739608354e+001,1.5882545587334540e+001,-2.6751000619154865e+001,2.3690622167595778e+000,2.2769111646237206e+000,2.7502562777552613e+000,5.0271674423789818e+000,2.1220073524515457e+000,1.5234417213011079e-002,0.0000000000000000e+000,2.7368963259686666e+001,4.9999999903933201e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592077363e+002,5.6723771096401811e+002,4.1777934095961086e+002,2.3725019834125180e+002,2.8858799481951422e+002,4.3726128240866910e+002
7.6100000000000009e+003,1.4518419376034100e+001,-2.8659737789889135e+001,9.1000000051624554e+001,1.4167053068583505e+002,9.0756136798205333e+001,5.1351491363489515e+001,9.0377884723131899e+001,1.7261324706456662e+001,1.6321422148294236e+001,-2.5912019739696348e+001,1.5882545587230389e+001,-2.6751000619355978e+001,2.3690622179194492e+000,2.2769111656806826e+000,2.7502562791942182e+000,5.0271674448749009e+000,2.1220073524661776e+000,1.5234417220926527e-002,0.0000000000000000e+000,2.7368963261824774e+001,4.9999999906460005e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592086668e+002,5.6723771096714609e+002,4.1777934097101405e+002,2.3725019835199939e+002,2.8858799482744956e+002,4.3726128240996673e+002
7.6200000000000009e+003,1.4518419375751888e+001,-2.8659737790347009e+001,9.1000000050266237e+001,1.4167053068773964e+002,9.0756136796809685e+001,5.1351491365602385e+001,9.0377884721661587e+001,1.7261324710315364e+001,1.6321422148248971e+001,-2.5912019739782011e+001,1.5882545587128982e+001,-2.6751000619551775e+001,2.3690622152976859e+000,2.2769111631047041e+000,2.7502562762405569e+000,5.0271674393452610e+000,2.1220073524804284e+000,1.5234417204511854e-002,0.0000000000000000e+000,2.7368963263906323e+001,4.9999999908920358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592095820e+002,5.6723771097019301e+002,4.1777934098211301e+002,2.3725019836246389e+002,2.8858799483517299e+002,4.3726128241122836e+002
7.6300000000000009e+003,1.4518419375477096e+001,-2.8659737790795134e+001,9.1000000048943633e+001,1.4167053068959416e+002,9.0756136795450715e+001,5.1351491367660628e+001,9.0377884720229886e+001,1.7261324714068621e+001,1.6321422148204896e+001,-2.5912019739865428e+001,1.5882545587030238e+001,-2.6751000619742456e+001,2.3690622164629089e+000,2.2769111641697832e+000,2.7502562776808839e+000,5.0271674418506667e+000,2.1220073524942711e+000,1.5234417212437519e-002,0.0000000000000000e+000,2.7368963265933075e+001,4.9999999911315740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592104404e+002,5.6723771097316001e+002,4.1777934099292264e+002,2.3725019837264904e+002,2.8858799484269798e+002,4.3726128241245721e+002
7.6400000000000009e+003,1.4518419375209534e+001,-2.8659737791228594e+001,9.1000000047656229e+001,1.4167053069139979e+002,9.0756136794127926e+001,5.1351491369664018e+001,9.0377884718836299e+001,1.7261324717730247e+001,1.6321422148161997e+001,-2.5912019739946629e+001,1.5882545586934103e+001,-2.6751000619928078e+001,2.3690622163691772e+000,2.2769111640263886e+000,2.7502562776573343e+000,5.0271674416837229e+000,2.1220073525077594e+000,1.5234417212256284e-002,0.0000000000000000e+000,2.7368963267906508e+001,4.9999999913648480e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592113015e+002,5.6723771097604924e+002,4.1777934100344640e+002,2.3725019838257097e+002,2.8858799485002027e+002,4.3726128241365200e+002
7.6500000000000009e+003,1.4518419374949001e+001,-2.8659737791653555e+001,9.1000000046402320e+001,1.4167053069315830e+002,9.0756136792839555e+001,5.1351491371614657e+001,9.0377884717478963e+001,1.7261324721286883e+001,1.6321422148120206e+001,-2.5912019740025727e+001,1.5882545586840479e+001,-2.6751000620108869e+001,2.3690622162779391e+000,2.2769111638867727e+000,2.7502562776344512e+000,5.0271674415212235e+000,2.1220073525208907e+000,1.5234417212079845e-002,0.0000000000000000e+000,2.7368963269828043e+001,4.9999999915919773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592121258e+002,5.6723771097886242e+002,4.1777934101369311e+002,2.3725019839222892e+002,2.8858799485715360e+002,4.3726128241481547e+002
7.6600000000000009e+003,1.4518419374695316e+001,-2.8659737792064504e+001,9.1000000045181551e+001,1.4167053069486741e+002,9.0756136791585249e+001,5.1351491373515159e+001,9.0377884716157510e+001,1.7261324724757117e+001,1.6321422148079503e+001,-2.5912019740102750e+001,1.5882545586749313e+001,-2.6751000620284913e+001,2.3690622161890178e+000,2.2769111637507384e+000,2.7502562776121819e+000,5.0271674413629199e+000,2.1220073525337178e+000,1.5234417211908114e-002,0.0000000000000000e+000,2.7368963271699272e+001,4.9999999918131266e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592129398e+002,5.6723771098159762e+002,4.1777934102367294e+002,2.3725019840163552e+002,2.8858799486409583e+002,4.3726128241595256e+002
7.6700000000000009e+003,1.4518419374448342e+001,-2.8659737792464597e+001,9.1000000043993040e+001,1.4167053069653559e+002,9.0756136790364025e+001,5.1351491375364162e+001,9.0377884714870959e+001,1.7261324728129580e+001,1.6321422148039900e+001,-2.5912019740177698e+001,1.5882545586660566e+001,-2.6751000620456267e+001,2.3690622173639335e+000,2.2769111648307878e+000,2.7502562790548750e+000,5.0271674438856628e+000,2.1220073525461967e+000,1.5234417219852570e-002,0.0000000000000000e+000,2.7368963273520990e+001,4.9999999920284495e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592137464e+002,5.6723771098426619e+002,4.1777934103338583e+002,2.3725019841079128e+002,2.8858799487085628e+002,4.3726128241705362e+002
7.6800000000000009e+003,1.4518419374207848e+001,-2.8659737792855793e+001,9.1000000042835708e+001,1.4167053069815915e+002,9.0756136789174889e+001,5.1351491377165132e+001,9.0377884713618187e+001,1.7261324731419961e+001,1.6321422148001329e+001,-2.5912019740250713e+001,1.5882545586574151e+001,-2.6751000620623131e+001,2.3690622160182562e+000,2.2769111634895220e+000,2.7502562775693038e+000,5.0271674410588254e+000,2.1220073525583110e+000,1.5234417211577927e-002,0.0000000000000000e+000,2.7368963275294902e+001,4.9999999922381107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592145121e+002,5.6723771098686302e+002,4.1777934104284549e+002,2.3725019841970985e+002,2.8858799487744153e+002,4.3726128241812802e+002
7.6900000000000009e+003,1.4518419373973648e+001,-2.8659737793236985e+001,9.1000000041708844e+001,1.4167053069974031e+002,9.0756136788017031e+001,5.1351491378918581e+001,9.0377884712398355e+001,1.7261324734618142e+001,1.6321422147963762e+001,-2.5912019740321796e+001,1.5882545586489996e+001,-2.6751000620785646e+001,2.3690622159362529e+000,2.2769111633640127e+000,2.7502562775487802e+000,5.0271674409127929e+000,2.1220073525701211e+000,1.5234417211419304e-002,0.0000000000000000e+000,2.7368963277022260e+001,4.9999999924423037e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592152510e+002,5.6723771098939187e+002,4.1777934105205668e+002,2.3725019842838853e+002,2.8858799488385063e+002,4.3726128241917610e+002
7.7000000000000009e+003,1.4518419373745621e+001,-2.8659737793608997e+001,9.1000000040611894e+001,1.4167053070127798e+002,9.0756136786889968e+001,5.1351491380626669e+001,9.0377884711210939e+001,1.7261324737733162e+001,1.6321422147927194e+001,-2.5912019740391031e+001,1.5882545586408057e+001,-2.6751000620943842e+001,2.3690622145949622e+000,2.2769111620294122e+000,2.7502562760643658e+000,5.0271674380937785e+000,2.1220073525816088e+000,1.5234417203153196e-002,0.0000000000000000e+000,2.7368963278703973e+001,4.9999999926410680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592159638e+002,5.6723771099185228e+002,4.1777934106102612e+002,2.3725019843684211e+002,2.8858799489009130e+002,4.3726128242019519e+002
7.7100000000000009e+003,1.4518419373523578e+001,-2.8659737793967707e+001,9.1000000039543494e+001,1.4167053070277461e+002,9.0756136785792194e+001,5.1351491382289055e+001,9.0377884710054403e+001,1.7261324740768430e+001,1.6321422147891571e+001,-2.5912019740458447e+001,1.5882545586328270e+001,-2.6751000621097916e+001,2.3690622145171445e+000,2.2769111619104101e+000,2.7502562760448188e+000,5.0271674379552289e+000,2.1220073525928282e+000,1.5234417203002905e-002,0.0000000000000000e+000,2.7368963280341575e+001,4.9999999928346313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592166823e+002,5.6723771099424710e+002,4.1777934106975789e+002,2.3725019844507599e+002,2.8858799489617121e+002,4.3726128242118961e+002
7.7200000000000009e+003,1.4518419373307406e+001,-2.8659737794319540e+001,9.1000000038503543e+001,1.4167053070423503e+002,9.0756136784723608e+001,5.1351491383908467e+001,9.0377884708928619e+001,1.7261324743722469e+001,1.6321422147856900e+001,-2.5912019740524073e+001,1.5882545586250586e+001,-2.6751000621247925e+001,2.3690622157028884e+000,2.2769111630069565e+000,2.7502562774902697e+000,5.0271674404972266e+000,2.1220073526037355e+000,1.5234417210968220e-002,0.0000000000000000e+000,2.7368963281935976e+001,4.9999999930230899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592173781e+002,5.6723771099658359e+002,4.1777934107826047e+002,2.3725019845308762e+002,2.8858799490208565e+002,4.3726128242215248e+002
7.7300000000000009e+003,1.4518419373098865e+001,-2.8659737794624277e+001,9.1000000037342602e+001,1.4167053070570557e+002,9.0756136783533947e+001,5.1351491385474958e+001,9.0377884707683535e+001,1.7261324746600678e+001,1.6321422147824006e+001,-2.5912019740586317e+001,1.5882545586177850e+001,-2.6751000621388386e+001,2.3690622761761500e+000,2.2769112210825004e+000,2.7502563477652595e+000,5.0271675688477604e+000,2.1220073526146379e+000,1.5234417600174164e-002,0.0000000000000000e+000,2.7368963283469611e+001,4.9999999932077912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592184286e+002,5.6723771099899500e+002,4.1777934108687771e+002,2.3725019846091885e+002,2.8858799490909092e+002,4.3726128242499061e+002
7.7400000000000009e+003,1.4518419372890348e+001,-2.8659737794996715e+001,9.1000000036411834e+001,1.4167053070694107e+002,9.0756136782576704e+001,5.1351491386991370e+001,9.0377884706671821e+001,1.7261324749411813e+001,1.6321422147788816e+001,-2.5912019740652909e+001,1.5882545586100321e+001,-2.6751000621538083e+001,2.3690622168156934e+000,2.2769111639926889e+000,2.7502562789184326e+000,5.0271674429111215e+000,2.1220073526259027e+000,1.5234417218792760e-002,0.0000000000000000e+000,2.7368963284993868e+001,4.9999999933832612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592187139e+002,5.6723771100099714e+002,4.1777934109473296e+002,2.3725019846853576e+002,2.8858799491364988e+002,4.3726128242447010e+002
7.7500000000000009e+003,1.4518419372690508e+001,-2.8659737795322854e+001,9.1000000035501017e+001,1.4167053070834618e+002,9.0756136781639597e+001,5.1351491388497266e+001,9.0377884705681879e+001,1.7261324752142400e+001,1.6321422147756639e+001,-2.5912019740713816e+001,1.5882545586028181e+001,-2.6751000621677377e+001,2.3690622167474271e+000,2.2769111638881303e+000,2.7502562789001623e+000,5.0271674427882926e+000,2.1220073526352028e+000,1.5234417218660564e-002,0.0000000000000000e+000,2.7368963286471626e+001,4.9999999935577989e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592193472e+002,5.6723771100319743e+002,4.1777934110249964e+002,2.3725019847593518e+002,2.8858799491902749e+002,4.3726128242517063e+002
7.7600000000000009e+003,1.4518419372496480e+001,-2.8659737795638137e+001,9.1000000034598401e+001,1.4167053070969672e+002,9.0756136780711344e+001,5.1351491389964849e+001,9.0377884704702240e+001,1.7261324754796135e+001,1.6321422147725755e+001,-2.5912019740772280e+001,1.5882545585958560e+001,-2.6751000621811812e+001,2.3690622166804594e+000,2.2769111637852855e+000,2.7502562788831022e+000,5.0271674426683877e+000,2.1220073526445740e+000,1.5234417218530867e-002,0.0000000000000000e+000,2.7368963287906695e+001,4.9999999937283292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592199560e+002,5.6723771100532667e+002,4.1777934111010728e+002,2.3725019848312576e+002,2.8858799492431655e+002,4.3726128242596280e+002
7.7700000000000009e+003,1.4518419372307564e+001,-2.8659737795943926e+001,9.1000000033707352e+001,1.4167053071099571e+002,9.0756136779795256e+001,5.1351491391390596e+001,9.0377884703736115e+001,1.7261324757376940e+001,1.6321422147695689e+001,-2.5912019740829180e+001,1.5882545585890783e+001,-2.6751000621942694e+001,2.3690622178762228e+000,2.2769111648969504e+000,2.7502562803310937e+000,5.0271674452280442e+000,2.1220073526539607e+000,1.5234417226515676e-002,0.0000000000000000e+000,2.7368963289302883e+001,4.9999999938940562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592205710e+002,5.6723771100738634e+002,4.1777934111753189e+002,2.3725019849012364e+002,2.8858799492946713e+002,4.3726128242674372e+002
7.7800000000000009e+003,1.4518419372123480e+001,-2.8659737796242695e+001,9.1000000032832034e+001,1.4167053071225166e+002,9.0756136778895595e+001,5.1351491392774960e+001,9.0377884702787725e+001,1.7261324759891636e+001,1.6321422147666297e+001,-2.5912019740884801e+001,1.5882545585824699e+001,-2.6751000622070279e+001,2.3690622203349183e+000,2.2769111672233633e+000,2.7502562832439064e+000,5.0271674504672692e+000,2.1220073526631857e+000,1.5234417242615128e-002,0.0000000000000000e+000,2.7368963290661839e+001,4.9999999940551220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592211639e+002,5.6723771100938450e+002,4.1777934112476720e+002,2.3725019849693933e+002,2.8858799493448214e+002,4.3726128242751872e+002
7.7900000000000009e+003,1.4518419371944239e+001,-2.8659737796534870e+001,9.1000000031973656e+001,1.4167053071346766e+002,9.0756136778013513e+001,5.1351491394121183e+001,9.0377884701858108e+001,1.7261324762336756e+001,1.6321422147637684e+001,-2.5912019740938973e+001,1.5882545585760349e+001,-2.6751000622194539e+001,2.3690622177493856e+000,2.2769111647026392e+000,2.7502562802995643e+000,5.0271674450022035e+000,2.1220073526722416e+000,1.5234417226270405e-002,0.0000000000000000e+000,2.7368963291985153e+001,4.9999999942117256e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592217295e+002,5.6723771101132547e+002,4.1777934113181954e+002,2.3725019850357444e+002,2.8858799493937073e+002,4.3726128242827923e+002
7.8000000000000009e+003,1.4518419371769715e+001,-2.8659737796817069e+001,9.1000000031134761e+001,1.4167053071464892e+002,9.0756136777151497e+001,5.1351491395429662e+001,9.0377884700949892e+001,1.7261324764721735e+001,1.6321422147609788e+001,-2.5912019740991752e+001,1.5882545585697686e+001,-2.6751000622315530e+001,2.3690622164268129e+000,2.2769111633967078e+000,2.7502562788198297e+000,5.0271674422165376e+000,2.1220073526810395e+000,1.5234417218040445e-002,0.0000000000000000e+000,2.7368963293273282e+001,4.9999999943641001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592222968e+002,5.6723771101321302e+002,4.1777934113868889e+002,2.3725019851004907e+002,2.8858799494414330e+002,4.3726128242903798e+002
