#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419371599778e+001,-2.8659737797086592e+001,9.1000000030314737e+001,1.4167053071581057e+002,9.0756136776308907e+001,5.1351491396703068e+001,9.0377884700062239e+001,1.7261324767044584e+001,1.6321422147582648e+001,-2.5912019741043110e+001,1.5882545585636647e+001,-2.6751000622433395e+001,2.3690622251974145e+000,2.2769111717923152e+000,2.7502562890557440e+000,5.0271674608480588e+000,2.1220073526895833e+000,1.5234417274706986e-002,0.0000000000000000e+000,2.7368963294527191e+001,4.9999999945123193e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592229294e+002,5.6723771101506782e+002,4.1777934114538022e+002,2.3725019851634968e+002,2.8858799494881038e+002,4.3726128242978427e+002
7.8200000000000009e+003,1.4518419371434263e+001,-2.8659737797361771e+001,9.1000000029515533e+001,1.4167053071690771e+002,9.0756136775488173e+001,5.1351491397941118e+001,9.0377884699197679e+001,1.7261324769308715e+001,1.6321422147556124e+001,-2.5912019741093332e+001,1.5882545585577232e+001,-2.6751000622548133e+001,2.3690621986489901e+000,2.2769111462434766e+000,2.7502562582886672e+000,5.0271674045321433e+000,2.1220073526980405e+000,1.5234417104248334e-002,0.0000000000000000e+000,2.7368963295748586e+001,4.9999999946565822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592233808e+002,5.6723771101683178e+002,4.1777934115189436e+002,2.3725019852249116e+002,2.8858799495332306e+002,4.3726128243051653e+002
7.8300000000000009e+003,1.4518419371273039e+001,-2.8659737797626207e+001,9.1000000028737603e+001,1.4167053071799006e+002,9.0756136774688571e+001,5.1351491399148017e+001,9.0377884698355416e+001,1.7261324771513330e+001,1.6321422147530328e+001,-2.5912019741142160e+001,1.5882545585519335e+001,-2.6751000622659916e+001,2.3690622200368923e+000,2.2769111667672095e+000,2.7502562831694708e+000,5.0271674499366803e+000,2.1220073527061669e+000,1.5234417242039005e-002,0.0000000000000000e+000,2.7368963296938034e+001,4.9999999947970878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592238588e+002,5.6723771101856642e+002,4.1777934115823933e+002,2.3725019852847038e+002,2.8858799495773593e+002,4.3726128243122429e+002
7.8400000000000009e+003,1.4518419371116099e+001,-2.8659737797881149e+001,9.1000000027979809e+001,1.4167053071904633e+002,9.0756136773910029e+001,5.1351491400323084e+001,9.0377884697535308e+001,1.7261324773659283e+001,1.6321422147505189e+001,-2.5912019741189738e+001,1.5882545585462964e+001,-2.6751000622768771e+001,2.3690622187203734e+000,2.2769111654705996e+000,2.7502562816912604e+000,5.0271674471618599e+000,2.1220073527141206e+000,1.5234417233820808e-002,0.0000000000000000e+000,2.7368963298096048e+001,4.9999999949338644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592243670e+002,5.6723771102025876e+002,4.1777934116441702e+002,2.3725019853429274e+002,2.8858799496203648e+002,4.3726128243192636e+002
7.8500000000000009e+003,1.4518419370963267e+001,-2.8659737798131204e+001,9.1000000027241740e+001,1.4167053072007428e+002,9.0756136773151724e+001,5.1351491401467001e+001,9.0377884696736530e+001,1.7261324775750325e+001,1.6321422147480725e+001,-2.5912019741236037e+001,1.5882545585408081e+001,-2.6751000622874756e+001,2.3690622199281859e+000,2.2769111666009247e+000,2.7502562831422028e+000,5.0271674497431276e+000,2.1220073527218366e+000,1.5234417241828909e-002,0.0000000000000000e+000,2.7368963299223708e+001,4.9999999950670599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592248462e+002,5.6723771102190574e+002,4.1777934117043259e+002,2.3725019853996389e+002,2.8858799496621924e+002,4.3726128243260700e+002
7.8600000000000009e+003,1.4518419370814502e+001,-2.8659737798368155e+001,9.1000000026522869e+001,1.4167053072107666e+002,9.0756136772413072e+001,5.1351491402580962e+001,9.0377884695958471e+001,1.7261324777785603e+001,1.6321422147456897e+001,-2.5912019741281114e+001,1.5882545585354645e+001,-2.6751000622977926e+001,2.3690622249216688e+000,2.2769111713705277e+000,2.7502562889867836e+000,5.0271674603573118e+000,2.1220073527294248e+000,1.5234417274174952e-002,0.0000000000000000e+000,2.7368963300321752e+001,4.9999999951967368e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592253549e+002,5.6723771102351145e+002,4.1777934117629076e+002,2.3725019854548219e+002,2.8858799497029787e+002,4.3726128243327423e+002
7.8700000000000009e+003,1.4518419370669577e+001,-2.8659737798607551e+001,9.1000000025823439e+001,1.4167053072204988e+002,9.0756136771694528e+001,5.1351491403665193e+001,9.0377884695201558e+001,1.7261324779768245e+001,1.6321422147433690e+001,-2.5912019741325054e+001,1.5882545585302596e+001,-2.6751000623078426e+001,2.3690622210865446e+000,2.2769111676556224e+000,2.7502562845807739e+000,5.0271674522363963e+000,2.1220073527367047e+000,1.5234417249741474e-002,0.0000000000000000e+000,2.7368963301390636e+001,4.9999999953230258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592257892e+002,5.6723771102507169e+002,4.1777934118199408e+002,2.3725019855086094e+002,2.8858799497426753e+002,4.3726128243391952e+002
7.8800000000000009e+003,1.4518419370528507e+001,-2.8659737798834328e+001,9.1000000025142512e+001,1.4167053072300251e+002,9.0756136770994914e+001,5.1351491404722140e+001,9.0377884694464612e+001,1.7261324781697738e+001,1.6321422147411081e+001,-2.5912019741367828e+001,1.5882545585251920e+001,-2.6751000623176282e+001,2.3690622197756159e+000,2.2769111663675563e+000,2.7502562831039556e+000,5.0271674494715120e+000,2.1220073527438452e+000,1.5234417241533986e-002,0.0000000000000000e+000,2.7368963302431609e+001,4.9999999954459781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592262582e+002,5.6723771102659578e+002,4.1777934118754774e+002,2.3725019855609474e+002,2.8858799497813351e+002,4.3726128243455469e+002
7.8900000000000009e+003,1.4518419370391095e+001,-2.8659737799058291e+001,9.1000000024479561e+001,1.4167053072392713e+002,9.0756136770313830e+001,5.1351491405749471e+001,9.0377884693747134e+001,1.7261324783575446e+001,1.6321422147389061e+001,-2.5912019741409523e+001,1.5882545585202561e+001,-2.6751000623271608e+001,2.3690622197274460e+000,2.2769111662938815e+000,2.7502562830918382e+000,5.0271674493857201e+000,2.1220073527507783e+000,1.5234417241440826e-002,0.0000000000000000e+000,2.7368963303445128e+001,4.9999999955657358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592266896e+002,5.6723771102807768e+002,4.1777934119295179e+002,2.3725019856119025e+002,2.8858799498190007e+002,4.3726128243517280e+002
7.9000000000000009e+003,1.4518419370257286e+001,-2.8659737799277053e+001,9.1000000023834303e+001,1.4167053072482514e+002,9.0756136769650865e+001,5.1351491406750654e+001,9.0377884693048770e+001,1.7261324785402735e+001,1.6321422147367592e+001,-2.5912019741450138e+001,1.5882545585154480e+001,-2.6751000623364433e+001,2.3690622196805191e+000,2.2769111662220824e+000,2.7502562830800970e+000,5.0271674493021798e+000,2.1220073527575485e+000,1.5234417241350235e-002,0.0000000000000000e+000,2.7368963304432043e+001,4.9999999956823046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592270989e+002,5.6723771102951719e+002,4.1777934119821549e+002,2.3725019856615114e+002,2.8858799498555942e+002,4.3726128243576966e+002
7.9100000000000009e+003,1.4518419370127068e+001,-2.8659737799485384e+001,9.1000000023206681e+001,1.4167053072570707e+002,9.0756136769006019e+001,5.1351491407726144e+001,9.0377884692369449e+001,1.7261324787186481e+001,1.6321422147346706e+001,-2.5912019741489672e+001,1.5882545585107689e+001,-2.6751000623454786e+001,2.3690622183734171e+000,2.2769111649398983e+000,2.7502562816041847e+000,5.0271674465440830e+000,2.1220073527641263e+000,1.5234417233150119e-002,0.0000000000000000e+000,2.7368963305392867e+001,4.9999999957958551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592275491e+002,5.6723771103092668e+002,4.1777934120334078e+002,2.3725019857098448e+002,2.8858799498912771e+002,4.3726128243635418e+002
7.9200000000000009e+003,1.4518419370000240e+001,-2.8659737799693886e+001,9.1000000022595088e+001,1.4167053072656017e+002,9.0756136768377658e+001,5.1351491408675770e+001,9.0377884691707493e+001,1.7261324788920604e+001,1.6321422147326402e+001,-2.5912019741528098e+001,1.5882545585062140e+001,-2.6751000623542751e+001,2.3690622183289509e+000,2.2769111648718106e+000,2.7502562815930460e+000,5.0271674464648566e+000,2.1220073527705132e+000,1.5234417233064179e-002,0.0000000000000000e+000,2.7368963306328681e+001,4.9999999959064269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592279356e+002,5.6723771103229308e+002,4.1777934120833339e+002,2.3725019857568984e+002,2.8858799499260198e+002,4.3726128243692182e+002
7.9300000000000009e+003,1.4518419369876726e+001,-2.8659737799892838e+001,9.1000000022000251e+001,1.4167053072739242e+002,9.0756136767766463e+001,5.1351491409600840e+001,9.0377884691063656e+001,1.7261324790608114e+001,1.6321422147306588e+001,-2.5912019741565615e+001,1.5882545585017752e+001,-2.6751000623628443e+001,2.3690622182856313e+000,2.2769111648056071e+000,2.7502562815822116e+000,5.0271674463878187e+000,2.1220073527767966e+000,1.5234417232980538e-002,0.0000000000000000e+000,2.7368963307239596e+001,4.9999999960140599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592283489e+002,5.6723771103362549e+002,4.1777934121319089e+002,2.3725019858026738e+002,2.8858799499598314e+002,4.3726128243747740e+002
7.9400000000000009e+003,1.4518419369756456e+001,-2.8659737800088777e+001,9.1000000021421172e+001,1.4167053072820357e+002,9.0756136767171498e+001,5.1351491410500785e+001,9.0377884690436815e+001,1.7261324792252935e+001,1.6321422147287308e+001,-2.5912019741602109e+001,1.5882545584974538e+001,-2.6751000623711889e+001,2.3690622182435197e+000,2.2769111647411373e+000,2.7502562815715943e+000,5.0271674463127312e+000,2.1220073527828220e+000,1.5234417232899065e-002,0.0000000000000000e+000,2.7368963308126467e+001,4.9999999961189076e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592287189e+002,5.6723771103492345e+002,4.1777934121792140e+002,2.3725019858472933e+002,2.8858799499927619e+002,4.3726128243801202e+002
7.9500000000000009e+003,1.4518419369639373e+001,-2.8659737800280254e+001,9.1000000020857343e+001,1.4167053072899250e+002,9.0756136766592178e+001,5.1351491411377367e+001,9.0377884689826530e+001,1.7261324793852111e+001,1.6321422147268528e+001,-2.5912019741637636e+001,1.5882545584932478e+001,-2.6751000623793118e+001,2.3690622169410722e+000,2.2769111634659946e+000,2.7502562800969068e+000,5.0271674435629015e+000,2.1220073527887204e+000,1.5234417224707994e-002,0.0000000000000000e+000,2.7368963308990089e+001,4.9999999962209756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592290788e+002,5.6723771103618685e+002,4.1777934122252714e+002,2.3725019858906992e+002,2.8858799500248341e+002,4.3726128243854077e+002
7.9600000000000009e+003,1.4518419369525382e+001,-2.8659737800464995e+001,9.1000000020308264e+001,1.4167053072976347e+002,9.0756136766028021e+001,5.1351491412231780e+001,9.0377884689232175e+001,1.7261324795410133e+001,1.6321422147250253e+001,-2.5912019741672225e+001,1.5882545584891517e+001,-2.6751000623872216e+001,2.3690622181625454e+000,2.2769111646172480e+000,2.7502562815513443e+000,5.0271674461685922e+000,2.1220073527945096e+000,1.5234417232742454e-002,0.0000000000000000e+000,2.7368963309831372e+001,4.9999999963203777e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592294653e+002,5.6723771103741956e+002,4.1777934122701328e+002,2.3725019859329458e+002,2.8858799500560491e+002,4.3726128243904930e+002
7.9700000000000009e+003,1.4518419369414321e+001,-2.8659737800646667e+001,9.1000000019773623e+001,1.4167053073050954e+002,9.0756136765478686e+001,5.1351491413062604e+001,9.0377884688653467e+001,1.7261324796929159e+001,1.6321422147232433e+001,-2.5912019741705961e+001,1.5882545584851609e+001,-2.6751000623949267e+001,2.3690622168622273e+000,2.2769111633453427e+000,2.7502562800771160e+000,5.0271674434224582e+000,2.1220073528000607e+000,1.5234417224555586e-002,0.0000000000000000e+000,2.7368963310649974e+001,4.9999999964171309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592297876e+002,5.6723771103861463e+002,4.1777934123137942e+002,2.3725019859741525e+002,2.8858799500864552e+002,4.3726128243954406e+002
7.9800000000000009e+003,1.4518419369306258e+001,-2.8659737800820295e+001,9.1000000019253449e+001,1.4167053073124026e+002,9.0756136764944216e+001,5.1351491413872282e+001,9.0377884688090390e+001,1.7261324798407713e+001,1.6321422147215095e+001,-2.5912019741738760e+001,1.5882545584812771e+001,-2.6751000624024272e+001,2.3690622168243185e+000,2.2769111632874028e+000,2.7502562800676542e+000,5.0271674433550571e+000,2.1220073528055656e+000,1.5234417224482332e-002,0.0000000000000000e+000,2.7368963311447430e+001,4.9999999965113602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592301633e+002,5.6723771103978288e+002,4.1777934123563222e+002,2.3725019860142106e+002,2.8858799501160394e+002,4.3726128244003257e+002
7.9900000000000009e+003,1.4518419369201000e+001,-2.8659737800992332e+001,9.1000000018747059e+001,1.4167053073195046e+002,9.0756136764423928e+001,5.1351491414660359e+001,9.0377884687542291e+001,1.7261324799843976e+001,1.6321422147198220e+001,-2.5912019741770706e+001,1.5882545584774954e+001,-2.6751000624097287e+001,2.3690622155260392e+000,2.2769111620186293e+000,2.7502562785939726e+000,5.0271674406126019e+000,2.1220073528108432e+000,1.5234417216299296e-002,0.0000000000000000e+000,2.7368963312223627e+001,4.9999999966031282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592304896e+002,5.6723771104091952e+002,4.1777934123977195e+002,2.3725019860532484e+002,2.8858799501448595e+002,4.3726128244050079e+002
8.0000000000000009e+003,1.4518419369098517e+001,-2.8659737801160020e+001,9.1000000018253544e+001,1.4167053073264168e+002,9.0756136763916800e+001,5.1351491415427802e+001,9.0377884687008020e+001,1.7261324801243916e+001,1.6321422147181778e+001,-2.5912019741801828e+001,1.5882545584738123e+001,-2.6751000624168398e+001,2.3690622180130161e+000,2.2769111643884274e+000,2.7502562815138347e+000,5.0271674459022622e+000,2.1220073528160257e+000,1.5234417232453392e-002,0.0000000000000000e+000,2.7368963312979531e+001,4.9999999966924747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592308091e+002,5.6723771104202558e+002,4.1777934124380340e+002,2.3725019860912147e+002,2.8858799501728828e+002,4.3726128244095577e+002
8.0100000000000009e+003,1.4518419368999037e+001,-2.8659737801318130e+001,9.1000000017758722e+001,1.4167053073331749e+002,9.0756136763408620e+001,5.1351491416174213e+001,9.0377884686473436e+001,1.7261324802607817e+001,1.6321422147165901e+001,-2.5912019741831870e+001,1.5882545584702649e+001,-2.6751000624236895e+001,2.3690622318536607e+000,2.2769111776704385e+000,2.7502562976137770e+000,5.0271674752842159e+000,2.1220073528210923e+000,1.5234417321613675e-002,0.0000000000000000e+000,2.7368963313713039e+001,4.9999999967795929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592311587e+002,5.6723771104311311e+002,4.1777934124776203e+002,2.3725019861282325e+002,2.8858799502015910e+002,4.3726128244162362e+002
8.0200000000000009e+003,1.4518419368901503e+001,-2.8659737801476354e+001,9.1000000017296699e+001,1.4167053073396238e+002,9.0756136762933863e+001,5.1351491416899250e+001,9.0377884685972973e+001,1.7261324803935679e+001,1.6321422147150070e+001,-2.5912019741861855e+001,1.5882545584667298e+001,-2.6751000624305163e+001,2.3690622204665828e+000,2.2769111667072579e+000,2.7502562844253422e+000,5.0271674511326001e+000,2.1220073528260932e+000,1.5234417248542931e-002,0.0000000000000000e+000,2.7368963314431141e+001,4.9999999968639145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592314679e+002,5.6723771104414584e+002,4.1777934125156128e+002,2.3725019861642795e+002,2.8858799502270068e+002,4.3726128244188595e+002
8.0300000000000009e+003,1.4518419368806841e+001,-2.8659737801627415e+001,9.1000000016845064e+001,1.4167053073461983e+002,9.0756136762469751e+001,5.1351491417608997e+001,9.0377884685483806e+001,1.7261324805227900e+001,1.6321422147134911e+001,-2.5912019741890532e+001,1.5882545584633238e+001,-2.6751000624370931e+001,2.3690622204337433e+000,2.2769111666569137e+000,2.7502562844169525e+000,5.0271674510738666e+000,2.1220073528307162e+000,1.5234417248478599e-002,0.0000000000000000e+000,2.7368963315129406e+001,4.9999999969464398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592318106e+002,5.6723771104518858e+002,4.1777934125527753e+002,2.3725019861993258e+002,2.8858799502530638e+002,4.3726128244229534e+002
8.0400000000000009e+003,1.4518419368714733e+001,-2.8659737801782597e+001,9.1000000016404869e+001,1.4167053073522828e+002,9.0756136762017377e+001,5.1351491418299418e+001,9.0377884685007061e+001,1.7261324806487551e+001,1.6321422147120103e+001,-2.5912019741918556e+001,1.5882545584600159e+001,-2.6751000624434795e+001,2.3690622191399564e+000,2.2769111653950866e+000,2.7502562829444877e+000,5.0271674483395739e+000,2.1220073528354155e+000,1.5234417240305156e-002,0.0000000000000000e+000,2.7368963315809083e+001,4.9999999970268334e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592320420e+002,5.6723771104616537e+002,4.1777934125889556e+002,2.3725019862334844e+002,2.8858799502780391e+002,4.3726128244270313e+002
8.0500000000000009e+003,1.4518419368625056e+001,-2.8659737801927946e+001,9.1000000015975914e+001,1.4167053073583753e+002,9.0756136761576556e+001,5.1351491418972444e+001,9.0377884684542522e+001,1.7261324807716107e+001,1.6321422147105746e+001,-2.5912019741945727e+001,1.5882545584567936e+001,-2.6751000624497010e+001,2.3690622191086397e+000,2.2769111653471401e+000,2.7502562829366002e+000,5.0271674482837403e+000,2.1220073528398986e+000,1.5234417240244562e-002,0.0000000000000000e+000,2.7368963316470854e+001,4.9999999971051182e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592323347e+002,5.6723771104713785e+002,4.1777934126242081e+002,2.3725019862667338e+002,2.8858799503025091e+002,4.3726128244308808e+002
8.0600000000000009e+003,1.4518419368537710e+001,-2.8659737802071049e+001,9.1000000015557248e+001,1.4167053073642660e+002,9.0756136761146323e+001,5.1351491419627052e+001,9.0377884684089182e+001,1.7261324808907034e+001,1.6321422147091756e+001,-2.5912019741972216e+001,1.5882545584536564e+001,-2.6751000624557605e+001,2.3690622190780837e+000,2.2769111653003584e+000,2.7502562829289627e+000,5.0271674482293207e+000,2.1220073528442973e+000,1.5234417240185573e-002,0.0000000000000000e+000,2.7368963317114833e+001,4.9999999971812940e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592325974e+002,5.6723771104807918e+002,4.1777934126585421e+002,2.3725019862990908e+002,2.8858799503264169e+002,4.3726128244347535e+002
8.0700000000000009e+003,1.4518419368452692e+001,-2.8659737802208298e+001,9.1000000015148842e+001,1.4167053073700356e+002,9.0756136760726676e+001,5.1351491420263528e+001,9.0377884683647039e+001,1.7261324810070278e+001,1.6321422147078124e+001,-2.5912019741998023e+001,1.5882545584506010e+001,-2.6751000624616609e+001,2.3690622190483244e+000,2.2769111652548704e+000,2.7502562829214336e+000,5.0271674481763036e+000,2.1220073528485739e+000,1.5234417240127984e-002,0.0000000000000000e+000,2.7368963317742271e+001,4.9999999972554747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592328844e+002,5.6723771104900027e+002,4.1777934126919621e+002,2.3725019863306287e+002,2.8858799503496550e+002,4.3726128244385330e+002
8.0800000000000009e+003,1.4518419368369916e+001,-2.8659737802340942e+001,9.1000000014750839e+001,1.4167053073756216e+002,9.0756136760317730e+001,5.1351491420884372e+001,9.0377884683216166e+001,1.7261324811201746e+001,1.6321422147064855e+001,-2.5912019742023119e+001,1.5882545584476265e+001,-2.6751000624674049e+001,2.3690622202807550e+000,2.2769111664228534e+000,2.7502562843786325e+000,5.0271674508014854e+000,2.1220073528527763e+000,1.5234417248183703e-002,0.0000000000000000e+000,2.7368963318352996e+001,4.9999999973276772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592331516e+002,5.6723771104989396e+002,4.1777934127245373e+002,2.3725019863612960e+002,2.8858799503722980e+002,4.3726128244421710e+002
8.0900000000000009e+003,1.4518419368289273e+001,-2.8659737802473046e+001,9.1000000014362897e+001,1.4167053073810570e+002,9.0756136759919144e+001,5.1351491421488220e+001,9.0377884682796235e+001,1.7261324812304167e+001,1.6321422147051916e+001,-2.5912019742047619e+001,1.5882545584447289e+001,-2.6751000624729983e+001,2.3690622189910808e+000,2.2769111651672560e+000,2.7502562829071526e+000,5.0271674480744082e+000,2.1220073528568371e+000,1.5234417240017364e-002,0.0000000000000000e+000,2.7368963318947976e+001,4.9999999973979925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592334062e+002,5.6723771105076401e+002,4.1777934127562577e+002,2.3725019863911899e+002,2.8858799503943675e+002,4.3726128244457709e+002
8.1000000000000009e+003,1.4518419368210786e+001,-2.8659737802600944e+001,9.1000000013985144e+001,1.4167053073863582e+002,9.0756136759531003e+001,5.1351491422076379e+001,9.0377884682387304e+001,1.7261324813375950e+001,1.6321422147039346e+001,-2.5912019742071408e+001,1.5882545584419091e+001,-2.6751000624784439e+001,2.3690622177021621e+000,2.2769111639128043e+000,2.7502562814358478e+000,5.0271674453486526e+000,2.1220073528607792e+000,1.5234417231852425e-002,0.0000000000000000e+000,2.7368963319526813e+001,4.9999999974664320e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592336512e+002,5.6723771105161211e+002,4.1777934127871441e+002,2.3725019864203009e+002,2.8858799504158401e+002,4.3726128244492185e+002
8.1100000000000009e+003,1.4518419368134330e+001,-2.8659737802725914e+001,9.1000000013617040e+001,1.4167053073915167e+002,9.0756136759152795e+001,5.1351491422649133e+001,9.0377884681988888e+001,1.7261324814422096e+001,1.6321422147027089e+001,-2.5912019742094600e+001,1.5882545584391625e+001,-2.6751000624837474e+001,2.3690622189368389e+000,2.2769111650841776e+000,2.7502562828935488e+000,5.0271674479777264e+000,2.1220073528646126e+000,1.5234417239912409e-002,0.0000000000000000e+000,2.7368963320090870e+001,4.9999999975330638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592338820e+002,5.6723771105243691e+002,4.1777934128172234e+002,2.3725019864486481e+002,2.8858799504367715e+002,4.3726128244526569e+002
8.1200000000000009e+003,1.4518419368059913e+001,-2.8659737802846735e+001,9.1000000013258628e+001,1.4167053073965263e+002,9.0756136758784535e+001,5.1351491423206028e+001,9.0377884681600918e+001,1.7261324815438627e+001,1.6321422147015159e+001,-2.5912019742117195e+001,1.5882545584364886e+001,-2.6751000624889116e+001,2.3690622163878743e+000,2.2769111626195366e+000,2.7502562799582075e+000,5.0271674425777437e+000,2.1220073528683856e+000,1.5234417223638485e-002,0.0000000000000000e+000,2.7368963320639693e+001,4.9999999975979506e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592341219e+002,5.6723771105323988e+002,4.1777934128464989e+002,2.3725019864762325e+002,2.8858799504571340e+002,4.3726128244559999e+002
8.1300000000000009e+003,1.4518419367987457e+001,-2.8659737802963946e+001,9.1000000012909354e+001,1.4167053074014041e+002,9.0756136758425654e+001,5.1351491423748485e+001,9.0377884681222881e+001,1.7261324816427873e+001,1.6321422147003538e+001,-2.5912019742139165e+001,1.5882545584338846e+001,-2.6751000624939394e+001,2.3690622176238563e+000,2.2769111637930459e+000,2.7502562814162781e+000,5.0271674452093240e+000,2.1220073528721075e+000,1.5234417231701160e-002,0.0000000000000000e+000,2.7368963321174306e+001,4.9999999976611150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592343737e+002,5.6723771105402079e+002,4.1777934128750013e+002,2.3725019865030788e+002,2.8858799504769684e+002,4.3726128244592269e+002
8.1400000000000009e+003,1.4518419367918625e+001,-2.8659737802263436e+001,9.1000000012453114e+001,1.4167053074211867e+002,9.0756136757958572e+001,5.1351491424283097e+001,9.0377884680737694e+001,1.7261324817385969e+001,1.6321422146996419e+001,-2.5912019742152665e+001,1.5882545584312291e+001,-2.6751000624990667e+001,2.3690623563648368e+000,2.2769112971313215e+000,2.7502564424892593e+000,5.0271677396205803e+000,2.1220073528728993e+000,1.5234418123888224e-002,0.0000000000000000e+000,2.7368963321675835e+001,4.9999999977248478e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592439785e+002,5.6723771105668413e+002,4.1777934129059332e+002,2.3725019865292745e+002,2.8858799505147874e+002,4.3726128244694473e+002
8.1500000000000009e+003,1.4518419367850154e+001,-2.8659737803153746e+001,9.1000000011973498e+001,1.4167053074100369e+002,9.0756136757470415e+001,5.1351491424748303e+001,9.0377884680231389e+001,1.7261324818328660e+001,1.6321422146981245e+001,-2.5912019742181371e+001,1.5882545584292012e+001,-2.6751000625029832e+001,2.3690622743341754e+000,2.2769112182644973e+000,2.7502563473053958e+000,5.0271675655698935e+000,2.1220073528809107e+000,1.5234417596612667e-002,0.0000000000000000e+000,2.7368963322164689e+001,4.9999999977815719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592351985e+002,5.6723771105556989e+002,4.1777934129348836e+002,2.3725019865551130e+002,2.8858799505313277e+002,4.3726128244929686e+002
8.1600000000000009e+003,1.4518419367778503e+001,-2.8659737803306314e+001,9.1000000011764755e+001,1.4167053074136066e+002,9.0756136757253657e+001,5.1351491425235565e+001,9.0377884679996598e+001,1.7261324819262654e+001,1.6321422146967503e+001,-2.5912019742207377e+001,1.5882545584262688e+001,-2.6751000625086448e+001,2.3690622087166586e+000,2.2769111551899237e+000,2.7502562711472258e+000,5.0271674263371491e+000,2.1220073528843333e+000,1.5234417174769855e-002,0.0000000000000000e+000,2.7368963322679804e+001,4.9999999978361473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592349944e+002,5.6723771105611752e+002,4.1777934129578432e+002,2.3725019865802051e+002,2.8858799505364522e+002,4.3726128244762140e+002
8.1700000000000009e+003,1.4518419367713324e+001,-2.8659737803413179e+001,9.1000000011540365e+001,1.4167053074191125e+002,9.0756136757020755e+001,5.1351491425748691e+001,9.0377884679746487e+001,1.7261324820154528e+001,1.6321422146957115e+001,-2.5912019742227045e+001,1.5882545584238981e+001,-2.6751000625132207e+001,2.3690622137426001e+000,2.2769111600085972e+000,2.7502562769981806e+000,5.0271674370067778e+000,2.1220073528862518e+000,1.5234417207177916e-002,0.0000000000000000e+000,2.7368963323169226e+001,4.9999999978946107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592351985e+002,5.6723771105690969e+002,4.1777934129821637e+002,2.3725019866042922e+002,2.8858799505530834e+002,4.3726128244762600e+002
8.1800000000000009e+003,1.4518419367650511e+001,-2.8659737803512428e+001,9.1000000011292045e+001,1.4167053074240840e+002,9.0756136756764135e+001,5.1351491426246525e+001,9.0377884679473084e+001,1.7261324821014057e+001,1.6321422146947540e+001,-2.5912019742245150e+001,1.5882545584216631e+001,-2.6751000625175379e+001,2.3690622149836429e+000,2.2769111611891999e+000,2.7502562784571900e+000,5.0271674396463899e+000,2.1220073528888306e+000,1.5234417215250038e-002,0.0000000000000000e+000,2.7368963323640060e+001,4.9999999979519657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592354259e+002,5.6723771105764899e+002,4.1777934130065205e+002,2.3725019866274965e+002,2.8858799505697965e+002,4.3726128244776379e+002
8.1900000000000009e+003,1.4518419367589200e+001,-2.8659737803613496e+001,9.1000000011028206e+001,1.4167053074286167e+002,9.0756136756492154e+001,5.1351491426724237e+001,9.0377884679184788e+001,1.7261324821847268e+001,1.6321422146938115e+001,-2.5912019742262999e+001,1.5882545584194792e+001,-2.6751000625217557e+001,2.3690622149630762e+000,2.2769111611572819e+000,2.7502562784522331e+000,5.0271674396095154e+000,2.1220073528916874e+000,1.5234417215210280e-002,0.0000000000000000e+000,2.7368963324096910e+001,4.9999999980072062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592356123e+002,5.6723771105834351e+002,4.1777934130305164e+002,2.3725019866500347e+002,2.8858799505861174e+002,4.3726128244791693e+002
8.2000000000000018e+003,1.4518419367529365e+001,-2.8659737803707884e+001,9.1000000010756807e+001,1.4167053074328862e+002,9.0756136756212811e+001,5.1351491427182737e+001,9.0377884678889501e+001,1.7261324822662232e+001,1.6321422146928811e+001,-2.5912019742280620e+001,1.5882545584173428e+001,-2.6751000625258797e+001,2.3690622174654439e+000,2.2769111635504262e+000,2.7502562813760858e+000,5.0271674449265120e+000,2.1220073528946228e+000,1.5234417231394170e-002,0.0000000000000000e+000,2.7368963324540857e+001,4.9999999980604059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592358187e+002,5.6723771105900835e+002,4.1777934130540172e+002,2.3725019866720987e+002,2.8858799506021114e+002,4.3726128244809433e+002
8.2100000000000018e+003,1.4518419367471003e+001,-2.8659737803803409e+001,9.1000000010482353e+001,1.4167053074369153e+002,9.0756136755930640e+001,5.1351491427624524e+001,9.0377884678591812e+001,1.7261324823455141e+001,1.6321422146919666e+001,-2.5912019742297929e+001,1.5882545584152552e+001,-2.6751000625299099e+001,2.3690622174451770e+000,2.2769111635192623e+000,2.7502562813712319e+000,5.0271674448904946e+000,2.1220073528975729e+000,1.5234417231354968e-002,0.0000000000000000e+000,2.7368963324973095e+001,4.9999999981118265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592360068e+002,5.6723771105964659e+002,4.1777934130770097e+002,2.3725019866936319e+002,2.8858799506178093e+002,4.3726128244828629e+002
8.2200000000000018e+003,1.4518419367414225e+001,-2.8659737803894615e+001,9.1000000010208439e+001,1.4167053074408045e+002,9.0756136755649180e+001,5.1351491428053635e+001,9.0377884678295203e+001,1.7261324824232759e+001,1.6321422146910756e+001,-2.5912019742314783e+001,1.5882545584132242e+001,-2.6751000625338321e+001,2.3690622161638104e+000,2.2769111622763605e+000,2.7502562799019667e+000,5.0271674421783272e+000,2.1220073529004866e+000,1.5234417223204505e-002,0.0000000000000000e+000,2.7368963325393679e+001,4.9999999981616668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592362177e+002,5.6723771106026709e+002,4.1777934130994589e+002,2.3725019867146824e+002,2.8858799506332844e+002,4.3726128244849900e+002
8.2300000000000018e+003,1.4518419367358858e+001,-2.8659737803985365e+001,9.1000000009938546e+001,1.4167053074444749e+002,9.0756136755371898e+001,5.1351491428468137e+001,9.0377884678003241e+001,1.7261324824989629e+001,1.6321422146902020e+001,-2.5912019742331324e+001,1.5882545584112437e+001,-2.6751000625376577e+001,2.3690622174057014e+000,2.2769111634587720e+000,2.7502562813616134e+000,5.0271674448203854e+000,2.1220073529033381e+000,1.5234417231278640e-002,0.0000000000000000e+000,2.7368963325803463e+001,4.9999999982100178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592363661e+002,5.6723771106085837e+002,4.1777934131213459e+002,2.3725019867352370e+002,2.8858799506483155e+002,4.3726128244871677e+002
8.2400000000000018e+003,1.4518419367304928e+001,-2.8659737804072847e+001,9.1000000009673954e+001,1.4167053074480600e+002,9.0756136755100158e+001,5.1351491428871100e+001,9.0377884677717134e+001,1.7261324825728764e+001,1.6321422146893500e+001,-2.5912019742347439e+001,1.5882545584093142e+001,-2.6751000625413837e+001,2.3690622186480388e+000,2.2769111646419598e+000,2.7502562828212485e+000,5.0271674474632082e+000,2.1220073529061132e+000,1.5234417239353567e-002,0.0000000000000000e+000,2.7368963326202334e+001,4.9999999982570273e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592365446e+002,5.6723771106143636e+002,4.1777934131426679e+002,2.3725019867553277e+002,2.8858799506631061e+002,4.3726128244893954e+002
8.2500000000000018e+003,1.4518419367252408e+001,-2.8659737804158368e+001,9.1000000009415089e+001,1.4167053074515286e+002,9.0756136754834301e+001,5.1351491429263717e+001,9.0377884677437322e+001,1.7261324826451414e+001,1.6321422146885190e+001,-2.5912019742363157e+001,1.5882545584074348e+001,-2.6751000625450104e+001,2.3690622161065207e+000,2.2769111621887634e+000,2.7502562798877603e+000,5.0271674420765233e+000,2.1220073529088297e+000,1.5234417223094116e-002,0.0000000000000000e+000,2.7368963326590631e+001,4.9999999983027465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592367145e+002,5.6723771106199729e+002,4.1777934131634305e+002,2.3725019867748981e+002,2.8858799506775188e+002,4.3726128244916771e+002
8.2600000000000018e+003,1.4518419367201259e+001,-2.8659737804241303e+001,9.1000000009162562e+001,1.4167053074549011e+002,9.0756136754574982e+001,5.1351491429645648e+001,9.0377884677164417e+001,1.7261324827151896e+001,1.6321422146877072e+001,-2.5912019742378533e+001,1.5882545584056029e+001,-2.6751000625485489e+001,2.3690622173498141e+000,2.2769111633733767e+000,2.7502562813476228e+000,5.0271674447210000e+000,2.1220073529114463e+000,1.5234417231170872e-002,0.0000000000000000e+000,2.7368963326969038e+001,4.9999999983472605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592368663e+002,5.6723771106254299e+002,4.1777934131836736e+002,2.3725019867939776e+002,2.8858799506915778e+002,4.3726128244939406e+002
8.2700000000000018e+003,1.4518419367151424e+001,-2.8659737804324266e+001,9.1000000008917098e+001,1.4167053074581889e+002,9.0756136754322938e+001,5.1351491430017404e+001,9.0377884676899129e+001,1.7261324827837143e+001,1.6321422146869160e+001,-2.5912019742393511e+001,1.5882545584038178e+001,-2.6751000625519964e+001,2.3690622173321616e+000,2.2769111633463925e+000,2.7502562813431930e+000,5.0271674446895851e+000,2.1220073529139971e+000,1.5234417231136797e-002,0.0000000000000000e+000,2.7368963327337269e+001,4.9999999983905980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592370192e+002,5.6723771106307538e+002,4.1777934132033670e+002,2.3725019868125409e+002,2.8858799507053266e+002,4.3726128244961575e+002
8.2800000000000018e+003,1.4518419367102739e+001,-2.8659737804400379e+001,9.1000000008677048e+001,1.4167053074614245e+002,9.0756136754076380e+001,5.1351491430380349e+001,9.0377884676639596e+001,1.7261324828505622e+001,1.6321422146861412e+001,-2.5912019742408177e+001,1.5882545584020736e+001,-2.6751000625553644e+001,2.3690622198377547e+000,2.2769111657447989e+000,2.7502562842676737e+000,5.0271674500124721e+000,2.1220073529165298e+000,1.5234417247326963e-002,0.0000000000000000e+000,2.7368963327697088e+001,4.9999999984329349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371994e+002,5.6723771106359766e+002,4.1777934132226039e+002,2.3725019868306723e+002,2.8858799507187354e+002,4.3726128244984091e+002
8.2900000000000018e+003,1.4518419367055470e+001,-2.8659737804477970e+001,9.1000000008444829e+001,1.4167053074645338e+002,9.0756136753837907e+001,5.1351491430733404e+001,9.0377884676388604e+001,1.7261324829152670e+001,1.6321422146853884e+001,-2.5912019742422416e+001,1.5882545584003793e+001,-2.6751000625586357e+001,2.3690622185595660e+000,2.2769111645068407e+000,2.7502562827990769e+000,5.0271674473059171e+000,2.1220073529189660e+000,1.5234417239182984e-002,0.0000000000000000e+000,2.7368963328046050e+001,4.9999999984740498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592373421e+002,5.6723771106410049e+002,4.1777934132412673e+002,2.3725019868482667e+002,2.8858799507317400e+002,4.3726128245005367e+002
8.3000000000000018e+003,1.4518419367009477e+001,-2.8659737804552549e+001,9.1000000008219473e+001,1.4167053074676170e+002,9.0756136753606455e+001,5.1351491431076454e+001,9.0377884676144930e+001,1.7261324829786759e+001,1.6321422146846555e+001,-2.5912019742436286e+001,1.5882545583987303e+001,-2.6751000625618190e+001,2.3690622185433536e+000,2.2769111644820335e+000,2.7502562827949957e+000,5.0271674472770291e+000,2.1220073529212935e+000,1.5234417239151496e-002,0.0000000000000000e+000,2.7368963328386030e+001,4.9999999985140903e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592374870e+002,5.6723771106459697e+002,4.1777934132594265e+002,2.3725019868653735e+002,2.8858799507443877e+002,4.3726128245026536e+002
8.3100000000000018e+003,1.4518419366964652e+001,-2.8659737804624712e+001,9.1000000008000541e+001,1.4167053074705984e+002,9.0756136753381568e+001,5.1351491431411034e+001,9.0377884675908177e+001,1.7261324830397371e+001,1.6321422146839392e+001,-2.5912019742449843e+001,1.5882545583971224e+001,-2.6751000625649255e+001,2.3690622172660771e+000,2.2769111632454728e+000,2.7502562813265956e+000,5.0271674445720684e+000,2.1220073529235854e+000,1.5234417231009222e-002,0.0000000000000000e+000,2.7368963328716859e+001,4.9999999985530621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592376348e+002,5.6723771106507672e+002,4.1777934132771094e+002,2.3725019868820601e+002,2.8858799507567136e+002,4.3726128245046954e+002
8.3200000000000018e+003,1.4518419366921012e+001,-2.8659737804698011e+001,9.1000000007787676e+001,1.4167053074735071e+002,9.0756136753162934e+001,5.1351491431737941e+001,9.0377884675677961e+001,1.7261324830998547e+001,1.6321422146832415e+001,-2.5912019742463059e+001,1.5882545583955562e+001,-2.6751000625679495e+001,2.3690622172507072e+000,2.2769111632219490e+000,2.7502562813227347e+000,5.0271674445446841e+000,2.1220073529257935e+000,1.5234417230979498e-002,0.0000000000000000e+000,2.7368963329038991e+001,4.9999999985910563e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592377661e+002,5.6723771106554534e+002,4.1777934132943204e+002,2.3725019868982830e+002,2.8858799507687212e+002,4.3726128245066957e+002
8.3300000000000018e+003,1.4518419366878852e+001,-2.8659737804762443e+001,9.1000000007565816e+001,1.4167053074763874e+002,9.0756136752935305e+001,5.1351491432054161e+001,9.0377884675439120e+001,1.7261324831579373e+001,1.6321422146825753e+001,-2.5912019742475650e+001,1.5882545583940701e+001,-2.6751000625708173e+001,2.3690622298499266e+000,2.2769111753222093e+000,2.7502562959632808e+000,5.0271674712854901e+000,2.1220073529279757e+000,1.5234417312066583e-002,0.0000000000000000e+000,2.7368963329350379e+001,4.9999999986282148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592379350e+002,5.6723771106601509e+002,4.1777934133114132e+002,2.3725019869140866e+002,2.8858799507817872e+002,4.3726128245108390e+002
8.3400000000000018e+003,1.4518419366837026e+001,-2.8659737804833782e+001,9.1000000007370474e+001,1.4167053074790022e+002,9.0756136752734619e+001,5.1351491432360604e+001,9.0377884675227449e+001,1.7261324832146840e+001,1.6321422146818861e+001,-2.5912019742488695e+001,1.5882545583925376e+001,-2.6751000625737788e+001,2.3690622184822989e+000,2.2769111643887956e+000,2.7502562827797234e+000,5.0271674471685195e+000,2.1220073529301784e+000,1.5234417239033673e-002,0.0000000000000000e+000,2.7368963329656992e+001,4.9999999986638272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592380282e+002,5.6723771106643721e+002,4.1777934133274721e+002,2.3725019869294817e+002,2.8858799507919383e+002,4.3726128245109692e+002
8.3500000000000018e+003,1.4518419366796705e+001,-2.8659737804897674e+001,9.1000000007180077e+001,1.4167053074817647e+002,9.0756136752538879e+001,5.1351491432662783e+001,9.0377884675021050e+001,1.7261324832697937e+001,1.6321422146812392e+001,-2.5912019742500945e+001,1.5882545583910860e+001,-2.6751000625765812e+001,2.3690622184682599e+000,2.2769111643673683e+000,2.7502562827760553e+000,5.0271674471434231e+000,2.1220073529321604e+000,1.5234417239006589e-002,0.0000000000000000e+000,2.7368963329954966e+001,4.9999999986989906e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592381760e+002,5.6723771106687570e+002,4.1777934133432649e+002,2.3725019869444728e+002,2.8858799508028841e+002,4.3726128245125864e+002
8.3600000000000018e+003,1.4518419366757483e+001,-2.8659737804962845e+001,9.1000000006993588e+001,1.4167053074844409e+002,9.0756136752347246e+001,5.1351491432958312e+001,9.0377884674819043e+001,1.7261324833235278e+001,1.6321422146806142e+001,-2.5912019742512769e+001,1.5882545583896789e+001,-2.6751000625792983e+001,2.3690622146703082e+000,2.2769111607093131e+000,2.7502562783793745e+000,5.0271674390886876e+000,2.1220073529340788e+000,1.5234417214644838e-002,0.0000000000000000e+000,2.7368963330244696e+001,4.9999999987332899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382919e+002,5.6723771106730271e+002,4.1777934133586859e+002,2.3725019869590241e+002,2.8858799508136207e+002,4.3726128245142525e+002
8.3700000000000018e+003,1.4518419366719305e+001,-2.8659737805023127e+001,9.1000000006810581e+001,1.4167053074870330e+002,9.0756136752159151e+001,5.1351491433245030e+001,9.0377884674620816e+001,1.7261324833757669e+001,1.6321422146800035e+001,-2.5912019742524336e+001,1.5882545583883077e+001,-2.6751000625819444e+001,2.3690622184412260e+000,2.2769111643259654e+000,2.7502562827692789e+000,5.0271674470952448e+000,2.1220073529360386e+000,1.5234417238954294e-002,0.0000000000000000e+000,2.7368963330526810e+001,4.9999999987666627e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384272e+002,5.6723771106771551e+002,4.1777934133737097e+002,2.3725019869731688e+002,2.8858799508240691e+002,4.3726128245159686e+002
8.3800000000000018e+003,1.4518419366682110e+001,-2.8659737805086621e+001,9.1000000006631993e+001,1.4167053074895318e+002,9.0756136751975646e+001,5.1351491433523790e+001,9.0377884674427463e+001,1.7261324834268294e+001,1.6321422146794088e+001,-2.5912019742535591e+001,1.5882545583869732e+001,-2.6751000625845222e+001,2.3690622184282222e+000,2.2769111643060111e+000,2.7502562827659922e+000,5.0271674470720029e+000,2.1220073529378753e+000,1.5234417238929179e-002,0.0000000000000000e+000,2.7368963330801364e+001,4.9999999987991259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592385284e+002,5.6723771106811625e+002,4.1777934133883514e+002,2.3725019869869917e+002,2.8858799508342554e+002,4.3726128245176045e+002
8.3900000000000018e+003,1.4518419366645896e+001,-2.8659737805143976e+001,9.1000000006457569e+001,1.4167053074919983e+002,9.0756136751796419e+001,5.1351491433795275e+001,9.0377884674238629e+001,1.7261324834762377e+001,1.6321422146788301e+001,-2.5912019742546534e+001,1.5882545583856727e+001,-2.6751000625870319e+001,2.3690622184155323e+000,2.2769111642866120e+000,2.7502562827628370e+000,5.0271674470494485e+000,2.1220073529397219e+000,1.5234417238904591e-002,0.0000000000000000e+000,2.7368963331068812e+001,4.9999999988307366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592386557e+002,5.6723771106850916e+002,4.1777934134026020e+002,2.3725019870003996e+002,2.8858799508441382e+002,4.3726128245191660e+002
8.4000000000000018e+003,1.4518419366610864e+001,-2.8659737805169442e+001,9.1000000006283813e+001,1.4167053074948200e+002,9.0756136751615358e+001,5.1351491434058971e+001,9.0377884674047820e+001,1.7261324835243897e+001,1.6321422146782847e+001,-2.5912019742556879e+001,1.5882545583844161e+001,-2.6751000625894591e+001,2.3690623912201199e+000,2.2769113303627719e+000,2.7502564833836183e+000,5.0271678137463898e+000,2.1220073529415520e+000,1.5234418350189695e-002,0.0000000000000000e+000,2.7368963331328018e+001,4.9999999988615173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391224e+002,5.6723771106894640e+002,4.1777934134166236e+002,2.3725019870134798e+002,2.8858799508544541e+002,4.3726128245211754e+002
8.4100000000000018e+003,1.4518419366576252e+001,-2.8659737805255929e+001,9.1000000006116636e+001,1.4167053074966259e+002,9.0756136751446249e+001,5.1351491434315051e+001,9.0377884673870042e+001,1.7261324835714390e+001,1.6321422146777099e+001,-2.5912019742567736e+001,1.5882545583831718e+001,-2.6751000625918635e+001,2.3690622183909373e+000,2.2769111642490247e+000,2.7502562827567805e+000,5.0271674470058052e+000,2.1220073529433296e+000,1.5234417238857078e-002,0.0000000000000000e+000,2.7368963331581597e+001,4.9999999988913032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388871e+002,5.6723771106925585e+002,4.1777934134300801e+002,2.3725019870262230e+002,2.8858799508633876e+002,4.3726128245226482e+002
8.4200000000000018e+003,1.4518419366542744e+001,-2.8659737805313796e+001,9.1000000005957844e+001,1.4167053074988883e+002,9.0756136751283037e+001,5.1351491434566128e+001,9.0377884673697992e+001,1.7261324836169933e+001,1.6321422146771720e+001,-2.5912019742577939e+001,1.5882545583819649e+001,-2.6751000625941913e+001,2.3690622183793133e+000,2.2769111642311923e+000,2.7502562827537971e+000,5.0271674469849899e+000,2.1220073529449550e+000,1.5234417238834624e-002,0.0000000000000000e+000,2.7368963331828752e+001,4.9999999989204582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389638e+002,5.6723771106961635e+002,4.1777934134431877e+002,2.3725019870386279e+002,2.8858799508724525e+002,4.3726128245239227e+002
8.4300000000000018e+003,1.4518419366510221e+001,-2.8659737805364585e+001,9.1000000005800729e+001,1.4167053075011370e+002,9.0756136751121630e+001,5.1351491434809759e+001,9.0377884673527973e+001,1.7261324836615074e+001,1.6321422146766512e+001,-2.5912019742587773e+001,1.5882545583807984e+001,-2.6751000625964451e+001,2.3690622183679517e+000,2.2769111642137916e+000,2.7502562827509491e+000,5.0271674469647412e+000,2.1220073529465848e+000,1.5234417238812387e-002,0.0000000000000000e+000,2.7368963332068915e+001,4.9999999989488742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592390849e+002,5.6723771106997401e+002,4.1777934134560047e+002,2.3725019870506793e+002,2.8858799508815088e+002,4.3726128245255546e+002
8.4400000000000018e+003,1.4518419366478506e+001,-2.8659737805415659e+001,9.1000000005649838e+001,1.4167053075032584e+002,9.0756136750966562e+001,5.1351491435047649e+001,9.0377884673364505e+001,1.7261324837051234e+001,1.6321422146761424e+001,-2.5912019742597408e+001,1.5882545583796572e+001,-2.6751000625986478e+001,2.3690622183568397e+000,2.2769111641968189e+000,2.7502562827481238e+000,5.0271674469449428e+000,2.1220073529481809e+000,1.5234417238791119e-002,0.0000000000000000e+000,2.7368963332302883e+001,4.9999999989765456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391815e+002,5.6723771107031337e+002,4.1777934134684529e+002,2.3725019870624618e+002,2.8858799508900211e+002,4.3726128245267472e+002
