#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419366447610e+001,-2.8659737805467302e+001,9.1000000005502528e+001,1.4167053075053491e+002,9.0756136750815131e+001,5.1351491435279002e+001,9.0377884673204875e+001,1.7261324837470625e+001,1.6321422146756486e+001,-2.5912019742606759e+001,1.5882545583785474e+001,-2.6751000626007908e+001,2.3690622196075064e+000,2.2769111653926899e+000,2.7502562842098133e+000,5.0271674496025032e+000,2.1220073529497161e+000,1.5234417246882072e-002,0.0000000000000000e+000,2.7368963332530825e+001,4.9999999990034951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392731e+002,5.6723771107064704e+002,4.1777934134805787e+002,2.3725019870739072e+002,2.8858799508984396e+002,4.3726128245280404e+002
8.4600000000000018e+003,1.4518419366417563e+001,-2.8659737805514339e+001,9.1000000005358132e+001,1.4167053075073767e+002,9.0756136750666755e+001,5.1351491435504670e+001,9.0377884673048527e+001,1.7261324837879727e+001,1.6321422146751683e+001,-2.5912019742615854e+001,1.5882545583774679e+001,-2.6751000626028770e+001,2.3690622183355061e+000,2.2769111641642050e+000,2.7502562827427903e+000,5.0271674469069954e+000,2.1220073529512717e+000,1.5234417238749990e-002,0.0000000000000000e+000,2.7368963332752571e+001,4.9999999990297283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592393833e+002,5.6723771107097105e+002,4.1777934134924027e+002,2.3725019870850389e+002,2.8858799509066682e+002,4.3726128245293978e+002
8.4700000000000018e+003,1.4518419366388315e+001,-2.8659737805562429e+001,9.1000000005217331e+001,1.4167053075093662e+002,9.0756136750522131e+001,5.1351491435723858e+001,9.0377884672896158e+001,1.7261324838283031e+001,1.6321422146746990e+001,-2.5912019742624722e+001,1.5882545583764177e+001,-2.6751000626049034e+001,2.3690622183253041e+000,2.2769111641485340e+000,2.7502562827402230e+000,5.0271674468887575e+000,2.1220073529527115e+000,1.5234417238730116e-002,0.0000000000000000e+000,2.7368963332968519e+001,4.9999999990552624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394669e+002,5.6723771107128937e+002,4.1777934135039226e+002,2.3725019870958889e+002,2.8858799509146741e+002,4.3726128245306876e+002
8.4800000000000018e+003,1.4518419366359833e+001,-2.8659737805607534e+001,9.1000000005080054e+001,1.4167053075112909e+002,9.0756136750381032e+001,5.1351491435937760e+001,9.0377884672747541e+001,1.7261324838672351e+001,1.6321422146742449e+001,-2.5912019742633333e+001,1.5882545583753958e+001,-2.6751000626068759e+001,2.3690622183152978e+000,2.2769111641332471e+000,2.7502562827376908e+000,5.0271674468709380e+000,2.1220073529541525e+000,1.5234417238710799e-002,0.0000000000000000e+000,2.7368963333178783e+001,4.9999999990801143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592395709e+002,5.6723771107159735e+002,4.1777934135151418e+002,2.3725019871064811e+002,2.8858799509224940e+002,4.3726128245319251e+002
8.4900000000000018e+003,1.4518419366332100e+001,-2.8659737805654828e+001,9.1000000004946003e+001,1.4167053075131548e+002,9.0756136750243328e+001,5.1351491436145466e+001,9.0377884672602491e+001,1.7261324839051213e+001,1.6321422146738023e+001,-2.5912019742641718e+001,1.5882545583744001e+001,-2.6751000626088000e+001,2.3690622170441293e+000,2.2769111629059693e+000,2.7502562812708491e+000,5.0271674441768184e+000,2.1220073529555497e+000,1.5234417230580216e-002,0.0000000000000000e+000,2.7368963333383874e+001,4.9999999991043182e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396499e+002,5.6723771107189600e+002,4.1777934135260671e+002,2.3725019871167726e+002,2.8858799509300695e+002,4.3726128245331410e+002
8.5000000000000018e+003,1.4518419366305057e+001,-2.8659737805698342e+001,9.1000000004815746e+001,1.4167053075149659e+002,9.0756136750109476e+001,5.1351491436347430e+001,9.0377884672461477e+001,1.7261324839418990e+001,1.6321422146733678e+001,-2.5912019742649932e+001,1.5882545583734283e+001,-2.6751000626106759e+001,2.3690622182960825e+000,2.2769111641038240e+000,2.7502562827329236e+000,5.0271674468367475e+000,2.1220073529569321e+000,1.5234417238673676e-002,0.0000000000000000e+000,2.7368963333582997e+001,4.9999999991278457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397329e+002,5.6723771107218658e+002,4.1777934135367059e+002,2.3725019871267753e+002,2.8858799509374671e+002,4.3726128245343841e+002
8.5100000000000018e+003,1.4518419366278742e+001,-2.8659737805740178e+001,9.1000000004688900e+001,1.4167053075167479e+002,9.0756136749979149e+001,5.1351491436544222e+001,9.0377884672324200e+001,1.7261324839781196e+001,1.6321422146729450e+001,-2.5912019742657918e+001,1.5882545583724825e+001,-2.6751000626125034e+001,2.3690622182868664e+000,2.2769111640897250e+000,2.7502562827305765e+000,5.0271674468203020e+000,2.1220073529582453e+000,1.5234417238655838e-002,0.0000000000000000e+000,2.7368963333777003e+001,4.9999999991507821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398165e+002,5.6723771107247092e+002,4.1777934135470537e+002,2.3725019871365498e+002,2.8858799509446828e+002,4.3726128245355608e+002
8.5200000000000018e+003,1.4518419366253136e+001,-2.8659737805780765e+001,9.1000000004565365e+001,1.4167053075184822e+002,9.0756136749852246e+001,5.1351491436736524e+001,9.0377884672190504e+001,1.7261324840132147e+001,1.6321422146725350e+001,-2.5912019742665677e+001,1.5882545583715624e+001,-2.6751000626142798e+001,2.3690622182778696e+000,2.2769111640759903e+000,2.7502562827283268e+000,5.0271674468043166e+000,2.1220073529595562e+000,1.5234417238638451e-002,0.0000000000000000e+000,2.7368963333966121e+001,4.9999999991731102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399125e+002,5.6723771107274820e+002,4.1777934135571365e+002,2.3725019871460492e+002,2.8858799509517058e+002,4.3726128245366857e+002
8.5300000000000018e+003,1.4518419366228182e+001,-2.8659737805821493e+001,9.1000000004444757e+001,1.4167053075201522e+002,9.0756136749728341e+001,5.1351491436923254e+001,9.0377884672059977e+001,1.7261324840470536e+001,1.6321422146721357e+001,-2.5912019742673237e+001,1.5882545583706662e+001,-2.6751000626160106e+001,2.3690622182691037e+000,2.2769111640625805e+000,2.7502562827261094e+000,5.0271674467886900e+000,2.1220073529608121e+000,1.5234417238621555e-002,0.0000000000000000e+000,2.7368963334150294e+001,4.9999999991948528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399921e+002,5.6723771107301627e+002,4.1777934135669619e+002,2.3725019871553278e+002,2.8858799509585339e+002,4.3726128245378237e+002
8.5400000000000018e+003,1.4518419366203851e+001,-2.8659737805863301e+001,9.1000000004327831e+001,1.4167053075217768e+002,9.0756136749608174e+001,5.1351491437105267e+001,9.0377884671933401e+001,1.7261324840804662e+001,1.6321422146717445e+001,-2.5912019742680656e+001,1.5882545583697924e+001,-2.6751000626176960e+001,2.3690622195220592e+000,2.2769111652619149e+000,2.7502562841884246e+000,5.0271674494503396e+000,2.1220073529620227e+000,1.5234417246716897e-002,0.0000000000000000e+000,2.7368963334329294e+001,4.9999999992160383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400410e+002,5.6723771107327684e+002,4.1777934135765139e+002,2.3725019871643087e+002,2.8858799509651510e+002,4.3726128245389174e+002
8.5500000000000018e+003,1.4518419366180254e+001,-2.8659737805899795e+001,9.1000000004213788e+001,1.4167053075233918e+002,9.0756136749491006e+001,5.1351491437281823e+001,9.0377884671809980e+001,1.7261324841128840e+001,1.6321422146713683e+001,-2.5912019742687761e+001,1.5882545583689449e+001,-2.6751000626193331e+001,2.3690622182523051e+000,2.2769111640369024e+000,2.7502562827218688e+000,5.0271674467587708e+000,2.1220073529632297e+000,1.5234417238589025e-002,0.0000000000000000e+000,2.7368963334503803e+001,4.9999999992366668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401524e+002,5.6723771107353502e+002,4.1777934135858135e+002,2.3725019871731081e+002,2.8858799509716312e+002,4.3726128245399298e+002
8.5600000000000018e+003,1.4518419366157209e+001,-2.8659737805938022e+001,9.1000000004102631e+001,1.4167053075249305e+002,9.0756136749376807e+001,5.1351491437454513e+001,9.0377884671689671e+001,1.7261324841442161e+001,1.6321422146709974e+001,-2.5912019742694781e+001,1.5882545583681166e+001,-2.6751000626209333e+001,2.3690622182442067e+000,2.2769111640245034e+000,2.7502562827199135e+000,5.0271674467444170e+000,2.1220073529644248e+000,1.5234417238573465e-002,0.0000000000000000e+000,2.7368963334673651e+001,4.9999999992567155e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402201e+002,5.6723771107378116e+002,4.1777934135948868e+002,2.3725019871816212e+002,2.8858799509779686e+002,4.3726128245409956e+002
8.5700000000000018e+003,1.4518419366134788e+001,-2.8659737805974089e+001,9.1000000003994501e+001,1.4167053075264465e+002,9.0756136749265721e+001,5.1351491437622485e+001,9.0377884671572644e+001,1.7261324841747921e+001,1.6321422146706379e+001,-2.5912019742701602e+001,1.5882545583673108e+001,-2.6751000626224879e+001,2.3690622194978213e+000,2.2769111652248757e+000,2.7502562841822917e+000,5.0271674494071679e+000,2.1220073529655101e+000,1.5234417246670004e-002,0.0000000000000000e+000,2.7368963334839350e+001,4.9999999992762810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402797e+002,5.6723771107402422e+002,4.1777934136036998e+002,2.3725019871899636e+002,2.8858799509841185e+002,4.3726128245419983e+002
8.5800000000000018e+003,1.4518419366112946e+001,-2.8659737806010696e+001,9.1000000003889440e+001,1.4167053075279080e+002,9.0756136749157747e+001,5.1351491437785398e+001,9.0377884671458887e+001,1.7261324842045497e+001,1.6321422146702886e+001,-2.5912019742708196e+001,1.5882545583665269e+001,-2.6751000626240028e+001,2.3690622194901776e+000,2.2769111652131562e+000,2.7502562841803977e+000,5.0271674493935539e+000,2.1220073529666101e+000,1.5234417246655250e-002,0.0000000000000000e+000,2.7368963335000274e+001,4.9999999992953178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403326e+002,5.6723771107425819e+002,4.1777934136122849e+002,2.3725019871980436e+002,2.8858799509900854e+002,4.3726128245429521e+002
8.5900000000000018e+003,1.4518419366091679e+001,-2.8659737806046280e+001,9.1000000003786909e+001,1.4167053075293387e+002,9.0756136749052430e+001,5.1351491437944730e+001,9.0377884671347957e+001,1.7261324842340173e+001,1.6321422146699469e+001,-2.5912019742714676e+001,1.5882545583657619e+001,-2.6751000626254807e+001,2.3690622182212762e+000,2.2769111639893787e+000,2.7502562827140955e+000,5.0271674467034746e+000,2.1220073529676817e+000,1.5234417238529059e-002,0.0000000000000000e+000,2.7368963335157048e+001,4.9999999993138374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404065e+002,5.6723771107448783e+002,4.1777934136206534e+002,2.3725019872059445e+002,2.8858799509959084e+002,4.3726128245439298e+002
8.6000000000000018e+003,1.4518419366070995e+001,-2.8659737806077686e+001,9.1000000003687376e+001,1.4167053075307371e+002,9.0756136748950155e+001,5.1351491438100140e+001,9.0377884671240182e+001,1.7261324842619956e+001,1.6321422146696158e+001,-2.5912019742720929e+001,1.5882545583650192e+001,-2.6751000626269132e+001,2.3690622169525630e+000,2.2769111627659040e+000,2.7502562812479150e+000,5.0271674440138190e+000,2.1220073529687635e+000,1.5234417230403295e-002,0.0000000000000000e+000,2.7368963335309729e+001,4.9999999993318909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404861e+002,5.6723771107471123e+002,4.1777934136288025e+002,2.3725019872135968e+002,2.8858799510015695e+002,4.3726128245448410e+002
8.6100000000000018e+003,1.4518419366050832e+001,-2.8659737806110911e+001,9.1000000003590529e+001,1.4167053075321138e+002,9.0756136748850651e+001,5.1351491438250548e+001,9.0377884671135362e+001,1.7261324842897352e+001,1.6321422146692928e+001,-2.5912019742727040e+001,1.5882545583642946e+001,-2.6751000626283115e+001,2.3690622169455349e+000,2.2769111627551388e+000,2.7502562812461084e+000,5.0271674440012468e+000,2.1220073529697521e+000,1.5234417230389619e-002,0.0000000000000000e+000,2.7368963335458318e+001,4.9999999993494498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405469e+002,5.6723771107493042e+002,4.1777934136367190e+002,2.3725019872210788e+002,2.8858799510070889e+002,4.3726128245457278e+002
8.6200000000000018e+003,1.4518419366031203e+001,-2.8659737806141919e+001,9.1000000003495913e+001,1.4167053075334201e+002,9.0756136748753462e+001,5.1351491438398057e+001,9.0377884671032959e+001,1.7261324843165653e+001,1.6321422146689773e+001,-2.5912019742733037e+001,1.5882545583635892e+001,-2.6751000626296758e+001,2.3690622169386222e+000,2.2769111627445682e+000,2.7502562812444125e+000,5.0271674439889811e+000,2.1220073529707664e+000,1.5234417230376354e-002,0.0000000000000000e+000,2.7368963335603155e+001,4.9999999993665597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406157e+002,5.6723771107514062e+002,4.1777934136444583e+002,2.3725019872283593e+002,2.8858799510124470e+002,4.3726128245466128e+002
8.6300000000000018e+003,1.4518419366012083e+001,-2.8659737806175599e+001,9.1000000003403883e+001,1.4167053075347167e+002,9.0756136748658875e+001,5.1351491438541188e+001,9.0377884670933327e+001,1.7261324843426223e+001,1.6321422146686707e+001,-2.5912019742738835e+001,1.5882545583629017e+001,-2.6751000626310031e+001,2.3690622194548245e+000,2.2769111651590781e+000,2.7502562841715399e+000,5.0271674493306175e+000,2.1220073529717105e+000,1.5234417246586906e-002,0.0000000000000000e+000,2.7368963335744183e+001,4.9999999993832148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406680e+002,5.6723771107534753e+002,4.1777934136519707e+002,2.3725019872354449e+002,2.8858799510177181e+002,4.3726128245474700e+002
8.6400000000000018e+003,1.4518419365993479e+001,-2.8659737806204731e+001,9.1000000003314156e+001,1.4167053075359570e+002,9.0756136748566689e+001,5.1351491438680455e+001,9.0377884670836224e+001,1.7261324843681678e+001,1.6321422146683727e+001,-2.5912019742744462e+001,1.5882545583622345e+001,-2.6751000626322906e+001,2.3690622181868535e+000,2.2769111639367154e+000,2.7502562827055086e+000,5.0271674466422240e+000,2.1220073529726604e+000,1.5234417238462567e-002,0.0000000000000000e+000,2.7368963335881290e+001,4.9999999993994265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407260e+002,5.6723771107554740e+002,4.1777934136592944e+002,2.3725019872423428e+002,2.8858799510227982e+002,4.3726128245483090e+002
8.6500000000000018e+003,1.4518419365975353e+001,-2.8659737806234062e+001,9.1000000003227115e+001,1.4167053075371985e+002,9.0756136748477246e+001,5.1351491438815401e+001,9.0377884670741992e+001,1.7261324843929572e+001,1.6321422146680810e+001,-2.5912019742749976e+001,1.5882545583615821e+001,-2.6751000626335497e+001,2.3690622181805434e+000,2.2769111639270507e+000,2.7502562827038637e+000,5.0271674466309140e+000,2.1220073529735384e+000,1.5234417238450277e-002,0.0000000000000000e+000,2.7368963336014986e+001,4.9999999994152461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407811e+002,5.6723771107574476e+002,4.1777934136664061e+002,2.3725019872490776e+002,2.8858799510277368e+002,4.3726128245491424e+002
8.6600000000000018e+003,1.4518419365957694e+001,-2.8659737806262882e+001,9.1000000003141977e+001,1.4167053075383711e+002,9.0756136748389764e+001,5.1351491438947733e+001,9.0377884670649806e+001,1.7261324844169792e+001,1.6321422146677985e+001,-2.5912019742755348e+001,1.5882545583609474e+001,-2.6751000626347775e+001,2.3690622181743439e+000,2.2769111639175659e+000,2.7502562827023187e+000,5.0271674466198846e+000,2.1220073529744359e+000,1.5234417238438347e-002,0.0000000000000000e+000,2.7368963336145214e+001,4.9999999994306108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408328e+002,5.6723771107593359e+002,4.1777934136733501e+002,2.3725019872556223e+002,2.8858799510325906e+002,4.3726128245499189e+002
8.6700000000000018e+003,1.4518419365940533e+001,-2.8659737806290508e+001,9.1000000003059583e+001,1.4167053075395393e+002,9.0756136748305138e+001,5.1351491439076597e+001,9.0377884670560647e+001,1.7261324844402395e+001,1.6321422146675229e+001,-2.5912019742760549e+001,1.5882545583603306e+001,-2.6751000626359655e+001,2.3690622181683021e+000,2.2769111639083572e+000,2.7502562827008550e+000,5.0271674466092122e+000,2.1220073529753427e+000,1.5234417238426730e-002,0.0000000000000000e+000,2.7368963336271804e+001,4.9999999994455720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409045e+002,5.6723771107611913e+002,4.1777934136801105e+002,2.3725019872619666e+002,2.8858799510372745e+002,4.3726128245506811e+002
8.6800000000000018e+003,1.4518419365923791e+001,-2.8659737806318248e+001,9.1000000002978993e+001,1.4167053075406534e+002,9.0756136748222332e+001,5.1351491439202164e+001,9.0377884670473421e+001,1.7261324844630508e+001,1.6321422146672539e+001,-2.5912019742765636e+001,1.5882545583597297e+001,-2.6751000626371280e+001,2.3690622169010180e+000,2.2769111626870022e+000,2.7502562812350200e+000,5.0271674439220222e+000,2.1220073529761851e+000,1.5234417230303670e-002,0.0000000000000000e+000,2.7368963336395211e+001,4.9999999994601637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409357e+002,5.6723771107629807e+002,4.1777934136866890e+002,2.3725019872681420e+002,2.8858799510418737e+002,4.3726128245514315e+002
8.6900000000000018e+003,1.4518419365907564e+001,-2.8659737806343685e+001,9.1000000002900876e+001,1.4167053075417897e+002,9.0756136748142026e+001,5.1351491439323922e+001,9.0377884670388823e+001,1.7261324844854187e+001,1.6321422146669946e+001,-2.5912019742770553e+001,1.5882545583591465e+001,-2.6751000626382535e+001,2.3690622181567771e+000,2.2769111638907136e+000,2.7502562826979200e+000,5.0271674465886331e+000,2.1220073529769792e+000,1.5234417238404293e-002,0.0000000000000000e+000,2.7368963336515321e+001,4.9999999994743746e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410142e+002,5.6723771107647894e+002,4.1777934136930890e+002,2.3725019872742129e+002,2.8858799510463018e+002,4.3726128245521255e+002
8.7000000000000018e+003,1.4518419365891685e+001,-2.8659737806369037e+001,9.1000000002824152e+001,1.4167053075428407e+002,9.0756136748063199e+001,5.1351491439442782e+001,9.0377884670305818e+001,1.7261324845071385e+001,1.6321422146667398e+001,-2.5912019742775385e+001,1.5882545583585758e+001,-2.6751000626393562e+001,2.3690622168897595e+000,2.2769111626697986e+000,2.7502562812321409e+000,5.0271674439019396e+000,2.1220073529777927e+000,1.5234417230281827e-002,0.0000000000000000e+000,2.7368963336632476e+001,4.9999999994882046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410579e+002,5.6723771107664788e+002,4.1777934136993366e+002,2.3725019872800911e+002,2.8858799510506651e+002,4.3726128245528741e+002
8.7100000000000018e+003,1.4518419365876227e+001,-2.8659737806395384e+001,9.1000000002749701e+001,1.4167053075438747e+002,9.0756136747986744e+001,5.1351491439558174e+001,9.0377884670225228e+001,1.7261324845283980e+001,1.6321422146664926e+001,-2.5912019742780046e+001,1.5882545583580212e+001,-2.6751000626404277e+001,2.3690622181457810e+000,2.2769111638738933e+000,2.7502562826951849e+000,5.0271674465690781e+000,2.1220073529785743e+000,1.5234417238383155e-002,0.0000000000000000e+000,2.7368963336746276e+001,4.9999999995016708e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411023e+002,5.6723771107681341e+002,4.1777934137054007e+002,2.3725019872858152e+002,2.8858799510548965e+002,4.3726128245535517e+002
8.7200000000000018e+003,1.4518419365861179e+001,-2.8659737806420054e+001,9.1000000002677510e+001,1.4167053075448825e+002,9.0756136747912535e+001,5.1351491439670895e+001,9.0377884670147026e+001,1.7261324845490265e+001,1.6321422146662496e+001,-2.5912019742784651e+001,1.5882545583574794e+001,-2.6751000626414736e+001,2.3690622181405354e+000,2.2769111638658086e+000,2.7502562826938655e+000,5.0271674465596741e+000,2.1220073529793031e+000,1.5234417238372993e-002,0.0000000000000000e+000,2.7368963336857178e+001,4.9999999995147618e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411358e+002,5.6723771107697519e+002,4.1777934137113283e+002,2.3725019872914046e+002,2.8858799510590165e+002,4.3726128245542418e+002
8.7300000000000018e+003,1.4518419365846560e+001,-2.8659737806441967e+001,9.1000000002606953e+001,1.4167053075458801e+002,9.0756136747840060e+001,5.1351491439780261e+001,9.0377884670070699e+001,1.7261324845690979e+001,1.6321422146660161e+001,-2.5912019742789056e+001,1.5882545583569549e+001,-2.6751000626424855e+001,2.3690622168739348e+000,2.2769111626456153e+000,2.7502562812281561e+000,5.0271674438737719e+000,2.1220073529800771e+000,1.5234417230251285e-002,0.0000000000000000e+000,2.7368963336965180e+001,4.9999999995275289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412074e+002,5.6723771107713412e+002,4.1777934137170769e+002,2.3725019872968278e+002,2.8858799510629973e+002,4.3726128245548671e+002
8.7400000000000018e+003,1.4518419365832287e+001,-2.8659737806465671e+001,9.1000000002538641e+001,1.4167053075468516e+002,9.0756136747769872e+001,5.1351491439886956e+001,9.0377884669996732e+001,1.7261324845884019e+001,1.6321422146657859e+001,-2.5912019742793433e+001,1.5882545583564411e+001,-2.6751000626434774e+001,2.3690622181304333e+000,2.2769111638503716e+000,2.7502562826913661e+000,5.0271674465417373e+000,2.1220073529807806e+000,1.5234417238353372e-002,0.0000000000000000e+000,2.7368963337070397e+001,4.9999999995399662e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412381e+002,5.6723771107728953e+002,4.1777934137226799e+002,2.3725019873020719e+002,2.8858799510669337e+002,4.3726128245555429e+002
8.7500000000000018e+003,1.4518419365818405e+001,-2.8659737806489517e+001,9.1000000002472021e+001,1.4167053075477872e+002,9.0756136747701376e+001,5.1351491439991378e+001,9.0377884669924612e+001,1.7261324846072000e+001,1.6321422146655635e+001,-2.5912019742797639e+001,1.5882545583559425e+001,-2.6751000626444409e+001,2.3690622168641275e+000,2.2769111626305456e+000,2.7502562812257438e+000,5.0271674438562890e+000,2.1220073529814818e+000,1.5234417230232257e-002,0.0000000000000000e+000,2.7368963337172488e+001,4.9999999995520568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412802e+002,5.6723771107743823e+002,4.1777934137281432e+002,2.3725019873072227e+002,2.8858799510707280e+002,4.3726128245561665e+002
8.7600000000000018e+003,1.4518419365804904e+001,-2.8659737806510464e+001,9.1000000002407177e+001,1.4167053075487092e+002,9.0756136747634756e+001,5.1351491440092161e+001,9.0377884669854367e+001,1.7261324846257764e+001,1.6321422146653468e+001,-2.5912019742801732e+001,1.5882545583554570e+001,-2.6751000626453788e+001,2.3690622193822839e+000,2.2769111650480793e+000,2.7502562841533340e+000,5.0271674492014133e+000,2.1220073529821479e+000,1.5234417246446585e-002,0.0000000000000000e+000,2.7368963337272248e+001,4.9999999995638518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413308e+002,5.6723771107758614e+002,4.1777934137334512e+002,2.3725019873122477e+002,2.8858799510744154e+002,4.3726128245567321e+002
8.7700000000000018e+003,1.4518419365791740e+001,-2.8659737806532547e+001,9.1000000002343512e+001,1.4167053075495727e+002,9.0756136747569357e+001,5.1351491440190898e+001,9.0377884669785502e+001,1.7261324846436594e+001,1.6321422146651361e+001,-2.5912019742805711e+001,1.5882545583549840e+001,-2.6751000626462911e+001,2.3690622181161802e+000,2.2769111638286179e+000,2.7502562826877717e+000,5.0271674465163896e+000,2.1220073529828478e+000,1.5234417238325963e-002,0.0000000000000000e+000,2.7368963337369280e+001,4.9999999995753171e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413768e+002,5.6723771107772518e+002,4.1777934137386268e+002,2.3725019873171300e+002,2.8858799510780295e+002,4.3726128245573472e+002
8.7800000000000018e+003,1.4518419365778939e+001,-2.8659737806551590e+001,9.1000000002281993e+001,1.4167053075504566e+002,9.0756136747506119e+001,5.1351491440287134e+001,9.0377884669718881e+001,1.7261324846612695e+001,1.6321422146649311e+001,-2.5912019742809605e+001,1.5882545583545243e+001,-2.6751000626471779e+001,2.3690622193731286e+000,2.2769111650341225e+000,2.7502562841510589e+000,5.0271674491851819e+000,2.1220073529834971e+000,1.5234417246429002e-002,0.0000000000000000e+000,2.7368963337463924e+001,4.9999999995864982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414342e+002,5.6723771107786547e+002,4.1777934137436807e+002,2.3725019873218869e+002,2.8858799510815106e+002,4.3726128245579122e+002
8.7900000000000018e+003,1.4518419365766484e+001,-2.8659737806573446e+001,9.1000000002221938e+001,1.4167053075512877e+002,9.0756136747444430e+001,5.1351491440380414e+001,9.0377884669653895e+001,1.7261324846784419e+001,1.6321422146647308e+001,-2.5912019742813385e+001,1.5882545583540763e+001,-2.6751000626480447e+001,2.3690622181073397e+000,2.2769111638150834e+000,2.7502562826855286e+000,5.0271674465006120e+000,2.1220073529841064e+000,1.5234417238308824e-002,0.0000000000000000e+000,2.7368963337555670e+001,4.9999999995973667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414581e+002,5.6723771107799939e+002,4.1777934137485715e+002,2.3725019873265163e+002,2.8858799510849292e+002,4.3726128245584891e+002
8.8000000000000018e+003,1.4518419365754308e+001,-2.8659737806592659e+001,9.1000000002163503e+001,1.4167053075521125e+002,9.0756136747384389e+001,5.1351491440471420e+001,9.0377884669590657e+001,1.7261324846950345e+001,1.6321422146645347e+001,-2.5912019742817108e+001,1.5882545583536386e+001,-2.6751000626488889e+001,2.3690622181031102e+000,2.2769111638085784e+000,2.7502562826844268e+000,5.0271674464930047e+000,2.1220073529846837e+000,1.5234417238300581e-002,0.0000000000000000e+000,2.7368963337645368e+001,4.9999999996079339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414894e+002,5.6723771107813127e+002,4.1777934137533515e+002,2.3725019873310427e+002,2.8858799510882437e+002,4.3726128245590093e+002
8.8100000000000018e+003,1.4518419365742449e+001,-2.8659737806614430e+001,9.1000000002106844e+001,1.4167053075528975e+002,9.0756136747326210e+001,5.1351491440560380e+001,9.0377884669529280e+001,1.7261324847110302e+001,1.6321422146643449e+001,-2.5912019742820689e+001,1.5882545583532130e+001,-2.6751000626497103e+001,2.3690622180989638e+000,2.2769111638022235e+000,2.7502562826834218e+000,5.0271674464856453e+000,2.1220073529852916e+000,1.5234417238292644e-002,0.0000000000000000e+000,2.7368963337732509e+001,4.9999999996182510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415115e+002,5.6723771107825644e+002,4.1777934137579962e+002,2.3725019873354066e+002,2.8858799510914974e+002,4.3726128245595510e+002
8.8200000000000018e+003,1.4518419365730978e+001,-2.8659737806632990e+001,9.1000000002046718e+001,1.4167053075536876e+002,9.0756136747264520e+001,5.1351491440645304e+001,9.0377884669464592e+001,1.7261324847268838e+001,1.6321422146641606e+001,-2.5912019742824185e+001,1.5882545583528039e+001,-2.6751000626505004e+001,2.3690622193563180e+000,2.2769111650082712e+000,2.7502562841468650e+000,5.0271674491551366e+000,2.1220073529858725e+000,1.5234417246396112e-002,0.0000000000000000e+000,2.7368963337816865e+001,4.9999999996282838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415565e+002,5.6723771107838490e+002,4.1777934137626175e+002,2.3725019873396792e+002,2.8858799510949746e+002,4.3726128245605332e+002
8.8300000000000018e+003,1.4518419365719712e+001,-2.8659737806649503e+001,9.1000000001994607e+001,1.4167053075544089e+002,9.0756136747210931e+001,5.1351491440729149e+001,9.0377884669408004e+001,1.7261324847423566e+001,1.6321422146639755e+001,-2.5912019742827681e+001,1.5882545583523937e+001,-2.6751000626512933e+001,2.3690622180908996e+000,2.2769111637899320e+000,2.7502562826814239e+000,5.0271674464713563e+000,2.1220073529864831e+000,1.5234417238277044e-002,0.0000000000000000e+000,2.7368963337900027e+001,4.9999999996379984e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416002e+002,5.6723771107850075e+002,4.1777934137669769e+002,2.3725019873438501e+002,2.8858799510977678e+002,4.3726128245607055e+002
8.8400000000000018e+003,1.4518419365708782e+001,-2.8659737806668488e+001,9.1000000001943391e+001,1.4167053075551564e+002,9.0756136747158294e+001,5.1351491440811401e+001,9.0377884669352483e+001,1.7261324847568972e+001,1.6321422146638024e+001,-2.5912019742830978e+001,1.5882545583520013e+001,-2.6751000626520494e+001,2.3690622168256721e+000,2.2769111625717748e+000,2.7502562812160924e+000,5.0271674437878673e+000,2.1220073529870458e+000,1.5234417230157964e-002,0.0000000000000000e+000,2.7368963337980745e+001,4.9999999996475481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416377e+002,5.6723771107861967e+002,4.1777934137712464e+002,2.3725019873478576e+002,2.8858799511007123e+002,4.3726128245611079e+002
8.8500000000000018e+003,1.4518419365698156e+001,-2.8659737806682870e+001,9.1000000001893653e+001,1.4167053075558920e+002,9.0756136747107121e+001,5.1351491440890584e+001,9.0377884669298524e+001,1.7261324847716594e+001,1.6321422146636301e+001,-2.5912019742834218e+001,1.5882545583516183e+001,-2.6751000626527912e+001,2.3690622168219764e+000,2.2769111625661620e+000,2.7502562812150919e+000,5.0271674437812539e+000,2.1220073529875645e+000,1.5234417230150869e-002,0.0000000000000000e+000,2.7368963338059075e+001,4.9999999996568476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416821e+002,5.6723771107873563e+002,4.1777934137753942e+002,2.3725019873518212e+002,2.8858799511036540e+002,4.3726128245616036e+002
8.8600000000000018e+003,1.4518419365687835e+001,-2.8659737806700406e+001,9.1000000001844498e+001,1.4167053075566082e+002,9.0756136747056587e+001,5.1351491440968857e+001,9.0377884669245248e+001,1.7261324847856145e+001,1.6321422146634667e+001,-2.5912019742837316e+001,1.5882545583512481e+001,-2.6751000626535046e+001,2.3690622180798351e+000,2.2769111637730046e+000,2.7502562826786368e+000,5.0271674464516414e+000,2.1220073529880721e+000,1.5234417238255632e-002,0.0000000000000000e+000,2.7368963338135472e+001,4.9999999996658971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417099e+002,5.6723771107884920e+002,4.1777934137794722e+002,2.3725019873556374e+002,2.8858799511064473e+002,4.3726128245619782e+002
8.8700000000000018e+003,1.4518419365677733e+001,-2.8659737806717402e+001,9.1000000001796323e+001,1.4167053075572926e+002,9.0756136747007133e+001,5.1351491441044914e+001,9.0377884669193108e+001,1.7261324847994786e+001,1.6321422146633044e+001,-2.5912019742840386e+001,1.5882545583508854e+001,-2.6751000626542066e+001,2.3690622168148989e+000,2.2769111625552378e+000,2.7502562812133613e+000,5.0271674437685991e+000,2.1220073529885624e+000,1.5234417230137069e-002,0.0000000000000000e+000,2.7368963338209880e+001,4.9999999996746851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417304e+002,5.6723771107895811e+002,4.1777934137834359e+002,2.3725019873593638e+002,2.8858799511092019e+002,4.3726128245624375e+002
8.8800000000000018e+003,1.4518419365667956e+001,-2.8659737806734228e+001,9.1000000001749186e+001,1.4167053075579560e+002,9.0756136746958646e+001,5.1351491441117957e+001,9.0377884669142034e+001,1.7261324848129561e+001,1.6321422146631491e+001,-2.5912019742843341e+001,1.5882545583505344e+001,-2.6751000626548830e+001,2.3690622180729028e+000,2.2769111637623598e+000,2.7502562826768893e+000,5.0271674464392486e+000,2.1220073529890504e+000,1.5234417238242150e-002,0.0000000000000000e+000,2.7368963338282242e+001,4.9999999996832571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417639e+002,5.6723771107906487e+002,4.1777934137872933e+002,2.3725019873630080e+002,2.8858799511118809e+002,4.3726128245628877e+002
8.8900000000000018e+003,1.4518419365658398e+001,-2.8659737806749519e+001,9.1000000001702972e+001,1.4167053075586006e+002,9.0756136746911167e+001,5.1351491441190149e+001,9.0377884669092040e+001,1.7261324848257971e+001,1.6321422146629963e+001,-2.5912019742846212e+001,1.5882545583501921e+001,-2.6751000626555452e+001,2.3690622180695358e+000,2.2769111637572119e+000,2.7502562826760681e+000,5.0271674464332801e+000,2.1220073529895469e+000,1.5234417238235669e-002,0.0000000000000000e+000,2.7368963338352728e+001,4.9999999996916074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418054e+002,5.6723771107916821e+002,4.1777934137910700e+002,2.3725019873665556e+002,2.8858799511145281e+002,4.3726128245632844e+002
8.9000000000000018e+003,1.4518419365649077e+001,-2.8659737806763900e+001,9.1000000001658151e+001,1.4167053075592162e+002,9.0756136746865110e+001,5.1351491441259668e+001,9.0377884669043539e+001,1.7261324848385584e+001,1.6321422146628457e+001,-2.5912019742849083e+001,1.5882545583498560e+001,-2.6751000626561932e+001,2.3690622180662770e+000,2.2769111637522115e+000,2.7502562826752213e+000,5.0271674464274323e+000,2.1220073529899972e+000,1.5234417238229403e-002,0.0000000000000000e+000,2.7368963338421452e+001,4.9999999996997190e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418213e+002,5.6723771107926700e+002,4.1777934137947256e+002,2.3725019873700245e+002,2.8858799511170400e+002,4.3726128245637153e+002
8.9100000000000018e+003,1.4518419365640009e+001,-2.8659737806779020e+001,9.1000000001614794e+001,1.4167053075598318e+002,9.0756136746820559e+001,5.1351491441327369e+001,9.0377884668996572e+001,1.7261324848509446e+001,1.6321422146627004e+001,-2.5912019742851811e+001,1.5882545583495300e+001,-2.6751000626568214e+001,2.3690622180631187e+000,2.2769111637473660e+000,2.7502562826744734e+000,5.0271674464218394e+000,2.1220073529904657e+000,1.5234417238223292e-002,0.0000000000000000e+000,2.7368963338488300e+001,4.9999999997076031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418469e+002,5.6723771107936500e+002,4.1777934137982868e+002,2.3725019873733524e+002,2.8858799511195309e+002,4.3726128245641047e+002
8.9200000000000018e+003,1.4518419365631196e+001,-2.8659737806793117e+001,9.1000000001572360e+001,1.4167053075604383e+002,9.0756136746776974e+001,5.1351491441393307e+001,9.0377884668950614e+001,1.7261324848630693e+001,1.6321422146625594e+001,-2.5912019742854483e+001,1.5882545583492139e+001,-2.6751000626574324e+001,2.3690622180600132e+000,2.2769111637426525e+000,2.7502562826737003e+000,5.0271674464163532e+000,2.1220073529909316e+000,1.5234417238217290e-002,0.0000000000000000e+000,2.7368963338553158e+001,4.9999999997152884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418924e+002,5.6723771107946141e+002,4.1777934138017559e+002,2.3725019873766180e+002,2.8858799511219047e+002,4.3726128245644867e+002
8.9300000000000018e+003,1.4518419365622593e+001,-2.8659737806807556e+001,9.1000000001530680e+001,1.4167053075609994e+002,9.0756136746734143e+001,5.1351491441457938e+001,9.0377884668905537e+001,1.7261324848749723e+001,1.6321422146624222e+001,-2.5912019742857098e+001,1.5882545583489051e+001,-2.6751000626580293e+001,2.3690622180569965e+000,2.2769111637379966e+000,2.7502562826729302e+000,5.0271674464109264e+000,2.1220073529913428e+000,1.5234417238211494e-002,0.0000000000000000e+000,2.7368963338616652e+001,4.9999999997227803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419015e+002,5.6723771107955179e+002,4.1777934138051472e+002,2.3725019873798280e+002,2.8858799511242864e+002,4.3726128245648755e+002
8.9400000000000018e+003,1.4518419365614259e+001,-2.8659737806820033e+001,9.1000000001490193e+001,1.4167053075615809e+002,9.0756136746692590e+001,5.1351491441520579e+001,9.0377884668861753e+001,1.7261324848858067e+001,1.6321422146622886e+001,-2.5912019742859627e+001,1.5882545583486058e+001,-2.6751000626586062e+001,2.3690622180540375e+000,2.2769111637335349e+000,2.7502562826722454e+000,5.0271674464057803e+000,2.1220073529918211e+000,1.5234417238205773e-002,0.0000000000000000e+000,2.7368963338678498e+001,4.9999999997300733e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419589e+002,5.6723771107964410e+002,4.1777934138084379e+002,2.3725019873828901e+002,2.8858799511265789e+002,4.3726128245652347e+002
8.9500000000000018e+003,1.4518419365606094e+001,-2.8659737806834528e+001,9.1000000001451042e+001,1.4167053075621106e+002,9.0756136746652359e+001,5.1351491441581402e+001,9.0377884668819377e+001,1.7261324848973572e+001,1.6321422146621568e+001,-2.5912019742862100e+001,1.5882545583483122e+001,-2.6751000626591747e+001,2.3690622167897533e+000,2.2769111625167882e+000,2.7502562812070406e+000,5.0271674437238287e+000,2.1220073529921879e+000,1.5234417230088530e-002,0.0000000000000000e+000,2.7368963338738411e+001,4.9999999997371788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419646e+002,5.6723771107973016e+002,4.1777934138116331e+002,2.3725019873859580e+002,2.8858799511288032e+002,4.3726128245656378e+002
8.9600000000000018e+003,1.4518419365598181e+001,-2.8659737806846948e+001,9.1000000001412900e+001,1.4167053075626666e+002,9.0756136746613151e+001,5.1351491441640974e+001,9.0377884668778080e+001,1.7261324849085042e+001,1.6321422146620311e+001,-2.5912019742864487e+001,1.5882545583480283e+001,-2.6751000626597232e+001,2.3690622167870008e+000,2.2769111625125551e+000,2.7502562812063589e+000,5.0271674437189144e+000,2.1220073529925787e+000,1.5234417230083111e-002,0.0000000000000000e+000,2.7368963338796732e+001,4.9999999997440739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419924e+002,5.6723771107981781e+002,4.1777934138147566e+002,2.3725019873888866e+002,2.8858799511309820e+002,4.3726128245659788e+002
8.9700000000000018e+003,1.4518419365590455e+001,-2.8659737806858772e+001,9.1000000001375597e+001,1.4167053075631736e+002,9.0756136746574796e+001,5.1351491441699011e+001,9.0377884668737678e+001,1.7261324849186451e+001,1.6321422146619081e+001,-2.5912019742866818e+001,1.5882545583477510e+001,-2.6751000626602575e+001,2.3690622193071520e+000,2.2769111649331206e+000,2.7502562841345179e+000,5.0271674490676386e+000,2.1220073529929775e+000,1.5234417246301441e-002,0.0000000000000000e+000,2.7368963338853973e+001,4.9999999997508269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420169e+002,5.6723771107989978e+002,4.1777934138178080e+002,2.3725019873917557e+002,2.8858799511331193e+002,4.3726128245662835e+002
8.9800000000000018e+003,1.4518419365582938e+001,-2.8659737806870169e+001,9.1000000001339473e+001,1.4167053075636869e+002,9.0756136746537692e+001,5.1351491441754945e+001,9.0377884668698599e+001,1.7261324849289679e+001,1.6321422146617870e+001,-2.5912019742869120e+001,1.5882545583474812e+001,-2.6751000626607777e+001,2.3690622180430672e+000,2.2769111637167572e+000,2.7502562826694583e+000,5.0271674463862155e+000,2.1220073529933887e+000,1.5234417238184564e-002,0.0000000000000000e+000,2.7368963338909396e+001,4.9999999997573468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420533e+002,5.6723771107998164e+002,4.1777934138207456e+002,2.3725019873945141e+002,2.8858799511351532e+002,4.3726128245666473e+002
8.9900000000000018e+003,1.4518419365575625e+001,-2.8659737806883754e+001,9.1000000001304343e+001,1.4167053075641877e+002,9.0756136746501596e+001,5.1351491441810367e+001,9.0377884668660542e+001,1.7261324849391940e+001,1.6321422146616698e+001,-2.5912019742871337e+001,1.5882545583472181e+001,-2.6751000626612864e+001,2.3690622180405603e+000,2.2769111637128279e+000,2.7502562826687811e+000,5.0271674463816094e+000,2.1220073529936898e+000,1.5234417238179592e-002,0.0000000000000000e+000,2.7368963338963397e+001,4.9999999997637588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420527e+002,5.6723771108006156e+002,4.1777934138236361e+002,2.3725019873972599e+002,2.8858799511371535e+002,4.3726128245669514e+002
9.0000000000000018e+003,1.4518419365568489e+001,-2.8659737806893077e+001,9.1000000001269754e+001,1.4167053075646555e+002,9.0756136746466069e+001,5.1351491441863061e+001,9.0377884668623139e+001,1.7261324849485902e+001,1.6321422146615550e+001,-2.5912019742873497e+001,1.5882545583469613e+001,-2.6751000626617838e+001,2.3690622180380019e+000,2.2769111637090025e+000,2.7502562826681745e+000,5.0271674463771774e+000,2.1220073529941108e+000,1.5234417238174786e-002,0.0000000000000000e+000,2.7368963339016034e+001,4.9999999997699547e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420976e+002,5.6723771108013727e+002,4.1777934138264328e+002,2.3725019873998852e+002,2.8858799511391163e+002,4.3726128245672982e+002
9.0100000000000018e+003,1.4518419365561567e+001,-2.8659737806905781e+001,9.1000000001236543e+001,1.4167053075651427e+002,9.0756136746431949e+001,5.1351491441914959e+001,9.0377884668587157e+001,1.7261324849585321e+001,1.6321422146614449e+001,-2.5912019742875600e+001,1.5882545583467136e+001,-2.6751000626622613e+001,2.3690622192970610e+000,2.2769111649176876e+000,2.7502562841319671e+000,5.0271674490496547e+000,2.1220073529944252e+000,1.5234417246281809e-002,0.0000000000000000e+000,2.7368963339067079e+001,4.9999999997760142e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421084e+002,5.6723771108021413e+002,4.1777934138291556e+002,2.3725019874024514e+002,2.8858799511410075e+002,4.3726128245675892e+002
9.0200000000000018e+003,1.4518419365554809e+001,-2.8659737806916667e+001,9.1000000001203972e+001,1.4167053075655843e+002,9.0756136746398496e+001,5.1351491441965663e+001,9.0377884668551914e+001,1.7261324849674395e+001,1.6321422146613365e+001,-2.5912019742877646e+001,1.5882545583464704e+001,-2.6751000626627302e+001,2.3690622167717788e+000,2.2769111624892835e+000,2.7502562812025975e+000,5.0271674436918810e+000,2.1220073529948023e+000,1.5234417230053745e-002,0.0000000000000000e+000,2.7368963339116931e+001,4.9999999997819032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421380e+002,5.6723771108028541e+002,4.1777934138318273e+002,2.3725019874049465e+002,2.8858799511428782e+002,4.3726128245679098e+002
9.0300000000000018e+003,1.4518419365548199e+001,-2.8659737806928661e+001,9.1000000001172026e+001,1.4167053075660158e+002,9.0756136746365641e+001,5.1351491442014776e+001,9.0377884668517339e+001,1.7261324849767334e+001,1.6321422146612292e+001,-2.5912019742879664e+001,1.5882545583462328e+001,-2.6751000626631878e+001,2.3690622192923469e+000,2.2769111649104836e+000,2.7502562841307858e+000,5.0271674490412694e+000,2.1220073529951082e+000,1.5234417246272816e-002,0.0000000000000000e+000,2.7368963339165589e+001,4.9999999997876273e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421476e+002,5.6723771108035521e+002,4.1777934138344131e+002,2.3725019874074187e+002,2.8858799511446682e+002,4.3726128245682281e+002
9.0400000000000018e+003,1.4518419365541815e+001,-2.8659737806938210e+001,9.1000000001141231e+001,1.4167053075664580e+002,9.0756136746334008e+001,5.1351491442062468e+001,9.0377884668484015e+001,1.7261324849854191e+001,1.6321422146611273e+001,-2.5912019742881597e+001,1.5882545583460036e+001,-2.6751000626636312e+001,2.3690622192901127e+000,2.2769111649070872e+000,2.7502562841301690e+000,5.0271674490372558e+000,2.1220073529954151e+000,1.5234417246268442e-002,0.0000000000000000e+000,2.7368963339212655e+001,4.9999999997932093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421783e+002,5.6723771108042627e+002,4.1777934138369238e+002,2.3725019874098157e+002,2.8858799511464628e+002,4.3726128245685214e+002
9.0500000000000018e+003,1.4518419365535568e+001,-2.8659737806949835e+001,9.1000000001111090e+001,1.4167053075668792e+002,9.0756136746303056e+001,5.1351491442109307e+001,9.0377884668451401e+001,1.7261324849939740e+001,1.6321422146610267e+001,-2.5912019742883501e+001,1.5882545583457787e+001,-2.6751000626640661e+001,2.3690622192879141e+000,2.2769111649037224e+000,2.7502562841296929e+000,5.0271674490334153e+000,2.1220073529957633e+000,1.5234417246264212e-002,0.0000000000000000e+000,2.7368963339258698e+001,4.9999999997986436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421948e+002,5.6723771108049255e+002,4.1777934138393806e+002,2.3725019874120838e+002,2.8858799511481237e+002,4.3726128245687744e+002
9.0600000000000018e+003,1.4518419365529505e+001,-2.8659737806956798e+001,9.1000000001082057e+001,1.4167053075672851e+002,9.0756136746273214e+001,5.1351491442155691e+001,9.0377884668419966e+001,1.7261324850018752e+001,1.6321422146609294e+001,-2.5912019742885349e+001,1.5882545583455608e+001,-2.6751000626644867e+001,2.3690622167628868e+000,2.2769111624757112e+000,2.7502562812003677e+000,5.0271674436760794e+000,2.1220073529960972e+000,1.5234417230036608e-002,0.0000000000000000e+000,2.7368963339303548e+001,4.9999999998039414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422278e+002,5.6723771108055792e+002,4.1777934138417800e+002,2.3725019874143322e+002,2.8858799511498160e+002,4.3726128245690711e+002
9.0700000000000018e+003,1.4518419365523583e+001,-2.8659737806965552e+001,9.1000000001053664e+001,1.4167053075676944e+002,9.0756136746244067e+001,5.1351491442199460e+001,9.0377884668389228e+001,1.7261324850100777e+001,1.6321422146608349e+001,-2.5912019742887139e+001,1.5882545583453480e+001,-2.6751000626648988e+001,2.3690622180222696e+000,2.2769111636849342e+000,2.7502562826642176e+000,5.0271674463491518e+000,2.1220073529963726e+000,1.5234417238144329e-002,0.0000000000000000e+000,2.7368963339347147e+001,4.9999999998091141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422477e+002,5.6723771108062306e+002,4.1777934138441015e+002,2.3725019874165420e+002,2.8858799511514326e+002,4.3726128245693030e+002
9.0800000000000018e+003,1.4518419365517831e+001,-2.8659737806977262e+001,9.1000000001025938e+001,1.4167053075680820e+002,9.0756136746215546e+001,5.1351491442242207e+001,9.0377884668359187e+001,1.7261324850181836e+001,1.6321422146607421e+001,-2.5912019742888901e+001,1.5882545583451412e+001,-2.6751000626652967e+001,2.3690622180202658e+000,2.2769111636818549e+000,2.7502562826636749e+000,5.0271674463455298e+000,2.1220073529966386e+000,1.5234417238140454e-002,0.0000000000000000e+000,2.7368963339389722e+001,4.9999999998141277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422585e+002,5.6723771108068502e+002,4.1777934138463621e+002,2.3725019874186995e+002,2.8858799511529764e+002,4.3726128245695594e+002
