#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419365512234e+001,-2.8659737806984282e+001,9.1000000000998895e+001,1.4167053075684640e+002,9.0756136746187735e+001,5.1351491442284896e+001,9.0377884668329941e+001,1.7261324850256472e+001,1.6321422146606530e+001,-2.5912019742890578e+001,1.5882545583449403e+001,-2.6751000626656861e+001,2.3690622192797255e+000,2.2769111648912133e+000,2.7502562841275928e+000,5.0271674490188065e+000,2.1220073529969317e+000,1.5234417246248390e-002,0.0000000000000000e+000,2.7368963339431048e+001,4.9999999998190162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422840e+002,5.6723771108074584e+002,4.1777934138485722e+002,2.3725019874207791e+002,2.8858799511545368e+002,4.3726128245697987e+002
9.1000000000000018e+003,1.4518419365506793e+001,-2.8659737806992894e+001,9.1000000000972477e+001,1.4167053075688239e+002,9.0756136746160621e+001,5.1351491442325596e+001,9.0377884668301348e+001,1.7261324850332471e+001,1.6321422146605656e+001,-2.5912019742892227e+001,1.5882545583447447e+001,-2.6751000626660641e+001,2.3690622180163516e+000,2.2769111636759014e+000,2.7502562826627321e+000,5.0271674463386340e+000,2.1220073529972336e+000,1.5234417238132930e-002,0.0000000000000000e+000,2.7368963339471293e+001,4.9999999998237740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423079e+002,5.6723771108080416e+002,4.1777934138507231e+002,2.3725019874227880e+002,2.8858799511560210e+002,4.3726128245700642e+002
9.1100000000000018e+003,1.4518419365501428e+001,-2.8659737807004689e+001,9.1000000000946770e+001,1.4167053075691638e+002,9.0756136746134203e+001,5.1351491442364988e+001,9.0377884668273538e+001,1.7261324850404606e+001,1.6321422146604792e+001,-2.5912019742893875e+001,1.5882545583445518e+001,-2.6751000626664364e+001,2.3690622167530848e+000,2.2769111624606535e+000,2.7502562811978852e+000,5.0271674436585387e+000,2.1220073529974730e+000,1.5234417230017637e-002,0.0000000000000000e+000,2.7368963339510572e+001,4.9999999998284068e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422920e+002,5.6723771108085941e+002,4.1777934138528178e+002,2.3725019874247513e+002,2.8858799511574506e+002,4.3726128245702802e+002
9.1200000000000018e+003,1.4518419365496248e+001,-2.8659737807012732e+001,9.1000000000921943e+001,1.4167053075695219e+002,9.0756136746108695e+001,5.1351491442404040e+001,9.0377884668246651e+001,1.7261324850478559e+001,1.6321422146603954e+001,-2.5912019742895438e+001,1.5882545583443655e+001,-2.6751000626667945e+001,2.3690622180127225e+000,2.2769111636702664e+000,2.7502562826618018e+000,5.0271674463320686e+000,2.1220073529977133e+000,1.5234417238125884e-002,0.0000000000000000e+000,2.7368963339548827e+001,4.9999999998329145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423056e+002,5.6723771108091569e+002,4.1777934138548460e+002,2.3725019874266866e+002,2.8858799511588785e+002,4.3726128245705297e+002
9.1300000000000018e+003,1.4518419365491228e+001,-2.8659737807019980e+001,9.1000000000897742e+001,1.4167053075698743e+002,9.0756136746083840e+001,5.1351491442441670e+001,9.0377884668220432e+001,1.7261324850546202e+001,1.6321422146603158e+001,-2.5912019742896945e+001,1.5882545583441850e+001,-2.6751000626671441e+001,2.3690622180109400e+000,2.2769111636675934e+000,2.7502562826613608e+000,5.0271674463289546e+000,2.1220073529979953e+000,1.5234417238122454e-002,0.0000000000000000e+000,2.7368963339585719e+001,4.9999999998373028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423420e+002,5.6723771108097151e+002,4.1777934138568224e+002,2.3725019874285459e+002,2.8858799511602564e+002,4.3726128245707616e+002
9.1400000000000018e+003,1.4518419365486322e+001,-2.8659737807028932e+001,9.1000000000873996e+001,1.4167053075701853e+002,9.0756136746059440e+001,5.1351491442478675e+001,9.0377884668194753e+001,1.7261324850611686e+001,1.6321422146602387e+001,-2.5912019742898423e+001,1.5882545583440102e+001,-2.6751000626674795e+001,2.3690622167477677e+000,2.2769111624525480e+000,2.7502562811965623e+000,5.0271674436491107e+000,2.1220073529982559e+000,1.5234417230007374e-002,0.0000000000000000e+000,2.7368963339622098e+001,4.9999999998416058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423488e+002,5.6723771108102267e+002,4.1777934138587642e+002,2.3725019874303501e+002,2.8858799511616218e+002,4.3726128245709612e+002
9.1500000000000018e+003,1.4518419365481558e+001,-2.8659737807037004e+001,9.1000000000851216e+001,1.4167053075705275e+002,9.0756136746036006e+001,5.1351491442514089e+001,9.0377884668170054e+001,1.7261324850673986e+001,1.6321422146601606e+001,-2.5912019742899901e+001,1.5882545583438381e+001,-2.6751000626678149e+001,2.3690622192690038e+000,2.2769111648747709e+000,2.7502562841249576e+000,5.0271674489997284e+000,2.1220073529984820e+000,1.5234417246227622e-002,0.0000000000000000e+000,2.7368963339657284e+001,4.9999999998457668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423665e+002,5.6723771108107678e+002,4.1777934138606372e+002,2.3725019874321129e+002,2.8858799511629206e+002,4.3726128245711925e+002
9.1600000000000018e+003,1.4518419365476900e+001,-2.8659737807041978e+001,9.1000000000828734e+001,1.4167053075708321e+002,9.0756136746012928e+001,5.1351491442548934e+001,9.0377884668145740e+001,1.7261324850742710e+001,1.6321422146600852e+001,-2.5912019742901322e+001,1.5882545583436700e+001,-2.6751000626681389e+001,2.3690622192673230e+000,2.2769111648722502e+000,2.7502562841245362e+000,5.0271674489967868e+000,2.1220073529987462e+000,1.5234417246224491e-002,0.0000000000000000e+000,2.7368963339691618e+001,4.9999999998498083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423989e+002,5.6723771108112578e+002,4.1777934138624744e+002,2.3725019874338557e+002,2.8858799511641689e+002,4.3726128245713829e+002
9.1700000000000018e+003,1.4518419365472331e+001,-2.8659737807053233e+001,9.1000000000806807e+001,1.4167053075711260e+002,9.0756136745990403e+001,5.1351491442582358e+001,9.0377884668122022e+001,1.7261324850804613e+001,1.6321422146600124e+001,-2.5912019742902686e+001,1.5882545583435066e+001,-2.6751000626684544e+001,2.3690622192657838e+000,2.2769111648698206e+000,2.7502562841240907e+000,5.0271674489939109e+000,2.1220073529989110e+000,1.5234417246221460e-002,0.0000000000000000e+000,2.7368963339725155e+001,4.9999999998537589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423716e+002,5.6723771108117285e+002,4.1777934138642428e+002,2.3725019874355573e+002,2.8858799511654416e+002,4.3726128245716075e+002
9.1800000000000018e+003,1.4518419365467922e+001,-2.8659737807059344e+001,9.1000000000785818e+001,1.4167053075714381e+002,9.0756136745968860e+001,5.1351491442615554e+001,9.0377884668099298e+001,1.7261324850860831e+001,1.6321422146599414e+001,-2.5912019742904050e+001,1.5882545583433476e+001,-2.6751000626687613e+001,2.3690622180027892e+000,2.2769111636550976e+000,2.7502562826593295e+000,5.0271674463144276e+000,2.1220073529991641e+000,1.5234417238106706e-002,0.0000000000000000e+000,2.7368963339757613e+001,4.9999999998576129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424080e+002,5.6723771108122196e+002,4.1777934138659845e+002,2.3725019874371753e+002,2.8858799511666427e+002,4.3726128245718070e+002
9.1900000000000018e+003,1.4518419365463654e+001,-2.8659737807064801e+001,9.1000000000765311e+001,1.4167053075717388e+002,9.0756136745947757e+001,5.1351491442647841e+001,9.0377884668077087e+001,1.7261324850921881e+001,1.6321422146598728e+001,-2.5912019742905329e+001,1.5882545583431945e+001,-2.6751000626690569e+001,2.3690622180013086e+000,2.2769111636528399e+000,2.7502562826588965e+000,5.0271674463117364e+000,2.1220073529993546e+000,1.5234417238103745e-002,0.0000000000000000e+000,2.7368963339788991e+001,4.9999999998613475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424233e+002,5.6723771108127028e+002,4.1777934138676591e+002,2.3725019874387831e+002,2.8858799511678069e+002,4.3726128245720122e+002
9.2000000000000018e+003,1.4518419365459485e+001,-2.8659737807070741e+001,9.1000000000744933e+001,1.4167053075720264e+002,9.0756136745926796e+001,5.1351491442678878e+001,9.0377884668055017e+001,1.7261324850976962e+001,1.6321422146598071e+001,-2.5912019742906580e+001,1.5882545583430446e+001,-2.6751000626693468e+001,2.3690622192612825e+000,2.2769111648629612e+000,2.7502562841229903e+000,5.0271674489859510e+000,2.1220073529995829e+000,1.5234417246212653e-002,0.0000000000000000e+000,2.7368963339820198e+001,4.9999999998649969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424387e+002,5.6723771108131598e+002,4.1777934138693126e+002,2.3725019874403057e+002,2.8858799511689699e+002,4.3726128245721617e+002
9.2100000000000018e+003,1.4518419365455390e+001,-2.8659737807078727e+001,9.1000000000725365e+001,1.4167053075722930e+002,9.0756136745906701e+001,5.1351491442709573e+001,9.0377884668033815e+001,1.7261324851034090e+001,1.6321422146597410e+001,-2.5912019742907830e+001,1.5882545583428973e+001,-2.6751000626696310e+001,2.3690622192598401e+000,2.2769111648607714e+000,2.7502562841225942e+000,5.0271674489833655e+000,2.1220073529997832e+000,1.5234417246209915e-002,0.0000000000000000e+000,2.7368963339850040e+001,4.9999999998685439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424500e+002,5.6723771108135873e+002,4.1777934138709088e+002,2.3725019874418376e+002,2.8858799511700823e+002,4.3726128245723669e+002
9.2200000000000018e+003,1.4518419365451418e+001,-2.8659737807084213e+001,9.1000000000706336e+001,1.4167053075725443e+002,9.0756136745887162e+001,5.1351491442739473e+001,9.0377884668013238e+001,1.7261324851087807e+001,1.6321422146596760e+001,-2.5912019742909052e+001,1.5882545583427540e+001,-2.6751000626699067e+001,2.3690622192584261e+000,2.2769111648586118e+000,2.7502562841222966e+000,5.0271674489809079e+000,2.1220073530000123e+000,1.5234417246207275e-002,0.0000000000000000e+000,2.7368963339879315e+001,4.9999999998720057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424648e+002,5.6723771108139999e+002,4.1777934138724800e+002,2.3725019874432911e+002,2.8858799511711686e+002,4.3726128245725624e+002
9.2300000000000018e+003,1.4518419365447571e+001,-2.8659737807092341e+001,9.1000000000687905e+001,1.4167053075728103e+002,9.0756136745868218e+001,5.1351491442768861e+001,9.0377884667993314e+001,1.7261324851142149e+001,1.6321422146596152e+001,-2.5912019742910218e+001,1.5882545583426165e+001,-2.6751000626701710e+001,2.3690622167342226e+000,2.2769111624318037e+000,2.7502562811931499e+000,5.0271674436249540e+000,2.1220073530001917e+000,1.5234417229981130e-002,0.0000000000000000e+000,2.7368963339907737e+001,4.9999999998753651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424688e+002,5.6723771108144217e+002,4.1777934138740011e+002,2.3725019874447167e+002,2.8858799511722009e+002,4.3726128245726909e+002
9.2400000000000018e+003,1.4518419365443821e+001,-2.8659737807097429e+001,9.1000000000669715e+001,1.4167053075730837e+002,9.0756136745849574e+001,5.1351491442796373e+001,9.0377884667973632e+001,1.7261324851192114e+001,1.6321422146595559e+001,-2.5912019742911326e+001,1.5882545583424818e+001,-2.6751000626704325e+001,2.3690622167329209e+000,2.2769111624298084e+000,2.7502562811927977e+000,5.0271674436226057e+000,2.1220073530003662e+000,1.5234417229978543e-002,0.0000000000000000e+000,2.7368963339935533e+001,4.9999999998786507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424875e+002,5.6723771108148469e+002,4.1777934138754824e+002,2.3725019874461228e+002,2.8858799511732582e+002,4.3726128245728603e+002
9.2500000000000018e+003,1.4518419365440108e+001,-2.8659737807105756e+001,9.1000000000651966e+001,1.4167053075733031e+002,9.0756136745831327e+001,5.1351491442824056e+001,9.0377884667954433e+001,1.7261324851243103e+001,1.6321422146594958e+001,-2.5912019742912463e+001,1.5882545583423488e+001,-2.6751000626706883e+001,2.3690622167316340e+000,2.2769111624278020e+000,2.7502562811924824e+000,5.0271674436202840e+000,2.1220073530005390e+000,1.5234417229976122e-002,0.0000000000000000e+000,2.7368963339962704e+001,4.9999999998818510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424756e+002,5.6723771108152107e+002,4.1777934138769257e+002,2.3725019874474862e+002,2.8858799511742393e+002,4.3726128245730587e+002
9.2600000000000018e+003,1.4518419365436596e+001,-2.8659737807110417e+001,9.1000000000634941e+001,1.4167053075735578e+002,9.0756136745813819e+001,5.1351491442850886e+001,9.0377884667935959e+001,1.7261324851293352e+001,1.6321422146594397e+001,-2.5912019742913543e+001,1.5882545583422219e+001,-2.6751000626709327e+001,2.3690622179918175e+000,2.2769111636382906e+000,2.7502562826565669e+000,5.0271674462948575e+000,2.1220073530007308e+000,1.5234417238085449e-002,0.0000000000000000e+000,2.7368963339988909e+001,4.9999999998849489e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425012e+002,5.6723771108156097e+002,4.1777934138783212e+002,2.3725019874488063e+002,2.8858799511752346e+002,4.3726128245732042e+002
9.2700000000000018e+003,1.4518419365433099e+001,-2.8659737807113657e+001,9.1000000000618314e+001,1.4167053075737851e+002,9.0756136745796709e+001,5.1351491442876750e+001,9.0377884667917968e+001,1.7261324851336212e+001,1.6321422146593836e+001,-2.5912019742914595e+001,1.5882545583420965e+001,-2.6751000626711772e+001,2.3690622179905798e+000,2.2769111636364388e+000,2.7502562826562640e+000,5.0271674462927027e+000,2.1220073530009302e+000,1.5234417238083105e-002,0.0000000000000000e+000,2.7368963340014545e+001,4.9999999998879844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425222e+002,5.6723771108159815e+002,4.1777934138796786e+002,2.3725019874500850e+002,2.8858799511761794e+002,4.3726128245733463e+002
9.2800000000000018e+003,1.4518419365429725e+001,-2.8659737807120251e+001,9.1000000000602142e+001,1.4167053075740199e+002,9.0756136745780097e+001,5.1351491442902102e+001,9.0377884667900418e+001,1.7261324851385439e+001,1.6321422146593289e+001,-2.5912019742915646e+001,1.5882545583419752e+001,-2.6751000626714102e+001,2.3690622179894052e+000,2.2769111636346193e+000,2.7502562826559620e+000,5.0271674462905818e+000,2.1220073530010870e+000,1.5234417238080833e-002,0.0000000000000000e+000,2.7368963340039329e+001,4.9999999998909232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425296e+002,5.6723771108163476e+002,4.1777934138810161e+002,2.3725019874513515e+002,2.8858799511770917e+002,4.3726128245735163e+002
9.2900000000000018e+003,1.4518419365426407e+001,-2.8659737807126135e+001,9.1000000000586439e+001,1.4167053075742422e+002,9.0756136745763968e+001,5.1351491442927113e+001,9.0377884667883464e+001,1.7261324851428640e+001,1.6321422146592749e+001,-2.5912019742916669e+001,1.5882545583418553e+001,-2.6751000626716433e+001,2.3690622179882594e+000,2.2769111636328594e+000,2.7502562826557089e+000,5.0271674462885683e+000,2.1220073530012633e+000,1.5234417238078600e-002,0.0000000000000000e+000,2.7368963340063658e+001,4.9999999998938108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425404e+002,5.6723771108167057e+002,4.1777934138823105e+002,2.3725019874525472e+002,2.8858799511780148e+002,4.3726128245736606e+002
9.3000000000000018e+003,1.4518419365423229e+001,-2.8659737807130711e+001,9.1000000000570722e+001,1.4167053075744622e+002,9.0756136745747838e+001,5.1351491442950476e+001,9.0377884667866468e+001,1.7261324851476729e+001,1.6321422146592248e+001,-2.5912019742917607e+001,1.5882545583417414e+001,-2.6751000626718621e+001,2.3690622179871292e+000,2.2769111636311545e+000,2.7502562826553785e+000,5.0271674462865334e+000,2.1220073530014165e+000,1.5234417238076376e-002,0.0000000000000000e+000,2.7368963340087419e+001,4.9999999998966075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425569e+002,5.6723771108170604e+002,4.1777934138835661e+002,2.3725019874537563e+002,2.8858799511788789e+002,4.3726128245737920e+002
9.3100000000000018e+003,1.4518419365420108e+001,-2.8659737807136992e+001,9.1000000000555872e+001,1.4167053075746770e+002,9.0756136745732590e+001,5.1351491442974350e+001,9.0377884667850381e+001,1.7261324851518566e+001,1.6321422146591747e+001,-2.5912019742918545e+001,1.5882545583416290e+001,-2.6751000626720781e+001,2.3690622179860674e+000,2.2769111636294905e+000,2.7502562826551045e+000,5.0271674462845954e+000,2.1220073530015497e+000,1.5234417238074283e-002,0.0000000000000000e+000,2.7368963340110326e+001,4.9999999998993303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425546e+002,5.6723771108173992e+002,4.1777934138847917e+002,2.3725019874549136e+002,2.8858799511796968e+002,4.3726128245739318e+002
9.3200000000000018e+003,1.4518419365417069e+001,-2.8659737807142307e+001,9.1000000000541107e+001,1.4167053075748782e+002,9.0756136745717384e+001,5.1351491442996974e+001,9.0377884667834365e+001,1.7261324851558356e+001,1.6321422146591260e+001,-2.5912019742919483e+001,1.5882545583415203e+001,-2.6751000626722885e+001,2.3690622205078711e+000,2.2769111660525931e+000,2.7502562855836650e+000,5.0271674516362577e+000,2.1220073530017087e+000,1.5234417254295729e-002,0.0000000000000000e+000,2.7368963340132836e+001,4.9999999999019735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425660e+002,5.6723771108177277e+002,4.1777934138859922e+002,2.3725019874560374e+002,2.8858799511805569e+002,4.3726128245740739e+002
9.3300000000000018e+003,1.4518419365414099e+001,-2.8659737807145433e+001,9.1000000000526896e+001,1.4167053075750778e+002,9.0756136745702776e+001,5.1351491443019086e+001,9.0377884667819004e+001,1.7261324851597124e+001,1.6321422146590788e+001,-2.5912019742920364e+001,1.5882545583414140e+001,-2.6751000626724931e+001,2.3690622179839567e+000,2.2769111636262576e+000,2.7502562826546146e+000,5.0271674462808722e+000,2.1220073530018686e+000,1.5234417238070213e-002,0.0000000000000000e+000,2.7368963340154664e+001,4.9999999999045542e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425768e+002,5.6723771108180449e+002,4.1777934138871603e+002,2.3725019874571217e+002,2.8858799511813771e+002,4.3726128245742018e+002
9.3400000000000018e+003,1.4518419365411228e+001,-2.8659737807150520e+001,9.1000000000513054e+001,1.4167053075752619e+002,9.0756136745688551e+001,5.1351491443040743e+001,9.0377884667804011e+001,1.7261324851638221e+001,1.6321422146590329e+001,-2.5912019742921245e+001,1.5882545583413105e+001,-2.6751000626726949e+001,2.3690622205057985e+000,2.2769111660494405e+000,2.7502562855831818e+000,5.0271674516326224e+000,2.1220073530020307e+000,1.5234417254291822e-002,0.0000000000000000e+000,2.7368963340175867e+001,4.9999999999070667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425853e+002,5.6723771108183382e+002,4.1777934138882887e+002,2.3725019874581884e+002,2.8858799511821491e+002,4.3726128245743445e+002
9.3500000000000018e+003,1.4518419365408411e+001,-2.8659737807155466e+001,9.1000000000499270e+001,1.4167053075754467e+002,9.0756136745674411e+001,5.1351491443061605e+001,9.0377884667789090e+001,1.7261324851676193e+001,1.6321422146589867e+001,-2.5912019742922098e+001,1.5882545583412091e+001,-2.6751000626728910e+001,2.3690622179819454e+000,2.2769111636231822e+000,2.7502562826541164e+000,5.0271674462772982e+000,2.1220073530021617e+000,1.5234417238066393e-002,0.0000000000000000e+000,2.7368963340196615e+001,4.9999999999094996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425893e+002,5.6723771108186406e+002,4.1777934138894000e+002,2.3725019874592357e+002,2.8858799511829250e+002,4.3726128245744655e+002
9.3600000000000018e+003,1.4518419365405686e+001,-2.8659737807159473e+001,9.1000000000486338e+001,1.4167053075756337e+002,9.0756136745661109e+001,5.1351491443081727e+001,9.0377884667775120e+001,1.7261324851712857e+001,1.6321422146589430e+001,-2.5912019742922951e+001,1.5882545583411112e+001,-2.6751000626730786e+001,2.3690622192424113e+000,2.2769111648341172e+000,2.7502562841182505e+000,5.0271674489523672e+000,2.1220073530023100e+000,1.5234417246176312e-002,0.0000000000000000e+000,2.7368963340216737e+001,4.9999999999118813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426086e+002,5.6723771108189374e+002,4.1777934138904584e+002,2.3725019874602563e+002,2.8858799511836810e+002,4.3726128245745815e+002
9.3700000000000018e+003,1.4518419365403027e+001,-2.8659737807163822e+001,9.1000000000473676e+001,1.4167053075758190e+002,9.0756136745648135e+001,5.1351491443101793e+001,9.0377884667761407e+001,1.7261324851751567e+001,1.6321422146589011e+001,-2.5912019742923718e+001,1.5882545583410161e+001,-2.6751000626732633e+001,2.3690622179800696e+000,2.2769111636203272e+000,2.7502562826535817e+000,5.0271674462739089e+000,2.1220073530024113e+000,1.5234417238062745e-002,0.0000000000000000e+000,2.7368963340236348e+001,4.9999999999141949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426098e+002,5.6723771108192318e+002,4.1777934138915072e+002,2.3725019874612616e+002,2.8858799511843984e+002,4.3726128245747265e+002
9.3800000000000018e+003,1.4518419365400449e+001,-2.8659737807166408e+001,9.1000000000461199e+001,1.4167053075760020e+002,9.0756136745635260e+001,5.1351491443121176e+001,9.0377884667747864e+001,1.7261324851787094e+001,1.6321422146588599e+001,-2.5912019742924514e+001,1.5882545583409232e+001,-2.6751000626734424e+001,2.3690622179791299e+000,2.2769111636189350e+000,2.7502562826534227e+000,5.0271674462723581e+000,2.1220073530025982e+000,1.5234417238060962e-002,0.0000000000000000e+000,2.7368963340255391e+001,4.9999999999164629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426439e+002,5.6723771108195228e+002,4.1777934138925372e+002,2.3725019874621844e+002,2.8858799511851106e+002,4.3726128245748185e+002
9.3900000000000018e+003,1.4518419365397930e+001,-2.8659737807170757e+001,9.1000000000448992e+001,1.4167053075761726e+002,9.0756136745622769e+001,5.1351491443140333e+001,9.0377884667734676e+001,1.7261324851819779e+001,1.6321422146588201e+001,-2.5912019742925253e+001,1.5882545583408334e+001,-2.6751000626736158e+001,2.3690622179782674e+000,2.2769111636175778e+000,2.7502562826532011e+000,5.0271674462707789e+000,2.1220073530027044e+000,1.5234417238059246e-002,0.0000000000000000e+000,2.7368963340274092e+001,4.9999999999186628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426399e+002,5.6723771108197946e+002,4.1777934138935314e+002,2.3725019874631209e+002,2.8858799511858012e+002,4.3726128245749322e+002
9.4000000000000018e+003,1.4518419365395459e+001,-2.8659737807174196e+001,9.1000000000437339e+001,1.4167053075763323e+002,9.0756136745610789e+001,5.1351491443158977e+001,9.0377884667722071e+001,1.7261324851853374e+001,1.6321422146587803e+001,-2.5912019742926020e+001,1.5882545583407442e+001,-2.6751000626737863e+001,2.3690622167159652e+000,2.2769111624038936e+000,2.7502562811885567e+000,5.0271674435924503e+000,2.1220073530028252e+000,1.5234417229945856e-002,0.0000000000000000e+000,2.7368963340292112e+001,4.9999999999208057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426461e+002,5.6723771108200515e+002,4.1777934138944909e+002,2.3725019874640415e+002,2.8858799511864839e+002,4.3726128245750442e+002
9.4100000000000018e+003,1.4518419365393118e+001,-2.8659737807178686e+001,9.1000000000425487e+001,1.4167053075765125e+002,9.0756136745598582e+001,5.1351491443176997e+001,9.0377884667709239e+001,1.7261324851884979e+001,1.6321422146587437e+001,-2.5912019742926702e+001,1.5882545583406607e+001,-2.6751000626739483e+001,2.3690622179765781e+000,2.2769111636149884e+000,2.7502562826527970e+000,5.0271674462677858e+000,2.1220073530029540e+000,1.5234417238055934e-002,0.0000000000000000e+000,2.7368963340309790e+001,4.9999999999228805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426621e+002,5.6723771108203323e+002,4.1777934138954441e+002,2.3725019874649064e+002,2.8858799511871285e+002,4.3726128245751505e+002
9.4200000000000018e+003,1.4518419365390768e+001,-2.8659737807183546e+001,9.1000000000414644e+001,1.4167053075766682e+002,9.0756136745587426e+001,5.1351491443194277e+001,9.0377884667697458e+001,1.7261324851919142e+001,1.6321422146587054e+001,-2.5912019742927441e+001,1.5882545583405756e+001,-2.6751000626741131e+001,2.3690622192372199e+000,2.2769111648261386e+000,2.7502562841169218e+000,5.0271674489430609e+000,2.1220073530030317e+000,1.5234417246166141e-002,0.0000000000000000e+000,2.7368963340326786e+001,4.9999999999249098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426615e+002,5.6723771108205824e+002,4.1777934138963428e+002,2.3725019874658076e+002,2.8858799511877459e+002,4.3726128245752449e+002
9.4300000000000018e+003,1.4518419365388487e+001,-2.8659737807187298e+001,9.1000000000403574e+001,1.4167053075768058e+002,9.0756136745576086e+001,5.1351491443211557e+001,9.0377884667685507e+001,1.7261324851948473e+001,1.6321422146586681e+001,-2.5912019742928152e+001,1.5882545583404939e+001,-2.6751000626742723e+001,2.3690622167135369e+000,2.2769111624001321e+000,2.7502562811879483e+000,5.0271674435880804e+000,2.1220073530031556e+000,1.5234417229941113e-002,0.0000000000000000e+000,2.7368963340343612e+001,4.9999999999268766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426569e+002,5.6723771108208041e+002,4.1777934138972472e+002,2.3725019874666353e+002,2.8858799511883745e+002,4.3726128245753631e+002
9.4400000000000018e+003,1.4518419365386258e+001,-2.8659737807191789e+001,9.1000000000392944e+001,1.4167053075769428e+002,9.0756136745565186e+001,5.1351491443227417e+001,9.0377884667674010e+001,1.7261324851981954e+001,1.6321422146586322e+001,-2.5912019742928834e+001,1.5882545583404136e+001,-2.6751000626744258e+001,2.3690622179741969e+000,2.2769111636113322e+000,2.7502562826521273e+000,5.0271674462634595e+000,2.1220073530032608e+000,1.5234417238051415e-002,0.0000000000000000e+000,2.7368963340359869e+001,4.9999999999288036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426569e+002,5.6723771108210303e+002,4.1777934138980987e+002,2.3725019874674652e+002,2.8858799511889913e+002,4.3726128245754495e+002
9.4500000000000018e+003,1.4518419365384158e+001,-2.8659737807193210e+001,9.1000000000382386e+001,1.4167053075771418e+002,9.0756136745554329e+001,5.1351491443243390e+001,9.0377884667662599e+001,1.7261324852006453e+001,1.6321422146585999e+001,-2.5912019742929431e+001,1.5882545583403372e+001,-2.6751000626745736e+001,2.3690622167120310e+000,2.2769111623978806e+000,2.7502562811875393e+000,5.0271674435854194e+000,2.1220073530033812e+000,1.5234417229938025e-002,0.0000000000000000e+000,2.7368963340375615e+001,4.9999999999306851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427013e+002,5.6723771108213293e+002,4.1777934138989474e+002,2.3725019874682380e+002,2.8858799511896069e+002,4.3726128245755086e+002
9.4600000000000018e+003,1.4518419365382043e+001,-2.8659737807198951e+001,9.1000000000372253e+001,1.4167053075772355e+002,9.0756136745543898e+001,5.1351491443259135e+001,9.0377884667651642e+001,1.7261324852037887e+001,1.6321422146585640e+001,-2.5912019742930113e+001,1.5882545583402608e+001,-2.6751000626747214e+001,2.3690622179727092e+000,2.2769111636090744e+000,2.7502562826517303e+000,5.0271674462608047e+000,2.1220073530034727e+000,1.5234417238048501e-002,0.0000000000000000e+000,2.7368963340391133e+001,4.9999999999325098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426785e+002,5.6723771108214999e+002,4.1777934138997642e+002,2.3725019874690460e+002,2.8858799511901782e+002,4.3726128245756547e+002
9.4700000000000018e+003,1.4518419365379989e+001,-2.8659737807200429e+001,9.1000000000362533e+001,1.4167053075773669e+002,9.0756136745533937e+001,5.1351491443273915e+001,9.0377884667641098e+001,1.7261324852062899e+001,1.6321422146585316e+001,-2.5912019742930738e+001,1.5882545583401885e+001,-2.6751000626748606e+001,2.3690622179719596e+000,2.2769111636079638e+000,2.7502562826515886e+000,5.0271674462595524e+000,2.1220073530036156e+000,1.5234417238047158e-002,0.0000000000000000e+000,2.7368963340406196e+001,4.9999999999342549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426962e+002,5.6723771108217068e+002,4.1777934139005686e+002,2.3725019874697841e+002,2.8858799511906858e+002,4.3726128245757627e+002
9.4800000000000018e+003,1.4518419365378007e+001,-2.8659737807202191e+001,9.1000000000353225e+001,1.4167053075775004e+002,9.0756136745524358e+001,5.1351491443289262e+001,9.0377884667631008e+001,1.7261324852090922e+001,1.6321422146584997e+001,-2.5912019742931335e+001,1.5882545583401170e+001,-2.6751000626749999e+001,2.3690622167098194e+000,2.2769111623945273e+000,2.7502562811870410e+000,5.0271674435815683e+000,2.1220073530037364e+000,1.5234417229934065e-002,0.0000000000000000e+000,2.7368963340420748e+001,4.9999999999360057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427087e+002,5.6723771108219216e+002,4.1777934139013524e+002,2.3725019874705009e+002,2.8858799511912673e+002,4.3726128245758315e+002
9.4900000000000018e+003,1.4518419365376081e+001,-2.8659737807207648e+001,9.1000000000343690e+001,1.4167053075776295e+002,9.0756136745514539e+001,5.1351491443303416e+001,9.0377884667620691e+001,1.7261324852119685e+001,1.6321422146584688e+001,-2.5912019742931903e+001,1.5882545583400473e+001,-2.6751000626751335e+001,2.3690622192320596e+000,2.2769111648182299e+000,2.7502562841156557e+000,5.0271674489338860e+000,2.1220073530037808e+000,1.5234417246156259e-002,0.0000000000000000e+000,2.7368963340435073e+001,4.9999999999376655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426854e+002,5.6723771108221263e+002,4.1777934139021085e+002,2.3725019874712333e+002,2.8858799511917647e+002,4.3726128245759315e+002
9.5000000000000018e+003,1.4518419365374214e+001,-2.8659737807210462e+001,9.1000000000334836e+001,1.4167053075777636e+002,9.0756136745505458e+001,5.1351491443317684e+001,9.0377884667611113e+001,1.7261324852144128e+001,1.6321422146584389e+001,-2.5912019742932472e+001,1.5882545583399805e+001,-2.6751000626752614e+001,2.3690622179699510e+000,2.2769111636048751e+000,2.7502562826510881e+000,5.0271674462559632e+000,2.1220073530038999e+000,1.5234417238043214e-002,0.0000000000000000e+000,2.7368963340448943e+001,4.9999999999393310e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427115e+002,5.6723771108223423e+002,4.1777934139028446e+002,2.3725019874719212e+002,2.8858799511922888e+002,4.3726128245759833e+002
9.5100000000000018e+003,1.4518419365372379e+001,-2.8659737807213901e+001,9.1000000000325841e+001,1.4167053075778830e+002,9.0756136745496207e+001,5.1351491443331611e+001,9.0377884667601407e+001,1.7261324852169423e+001,1.6321422146584094e+001,-2.5912019742933040e+001,1.5882545583399146e+001,-2.6751000626753893e+001,2.3690622179693244e+000,2.2769111636038928e+000,2.7502562826509278e+000,5.0271674462548201e+000,2.1220073530039785e+000,1.5234417238041968e-002,0.0000000000000000e+000,2.7368963340462415e+001,4.9999999999409113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427109e+002,5.6723771108225424e+002,4.1777934139035671e+002,2.3725019874726013e+002,2.8858799511928055e+002,4.3726128245760907e+002
9.5200000000000018e+003,1.4518419365370603e+001,-2.8659737807216175e+001,9.1000000000317314e+001,1.4167053075780137e+002,9.0756136745487439e+001,5.1351491443345026e+001,9.0377884667592127e+001,1.7261324852194036e+001,1.6321422146583810e+001,-2.5912019742933580e+001,1.5882545583398501e+001,-2.6751000626755143e+001,2.3690622192301327e+000,2.2769111648153113e+000,2.7502562841151685e+000,5.0271674489304798e+000,2.1220073530040691e+000,1.5234417246152491e-002,0.0000000000000000e+000,2.7368963340475659e+001,4.9999999999424801e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427217e+002,5.6723771108227413e+002,4.1777934139042696e+002,2.3725019874732678e+002,2.8858799511932818e+002,4.3726128245761379e+002
9.5300000000000018e+003,1.4518419365368855e+001,-2.8659737807219187e+001,9.1000000000308930e+001,1.4167053075781126e+002,9.0756136745478841e+001,5.1351491443357759e+001,9.0377884667583061e+001,1.7261324852218308e+001,1.6321422146583526e+001,-2.5912019742934120e+001,1.5882545583397876e+001,-2.6751000626756337e+001,2.3690622179680774e+000,2.2769111636019881e+000,2.7502562826506316e+000,5.0271674462526192e+000,2.1220073530041663e+000,1.5234417238039625e-002,0.0000000000000000e+000,2.7368963340488335e+001,4.9999999999439865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427189e+002,5.6723771108229073e+002,4.1777934139049523e+002,2.3725019874739033e+002,2.8858799511937741e+002,4.3726128245762322e+002
9.5400000000000018e+003,1.4518419365367187e+001,-2.8659737807219955e+001,9.1000000000301029e+001,1.4167053075782673e+002,9.0756136745470712e+001,5.1351491443371287e+001,9.0377884667574492e+001,1.7261324852241501e+001,1.6321422146583270e+001,-2.5912019742934604e+001,1.5882545583397288e+001,-2.6751000626757474e+001,2.3690622179675014e+000,2.2769111636011052e+000,2.7502562826504700e+000,5.0271674462515747e+000,2.1220073530042414e+000,1.5234417238038391e-002,0.0000000000000000e+000,2.7368963340500898e+001,4.9999999999454701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427519e+002,5.6723771108231335e+002,4.1777934139056373e+002,2.3725019874745482e+002,2.8858799511942465e+002,4.3726128245762914e+002
9.5500000000000018e+003,1.4518419365365542e+001,-2.8659737807223877e+001,9.1000000000292815e+001,1.4167053075783485e+002,9.0756136745462271e+001,5.1351491443383054e+001,9.0377884667565638e+001,1.7261324852260657e+001,1.6321422146583004e+001,-2.5912019742935087e+001,1.5882545583396690e+001,-2.6751000626758639e+001,2.3690622179669156e+000,2.2769111636001913e+000,2.7502562826503847e+000,5.0271674462505764e+000,2.1220073530043448e+000,1.5234417238037305e-002,0.0000000000000000e+000,2.7368963340512948e+001,4.9999999999468855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427348e+002,5.6723771108232825e+002,4.1777934139062796e+002,2.3725019874751177e+002,2.8858799511946575e+002,4.3726128245763664e+002
9.5600000000000018e+003,1.4518419365363931e+001,-2.8659737807226946e+001,9.1000000000285198e+001,1.4167053075784617e+002,9.0756136745454469e+001,5.1351491443394366e+001,9.0377884667557410e+001,1.7261324852284986e+001,1.6321422146582730e+001,-2.5912019742935627e+001,1.5882545583396109e+001,-2.6751000626759748e+001,2.3690622179663463e+000,2.2769111635993680e+000,2.7502562826501951e+000,5.0271674462495630e+000,2.1220073530044270e+000,1.5234417238036230e-002,0.0000000000000000e+000,2.7368963340524715e+001,4.9999999999482895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427490e+002,5.6723771108234575e+002,4.1777934139068896e+002,2.3725019874757248e+002,2.8858799511951196e+002,4.3726128245764590e+002
9.5700000000000018e+003,1.4518419365362359e+001,-2.8659737807229760e+001,9.1000000000277808e+001,1.4167053075785554e+002,9.0756136745446852e+001,5.1351491443406587e+001,9.0377884667549381e+001,1.7261324852303630e+001,1.6321422146582492e+001,-2.5912019742936081e+001,1.5882545583395542e+001,-2.6751000626760856e+001,2.3690622179658081e+000,2.2769111635985060e+000,2.7502562826500698e+000,5.0271674462485763e+000,2.1220073530044923e+000,1.5234417238035203e-002,0.0000000000000000e+000,2.7368963340536311e+001,4.9999999999496538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427428e+002,5.6723771108236156e+002,4.1777934139075126e+002,2.3725019874763083e+002,2.8858799511955340e+002,4.3726128245765318e+002
9.5800000000000018e+003,1.4518419365360840e+001,-2.8659737807231608e+001,9.1000000000270461e+001,1.4167053075786600e+002,9.0756136745439335e+001,5.1351491443417785e+001,9.0377884667541423e+001,1.7261324852325913e+001,1.6321422146582243e+001,-2.5912019742936536e+001,1.5882545583395000e+001,-2.6751000626761908e+001,2.3690622179652574e+000,2.2769111635976937e+000,2.7502562826499370e+000,5.0271674462476312e+000,2.1220073530045869e+000,1.5234417238034176e-002,0.0000000000000000e+000,2.7368963340547509e+001,4.9999999999509782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427564e+002,5.6723771108237793e+002,4.1777934139081088e+002,2.3725019874768699e+002,2.8858799511959512e+002,4.3726128245765648e+002
9.5900000000000018e+003,1.4518419365359362e+001,-2.8659737807234933e+001,9.1000000000263327e+001,1.4167053075787618e+002,9.0756136745431988e+001,5.1351491443428642e+001,9.0377884667533721e+001,1.7261324852344671e+001,1.6321422146581998e+001,-2.5912019742936991e+001,1.5882545583394467e+001,-2.6751000626762931e+001,2.3690622179647591e+000,2.2769111635969144e+000,2.7502562826498038e+000,5.0271674462467182e+000,2.1220073530046477e+000,1.5234417238033156e-002,0.0000000000000000e+000,2.7368963340558423e+001,4.9999999999522458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427547e+002,5.6723771108239441e+002,4.1777934139086852e+002,2.3725019874774131e+002,2.8858799511963457e+002,4.3726128245766483e+002
9.6000000000000018e+003,1.4518419365357929e+001,-2.8659737807237207e+001,9.1000000000256264e+001,1.4167053075788664e+002,9.0756136745424740e+001,5.1351491443439500e+001,9.0377884667526075e+001,1.7261324852366499e+001,1.6321422146581781e+001,-2.5912019742937417e+001,1.5882545583393958e+001,-2.6751000626763926e+001,2.3690622179642653e+000,2.2769111635961372e+000,2.7502562826496790e+000,5.0271674462458158e+000,2.1220073530047090e+000,1.5234417238032158e-002,0.0000000000000000e+000,2.7368963340569053e+001,4.9999999999535248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427553e+002,5.6723771108241044e+002,4.1777934139092577e+002,2.3725019874779491e+002,2.8858799511967510e+002,4.3726128245766972e+002
9.6100000000000018e+003,1.4518419365356552e+001,-2.8659737807237093e+001,9.1000000000249614e+001,1.4167053075789698e+002,9.0756136745417891e+001,5.1351491443450129e+001,9.0377884667518870e+001,1.7261324852384973e+001,1.6321422146581561e+001,-2.5912019742937844e+001,1.5882545583393457e+001,-2.6751000626764892e+001,2.3690622192251869e+000,2.2769111648077702e+000,2.7502562841139482e+000,5.0271674489217180e+000,2.1220073530048009e+000,1.5234417246142960e-002,0.0000000000000000e+000,2.7368963340579398e+001,4.9999999999547299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427797e+002,5.6723771108242624e+002,4.1777934139098056e+002,2.3725019874784755e+002,2.8858799511971370e+002,4.3726128245767603e+002
9.6200000000000018e+003,1.4518419365357728e+001,-2.8659737807203129e+001,9.1000000000098112e+001,1.4167053075795201e+002,9.0756136745265209e+001,5.1351491443446207e+001,9.0377884667366288e+001,1.7261324852397763e+001,1.6321422146582311e+001,-2.5912019742936423e+001,1.5882545583396089e+001,-2.6751000626759804e+001,2.3690622911248629e+000,2.2769112339070698e+000,2.7502563675870304e+000,5.0271676014941002e+000,2.1220073530051136e+000,1.5234417708496758e-002,0.0000000000000000e+000,2.7368963340565756e+001,4.9999999999565773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592431600e+002,5.6723771108257347e+002,4.1777934139134737e+002,2.3725019874790272e+002,2.8858799512098153e+002,4.3726128245958080e+002
9.6300000000000018e+003,1.4518419365352798e+001,-2.8659737807245051e+001,9.1000000000146713e+001,1.4167053075781007e+002,9.0756136745314606e+001,5.1351491443437567e+001,9.0377884667415074e+001,1.7261324852426583e+001,1.6321422146579778e+001,-2.5912019742941197e+001,1.5882545583391721e+001,-2.6751000626768246e+001,2.3690622103912915e+000,2.2769111563160518e+000,2.7502562738631551e+000,5.0271674301792064e+000,2.1220073530061008e+000,1.5234417189353415e-002,0.0000000000000000e+000,2.7368963340588095e+001,4.9999999999545253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427706e+002,5.6723771108237429e+002,4.1777934139119418e+002,2.3725019874797093e+002,2.8858799511996352e+002,4.3726128245814903e+002
9.6400000000000018e+003,1.4518419365351217e+001,-2.8659737807248774e+001,9.1000000000189900e+001,1.4167053075787669e+002,9.0756136745357693e+001,5.1351491443458599e+001,9.0377884667457835e+001,1.7261324852448979e+001,1.6321422146579390e+001,-2.5912019742941936e+001,1.5882545583390822e+001,-2.6751000626769979e+001,2.3690622116538984e+000,2.2769111575301242e+000,2.7502562753266844e+000,5.0271674328568086e+000,2.1220073530054004e+000,1.5234417197467263e-002,0.0000000000000000e+000,2.7368963340603614e+001,4.9999999999562135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427718e+002,5.6723771108243352e+002,4.1777934139116218e+002,2.3725019874802140e+002,2.8858799511991776e+002,4.3726128245796440e+002
9.6500000000000018e+003,1.4518419365350287e+001,-2.8659737807247467e+001,9.1000000000215607e+001,1.4167053075793211e+002,9.0756136745383259e+001,5.1351491443481223e+001,9.0377884667483073e+001,1.7261324852460291e+001,1.6321422146579494e+001,-2.5912019742941737e+001,1.5882545583390572e+001,-2.6751000626770463e+001,2.3690622141774456e+000,2.2769111599555516e+000,2.7502562782554079e+000,5.0271674382109595e+000,2.1220073530050478e+000,1.5234417213691506e-002,0.0000000000000000e+000,2.7368963340614869e+001,4.9999999999584418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428161e+002,5.6723771108248798e+002,4.1777934139117866e+002,2.3725019874805267e+002,2.8858799511992413e+002,4.3726128245789005e+002
9.6600000000000018e+003,1.4518419365349292e+001,-2.8659737807249996e+001,9.1000000000229591e+001,1.4167053075795758e+002,9.0756136745397100e+001,5.1351491443499015e+001,9.0377884667496573e+001,1.7261324852475184e+001,1.6321422146579547e+001,-2.5912019742941652e+001,1.5882545583390341e+001,-2.6751000626770889e+001,2.3690622167004936e+000,2.2769111623802685e+000,2.7502562811843179e+000,5.0271674435645863e+000,2.1220073530049217e+000,1.5234417229915578e-002,0.0000000000000000e+000,2.7368963340624532e+001,4.9999999999603006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427837e+002,5.6723771108251174e+002,4.1777934139120941e+002,2.3725019874808393e+002,2.8858799511992231e+002,4.3726128245783445e+002
9.6700000000000018e+003,1.4518419365348233e+001,-2.8659737807251901e+001,9.1000000000234920e+001,1.4167053075797708e+002,9.0756136745402301e+001,5.1351491443512771e+001,9.0377884667501434e+001,1.7261324852486382e+001,1.6321422146579540e+001,-2.5912019742941652e+001,1.5882545583390034e+001,-2.6751000626771486e+001,2.3690622154389724e+000,2.2769111611676478e+000,2.7502562797200305e+000,5.0271674408876788e+000,2.1220073530049426e+000,1.5234417221803732e-002,0.0000000000000000e+000,2.7368963340633570e+001,4.9999999999618012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427877e+002,5.6723771108253277e+002,4.1777934139124602e+002,2.3725019874811153e+002,2.8858799511992953e+002,4.3726128245778762e+002
9.6800000000000018e+003,1.4518419365347210e+001,-2.8659737807255141e+001,9.1000000000233882e+001,1.4167053075799100e+002,9.0756136745401065e+001,5.1351491443523969e+001,9.0377884667499913e+001,1.7261324852498490e+001,1.6321422146579501e+001,-2.5912019742941737e+001,1.5882545583389719e+001,-2.6751000626772111e+001,2.3690622179616074e+000,2.2769111635919237e+000,2.7502562826488743e+000,5.0271674462407976e+000,2.1220073530049715e+000,1.5234417238026715e-002,0.0000000000000000e+000,2.7368963340642665e+001,4.9999999999630631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427917e+002,5.6723771108255050e+002,4.1777934139128899e+002,2.3725019874814646e+002,2.8858799511994232e+002,4.3726128245775482e+002
9.6900000000000018e+003,1.4518419365346176e+001,-2.8659737807257642e+001,9.1000000000229733e+001,1.4167053075800038e+002,9.0756136745396802e+001,5.1351491443533234e+001,9.0377884667495309e+001,1.7261324852510882e+001,1.6321422146579419e+001,-2.5912019742941879e+001,1.5882545583389389e+001,-2.6751000626772736e+001,2.3690622166998341e+000,2.2769111623789682e+000,2.7502562811845066e+000,5.0271674435634743e+000,2.1220073530050430e+000,1.5234417229914289e-002,0.0000000000000000e+000,2.7368963340651021e+001,4.9999999999641375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427865e+002,5.6723771108256346e+002,4.1777934139133384e+002,2.3725019874818071e+002,2.8858799511996415e+002,4.3726128245773748e+002
9.7000000000000018e+003,1.4518419365345123e+001,-2.8659737807257784e+001,9.1000000000223579e+001,1.4167053075800482e+002,9.0756136745390450e+001,5.1351491443541818e+001,9.0377884667488672e+001,1.7261324852525206e+001,1.6321422146579323e+001,-2.5912019742942078e+001,1.5882545583389053e+001,-2.6751000626773390e+001,2.3690622179608209e+000,2.2769111635906611e+000,2.7502562826488397e+000,5.0271674462395008e+000,2.1220073530051287e+000,1.5234417238025284e-002,0.0000000000000000e+000,2.7368963340659434e+001,4.9999999999651038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427951e+002,5.6723771108257245e+002,4.1777934139137977e+002,2.3725019874822254e+002,2.8858799511998956e+002,4.3726128245772560e+002
9.7100000000000018e+003,1.4518419365344194e+001,-2.8659737807258665e+001,9.1000000000216204e+001,1.4167053075801147e+002,9.0756136745382946e+001,5.1351491443549094e+001,9.0377884667480856e+001,1.7261324852540554e+001,1.6321422146579270e+001,-2.5912019742942164e+001,1.5882545583388769e+001,-2.6751000626773930e+001,2.3690622166989459e+000,2.2769111623776568e+000,2.7502562811843232e+000,5.0271674435619804e+000,2.1220073530052077e+000,1.5234417229912619e-002,0.0000000000000000e+000,2.7368963340667221e+001,4.9999999999659906e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428150e+002,5.6723771108258438e+002,4.1777934139142445e+002,2.3725019874826356e+002,2.8858799512001400e+002,4.3726128245771633e+002
9.7200000000000018e+003,1.4518419365343190e+001,-2.8659737807261308e+001,9.1000000000208303e+001,1.4167053075801368e+002,9.0756136745374917e+001,5.1351491443556142e+001,9.0377884667472529e+001,1.7261324852556356e+001,1.6321422146579160e+001,-2.5912019742942363e+001,1.5882545583388451e+001,-2.6751000626774555e+001,2.3690622166984845e+000,2.2769111623769414e+000,2.7502562811842366e+000,5.0271674435611775e+000,2.1220073530052823e+000,1.5234417229911777e-002,0.0000000000000000e+000,2.7368963340675236e+001,4.9999999999668262e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428121e+002,5.6723771108259166e+002,4.1777934139147044e+002,2.3725019874830525e+002,2.8858799512004350e+002,4.3726128245771923e+002
