#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365342208e+001,-2.8659737807262587e+001,9.1000000000200330e+001,1.4167053075801721e+002,9.0756136745366774e+001,5.1351491443562793e+001,9.0377884667464116e+001,1.7261324852570226e+001,1.6321422146579053e+001,-2.5912019742942590e+001,1.5882545583388135e+001,-2.6751000626775152e+001,2.3690622179594674e+000,2.2769111635886428e+000,2.7502562826485217e+000,5.0271674462371649e+000,2.1220073530053551e+000,1.5234417238022654e-002,0.0000000000000000e+000,2.7368963340682797e+001,4.9999999999676447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428138e+002,5.6723771108259973e+002,4.1777934139151375e+002,2.3725019874834624e+002,2.8858799512007568e+002,4.3726128245771940e+002
9.7400000000000018e+003,1.4518419365341231e+001,-2.8659737807264690e+001,9.1000000000192642e+001,1.4167053075801692e+002,9.0756136745358930e+001,5.1351491443569103e+001,9.0377884667455973e+001,1.7261324852583016e+001,1.6321422146578939e+001,-2.5912019742942789e+001,1.5882545583387813e+001,-2.6751000626775777e+001,2.3690622179589971e+000,2.2769111635879327e+000,2.7502562826484280e+000,5.0271674462363602e+000,2.1220073530054369e+000,1.5234417238021894e-002,0.0000000000000000e+000,2.7368963340690186e+001,4.9999999999684007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428030e+002,5.6723771108260394e+002,4.1777934139155713e+002,2.3725019874838677e+002,2.8858799512010609e+002,4.3726128245772730e+002
9.7500000000000018e+003,1.4518419365340279e+001,-2.8659737807267788e+001,9.1000000000185253e+001,1.4167053075801925e+002,9.0756136745351412e+001,5.1351491443575469e+001,9.0377884667448185e+001,1.7261324852598250e+001,1.6321422146578815e+001,-2.5912019742943016e+001,1.5882545583387499e+001,-2.6751000626776374e+001,2.3690622179585632e+000,2.2769111635872910e+000,2.7502562826483321e+000,5.0271674462356231e+000,2.1220073530055141e+000,1.5234417238021108e-002,0.0000000000000000e+000,2.7368963340697519e+001,4.9999999999691568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428030e+002,5.6723771108261076e+002,4.1777934139159834e+002,2.3725019874842496e+002,2.8858799512013286e+002,4.3726128245773140e+002
9.7600000000000018e+003,1.4518419365339392e+001,-2.8659737807268414e+001,9.1000000000178431e+001,1.4167053075802568e+002,9.0756136745344463e+001,5.1351491443581722e+001,9.0377884667440952e+001,1.7261324852615132e+001,1.6321422146578701e+001,-2.5912019742943244e+001,1.5882545583387198e+001,-2.6751000626776971e+001,2.3690622192196122e+000,2.2769111647991007e+000,2.7502562841125977e+000,5.0271674489116984e+000,2.1220073530055648e+000,1.5234417246132035e-002,0.0000000000000000e+000,2.7368963340704568e+001,4.9999999999699298e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428195e+002,5.6723771108262144e+002,4.1777934139163767e+002,2.3725019874846384e+002,2.8858799512016134e+002,4.3726128245773805e+002
9.7700000000000018e+003,1.4518419365338502e+001,-2.8659737807268357e+001,9.1000000000172150e+001,1.4167053075802846e+002,9.0756136745338068e+001,5.1351491443588031e+001,9.0377884667434344e+001,1.7261324852625819e+001,1.6321422146578580e+001,-2.5912019742943471e+001,1.5882545583386893e+001,-2.6751000626777540e+001,2.3690622179577767e+000,2.2769111635861439e+000,2.7502562826481101e+000,5.0271674462342535e+000,2.1220073530056407e+000,1.5234417238019561e-002,0.0000000000000000e+000,2.7368963340711332e+001,4.9999999999706745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428241e+002,5.6723771108262872e+002,4.1777934139167644e+002,2.3725019874849929e+002,2.8858799512019050e+002,4.3726128245774339e+002
9.7800000000000018e+003,1.4518419365337627e+001,-2.8659737807268129e+001,9.1000000000165826e+001,1.4167053075803130e+002,9.0756136745331631e+001,5.1351491443593716e+001,9.0377884667427622e+001,1.7261324852640996e+001,1.6321422146578467e+001,-2.5912019742943698e+001,1.5882545583386607e+001,-2.6751000626778108e+001,2.3690622179573477e+000,2.2769111635855812e+000,2.7502562826480035e+000,5.0271674462335847e+000,2.1220073530057424e+000,1.5234417238018862e-002,0.0000000000000000e+000,2.7368963340718039e+001,4.9999999999713964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428457e+002,5.6723771108263531e+002,4.1777934139171310e+002,2.3725019874853467e+002,2.8858799512021886e+002,4.3726128245774800e+002
9.7900000000000018e+003,1.4518419365336770e+001,-2.8659737807271142e+001,9.1000000000160554e+001,1.4167053075803653e+002,9.0756136745326216e+001,5.1351491443599457e+001,9.0377884667421995e+001,1.7261324852654752e+001,1.6321422146578332e+001,-2.5912019742943954e+001,1.5882545583386303e+001,-2.6751000626778705e+001,2.3690622192184994e+000,2.2769111647974616e+000,2.7502562841122717e+000,5.0271674489097329e+000,2.1220073530057317e+000,1.5234417246129962e-002,0.0000000000000000e+000,2.7368963340724463e+001,4.9999999999720785e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428286e+002,5.6723771108264464e+002,4.1777934139174812e+002,2.3725019874857111e+002,2.8858799512024365e+002,4.3726128245775595e+002
9.8000000000000018e+003,1.4518419365335925e+001,-2.8659737807274041e+001,9.1000000000154941e+001,1.4167053075803904e+002,9.0756136745320489e+001,5.1351491443605312e+001,9.0377884667416055e+001,1.7261324852664188e+001,1.6321422146578211e+001,-2.5912019742944182e+001,1.5882545583386010e+001,-2.6751000626779273e+001,2.3690622192181467e+000,2.2769111647969260e+000,2.7502562841121918e+000,5.0271674489091183e+000,2.1220073530057881e+000,1.5234417246129310e-002,0.0000000000000000e+000,2.7368963340730716e+001,4.9999999999727947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428241e+002,5.6723771108265112e+002,4.1777934139178336e+002,2.3725019874860388e+002,2.8858799512027019e+002,4.3726128245776118e+002
9.8100000000000018e+003,1.4518419365335108e+001,-2.8659737807276258e+001,9.1000000000150337e+001,1.4167053075804336e+002,9.0756136745315800e+001,5.1351491443612360e+001,9.0377884667411095e+001,1.7261324852674647e+001,1.6321422146578094e+001,-2.5912019742944381e+001,1.5882545583385726e+001,-2.6751000626779813e+001,2.3690622192178505e+000,2.2769111647964162e+000,2.7502562841121603e+000,5.0271674489085765e+000,2.1220073530058250e+000,1.5234417246128746e-002,0.0000000000000000e+000,2.7368963340736741e+001,4.9999999999734882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428144e+002,5.6723771108265862e+002,4.1777934139181878e+002,2.3725019874863469e+002,2.8858799512029276e+002,4.3726128245776425e+002
9.8200000000000018e+003,1.4518419365334312e+001,-2.8659737807274638e+001,9.1000000000145519e+001,1.4167053075804881e+002,9.0756136745310855e+001,5.1351491443617476e+001,9.0377884667405979e+001,1.7261324852687153e+001,1.6321422146577973e+001,-2.5912019742944636e+001,1.5882545583385452e+001,-2.6751000626780325e+001,2.3690622179560834e+000,2.2769111635836028e+000,2.7502562826476651e+000,5.0271674462312674e+000,2.1220073530058969e+000,1.5234417238016355e-002,0.0000000000000000e+000,2.7368963340742937e+001,4.9999999999741704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428377e+002,5.6723771108266783e+002,4.1777934139185089e+002,2.3725019874866496e+002,2.8858799512031595e+002,4.3726128245777164e+002
9.8300000000000018e+003,1.4518419365333527e+001,-2.8659737807276969e+001,9.1000000000141227e+001,1.4167053075805370e+002,9.0756136745306463e+001,5.1351491443622535e+001,9.0377884667401375e+001,1.7261324852699204e+001,1.6321422146577838e+001,-2.5912019742944892e+001,1.5882545583385163e+001,-2.6751000626780893e+001,2.3690622179557916e+000,2.2769111635831742e+000,2.7502562826475296e+000,5.0271674462307043e+000,2.1220073530059205e+000,1.5234417238015783e-002,0.0000000000000000e+000,2.7368963340748564e+001,4.9999999999748468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428394e+002,5.6723771108267567e+002,4.1777934139188125e+002,2.3725019874869741e+002,2.8858799512033954e+002,4.3726128245777750e+002
9.8400000000000018e+003,1.4518419365332784e+001,-2.8659737807279157e+001,9.1000000000136779e+001,1.4167053075805757e+002,9.0756136745301944e+001,5.1351491443628618e+001,9.0377884667396629e+001,1.7261324852708071e+001,1.6321422146577735e+001,-2.5912019742945063e+001,1.5882545583384909e+001,-2.6751000626781376e+001,2.3690622179554959e+000,2.2769111635827119e+000,2.7502562826475216e+000,5.0271674462302336e+000,2.1220073530059866e+000,1.5234417238015238e-002,0.0000000000000000e+000,2.7368963340754476e+001,4.9999999999754834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428411e+002,5.6723771108268284e+002,4.1777934139191342e+002,2.3725019874872368e+002,2.8858799512036205e+002,4.3726128245777812e+002
9.8500000000000018e+003,1.4518419365332059e+001,-2.8659737807278702e+001,9.1000000000132957e+001,1.4167053075806308e+002,9.0756136745298008e+001,5.1351491443633847e+001,9.0377884667392493e+001,1.7261324852717451e+001,1.6321422146577614e+001,-2.5912019742945290e+001,1.5882545583384641e+001,-2.6751000626781916e+001,2.3690622192166737e+000,2.2769111647947029e+000,2.7502562841118094e+000,5.0271674489065123e+000,2.1220073530060080e+000,1.5234417246126454e-002,0.0000000000000000e+000,2.7368963340759819e+001,4.9999999999761144e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428457e+002,5.6723771108269159e+002,4.1777934139194173e+002,2.3725019874875349e+002,2.8858799512038320e+002,4.3726128245778489e+002
9.8600000000000018e+003,1.4518419365331320e+001,-2.8659737807280607e+001,9.1000000000129461e+001,1.4167053075806791e+002,9.0756136745294384e+001,5.1351491443639475e+001,9.0377884667388699e+001,1.7261324852729786e+001,1.6321422146577493e+001,-2.5912019742945517e+001,1.5882545583384378e+001,-2.6751000626782400e+001,2.3690622179549976e+000,2.2769111635819268e+000,2.7502562826473627e+000,5.0271674462292895e+000,2.1220073530060346e+000,1.5234417238014209e-002,0.0000000000000000e+000,2.7368963340765106e+001,4.9999999999767397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428388e+002,5.6723771108269909e+002,4.1777934139197112e+002,2.3725019874877961e+002,2.8858799512040275e+002,4.3726128245778762e+002
9.8700000000000018e+003,1.4518419365330626e+001,-2.8659737807282056e+001,9.1000000000125880e+001,1.4167053075807064e+002,9.0756136745290746e+001,5.1351491443644477e+001,9.0377884667384834e+001,1.7261324852739904e+001,1.6321422146577397e+001,-2.5912019742945716e+001,1.5882545583384141e+001,-2.6751000626782854e+001,2.3690622166932691e+000,2.2769111623691582e+000,2.7502562811828617e+000,5.0271674435520204e+000,2.1220073530060883e+000,1.5234417229901986e-002,0.0000000000000000e+000,2.7368963340770279e+001,4.9999999999773479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428479e+002,5.6723771108270489e+002,4.1777934139199851e+002,2.3725019874880755e+002,2.8858799512041929e+002,4.3726128245779171e+002
9.8800000000000018e+003,1.4518419365329937e+001,-2.8659737807282426e+001,9.1000000000122284e+001,1.4167053075807621e+002,9.0756136745287037e+001,5.1351491443649536e+001,9.0377884667380982e+001,1.7261324852748658e+001,1.6321422146577284e+001,-2.5912019742945915e+001,1.5882545583383889e+001,-2.6751000626783366e+001,2.3690622179544691e+000,2.2769111635811665e+000,2.7502562826472192e+000,5.0271674462283862e+000,2.1220073530061265e+000,1.5234417238013259e-002,0.0000000000000000e+000,2.7368963340775394e+001,4.9999999999779504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428553e+002,5.6723771108271319e+002,4.1777934139202580e+002,2.3725019874883245e+002,2.8858799512043913e+002,4.3726128245779324e+002
9.8900000000000018e+003,1.4518419365329285e+001,-2.8659737807283477e+001,9.1000000000118902e+001,1.4167053075807934e+002,9.0756136745283598e+001,5.1351491443654368e+001,9.0377884667377330e+001,1.7261324852758207e+001,1.6321422146577181e+001,-2.5912019742946114e+001,1.5882545583383656e+001,-2.6751000626783792e+001,2.3690622166927762e+000,2.2769111623684153e+000,2.7502562811827675e+000,5.0271674435511828e+000,2.1220073530061763e+000,1.5234417229901055e-002,0.0000000000000000e+000,2.7368963340780340e+001,4.9999999999785075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428542e+002,5.6723771108271899e+002,4.1777934139205223e+002,2.3725019874885641e+002,2.8858799512046039e+002,4.3726128245779887e+002
9.9000000000000018e+003,1.4518419365328640e+001,-2.8659737807285921e+001,9.1000000000115563e+001,1.4167053075808354e+002,9.0756136745280145e+001,5.1351491443659427e+001,9.0377884667373735e+001,1.7261324852766961e+001,1.6321422146577088e+001,-2.5912019742946285e+001,1.5882545583383433e+001,-2.6751000626784247e+001,2.3690622179540108e+000,2.2769111635804142e+000,2.7502562826471348e+000,5.0271674462275495e+000,2.1220073530061838e+000,1.5234417238012351e-002,0.0000000000000000e+000,2.7368963340785172e+001,4.9999999999790703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428417e+002,5.6723771108272604e+002,4.1777934139207912e+002,2.3725019874888056e+002,2.8858799512047636e+002,4.3726128245780222e+002
9.9100000000000018e+003,1.4518419365328004e+001,-2.8659737807286263e+001,9.1000000000112550e+001,1.4167053075809048e+002,9.0756136745277033e+001,5.1351491443663519e+001,9.0377884667370452e+001,1.7261324852776113e+001,1.6321422146576985e+001,-2.5912019742946484e+001,1.5882545583383200e+001,-2.6751000626784673e+001,2.3690622179538092e+000,2.2769111635801464e+000,2.7502562826470101e+000,5.0271674462271569e+000,2.1220073530061989e+000,1.5234417238011864e-002,0.0000000000000000e+000,2.7368963340789719e+001,4.9999999999796159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428559e+002,5.6723771108273570e+002,4.1777934139210157e+002,2.3725019874890543e+002,2.8858799512049421e+002,4.3726128245780222e+002
9.9200000000000018e+003,1.4518419365327388e+001,-2.8659737807286660e+001,9.1000000000109694e+001,1.4167053075809270e+002,9.0756136745274134e+001,5.1351491443668579e+001,9.0377884667367397e+001,1.7261324852784412e+001,1.6321422146576879e+001,-2.5912019742946683e+001,1.5882545583382976e+001,-2.6751000626785128e+001,2.3690622166921278e+000,2.2769111623674116e+000,2.7502562811825464e+000,5.0271674435499580e+000,2.1220073530062402e+000,1.5234417229899752e-002,0.0000000000000000e+000,2.7368963340794096e+001,4.9999999999801389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428565e+002,5.6723771108274002e+002,4.1777934139212636e+002,2.3725019874892962e+002,2.8858799512051127e+002,4.3726128245780666e+002
9.9300000000000018e+003,1.4518419365326821e+001,-2.8659737807285182e+001,9.1000000000106809e+001,1.4167053075809753e+002,9.0756136745271164e+001,5.1351491443672558e+001,9.0377884667364270e+001,1.7261324852791859e+001,1.6321422146576790e+001,-2.5912019742946853e+001,1.5882545583382777e+001,-2.6751000626785498e+001,2.3690622166918782e+000,2.2769111623671026e+000,2.7502562811825015e+000,5.0271674435496045e+000,2.1220073530063144e+000,1.5234417229899318e-002,0.0000000000000000e+000,2.7368963340798643e+001,4.9999999999806619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108274775e+002,4.1777934139215012e+002,2.3725019874895119e+002,2.8858799512052587e+002,4.3726128245781013e+002
9.9400000000000018e+003,1.4518419365326212e+001,-2.8659737807287485e+001,9.1000000000103810e+001,1.4167053075810026e+002,9.0756136745268080e+001,5.1351491443677162e+001,9.0377884667361030e+001,1.7261324852798055e+001,1.6321422146576698e+001,-2.5912019742947052e+001,1.5882545583382564e+001,-2.6751000626785924e+001,2.3690622179531284e+000,2.2769111635791326e+000,2.7502562826469292e+000,5.0271674462260618e+000,2.1220073530063464e+000,1.5234417238010722e-002,0.0000000000000000e+000,2.7368963340802736e+001,4.9999999999811678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428650e+002,5.6723771108275196e+002,4.1777934139217319e+002,2.3725019874896881e+002,2.8858799512054355e+002,4.3726128245781416e+002
9.9500000000000018e+003,1.4518419365325633e+001,-2.8659737807289588e+001,9.1000000000101167e+001,1.4167053075810378e+002,9.0756136745265337e+001,5.1351491443681596e+001,9.0377884667358146e+001,1.7261324852807547e+001,1.6321422146576595e+001,-2.5912019742947223e+001,1.5882545583382351e+001,-2.6751000626786322e+001,2.3690622192143884e+000,2.2769111647912132e+000,2.7502562841112139e+000,5.0271674489024267e+000,2.1220073530063304e+000,1.5234417246122076e-002,0.0000000000000000e+000,2.7368963340807227e+001,4.9999999999816737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428616e+002,5.6723771108275889e+002,4.1777934139219514e+002,2.3725019874899411e+002,2.8858799512055856e+002,4.3726128245781672e+002
9.9600000000000018e+003,1.4518419365325078e+001,-2.8659737807291918e+001,9.1000000000098368e+001,1.4167053075810719e+002,9.0756136745262495e+001,5.1351491443685632e+001,9.0377884667355133e+001,1.7261324852814653e+001,1.6321422146576495e+001,-2.5912019742947422e+001,1.5882545583382141e+001,-2.6751000626786720e+001,2.3690622192142086e+000,2.2769111647909104e+000,2.7502562841111926e+000,5.0271674489021034e+000,2.1220073530063548e+000,1.5234417246121727e-002,0.0000000000000000e+000,2.7368963340811376e+001,4.9999999999821512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428525e+002,5.6723771108276435e+002,4.1777934139221708e+002,2.3725019874901332e+002,2.8858799512057215e+002,4.3726128245782024e+002
9.9700000000000018e+003,1.4518419365324528e+001,-2.8659737807291606e+001,9.1000000000095781e+001,1.4167053075811134e+002,9.0756136745259838e+001,5.1351491443689838e+001,9.0377884667352333e+001,1.7261324852822952e+001,1.6321422146576410e+001,-2.5912019742947592e+001,1.5882545583381949e+001,-2.6751000626787089e+001,2.3690622179525573e+000,2.2769111635782355e+000,2.7502562826467387e+000,5.0271674462249738e+000,2.1220073530063988e+000,1.5234417238009593e-002,0.0000000000000000e+000,2.7368963340815299e+001,4.9999999999826343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428644e+002,5.6723771108276992e+002,4.1777934139223896e+002,2.3725019874903373e+002,2.8858799512059079e+002,4.3726128245782161e+002
9.9800000000000018e+003,1.4518419365324011e+001,-2.8659737807293169e+001,9.1000000000093380e+001,1.4167053075811333e+002,9.0756136745257351e+001,5.1351491443693249e+001,9.0377884667349704e+001,1.7261324852828750e+001,1.6321422146576339e+001,-2.5912019742947706e+001,1.5882545583381768e+001,-2.6751000626787459e+001,2.3690622192137960e+000,2.2769111647903233e+000,2.7502562841111065e+000,5.0271674489014302e+000,2.1220073530064401e+000,1.5234417246121044e-002,0.0000000000000000e+000,2.7368963340819107e+001,4.9999999999830834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428644e+002,5.6723771108277413e+002,4.1777934139225869e+002,2.3725019874905249e+002,2.8858799512060233e+002,4.3726128245782201e+002
9.9900000000000018e+003,1.4518419365323501e+001,-2.8659737807293624e+001,9.1000000000091092e+001,1.4167053075811992e+002,9.0756136745255006e+001,5.1351491443697341e+001,9.0377884667347232e+001,1.7261324852834150e+001,1.6321422146576250e+001,-2.5912019742947876e+001,1.5882545583381578e+001,-2.6751000626787828e+001,2.3690622179522256e+000,2.2769111635777226e+000,2.7502562826466312e+000,5.0271674462243539e+000,2.1220073530064338e+000,1.5234417238008870e-002,0.0000000000000000e+000,2.7368963340822916e+001,4.9999999999835381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428695e+002,5.6723771108278311e+002,4.1777934139227870e+002,2.3725019874907193e+002,2.8858799512061819e+002,4.3726128245782621e+002
1.0000000000000002e+004,1.4518419365322984e+001,-2.8659737807293254e+001,9.1000000000088576e+001,1.4167053075812100e+002,9.0756136745252391e+001,5.1351491443701264e+001,9.0377884667344475e+001,1.7261324852844211e+001,1.6321422146576168e+001,-2.5912019742948047e+001,1.5882545583381399e+001,-2.6751000626788169e+001,2.3690622192134483e+000,2.2769111647897797e+000,2.7502562841110025e+000,5.0271674489007818e+000,2.1220073530064778e+000,1.5234417246120334e-002,0.0000000000000000e+000,2.7368963340826554e+001,4.9999999999839474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428701e+002,5.6723771108278584e+002,4.1777934139229910e+002,2.3725019874909131e+002,2.8858799512063200e+002,4.3726128245782854e+002
1.0010000000000002e+004,1.4518419365322533e+001,-2.8659737807292913e+001,9.1000000000086231e+001,1.4167053075812601e+002,9.0756136745249989e+001,5.1351491443704504e+001,9.0377884667341959e+001,1.7261324852850805e+001,1.6321422146576086e+001,-2.5912019742948189e+001,1.5882545583381223e+001,-2.6751000626788510e+001,2.3690622204747283e+000,2.2769111660019186e+000,2.7502562855753383e+000,5.0271674515772569e+000,2.1220073530064907e+000,1.5234417254231721e-002,0.0000000000000000e+000,2.7368963340830135e+001,4.9999999999843624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428815e+002,5.6723771108279311e+002,4.1777934139231792e+002,2.3725019874911052e+002,2.8858799512064405e+002,4.3726128245782979e+002
1.0020000000000002e+004,1.4518419365322062e+001,-2.8659737807294960e+001,9.1000000000083730e+001,1.4167053075812885e+002,9.0756136745247460e+001,5.1351491443708369e+001,9.0377884667339302e+001,1.7261324852855068e+001,1.6321422146576026e+001,-2.5912019742948303e+001,1.5882545583381061e+001,-2.6751000626788823e+001,2.3690622166902622e+000,2.2769111623645477e+000,2.7502562811821032e+000,5.0271674435466505e+000,2.1220073530065151e+000,1.5234417229896113e-002,0.0000000000000000e+000,2.7368963340833716e+001,4.9999999999848058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428758e+002,5.6723771108279834e+002,4.1777934139233696e+002,2.3725019874912618e+002,2.8858799512065673e+002,4.3726128245783059e+002
1.0030000000000002e+004,1.4518419365321598e+001,-2.8659737807294590e+001,9.1000000000081727e+001,1.4167053075813209e+002,9.0756136745245371e+001,5.1351491443712121e+001,9.0377884667337113e+001,1.7261324852861833e+001,1.6321422146575937e+001,-2.5912019742948473e+001,1.5882545583380892e+001,-2.6751000626789136e+001,2.3690622179515177e+000,2.2769111635766692e+000,2.7502562826465162e+000,5.0271674462231850e+000,2.1220073530065746e+000,1.5234417238007581e-002,0.0000000000000000e+000,2.7368963340837013e+001,4.9999999999852037e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428849e+002,5.6723771108280266e+002,4.1777934139235475e+002,2.3725019874914025e+002,2.8858799512066946e+002,4.3726128245783389e+002
1.0040000000000002e+004,1.4518419365321140e+001,-2.8659737807296381e+001,9.1000000000079595e+001,1.4167053075813442e+002,9.0756136745243211e+001,5.1351491443714963e+001,9.0377884667334826e+001,1.7261324852867290e+001,1.6321422146575866e+001,-2.5912019742948615e+001,1.5882545583380727e+001,-2.6751000626789448e+001,2.3690622179513769e+000,2.2769111635764552e+000,2.7502562826464390e+000,5.0271674462228937e+000,2.1220073530065777e+000,1.5234417238007295e-002,0.0000000000000000e+000,2.7368963340840253e+001,4.9999999999855902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428729e+002,5.6723771108280675e+002,4.1777934139237010e+002,2.3725019874915731e+002,2.8858799512068163e+002,4.3726128245783627e+002
1.0050000000000002e+004,1.4518419365320694e+001,-2.8659737807297915e+001,9.1000000000077563e+001,1.4167053075813880e+002,9.0756136745241122e+001,5.1351491443718828e+001,9.0377884667332609e+001,1.7261324852874168e+001,1.6321422146575792e+001,-2.5912019742948758e+001,1.5882545583380560e+001,-2.6751000626789789e+001,2.3690622192126756e+000,2.2769111647885780e+000,2.7502562841108271e+000,5.0271674488994051e+000,2.1220073530065888e+000,1.5234417246118719e-002,0.0000000000000000e+000,2.7368963340843550e+001,4.9999999999859540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428803e+002,5.6723771108281323e+002,4.1777934139238954e+002,2.3725019874917413e+002,2.8858799512069248e+002,4.3726128245783741e+002
1.0060000000000002e+004,1.4518419365320293e+001,-2.8659737807296835e+001,9.1000000000075161e+001,1.4167053075814289e+002,9.0756136745238649e+001,5.1351491443721045e+001,9.0377884667330036e+001,1.7261324852880819e+001,1.6321422146575731e+001,-2.5912019742948871e+001,1.5882545583380422e+001,-2.6751000626790045e+001,2.3690622179510479e+000,2.2769111635760027e+000,2.7502562826463230e+000,5.0271674462223253e+000,2.1220073530066328e+000,1.5234417238006601e-002,0.0000000000000000e+000,2.7368963340846619e+001,4.9999999999863462e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108281949e+002,4.1777934139240574e+002,2.3725019874919232e+002,2.8858799512070874e+002,4.3726128245784201e+002
1.0070000000000002e+004,1.4518419365319893e+001,-2.8659737807299308e+001,9.1000000000073172e+001,1.4167053075814380e+002,9.0756136745236603e+001,5.1351491443724058e+001,9.0377884667327876e+001,1.7261324852888663e+001,1.6321422146575674e+001,-2.5912019742948985e+001,1.5882545583380283e+001,-2.6751000626790329e+001,2.3690622179509444e+000,2.2769111635757677e+000,2.7502562826462680e+000,5.0271674462220357e+000,2.1220073530066030e+000,1.5234417238006380e-002,0.0000000000000000e+000,2.7368963340849689e+001,4.9999999999866930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428769e+002,5.6723771108282187e+002,4.1777934139242137e+002,2.3725019874920895e+002,2.8858799512071801e+002,4.3726128245784315e+002
1.0080000000000002e+004,1.4518419365319447e+001,-2.8659737807301298e+001,9.1000000000071196e+001,1.4167053075814454e+002,9.0756136745234571e+001,5.1351491443727582e+001,9.0377884667325716e+001,1.7261324852891676e+001,1.6321422146575596e+001,-2.5912019742949127e+001,1.5882545583380125e+001,-2.6751000626790614e+001,2.3690622179507774e+000,2.2769111635755004e+000,2.7502562826463031e+000,5.0271674462218030e+000,2.1220073530066546e+000,1.5234417238006157e-002,0.0000000000000000e+000,2.7368963340852645e+001,4.9999999999870397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428695e+002,5.6723771108282358e+002,4.1777934139243843e+002,2.3725019874922106e+002,2.8858799512072949e+002,4.3726128245784525e+002
1.0090000000000002e+004,1.4518419365319087e+001,-2.8659737807298512e+001,9.1000000000069818e+001,1.4167053075814829e+002,9.0756136745233164e+001,5.1351491443730595e+001,9.0377884667324224e+001,1.7261324852899008e+001,1.6321422146575536e+001,-2.5912019742949241e+001,1.5882545583379990e+001,-2.6751000626790869e+001,2.3690622179506411e+000,2.2769111635753241e+000,2.7502562826462595e+000,5.0271674462215836e+000,2.1220073530066839e+000,1.5234417238005903e-002,0.0000000000000000e+000,2.7368963340855373e+001,4.9999999999873808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108282938e+002,4.1777934139245332e+002,2.3725019874923581e+002,2.8858799512073909e+002,4.3726128245784685e+002
1.0100000000000002e+004,1.4518419365318710e+001,-2.8659737807298654e+001,9.1000000000067729e+001,1.4167053075815210e+002,9.0756136745230990e+001,5.1351491443734005e+001,9.0377884667321979e+001,1.7261324852901112e+001,1.6321422146575479e+001,-2.5912019742949354e+001,1.5882545583379851e+001,-2.6751000626791154e+001,2.3690622192119362e+000,2.2769111647874909e+000,2.7502562841106677e+000,5.0271674488981581e+000,2.1220073530067247e+000,1.5234417246117356e-002,0.0000000000000000e+000,2.7368963340858443e+001,4.9999999999877332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108283495e+002,4.1777934139246923e+002,2.3725019874924814e+002,2.8858799512074830e+002,4.3726128245784656e+002
1.0110000000000002e+004,1.4518419365318300e+001,-2.8659737807300814e+001,9.1000000000066080e+001,1.4167053075815301e+002,9.0756136745229298e+001,5.1351491443736450e+001,9.0377884667320160e+001,1.7261324852906853e+001,1.6321422146575411e+001,-2.5912019742949468e+001,1.5882545583379702e+001,-2.6751000626791438e+001,2.3690622179503658e+000,2.2769111635749120e+000,2.7502562826462005e+000,5.0271674462211120e+000,2.1220073530067314e+000,1.5234417238005395e-002,0.0000000000000000e+000,2.7368963340861171e+001,4.9999999999880572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428928e+002,5.6723771108283700e+002,4.1777934139248299e+002,2.3725019874926332e+002,2.8858799512075967e+002,4.3726128245785014e+002
1.0120000000000002e+004,1.4518419365317948e+001,-2.8659737807301155e+001,9.1000000000064475e+001,1.4167053075815664e+002,9.0756136745227664e+001,5.1351491443739235e+001,9.0377884667318412e+001,1.7261324852911571e+001,1.6321422146575351e+001,-2.5912019742949582e+001,1.5882545583379581e+001,-2.6751000626791665e+001,2.3690622179502641e+000,2.2769111635747183e+000,2.7502562826461636e+000,5.0271674462208820e+000,2.1220073530067256e+000,1.5234417238005142e-002,0.0000000000000000e+000,2.7368963340863729e+001,4.9999999999883642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108284177e+002,4.1777934139249800e+002,2.3725019874927776e+002,2.8858799512076780e+002,4.3726128245785054e+002
1.0130000000000002e+004,1.4518419365317630e+001,-2.8659737807301269e+001,9.1000000000062556e+001,1.4167053075815824e+002,9.0756136745225703e+001,5.1351491443741963e+001,9.0377884667316366e+001,1.7261324852916118e+001,1.6321422146575312e+001,-2.5912019742949667e+001,1.5882545583379468e+001,-2.6751000626791893e+001,2.3690622166886834e+000,2.2769111623621656e+000,2.7502562811816982e+000,5.0271674435438634e+000,2.1220073530067527e+000,1.5234417229893131e-002,0.0000000000000000e+000,2.7368963340866344e+001,4.9999999999886768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428951e+002,5.6723771108284529e+002,4.1777934139251101e+002,2.3725019874929149e+002,2.8858799512077724e+002,4.3726128245785213e+002
1.0140000000000002e+004,1.4518419365317259e+001,-2.8659737807301326e+001,9.1000000000060865e+001,1.4167053075816136e+002,9.0756136745223927e+001,5.1351491443744123e+001,9.0377884667314504e+001,1.7261324852921405e+001,1.6321422146575248e+001,-2.5912019742949781e+001,1.5882545583379331e+001,-2.6751000626792148e+001,2.3690622204728924e+000,2.2769111659991110e+000,2.7502562855749528e+000,5.0271674515740639e+000,2.1220073530067869e+000,1.5234417254228158e-002,0.0000000000000000e+000,2.7368963340868845e+001,4.9999999999889837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428940e+002,5.6723771108284973e+002,4.1777934139252386e+002,2.3725019874929956e+002,2.8858799512078855e+002,4.3726128245785088e+002
1.0150000000000002e+004,1.4518419365316950e+001,-2.8659737807303600e+001,9.1000000000059345e+001,1.4167053075816563e+002,9.0756136745222364e+001,5.1351491443747364e+001,9.0377884667312884e+001,1.7261324852927260e+001,1.6321422146575181e+001,-2.5912019742949894e+001,1.5882545583379210e+001,-2.6751000626792376e+001,2.3690622192113744e+000,2.2769111647865801e+000,2.7502562841104687e+000,5.0271674488970488e+000,2.1220073530067598e+000,1.5234417246116129e-002,0.0000000000000000e+000,2.7368963340871403e+001,4.9999999999892793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428951e+002,5.6723771108285575e+002,4.1777934139253779e+002,2.3725019874931522e+002,2.8858799512079764e+002,4.3726128245785566e+002
1.0160000000000002e+004,1.4518419365316575e+001,-2.8659737807306584e+001,9.1000000000057724e+001,1.4167053075816398e+002,9.0756136745220729e+001,5.1351491443749524e+001,9.0377884667311108e+001,1.7261324852931693e+001,1.6321422146575134e+001,-2.5912019742950008e+001,1.5882545583379086e+001,-2.6751000626792631e+001,2.3690622192112381e+000,2.2769111647863420e+000,2.7502562841104758e+000,5.0271674488968179e+000,2.1220073530067847e+000,1.5234417246116008e-002,0.0000000000000000e+000,2.7368963340873790e+001,4.9999999999895408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428735e+002,5.6723771108285484e+002,4.1777934139255132e+002,2.3725019874932684e+002,2.8858799512080680e+002,4.3726128245785713e+002
1.0170000000000002e+004,1.4518419365316312e+001,-2.8659737807304026e+001,9.1000000000056389e+001,1.4167053075816864e+002,9.0756136745219337e+001,5.1351491443751740e+001,9.0377884667309658e+001,1.7261324852936013e+001,1.6321422146575095e+001,-2.5912019742950065e+001,1.5882545583378997e+001,-2.6751000626792802e+001,2.3690622179496894e+000,2.2769111635738559e+000,2.7502562826460011e+000,5.0271674462198570e+000,2.1220073530068078e+000,1.5234417238003973e-002,0.0000000000000000e+000,2.7368963340876064e+001,4.9999999999898193e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428980e+002,5.6723771108286121e+002,4.1777934139256257e+002,2.3725019874933915e+002,2.8858799512081606e+002,4.3726128245785924e+002
1.0180000000000002e+004,1.4518419365316015e+001,-2.8659737807304197e+001,9.1000000000055081e+001,1.4167053075817154e+002,9.0756136745218015e+001,5.1351491443753957e+001,9.0377884667308251e+001,1.7261324852940788e+001,1.6321422146575067e+001,-2.5912019742950122e+001,1.5882545583378896e+001,-2.6751000626793001e+001,2.3690622192110125e+000,2.2769111647860876e+000,2.7502562841103386e+000,5.0271674488964262e+000,2.1220073530068211e+000,1.5234417246115515e-002,0.0000000000000000e+000,2.7368963340878281e+001,4.9999999999900808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108286564e+002,4.1777934139257400e+002,2.3725019874935268e+002,2.8858799512082209e+002,4.3726128245785657e+002
1.0190000000000002e+004,1.4518419365315655e+001,-2.8659737807307010e+001,9.1000000000053632e+001,1.4167053075817108e+002,9.0756136745216523e+001,5.1351491443756345e+001,9.0377884667306702e+001,1.7261324852941584e+001,1.6321422146574989e+001,-2.5912019742950264e+001,1.5882545583378761e+001,-2.6751000626793257e+001,2.3690622179494722e+000,2.2769111635735126e+000,2.7502562826459682e+000,5.0271674462194813e+000,2.1220073530068433e+000,1.5234417238003638e-002,0.0000000000000000e+000,2.7368963340880498e+001,4.9999999999903707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428900e+002,5.6723771108286564e+002,4.1777934139258628e+002,2.3725019874936103e+002,2.8858799512082879e+002,4.3726128245786310e+002
1.0200000000000002e+004,1.4518419365315385e+001,-2.8659737807306271e+001,9.1000000000052211e+001,1.4167053075817347e+002,9.0756136745215045e+001,5.1351491443758675e+001,9.0377884667305111e+001,1.7261324852946075e+001,1.6321422146574953e+001,-2.5912019742950349e+001,1.5882545583378665e+001,-2.6751000626793427e+001,2.3690622179493706e+000,2.2769111635733537e+000,2.7502562826459429e+000,5.0271674462192966e+000,2.1220073530068566e+000,1.5234417238003416e-002,0.0000000000000000e+000,2.7368963340882772e+001,4.9999999999906095e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428934e+002,5.6723771108286928e+002,4.1777934139259816e+002,2.3725019874937195e+002,2.8858799512083806e+002,4.3726128245786094e+002
1.0210000000000002e+004,1.4518419365315131e+001,-2.8659737807306271e+001,9.1000000000050875e+001,1.4167053075817660e+002,9.0756136745213681e+001,5.1351491443760153e+001,9.0377884667303704e+001,1.7261324852950565e+001,1.6321422146574918e+001,-2.5912019742950406e+001,1.5882545583378578e+001,-2.6751000626793598e+001,2.3690622179492777e+000,2.2769111635732355e+000,2.7502562826458958e+000,5.0271674462191314e+000,2.1220073530068699e+000,1.5234417238003187e-002,0.0000000000000000e+000,2.7368963340884761e+001,4.9999999999908766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108287406e+002,4.1777934139260844e+002,2.3725019874938261e+002,2.8858799512084624e+002,4.3726128245786140e+002
1.0220000000000002e+004,1.4518419365314809e+001,-2.8659737807307664e+001,9.1000000000049511e+001,1.4167053075817620e+002,9.0756136745212288e+001,5.1351491443763223e+001,9.0377884667302212e+001,1.7261324852954601e+001,1.6321422146574850e+001,-2.5912019742950520e+001,1.5882545583378450e+001,-2.6751000626793854e+001,2.3690622179491414e+000,2.2769111635730188e+000,2.7502562826459460e+000,5.0271674462189644e+000,2.1220073530069214e+000,1.5234417238003083e-002,0.0000000000000000e+000,2.7368963340886751e+001,4.9999999999910926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428980e+002,5.6723771108287349e+002,4.1777934139262106e+002,2.3725019874939071e+002,2.8858799512085551e+002,4.3726128245786424e+002
1.0230000000000002e+004,1.4518419365314561e+001,-2.8659737807306328e+001,9.1000000000048246e+001,1.4167053075817984e+002,9.0756136745210966e+001,5.1351491443764814e+001,9.0377884667300833e+001,1.7261324852957102e+001,1.6321422146574804e+001,-2.5912019742950633e+001,1.5882545583378358e+001,-2.6751000626794024e+001,2.3690622192105013e+000,2.2769111647852900e+000,2.7502562841102995e+000,5.0271674488955895e+000,2.1220073530069259e+000,1.5234417246114582e-002,0.0000000000000000e+000,2.7368963340888911e+001,4.9999999999913371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108287917e+002,4.1777934139263073e+002,2.3725019874940091e+002,2.8858799512086114e+002,4.3726128245786504e+002
1.0240000000000002e+004,1.4518419365314273e+001,-2.8659737807308204e+001,9.1000000000046910e+001,1.4167053075818279e+002,9.0756136745209602e+001,5.1351491443766747e+001,9.0377884667299398e+001,1.7261324852961877e+001,1.6321422146574765e+001,-2.5912019742950690e+001,1.5882545583378260e+001,-2.6751000626794223e+001,2.3690622166876065e+000,2.2769111623604026e+000,2.7502562811814046e+000,5.0271674435418072e+000,2.1220073530068495e+000,1.5234417229890870e-002,0.0000000000000000e+000,2.7368963340890730e+001,4.9999999999915588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428803e+002,5.6723771108288304e+002,4.1777934139264232e+002,2.3725019874941529e+002,2.8858799512086813e+002,4.3726128245786640e+002
1.0250000000000002e+004,1.4518419365314051e+001,-2.8659737807307749e+001,9.1000000000045617e+001,1.4167053075818421e+002,9.0756136745208266e+001,5.1351491443768737e+001,9.0377884667298005e+001,1.7261324852965117e+001,1.6321422146574736e+001,-2.5912019742950747e+001,1.5882545583378187e+001,-2.6751000626794365e+001,2.3690622179489238e+000,2.2769111635726440e+000,2.7502562826458061e+000,5.0271674462184501e+000,2.1220073530068992e+000,1.5234417238002446e-002,0.0000000000000000e+000,2.7368963340892662e+001,4.9999999999917861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428974e+002,5.6723771108288588e+002,4.1777934139265182e+002,2.3725019874942311e+002,2.8858799512087535e+002,4.3726128245786686e+002
1.0260000000000002e+004,1.4518419365313775e+001,-2.8659737807307977e+001,9.1000000000044281e+001,1.4167053075818279e+002,9.0756136745206931e+001,5.1351491443769874e+001,9.0377884667296584e+001,1.7261324852969267e+001,1.6321422146574683e+001,-2.5912019742950861e+001,1.5882545583378075e+001,-2.6751000626794593e+001,2.3690622179487710e+000,2.2769111635724966e+000,2.7502562826457808e+000,5.0271674462182769e+000,2.1220073530069632e+000,1.5234417238002333e-002,0.0000000000000000e+000,2.7368963340894425e+001,4.9999999999919908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108288508e+002,4.1777934139265960e+002,2.3725019874943121e+002,2.8858799512088302e+002,4.3726128245786737e+002
1.0270000000000002e+004,1.4518419365313539e+001,-2.8659737807308375e+001,9.1000000000043300e+001,1.4167053075818649e+002,9.0756136745205879e+001,5.1351491443772204e+001,9.0377884667295504e+001,1.7261324852971825e+001,1.6321422146574630e+001,-2.5912019742950946e+001,1.5882545583377984e+001,-2.6751000626794763e+001,2.3690622179487066e+000,2.2769111635723815e+000,2.7502562826457941e+000,5.0271674462181757e+000,2.1220073530069783e+000,1.5234417238002137e-002,0.0000000000000000e+000,2.7368963340896244e+001,4.9999999999922181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108289031e+002,4.1777934139267046e+002,2.3725019874943885e+002,2.8858799512089161e+002,4.3726128245787334e+002
1.0280000000000002e+004,1.4518419365313308e+001,-2.8659737807309227e+001,9.1000000000041979e+001,1.4167053075818785e+002,9.0756136745204529e+001,5.1351491443773568e+001,9.0377884667294083e+001,1.7261324852975406e+001,1.6321422146574609e+001,-2.5912019742951003e+001,1.5882545583377903e+001,-2.6751000626794905e+001,2.3690622179486263e+000,2.2769111635722479e+000,2.7502562826457186e+000,5.0271674462179661e+000,2.1220073530069619e+000,1.5234417238001990e-002,0.0000000000000000e+000,2.7368963340897949e+001,4.9999999999924228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108289202e+002,4.1777934139267950e+002,2.3725019874945110e+002,2.8858799512089695e+002,4.3726128245787027e+002
1.0290000000000002e+004,1.4518419365313074e+001,-2.8659737807309057e+001,9.1000000000040927e+001,1.4167053075818848e+002,9.0756136745203463e+001,5.1351491443775160e+001,9.0377884667292946e+001,1.7261324852979612e+001,1.6321422146574562e+001,-2.5912019742951088e+001,1.5882545583377821e+001,-2.6751000626795076e+001,2.3690622179485286e+000,2.2769111635721124e+000,2.7502562826457004e+000,5.0271674462178133e+000,2.1220073530069845e+000,1.5234417238001877e-002,0.0000000000000000e+000,2.7368963340899597e+001,4.9999999999925990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429048e+002,5.6723771108289270e+002,4.1777934139268797e+002,2.3725019874945943e+002,2.8858799512090229e+002,4.3726128245787305e+002
1.0300000000000002e+004,1.4518419365312859e+001,-2.8659737807309341e+001,9.1000000000039861e+001,1.4167053075819155e+002,9.0756136745202383e+001,5.1351491443777434e+001,9.0377884667291781e+001,1.7261324852980806e+001,1.6321422146574548e+001,-2.5912019742951117e+001,1.5882545583377759e+001,-2.6751000626795189e+001,2.3690622179484850e+000,2.2769111635720218e+000,2.7502562826457062e+000,5.0271674462177280e+000,2.1220073530069876e+000,1.5234417238001648e-002,0.0000000000000000e+000,2.7368963340901303e+001,4.9999999999928093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108289850e+002,4.1777934139269746e+002,2.3725019874946585e+002,2.8858799512091002e+002,4.3726128245787322e+002
1.0310000000000002e+004,1.4518419365312628e+001,-2.8659737807310563e+001,9.1000000000038526e+001,1.4167053075819297e+002,9.0756136745201005e+001,5.1351491443778855e+001,9.0377884667290346e+001,1.7261324852987457e+001,1.6321422146574502e+001,-2.5912019742951202e+001,1.5882545583377670e+001,-2.6751000626795360e+001,2.3690622179484198e+000,2.2769111635718922e+000,2.7502562826456316e+000,5.0271674462175238e+000,2.1220073530069601e+000,1.5234417238001494e-002,0.0000000000000000e+000,2.7368963340903122e+001,4.9999999999929969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108290020e+002,4.1777934139270616e+002,2.3725019874947759e+002,2.8858799512091565e+002,4.3726128245787180e+002
1.0320000000000002e+004,1.4518419365312432e+001,-2.8659737807310449e+001,9.1000000000037673e+001,1.4167053075819337e+002,9.0756136745200109e+001,5.1351491443780560e+001,9.0377884667289436e+001,1.7261324852987912e+001,1.6321422146574459e+001,-2.5912019742951287e+001,1.5882545583377592e+001,-2.6751000626795502e+001,2.3690622179483163e+000,2.2769111635717731e+000,2.7502562826456871e+000,5.0271674462174598e+000,2.1220073530070258e+000,1.5234417238001386e-002,0.0000000000000000e+000,2.7368963340904543e+001,4.9999999999931731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108290134e+002,4.1777934139271406e+002,2.3725019874948057e+002,2.8858799512092031e+002,4.3726128245787652e+002
1.0330000000000002e+004,1.4518419365312221e+001,-2.8659737807313007e+001,9.1000000000036678e+001,1.4167053075819439e+002,9.0756136745199086e+001,5.1351491443781470e+001,9.0377884667288356e+001,1.7261324852990583e+001,1.6321422146574431e+001,-2.5912019742951315e+001,1.5882545583377521e+001,-2.6751000626795644e+001,2.3690622179482754e+000,2.2769111635716581e+000,2.7502562826456569e+000,5.0271674462173150e+000,2.1220073530070009e+000,1.5234417238001254e-002,0.0000000000000000e+000,2.7368963340906134e+001,4.9999999999933550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428906e+002,5.6723771108290316e+002,4.1777934139272213e+002,2.3725019874948907e+002,2.8858799512092639e+002,4.3726128245787646e+002
1.0340000000000002e+004,1.4518419365312015e+001,-2.8659737807313888e+001,9.1000000000035485e+001,1.4167053075819615e+002,9.0756136745197878e+001,5.1351491443782834e+001,9.0377884667287063e+001,1.7261324852994733e+001,1.6321422146574406e+001,-2.5912019742951372e+001,1.5882545583377446e+001,-2.6751000626795786e+001,2.3690622179482235e+000,2.2769111635715631e+000,2.7502562826456165e+000,5.0271674462171791e+000,2.1220073530069903e+000,1.5234417238001088e-002,0.0000000000000000e+000,2.7368963340907555e+001,4.9999999999935369e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428883e+002,5.6723771108290634e+002,4.1777934139272992e+002,2.3725019874949754e+002,2.8858799512093083e+002,4.3726128245787680e+002
1.0350000000000002e+004,1.4518419365311841e+001,-2.8659737807310506e+001,9.1000000000034646e+001,1.4167053075819786e+002,9.0756136745196997e+001,5.1351491443784823e+001,9.0377884667286153e+001,1.7261324852998086e+001,1.6321422146574385e+001,-2.5912019742951401e+001,1.5882545583377393e+001,-2.6751000626795900e+001,2.3690622179480902e+000,2.2769111635714556e+000,2.7502562826455925e+000,5.0271674462170477e+000,2.1220073530070542e+000,1.5234417238000966e-002,0.0000000000000000e+000,2.7368963340908920e+001,4.9999999999937188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108290816e+002,4.1777934139273759e+002,2.3725019874950536e+002,2.8858799512093685e+002,4.3726128245787868e+002
1.0360000000000002e+004,1.4518419365311615e+001,-2.8659737807315310e+001,9.1000000000033666e+001,1.4167053075819791e+002,9.0756136745196017e+001,5.1351491443786415e+001,9.0377884667285088e+001,1.7261324852997404e+001,1.6321422146574356e+001,-2.5912019742951458e+001,1.5882545583377318e+001,-2.6751000626796042e+001,2.3690622179480738e+000,2.2769111635713233e+000,2.7502562826456298e+000,5.0271674462169536e+000,2.1220073530070289e+000,1.5234417238000869e-002,0.0000000000000000e+000,2.7368963340910511e+001,4.9999999999938836e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428860e+002,5.6723771108290885e+002,4.1777934139274601e+002,2.3725019874951016e+002,2.8858799512094271e+002,4.3726128245787714e+002
