#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365311468e+001,-2.8659737807313036e+001,9.1000000000033012e+001,1.4167053075819967e+002,9.0756136745195306e+001,5.1351491443787722e+001,9.0377884667284349e+001,1.7261324852999110e+001,1.6321422146574331e+001,-2.5912019742951514e+001,1.5882545583377258e+001,-2.6751000626796156e+001,2.3690622192094173e+000,2.2769111647836207e+000,2.7502562841100344e+000,5.0271674488936551e+000,2.1220073530070804e+000,1.5234417246112505e-002,0.0000000000000000e+000,2.7368963340911648e+001,4.9999999999940314e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108291146e+002,4.1777934139275220e+002,2.3725019874951519e+002,2.8858799512094691e+002,4.3726128245787964e+002
1.0380000000000002e+004,1.4518419365311278e+001,-2.8659737807313974e+001,9.1000000000032045e+001,1.4167053075820110e+002,9.0756136745194340e+001,5.1351491443789143e+001,9.0377884667283340e+001,1.7261324853005704e+001,1.6321422146574299e+001,-2.5912019742951571e+001,1.5882545583377192e+001,-2.6751000626796298e+001,2.3690622179479233e+000,2.2769111635711257e+000,2.7502562826455810e+000,5.0271674462167066e+000,2.1220073530070596e+000,1.5234417238000600e-002,0.0000000000000000e+000,2.7368963340913183e+001,4.9999999999941906e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108291339e+002,4.1777934139276090e+002,2.3725019874952508e+002,2.8858799512095129e+002,4.3726128245787822e+002
1.0390000000000002e+004,1.4518419365311114e+001,-2.8659737807312410e+001,9.1000000000031207e+001,1.4167053075820382e+002,9.0756136745193459e+001,5.1351491443789826e+001,9.0377884667282430e+001,1.7261324853006613e+001,1.6321422146574257e+001,-2.5912019742951657e+001,1.5882545583377121e+001,-2.6751000626796412e+001,2.3690622179478753e+000,2.2769111635710866e+000,2.7502562826455206e+000,5.0271674462166072e+000,2.1220073530070609e+000,1.5234417238000439e-002,0.0000000000000000e+000,2.7368963340914377e+001,4.9999999999943384e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108291726e+002,4.1777934139276573e+002,2.3725019874953196e+002,2.8858799512095561e+002,4.3726128245787953e+002
1.0400000000000002e+004,1.4518419365310921e+001,-2.8659737807313263e+001,9.1000000000030255e+001,1.4167053075820337e+002,9.0756136745192492e+001,5.1351491443791929e+001,9.0377884667281378e+001,1.7261324853007579e+001,1.6321422146574228e+001,-2.5912019742951713e+001,1.5882545583377055e+001,-2.6751000626796554e+001,2.3690622179478051e+000,2.2769111635709476e+000,2.7502562826455219e+000,5.0271674462164695e+000,2.1220073530070653e+000,1.5234417238000352e-002,0.0000000000000000e+000,2.7368963340915684e+001,4.9999999999944862e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108291783e+002,4.1777934139277460e+002,2.3725019874953972e+002,2.8858799512096209e+002,4.3726128245788072e+002
1.0410000000000002e+004,1.4518419365310773e+001,-2.8659737807313263e+001,9.1000000000029601e+001,1.4167053075820513e+002,9.0756136745191839e+001,5.1351491443793520e+001,9.0377884667280696e+001,1.7261324853012411e+001,1.6321422146574211e+001,-2.5912019742951742e+001,1.5882545583377002e+001,-2.6751000626796639e+001,2.3690622179477381e+000,2.2769111635708761e+000,2.7502562826454944e+000,5.0271674462163709e+000,2.1220073530070840e+000,1.5234417238000239e-002,0.0000000000000000e+000,2.7368963340916878e+001,4.9999999999946340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108291999e+002,4.1777934139278034e+002,2.3725019874954594e+002,2.8858799512096840e+002,4.3726128245788345e+002
1.0420000000000002e+004,1.4518419365310603e+001,-2.8659737807315253e+001,9.1000000000028635e+001,1.4167053075820547e+002,9.0756136745190858e+001,5.1351491443793918e+001,9.0377884667279659e+001,1.7261324853015140e+001,1.6321422146574182e+001,-2.5912019742951799e+001,1.5882545583376944e+001,-2.6751000626796781e+001,2.3690622179476701e+000,2.2769111635707779e+000,2.7502562826454855e+000,5.0271674462162634e+000,2.1220073530070995e+000,1.5234417238000135e-002,0.0000000000000000e+000,2.7368963340918015e+001,4.9999999999947590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108292067e+002,4.1777934139278642e+002,2.3725019874955137e+002,2.8858799512097170e+002,4.3726128245788408e+002
1.0430000000000002e+004,1.4518419365310448e+001,-2.8659737807314087e+001,9.1000000000028095e+001,1.4167053075820769e+002,9.0756136745190318e+001,5.1351491443796021e+001,9.0377884667279076e+001,1.7261324853013832e+001,1.6321422146574154e+001,-2.5912019742951856e+001,1.5882545583376888e+001,-2.6751000626796866e+001,2.3690622179476413e+000,2.2769111635707073e+000,2.7502562826454824e+000,5.0271674462161897e+000,2.1220073530070942e+000,1.5234417238000014e-002,0.0000000000000000e+000,2.7368963340919095e+001,4.9999999999949125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108292442e+002,4.1777934139279364e+002,2.3725019874955734e+002,2.8858799512097278e+002,4.3726128245788118e+002
1.0440000000000002e+004,1.4518419365310267e+001,-2.8659737807314912e+001,9.1000000000027427e+001,1.4167053075820917e+002,9.0756136745189622e+001,5.1351491443796192e+001,9.0377884667278366e+001,1.7261324853015935e+001,1.6321422146574122e+001,-2.5912019742951912e+001,1.5882545583376816e+001,-2.6751000626797008e+001,2.3690622166861854e+000,2.2769111623582776e+000,2.7502562811810409e+000,5.0271674435393185e+000,2.1220073530070720e+000,1.5234417229888161e-002,0.0000000000000000e+000,2.7368963340920232e+001,4.9999999999950433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108292590e+002,4.1777934139279807e+002,2.3725019874956280e+002,2.8858799512097863e+002,4.3726128245788533e+002
1.0450000000000002e+004,1.4518419365310161e+001,-2.8659737807313519e+001,9.1000000000026489e+001,1.4167053075821048e+002,9.0756136745188613e+001,5.1351491443797386e+001,9.0377884667277343e+001,1.7261324853021335e+001,1.6321422146574108e+001,-2.5912019742951941e+001,1.5882545583376777e+001,-2.6751000626797094e+001,2.3690622192089741e+000,2.2769111647829168e+000,2.7502562841098577e+000,5.0271674488927740e+000,2.1220073530071053e+000,1.5234417246111544e-002,0.0000000000000000e+000,2.7368963340921425e+001,4.9999999999951797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108292794e+002,4.1777934139280546e+002,2.3725019874956868e+002,2.8858799512098301e+002,4.3726128245788459e+002
1.0460000000000002e+004,1.4518419365309986e+001,-2.8659737807314656e+001,9.1000000000025807e+001,1.4167053075821008e+002,9.0756136745187888e+001,5.1351491443799034e+001,9.0377884667276561e+001,1.7261324853023154e+001,1.6321422146574069e+001,-2.5912019742952026e+001,1.5882545583376711e+001,-2.6751000626797207e+001,2.3690622204703420e+000,2.2769111659951795e+000,2.7502562855742925e+000,5.0271674515694720e+000,2.1220073530071333e+000,1.5234417254223228e-002,0.0000000000000000e+000,2.7368963340922448e+001,4.9999999999953275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108292783e+002,4.1777934139281166e+002,2.3725019874957226e+002,2.8858799512098767e+002,4.3726128245788732e+002
1.0470000000000002e+004,1.4518419365309855e+001,-2.8659737807315452e+001,9.1000000000025324e+001,1.4167053075821156e+002,9.0756136745187405e+001,5.1351491443799603e+001,9.0377884667276035e+001,1.7261324853020142e+001,1.6321422146574061e+001,-2.5912019742952026e+001,1.5882545583376670e+001,-2.6751000626797293e+001,2.3690622179474450e+000,2.2769111635703876e+000,2.7502562826454624e+000,5.0271674462158504e+000,2.1220073530071266e+000,1.5234417237999632e-002,0.0000000000000000e+000,2.7368963340923415e+001,4.9999999999954127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108292988e+002,4.1777934139281632e+002,2.3725019874957681e+002,2.8858799512098960e+002,4.3726128245788652e+002
1.0480000000000002e+004,1.4518419365309720e+001,-2.8659737807315423e+001,9.1000000000024443e+001,1.4167053075821110e+002,9.0756136745186510e+001,5.1351491443800626e+001,9.0377884667275111e+001,1.7261324853025656e+001,1.6321422146574040e+001,-2.5912019742952054e+001,1.5882545583376626e+001,-2.6751000626797378e+001,2.3690622179473624e+000,2.2769111635702917e+000,2.7502562826454402e+000,5.0271674462157314e+000,2.1220073530071506e+000,1.5234417237999551e-002,0.0000000000000000e+000,2.7368963340924722e+001,4.9999999999955605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108292999e+002,4.1777934139282195e+002,2.3725019874958292e+002,2.8858799512099245e+002,4.3726128245788743e+002
1.0490000000000002e+004,1.4518419365309576e+001,-2.8659737807316020e+001,9.1000000000023874e+001,1.4167053075821161e+002,9.0756136745185913e+001,5.1351491443801933e+001,9.0377884667274472e+001,1.7261324853028611e+001,1.6321422146574015e+001,-2.5912019742952111e+001,1.5882545583376578e+001,-2.6751000626797463e+001,2.3690622204701968e+000,2.2769111659949597e+000,2.7502562855742156e+000,5.0271674515691753e+000,2.1220073530071382e+000,1.5234417254222985e-002,0.0000000000000000e+000,2.7368963340925575e+001,4.9999999999956628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108293136e+002,4.1777934139282723e+002,2.3725019874959000e+002,2.8858799512099881e+002,4.3726128245788846e+002
1.0500000000000002e+004,1.4518419365309459e+001,-2.8659737807316503e+001,9.1000000000023121e+001,1.4167053075821258e+002,9.0756136745185188e+001,5.1351491443802388e+001,9.0377884667273676e+001,1.7261324853028782e+001,1.6321422146573994e+001,-2.5912019742952168e+001,1.5882545583376531e+001,-2.6751000626797577e+001,2.3690622179472665e+000,2.2769111635701638e+000,2.7502562826453962e+000,5.0271674462155600e+000,2.1220073530071639e+000,1.5234417237999362e-002,0.0000000000000000e+000,2.7368963340926541e+001,4.9999999999957993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108293272e+002,4.1777934139283121e+002,2.3725019874959284e+002,2.8858799512100222e+002,4.3726128245788863e+002
1.0510000000000002e+004,1.4518419365309335e+001,-2.8659737807316702e+001,9.1000000000022752e+001,1.4167053075821622e+002,9.0756136745184776e+001,5.1351491443803866e+001,9.0377884667273264e+001,1.7261324853030033e+001,1.6321422146573980e+001,-2.5912019742952168e+001,1.5882545583376487e+001,-2.6751000626797662e+001,2.3690622192087218e+000,2.2769111647824931e+000,2.7502562841098239e+000,5.0271674488923175e+000,2.1220073530071386e+000,1.5234417246110974e-002,0.0000000000000000e+000,2.7368963340927507e+001,4.9999999999959016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108293738e+002,4.1777934139283713e+002,2.3725019874959580e+002,2.8858799512100592e+002,4.3726128245788868e+002
1.0520000000000002e+004,1.4518419365309216e+001,-2.8659737807315935e+001,9.1000000000022041e+001,1.4167053075821519e+002,9.0756136745184065e+001,5.1351491443805173e+001,9.0377884667272525e+001,1.7261324853030033e+001,1.6321422146573966e+001,-2.5912019742952197e+001,1.5882545583376448e+001,-2.6751000626797719e+001,2.3690622179471958e+000,2.2769111635700168e+000,2.7502562826454460e+000,5.0271674462154632e+000,2.1220073530071866e+000,1.5234417237999178e-002,0.0000000000000000e+000,2.7368963340928360e+001,4.9999999999959982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108293636e+002,4.1777934139284270e+002,2.3725019874959889e+002,2.8858799512100711e+002,4.3726128245788954e+002
1.0530000000000002e+004,1.4518419365309068e+001,-2.8659737807317640e+001,9.1000000000021728e+001,1.4167053075821576e+002,9.0756136745183738e+001,5.1351491443805401e+001,9.0377884667272141e+001,1.7261324853031226e+001,1.6321422146573926e+001,-2.5912019742952282e+001,1.5882545583376386e+001,-2.6751000626797833e+001,2.3690622179471768e+000,2.2769111635699639e+000,2.7502562826454060e+000,5.0271674462153699e+000,2.1220073530071639e+000,1.5234417237999150e-002,0.0000000000000000e+000,2.7368963340929270e+001,4.9999999999960949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429014e+002,5.6723771108293704e+002,4.1777934139284656e+002,2.3725019874960503e+002,2.8858799512101342e+002,4.3726128245789295e+002
1.0540000000000002e+004,1.4518419365308993e+001,-2.8659737807316731e+001,9.1000000000021018e+001,1.4167053075821752e+002,9.0756136745182971e+001,5.1351491443805855e+001,9.0377884667271388e+001,1.7261324853034978e+001,1.6321422146573934e+001,-2.5912019742952282e+001,1.5882545583376366e+001,-2.6751000626797889e+001,2.3690622179471292e+000,2.2769111635699382e+000,2.7502562826453452e+000,5.0271674462152838e+000,2.1220073530071701e+000,1.5234417237999001e-002,0.0000000000000000e+000,2.7368963340930065e+001,4.9999999999961972e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108294000e+002,4.1777934139284974e+002,2.3725019874961046e+002,2.8858799512101507e+002,4.3726128245788965e+002
1.0550000000000002e+004,1.4518419365308841e+001,-2.8659737807316930e+001,9.1000000000020606e+001,1.4167053075821713e+002,9.0756136745182602e+001,5.1351491443807845e+001,9.0377884667270934e+001,1.7261324853035774e+001,1.6321422146573884e+001,-2.5912019742952367e+001,1.5882545583376301e+001,-2.6751000626798003e+001,2.3690622179470768e+000,2.2769111635698271e+000,2.7502562826453651e+000,5.0271674462151923e+000,2.1220073530071786e+000,1.5234417237998987e-002,0.0000000000000000e+000,2.7368963340930918e+001,4.9999999999963052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108293977e+002,4.1777934139285668e+002,2.3725019874961592e+002,2.8858799512101740e+002,4.3726128245789261e+002
1.0560000000000002e+004,1.4518419365308761e+001,-2.8659737807316390e+001,9.1000000000019952e+001,1.4167053075821991e+002,9.0756136745181891e+001,5.1351491443808300e+001,9.0377884667270223e+001,1.7261324853037479e+001,1.6321422146573898e+001,-2.5912019742952339e+001,1.5882545583376288e+001,-2.6751000626798032e+001,2.3690622192084740e+000,2.2769111647821880e+000,2.7502562841097724e+000,5.0271674488919604e+000,2.1220073530072101e+000,1.5234417246110601e-002,0.0000000000000000e+000,2.7368963340931771e+001,4.9999999999964245e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108294295e+002,4.1777934139285907e+002,2.3725019874961669e+002,2.8858799512102053e+002,4.3726128245788976e+002
1.0570000000000002e+004,1.4518419365308654e+001,-2.8659737807315423e+001,9.1000000000019284e+001,1.4167053075821946e+002,9.0756136745181237e+001,5.1351491443809095e+001,9.0377884667269541e+001,1.7261324853039412e+001,1.6321422146573873e+001,-2.5912019742952396e+001,1.5882545583376247e+001,-2.6751000626798117e+001,2.3690622179469725e+000,2.2769111635697152e+000,2.7502562826453327e+000,5.0271674462150475e+000,2.1220073530072110e+000,1.5234417237998789e-002,0.0000000000000000e+000,2.7368963340932737e+001,4.9999999999965041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108294238e+002,4.1777934139286469e+002,2.3725019874962371e+002,2.8858799512102530e+002,4.3726128245789272e+002
1.0580000000000002e+004,1.4518419365308519e+001,-2.8659737807316958e+001,9.1000000000019000e+001,1.4167053075821877e+002,9.0756136745180925e+001,5.1351491443809948e+001,9.0377884667269200e+001,1.7261324853040833e+001,1.6321422146573852e+001,-2.5912019742952424e+001,1.5882545583376194e+001,-2.6751000626798202e+001,2.3690622179469578e+000,2.2769111635696655e+000,2.7502562826453500e+000,5.0271674462150155e+000,2.1220073530072106e+000,1.5234417237998798e-002,0.0000000000000000e+000,2.7368963340933362e+001,4.9999999999965894e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108294227e+002,4.1777934139286793e+002,2.3725019874962592e+002,2.8858799512102735e+002,4.3726128245789215e+002
1.0590000000000002e+004,1.4518419365308446e+001,-2.8659737807316844e+001,9.1000000000018503e+001,1.4167053075822184e+002,9.0756136745180441e+001,5.1351491443810971e+001,9.0377884667268702e+001,1.7261324853042993e+001,1.6321422146573845e+001,-2.5912019742952424e+001,1.5882545583376176e+001,-2.6751000626798259e+001,2.3690622166855051e+000,2.2769111623572686e+000,2.7502562811808695e+000,5.0271674435381382e+000,2.1220073530071830e+000,1.5234417229886879e-002,0.0000000000000000e+000,2.7368963340934158e+001,4.9999999999966747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108294613e+002,4.1777934139287197e+002,2.3725019874963274e+002,2.8858799512103144e+002,4.3726128245789255e+002
1.0600000000000002e+004,1.4518419365308347e+001,-2.8659737807317441e+001,9.1000000000017849e+001,1.4167053075822230e+002,9.0756136745179774e+001,5.1351491443811028e+001,9.0377884667267992e+001,1.7261324853043845e+001,1.6321422146573838e+001,-2.5912019742952452e+001,1.5882545583376142e+001,-2.6751000626798316e+001,2.3690622179468792e+000,2.2769111635695785e+000,2.7502562826452857e+000,5.0271674462148646e+000,2.1220073530072172e+000,1.5234417237998564e-002,0.0000000000000000e+000,2.7368963340934897e+001,4.9999999999967656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108294704e+002,4.1777934139287612e+002,2.3725019874963556e+002,2.8858799512103144e+002,4.3726128245789226e+002
1.0610000000000002e+004,1.4518419365308230e+001,-2.8659737807317526e+001,9.1000000000017479e+001,1.4167053075822281e+002,9.0756136745179376e+001,5.1351491443811994e+001,9.0377884667267566e+001,1.7261324853043391e+001,1.6321422146573809e+001,-2.5912019742952509e+001,1.5882545583376096e+001,-2.6751000626798401e+001,2.3690622179468712e+000,2.2769111635695283e+000,2.7502562826452746e+000,5.0271674462148024e+000,2.1220073530071981e+000,1.5234417237998505e-002,0.0000000000000000e+000,2.7368963340935522e+001,4.9999999999968509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108294761e+002,4.1777934139287942e+002,2.3725019874963888e+002,2.8858799512103667e+002,4.3726128245789357e+002
1.0620000000000002e+004,1.4518419365308102e+001,-2.8659737807319146e+001,9.1000000000016698e+001,1.4167053075822133e+002,9.0756136745178580e+001,5.1351491443813075e+001,9.0377884667266727e+001,1.7261324853044187e+001,1.6321422146573784e+001,-2.5912019742952538e+001,1.5882545583376045e+001,-2.6751000626798515e+001,2.3690622179468357e+000,2.2769111635694266e+000,2.7502562826453261e+000,5.0271674462147526e+000,2.1220073530072092e+000,1.5234417237998473e-002,0.0000000000000000e+000,2.7368963340936375e+001,4.9999999999969305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108294693e+002,4.1777934139288510e+002,2.3725019874964082e+002,2.8858799512103940e+002,4.3726128245789317e+002
1.0630000000000002e+004,1.4518419365308034e+001,-2.8659737807317669e+001,9.1000000000016342e+001,1.4167053075822224e+002,9.0756136745178182e+001,5.1351491443813359e+001,9.0377884667266329e+001,1.7261324853047824e+001,1.6321422146573763e+001,-2.5912019742952594e+001,1.5882545583376013e+001,-2.6751000626798572e+001,2.3690622179467753e+000,2.2769111635694004e+000,2.7502562826452950e+000,5.0271674462146958e+000,2.1220073530072390e+000,1.5234417237998397e-002,0.0000000000000000e+000,2.7368963340937000e+001,4.9999999999970044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108294818e+002,4.1777934139288732e+002,2.3725019874964417e+002,2.8858799512104139e+002,4.3726128245789459e+002
1.0640000000000002e+004,1.4518419365307929e+001,-2.8659737807318834e+001,9.1000000000015746e+001,1.4167053075822258e+002,9.0756136745177614e+001,5.1351491443814268e+001,9.0377884667265718e+001,1.7261324853046972e+001,1.6321422146573745e+001,-2.5912019742952623e+001,1.5882545583375974e+001,-2.6751000626798628e+001,2.3690622179467473e+000,2.2769111635693320e+000,2.7502562826452728e+000,5.0271674462146052e+000,2.1220073530072261e+000,1.5234417237998340e-002,0.0000000000000000e+000,2.7368963340937626e+001,4.9999999999970839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108294886e+002,4.1777934139289192e+002,2.3725019874964954e+002,2.8858799512104355e+002,4.3726128245789477e+002
1.0650000000000002e+004,1.4518419365307867e+001,-2.8659737807319431e+001,9.1000000000015277e+001,1.4167053075822270e+002,9.0756136745177088e+001,5.1351491443814666e+001,9.0377884667265192e+001,1.7261324853050610e+001,1.6321422146573735e+001,-2.5912019742952651e+001,1.5882545583375954e+001,-2.6751000626798685e+001,2.3690622192081201e+000,2.2769111647816551e+000,2.7502562841097071e+000,5.0271674488913618e+000,2.1220073530072741e+000,1.5234417246110049e-002,0.0000000000000000e+000,2.7368963340938194e+001,4.9999999999971578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108294898e+002,4.1777934139289465e+002,2.3725019874965002e+002,2.8858799512104673e+002,4.3726128245789693e+002
1.0660000000000002e+004,1.4518419365307784e+001,-2.8659737807318152e+001,9.1000000000014964e+001,1.4167053075822565e+002,9.0756136745176789e+001,5.1351491443815291e+001,9.0377884667264865e+001,1.7261324853050382e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375924e+001,-2.6751000626798742e+001,2.3690622179466931e+000,2.2769111635692814e+000,2.7502562826452590e+000,5.0271674462145404e+000,2.1220073530072470e+000,1.5234417237998185e-002,0.0000000000000000e+000,2.7368963340938933e+001,4.9999999999972374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108295273e+002,4.1777934139289761e+002,2.3725019874965432e+002,2.8858799512104753e+002,4.3726128245789721e+002
1.0670000000000002e+004,1.4518419365307713e+001,-2.8659737807316816e+001,9.1000000000014197e+001,1.4167053075823668e+002,9.0756136745175894e+001,5.1351491443816030e+001,9.0377884667263970e+001,1.7261324853054589e+001,1.6321422146573710e+001,-2.5912019742952680e+001,1.5882545583375894e+001,-2.6751000626798799e+001,2.3690622255154157e+000,2.2769111708435759e+000,2.7502562914316351e+000,5.0271674622752105e+000,2.1220073530071564e+000,1.5234417286668318e-002,0.0000000000000000e+000,2.7368963340939501e+001,4.9999999999973113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429537e+002,5.6723771108296648e+002,4.1777934139290244e+002,2.3725019874965921e+002,2.8858799512106236e+002,4.3726128245790568e+002
1.0680000000000002e+004,1.4518419365307594e+001,-2.8659737807318862e+001,9.1000000000013870e+001,1.4167053075822457e+002,9.0756136745175667e+001,5.1351491443816485e+001,9.0377884667263672e+001,1.7261324853054361e+001,1.6321422146573685e+001,-2.5912019742952737e+001,1.5882545583375855e+001,-2.6751000626798856e+001,2.3690622166851703e+000,2.2769111623567992e+000,2.7502562811808704e+000,5.0271674435376692e+000,2.1220073530072852e+000,1.5234417229886350e-002,0.0000000000000000e+000,2.7368963340939956e+001,4.9999999999973568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108295261e+002,4.1777934139290409e+002,2.3725019874965855e+002,2.8858799512105185e+002,4.3726128245789965e+002
1.0690000000000002e+004,1.4518419365307540e+001,-2.8659737807317896e+001,9.1000000000013998e+001,1.4167053075822764e+002,9.0756136745175766e+001,5.1351491443817054e+001,9.0377884667263785e+001,1.7261324853056408e+001,1.6321422146573678e+001,-2.5912019742952765e+001,1.5882545583375832e+001,-2.6751000626798913e+001,2.3690622179465866e+000,2.2769111635691512e+000,2.7502562826452404e+000,5.0271674462143920e+000,2.1220073530072798e+000,1.5234417237998012e-002,0.0000000000000000e+000,2.7368963340940525e+001,4.9999999999974307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108295580e+002,4.1777934139290750e+002,2.3725019874966335e+002,2.8858799512105378e+002,4.3726128245789715e+002
1.0700000000000002e+004,1.4518419365420396e+001,-2.8659737806629977e+001,9.0999999984595874e+001,1.4167053074314975e+002,9.0756136729676285e+001,5.1351491440975167e+001,9.0377884651794815e+001,1.7261324852270548e+001,1.6321422146568128e+001,-2.5912019742963253e+001,1.5882545583545374e+001,-2.6751000626471523e+001,2.3690665782632401e+000,2.2769153539859173e+000,2.7502613453430471e+000,5.0271766993289644e+000,2.1220073532143542e+000,1.5234445279302287e-002,0.0000000000000000e+000,2.7368963338583626e+001,4.9999999999220847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592484089e+002,5.6723771107258085e+002,4.1777934142131670e+002,2.3725019875016295e+002,2.8858799518586540e+002,4.3726128259422745e+002
1.0710000000000002e+004,1.4518419365170413e+001,-2.8659737807630393e+001,9.0999999991442493e+001,1.4167053074830153e+002,9.0756136736608340e+001,5.1351491440297877e+001,9.0377884658715999e+001,1.7261324853592384e+001,1.6321422146413394e+001,-2.5912019743256110e+001,1.5882545583262440e+001,-2.6751000627017874e+001,2.3690610344431655e+000,2.2769100260396158e+000,2.7502549090250890e+000,5.0271649350647047e+000,2.1220073531141894e+000,1.5234409628650665e-002,0.0000000000000000e+000,2.7368963340001187e+001,4.9999999996928352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423346e+002,5.6723771107529683e+002,4.1777934140158567e+002,2.3725019875251255e+002,2.8858799513499525e+002,4.3726128249571963e+002
1.0720000000000002e+004,1.4518419365176850e+001,-2.8659737807621042e+001,9.0999999996287741e+001,1.4167053075429430e+002,9.0756136741457141e+001,5.1351491441774783e+001,9.0377884663566547e+001,1.7261324853888595e+001,1.6321422146421408e+001,-2.5912019743240933e+001,1.5882545583255494e+001,-2.6751000627031289e+001,2.3690614786312270e+000,2.2769104530121123e+000,2.7502554244449642e+000,5.0271658774570760e+000,2.1220073530390704e+000,1.5234412484270628e-002,0.0000000000000000e+000,2.7368963340469293e+001,4.9999999998009798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423011e+002,5.6723771108009373e+002,4.1777934139481715e+002,2.3725019875248853e+002,2.8858799513046284e+002,4.3726128248414477e+002
1.0730000000000002e+004,1.4518419365209377e+001,-2.8659737807549021e+001,9.0999999999417895e+001,1.4167053075802062e+002,9.0756136744592794e+001,5.1351491443073371e+001,9.0377884666704148e+001,1.7261324853486769e+001,1.6321422146454228e+001,-2.5912019743178831e+001,1.5882545583280505e+001,-2.6751000626982972e+001,2.3690614926083695e+000,2.2769104664682094e+000,2.7502554405633552e+000,5.0271659070315646e+000,2.1220073530031445e+000,1.5234412573685463e-002,0.0000000000000000e+000,2.7368963340635901e+001,4.9999999999175998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424188e+002,5.6723771108301548e+002,4.1777934139168013e+002,2.3725019875090013e+002,2.8858799512723556e+002,4.3726128247673188e+002
1.0740000000000002e+004,1.4518419365233687e+001,-2.8659737807490330e+001,9.1000000001297863e+001,1.4167053076022057e+002,9.0756136746471270e+001,5.1351491443916473e+001,9.0377884668582837e+001,1.7261324852893267e+001,1.6321422146480021e+001,-2.5912019743130003e+001,1.5882545583299711e+001,-2.6751000626945910e+001,2.3690618017209815e+000,2.2769107635668613e+000,2.7502557993675505e+000,5.0271665629344113e+000,2.1220073529877843e+000,1.5234414561179207e-002,0.0000000000000000e+000,2.7368963340703147e+001,4.9999999999953275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425660e+002,5.6723771108472249e+002,4.1777934139003440e+002,2.3725019874901457e+002,2.8858799512411190e+002,4.3726128247031380e+002
1.0750000000000002e+004,1.4518419365249677e+001,-2.8659737807452302e+001,9.1000000002312518e+001,1.4167053076139001e+002,9.0756136747484732e+001,5.1351491444393332e+001,9.0377884669595460e+001,1.7261324852398388e+001,1.6321422146498065e+001,-2.5912019743095868e+001,1.5882545583312314e+001,-2.6751000626921552e+001,2.3690619922307792e+000,2.2769109466699540e+000,2.7502560205146005e+000,5.0271669671845540e+000,2.1220073529822763e+000,1.5234415786116130e-002,0.0000000000000000e+000,2.7368963340733046e+001,5.0000000000399382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426552e+002,5.6723771108562255e+002,4.1777934138922666e+002,2.3725019874753482e+002,2.8858799512154707e+002,4.3726128246518908e+002
1.0760000000000002e+004,1.4518419365261030e+001,-2.8659737807425842e+001,9.1000000002759577e+001,1.4167053076187875e+002,9.0756136747930839e+001,5.1351491444624003e+001,9.0377884670039890e+001,1.7261324852080350e+001,1.6321422146511537e+001,-2.5912019743070374e+001,1.5882545583321621e+001,-2.6751000626903590e+001,2.3690620994673037e+000,2.2769110497354084e+000,2.7502561450039993e+000,5.0271671947394072e+000,2.1220073529814996e+000,1.5234416475643449e-002,0.0000000000000000e+000,2.7368963340749531e+001,5.0000000000620844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427121e+002,5.6723771108598635e+002,4.1777934138894551e+002,2.3725019874662203e+002,2.8858799511975428e+002,4.3726128246145680e+002
1.0770000000000002e+004,1.4518419365270013e+001,-2.8659737807402365e+001,9.1000000002850669e+001,1.4167053076193940e+002,9.0756136748020992e+001,5.1351491444700912e+001,9.0377884670128012e+001,1.7261324851926304e+001,1.6321422146522448e+001,-2.5912019743049711e+001,1.5882545583329556e+001,-2.6751000626888271e+001,2.3690621600189332e+000,2.2769111079298399e+000,2.7502562153041383e+000,5.0271673232339786e+000,2.1220073529830059e+000,1.5234416865014729e-002,0.0000000000000000e+000,2.7368963340762264e+001,5.0000000000700766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427860e+002,5.6723771108601329e+002,4.1777934138899644e+002,2.3725019874619537e+002,2.8858799511866295e+002,4.3726128245892937e+002
1.0780000000000002e+004,1.4518419365277511e+001,-2.8659737807383920e+001,9.1000000002729976e+001,1.4167053076174358e+002,9.0756136747899404e+001,5.1351491444683916e+001,9.0377884670004221e+001,1.7261324851886627e+001,1.6321422146531642e+001,-2.5912019743032317e+001,1.5882545583336713e+001,-2.6751000626874458e+001,2.3690621928119224e+000,2.2769111394442136e+000,2.7502562533827262e+000,5.0271673928269394e+000,2.1220073529855368e+000,1.5234417075914931e-002,0.0000000000000000e+000,2.7368963340774940e+001,5.0000000000696105e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428297e+002,5.6723771108583617e+002,4.1777934138924115e+002,2.3725019874611482e+002,2.8858799511811526e+002,4.3726128245733395e+002
1.0790000000000002e+004,1.4518419365283975e+001,-2.8659737807368856e+001,9.1000000002493138e+001,1.4167053076141201e+002,9.0756136747661742e+001,5.1351491444617466e+001,9.0377884669764285e+001,1.7261324851926190e+001,1.6321422146539518e+001,-2.5912019743017396e+001,1.5882545583343260e+001,-2.6751000626861810e+001,2.3690622054181203e+000,2.2769111515564142e+000,2.7502562680277269e+000,5.0271674195841412e+000,2.1220073529883892e+000,1.5234417157020031e-002,0.0000000000000000e+000,2.7368963340788355e+001,5.0000000000644150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428599e+002,5.6723771108555513e+002,4.1777934138959262e+002,2.3725019874625843e+002,2.8858799511793961e+002,4.3726128245639984e+002
1.0800000000000002e+004,1.4518419365289466e+001,-2.8659737807355270e+001,9.1000000002202938e+001,1.4167053076101882e+002,9.0756136747370633e+001,5.1351491444525436e+001,9.0377884669471129e+001,1.7261324852011455e+001,1.6321422146546229e+001,-2.5912019743004691e+001,1.5882545583349144e+001,-2.6751000626850441e+001,2.3690622167610433e+000,2.2769111624543821e+000,2.7502562812063904e+000,5.0271674436607725e+000,2.1220073529912873e+000,1.5234417230010155e-002,0.0000000000000000e+000,2.7368963340801940e+001,5.0000000000568491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108522544e+002,4.1777934138998609e+002,2.3725019874653250e+002,2.8858799511800902e+002,4.3726128245592940e+002
1.0810000000000002e+004,1.4518419365294111e+001,-2.8659737807346090e+001,9.1000000001899195e+001,1.4167053076061495e+002,9.0756136747066066e+001,5.1351491444424425e+001,9.0377884669164629e+001,1.7261324852119856e+001,1.6321422146551903e+001,-2.5912019742993976e+001,1.5882545583354341e+001,-2.6751000626840408e+001,2.3690622205349801e+000,2.2769111660778618e+000,2.7502562855974366e+000,5.0271674516752984e+000,2.1220073529939061e+000,1.5234417254328740e-002,0.0000000000000000e+000,2.7368963340815867e+001,5.0000000000484306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108489063e+002,4.1777934139038229e+002,2.3725019874687402e+002,2.8858799511822201e+002,4.3726128245576251e+002
1.0820000000000002e+004,1.4518419365297941e+001,-2.8659737807337507e+001,9.1000000001606011e+001,1.4167053076022751e+002,9.0756136746772157e+001,5.1351491444325859e+001,9.0377884668869015e+001,1.7261324852236726e+001,1.6321422146556603e+001,-2.5912019742985080e+001,1.5882545583358795e+001,-2.6751000626831825e+001,2.3690622205249467e+000,2.2769111660648118e+000,2.7502562855948489e+000,5.0271674516596612e+000,2.1220073529962926e+000,1.5234417254312595e-002,0.0000000000000000e+000,2.7368963340829225e+001,5.0000000000400462e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108456958e+002,4.1777934139075944e+002,2.3725019874722972e+002,2.8858799511850634e+002,4.3726128245579156e+002
1.0830000000000002e+004,1.4518419365301071e+001,-2.8659737807333329e+001,9.1000000001336815e+001,1.4167053075987246e+002,9.0756136746502122e+001,5.1351491444233318e+001,9.0377884668597488e+001,1.7261324852349162e+001,1.6321422146560469e+001,-2.5912019742977748e+001,1.5882545583362564e+001,-2.6751000626824521e+001,2.3690622343915129e+000,2.2769111793889771e+000,2.7502563017005879e+000,5.0271674810895650e+000,2.1220073529983812e+000,1.5234417343527054e-002,0.0000000000000000e+000,2.7368963340841674e+001,5.0000000000322018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428957e+002,5.6723771108427582e+002,4.1777934139110124e+002,2.3725019874757618e+002,2.8858799511882279e+002,4.3726128245593452e+002
1.0840000000000002e+004,1.4518419365303611e+001,-2.8659737807327218e+001,9.1000000001098257e+001,1.4167053075956119e+002,9.0756136746263024e+001,5.1351491444151691e+001,9.0377884668357154e+001,1.7261324852457051e+001,1.6321422146563616e+001,-2.5912019742971808e+001,1.5882545583365712e+001,-2.6751000626818467e+001,2.3690622318604659e+000,2.2769111769537740e+000,2.7502562987690498e+000,5.0271674757228233e+000,2.1220073530001367e+000,1.5234417327290252e-002,0.0000000000000000e+000,2.7368963340852815e+001,5.0000000000251987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428985e+002,5.6723771108402002e+002,4.1777934139140189e+002,2.3725019874789797e+002,2.8858799511913850e+002,4.3726128245613069e+002
1.0850000000000002e+004,1.4518419365305645e+001,-2.8659737807324063e+001,9.1000000000891973e+001,1.4167053075929397e+002,9.0756136746056299e+001,5.1351491444080466e+001,9.0377884668149420e+001,1.7261324852550160e+001,1.6321422146566142e+001,-2.5912019742967004e+001,1.5882545583368296e+001,-2.6751000626813465e+001,2.3690622293305088e+000,2.2769111745200239e+000,2.7502562958377648e+000,5.0271674703577887e+000,2.1220073530016363e+000,1.5234417311055197e-002,0.0000000000000000e+000,2.7368963340862535e+001,5.0000000000191278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108380083e+002,4.1777934139166092e+002,2.3725019874818224e+002,2.8858799511943357e+002,4.3726128245635761e+002
1.0860000000000002e+004,1.4518419365307180e+001,-2.8659737807319431e+001,9.1000000000717236e+001,1.4167053075906796e+002,9.0756136745881179e+001,5.1351491444020439e+001,9.0377884667973433e+001,1.7261324852635028e+001,1.6321422146568121e+001,-2.5912019742963281e+001,1.5882545583370366e+001,-2.6751000626809457e+001,2.3690622242787374e+000,2.2769111696629012e+000,2.7502562899778349e+000,5.0271674596407365e+000,2.1220073530028367e+000,1.5234417278598386e-002,0.0000000000000000e+000,2.7368963340871687e+001,5.0000000000139607e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108361586e+002,4.1777934139188164e+002,2.3725019874843773e+002,2.8858799511969886e+002,4.3726128245658322e+002
1.0870000000000002e+004,1.4518419365308386e+001,-2.8659737807317811e+001,9.1000000000572527e+001,1.4167053075888140e+002,9.0756136745736143e+001,5.1351491443970872e+001,9.0377884667827658e+001,1.7261324852706878e+001,1.6321422146569681e+001,-2.5912019742960325e+001,1.5882545583372021e+001,-2.6751000626806274e+001,2.3690622255352412e+000,2.2769111708689600e+000,2.7502562914402882e+000,5.0271674623092482e+000,2.1220073530037662e+000,1.5234417286702008e-002,0.0000000000000000e+000,2.7368963340878963e+001,5.0000000000096975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429002e+002,5.6723771108346341e+002,4.1777934139206366e+002,2.3725019874865166e+002,2.8858799511993408e+002,4.3726128245679371e+002
1.0880000000000002e+004,1.4518419365309287e+001,-2.8659737807315366e+001,9.1000000000453127e+001,1.4167053075872974e+002,9.0756136745616459e+001,5.1351491443930058e+001,9.0377884667707434e+001,1.7261324852765426e+001,1.6321422146570907e+001,-2.5912019742957995e+001,1.5882545583373330e+001,-2.6751000626803744e+001,2.3690622230082425e+000,2.2769111684390109e+000,2.7502562885098909e+000,5.0271674569489022e+000,2.1220073530045949e+000,1.5234417270471725e-002,0.0000000000000000e+000,2.7368963340885671e+001,5.0000000000062244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108334051e+002,4.1777934139221628e+002,2.3725019874882781e+002,2.8858799512013076e+002,4.3726128245698186e+002
1.0890000000000002e+004,1.4518419365309946e+001,-2.8659737807314286e+001,9.1000000000356778e+001,1.4167053075860650e+002,9.0756136745519882e+001,5.1351491443897203e+001,9.0377884667610402e+001,1.7261324852819826e+001,1.6321422146571823e+001,-2.5912019742956261e+001,1.5882545583374336e+001,-2.6751000626801812e+001,2.3690622204820442e+000,2.2769111660100663e+000,2.7502562855795798e+000,5.0271674515896461e+000,2.1220073530051669e+000,1.5234417254242755e-002,0.0000000000000000e+000,2.7368963340891298e+001,5.0000000000034220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108324036e+002,4.1777934139233861e+002,2.3725019874898356e+002,2.8858799512030066e+002,4.3726128245715250e+002
1.0900000000000002e+004,1.4518419365310399e+001,-2.8659737807313832e+001,9.1000000000279869e+001,1.4167053075851055e+002,9.0756136745442788e+001,5.1351491443871737e+001,9.0377884667532953e+001,1.7261324852861094e+001,1.6321422146572520e+001,-2.5912019742954953e+001,1.5882545583375100e+001,-2.6751000626800334e+001,2.3690622204793832e+000,2.2769111660067129e+000,2.7502562855784749e+000,5.0271674515851874e+000,2.1220073530056687e+000,1.5234417254238351e-002,0.0000000000000000e+000,2.7368963340896130e+001,5.0000000000012108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108316259e+002,4.1777934139243774e+002,2.3725019874910302e+002,2.8858799512044084e+002,4.3726128245729655e+002
1.0910000000000002e+004,1.4518419365310679e+001,-2.8659737807312638e+001,9.1000000000218577e+001,1.4167053075843262e+002,9.0756136745381326e+001,5.1351491443851046e+001,9.0377884667471193e+001,1.7261324852895370e+001,1.6321422146573042e+001,-2.5912019742953959e+001,1.5882545583375659e+001,-2.6751000626799254e+001,2.3690622192158188e+000,2.2769111647916538e+000,2.7502562841130689e+000,5.0271674489047227e+000,2.1220073530060182e+000,1.5234417246123115e-002,0.0000000000000000e+000,2.7368963340900279e+001,4.9999999999994827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108309904e+002,4.1777934139251659e+002,2.3725019874920611e+002,2.8858799512055805e+002,4.3726128245741580e+002
1.0920000000000002e+004,1.4518419365310859e+001,-2.8659737807313576e+001,9.1000000000171013e+001,1.4167053075837532e+002,9.0756136745333649e+001,5.1351491443836153e+001,9.0377884667423260e+001,1.7261324852920893e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583376089e+001,-2.6751000626798429e+001,2.3690622192141952e+000,2.2769111647895666e+000,2.7502562841123552e+000,5.0271674489019222e+000,2.1220073530062904e+000,1.5234417246120339e-002,0.0000000000000000e+000,2.7368963340903463e+001,4.9999999999981867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108305345e+002,4.1777934139258076e+002,2.3725019874928424e+002,2.8858799512064996e+002,4.3726128245751607e+002
1.0930000000000002e+004,1.4518419365310949e+001,-2.8659737807313007e+001,9.1000000000134094e+001,1.4167053075832962e+002,9.0756136745296629e+001,5.1351491443824386e+001,9.0377884667386070e+001,1.7261324852941300e+001,1.6321422146573688e+001,-2.5912019742952737e+001,1.5882545583376389e+001,-2.6751000626797833e+001,2.3690622192129047e+000,2.2769111647879066e+000,2.7502562841118032e+000,5.0271674488997098e+000,2.1220073530065124e+000,1.5234417246118195e-002,0.0000000000000000e+000,2.7368963340906362e+001,4.9999999999971976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108301730e+002,4.1777934139263255e+002,2.3725019874934685e+002,2.8858799512072477e+002,4.3726128245759918e+002
1.0940000000000002e+004,1.4518419365310956e+001,-2.8659737807313263e+001,9.1000000000105743e+001,1.4167053075829415e+002,9.0756136745268208e+001,5.1351491443815462e+001,9.0377884667357492e+001,1.7261324852962503e+001,1.6321422146573877e+001,-2.5912019742952367e+001,1.5882545583376597e+001,-2.6751000626797435e+001,2.3690622192118913e+000,2.2769111647866600e+000,2.7502562841112526e+000,5.0271674488979130e+000,2.1220073530066617e+000,1.5234417246116558e-002,0.0000000000000000e+000,2.7368963340908749e+001,4.9999999999964700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108298911e+002,4.1777934139267012e+002,2.3725019874940116e+002,2.8858799512078406e+002,4.3726128245766444e+002
1.0950000000000002e+004,1.4518419365310919e+001,-2.8659737807313320e+001,9.1000000000083844e+001,1.4167053075826959e+002,9.0756136745246224e+001,5.1351491443808754e+001,9.0377884667335380e+001,1.7261324852974440e+001,1.6321422146573994e+001,-2.5912019742952168e+001,1.5882545583376725e+001,-2.6751000626797179e+001,2.3690622179496921e+000,2.2769111635733079e+000,2.7502562826465429e+000,5.0271674462198508e+000,2.1220073530068024e+000,1.5234417238003452e-002,0.0000000000000000e+000,2.7368963340911193e+001,4.9999999999959755e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108297035e+002,4.1777934139270258e+002,2.3725019874943740e+002,2.8858799512083175e+002,4.3726128245771736e+002
1.0960000000000002e+004,1.4518419365310834e+001,-2.8659737807310819e+001,9.1000000000066322e+001,1.4167053075824879e+002,9.0756136745228645e+001,5.1351491443804377e+001,9.0377884667317687e+001,1.7261324852983591e+001,1.6321422146574069e+001,-2.5912019742952026e+001,1.5882545583376798e+001,-2.6751000626797037e+001,2.3690622192104689e+000,2.2769111647848801e+000,2.7502562841106739e+000,5.0271674488955540e+000,2.1220073530069401e+000,1.5234417246114174e-002,0.0000000000000000e+000,2.7368963340913410e+001,4.9999999999956060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108295466e+002,4.1777934139272912e+002,2.3725019874946992e+002,2.8858799512087148e+002,4.3726128245776192e+002
1.0970000000000002e+004,1.4518419365310754e+001,-2.8659737807313149e+001,9.1000000000054655e+001,1.4167053075823640e+002,9.0756136745216949e+001,5.1351491443801251e+001,9.0377884667305892e+001,1.7261324852993255e+001,1.6321422146574136e+001,-2.5912019742951884e+001,1.5882545583376862e+001,-2.6751000626796923e+001,2.3690622179486156e+000,2.2769111635719570e+000,2.7502562826460668e+000,5.0271674462180238e+000,2.1220073530069956e+000,1.5234417238001677e-002,0.0000000000000000e+000,2.7368963340914945e+001,4.9999999999953843e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108294488e+002,4.1777934139274839e+002,2.3725019874949345e+002,2.8858799512089985e+002,4.3726128245779176e+002
1.0980000000000002e+004,1.4518419365310633e+001,-2.8659737807314201e+001,9.1000000000045191e+001,1.4167053075822565e+002,9.0756136745207442e+001,5.1351491443799432e+001,9.0377884667296328e+001,1.7261324853000360e+001,1.6321422146574154e+001,-2.5912019742951856e+001,1.5882545583376867e+001,-2.6751000626796923e+001,2.3690622179482728e+000,2.2769111635714911e+000,2.7502562826458483e+000,5.0271674462173390e+000,2.1220073530070134e+000,1.5234417238001112e-002,0.0000000000000000e+000,2.7368963340916650e+001,4.9999999999952593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108293681e+002,4.1777934139276533e+002,2.3725019874951803e+002,2.8858799512092338e+002,4.3726128245781877e+002
1.0990000000000002e+004,1.4518419365310503e+001,-2.8659737807314343e+001,9.1000000000038710e+001,1.4167053075821832e+002,9.0756136745200934e+001,5.1351491443798977e+001,9.0377884667289734e+001,1.7261324853007466e+001,1.6321422146574164e+001,-2.5912019742951827e+001,1.5882545583376862e+001,-2.6751000626796923e+001,2.3690622179479996e+000,2.2769111635711576e+000,2.7502562826457431e+000,5.0271674462169003e+000,2.1220073530070729e+000,1.5234417238000699e-002,0.0000000000000000e+000,2.7368963340918015e+001,4.9999999999951910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108293147e+002,4.1777934139277784e+002,2.3725019874953256e+002,2.8858799512094129e+002,4.3726128245783588e+002
1.1000000000000002e+004,1.4518419365310358e+001,-2.8659737807313803e+001,9.1000000000033836e+001,1.4167053075821434e+002,9.0756136745195974e+001,5.1351491443798409e+001,9.0377884667284775e+001,1.7261324853010308e+001,1.6321422146574157e+001,-2.5912019742951856e+001,1.5882545583376837e+001,-2.6751000626796980e+001,2.3690622192092339e+000,2.2769111647832529e+000,2.7502562841101130e+000,5.0271674488933655e+000,2.1220073530071222e+000,1.5234417246112101e-002,0.0000000000000000e+000,2.7368963340919322e+001,4.9999999999951967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108292920e+002,4.1777934139279012e+002,2.3725019874954316e+002,2.8858799512095641e+002,4.3726128245785122e+002
