#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1010000000000002e+004,1.4518419365310232e+001,-2.8659737807312808e+001,9.1000000000029956e+001,1.4167053075821161e+002,9.0756136745192123e+001,5.1351491443798295e+001,9.0377884667280824e+001,1.7261324853016106e+001,1.6321422146574136e+001,-2.5912019742951884e+001,1.5882545583376794e+001,-2.6751000626797065e+001,2.3690622179476160e+000,2.2769111635706856e+000,2.7502562826455912e+000,5.0271674462162768e+000,2.1220073530071537e+000,1.5234417238000056e-002,0.0000000000000000e+000,2.7368963340920686e+001,4.9999999999952195e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108292783e+002,4.1777934139279887e+002,2.3725019874955592e+002,2.8858799512096726e+002,4.3726128245786032e+002
1.1020000000000002e+004,1.4518419365310111e+001,-2.8659737807313775e+001,9.1000000000027256e+001,1.4167053075821053e+002,9.0756136745189380e+001,5.1351491443798750e+001,9.0377884667278053e+001,1.7261324853019289e+001,1.6321422146574122e+001,-2.5912019742951912e+001,1.5882545583376762e+001,-2.6751000626797122e+001,2.3690622179475258e+000,2.2769111635705239e+000,2.7502562826454908e+000,5.0271674462160147e+000,2.1220073530071235e+000,1.5234417237999835e-002,0.0000000000000000e+000,2.7368963340921823e+001,4.9999999999952877e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108292817e+002,4.1777934139280768e+002,2.3725019874956871e+002,2.8858799512097625e+002,4.3726128245787044e+002
1.1030000000000002e+004,1.4518419365309949e+001,-2.8659737807314514e+001,9.1000000000025580e+001,1.4167053075821093e+002,9.0756136745187689e+001,5.1351491443798977e+001,9.0377884667276319e+001,1.7261324853021620e+001,1.6321422146574101e+001,-2.5912019742951941e+001,1.5882545583376713e+001,-2.6751000626797207e+001,2.3690622179474534e+000,2.2769111635704467e+000,2.7502562826454704e+000,5.0271674462159170e+000,2.1220073530071475e+000,1.5234417237999672e-002,0.0000000000000000e+000,2.7368963340922960e+001,4.9999999999953673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108292885e+002,4.1777934139281183e+002,2.3725019874957226e+002,2.8858799512098471e+002,4.3726128245787532e+002
1.1040000000000002e+004,1.4518419365309823e+001,-2.8659737807313860e+001,9.1000000000024244e+001,1.4167053075821110e+002,9.0756136745186325e+001,5.1351491443799830e+001,9.0377884667274927e+001,1.7261324853024746e+001,1.6321422146574083e+001,-2.5912019742951998e+001,1.5882545583376674e+001,-2.6751000626797293e+001,2.3690622179473890e+000,2.2769111635703441e+000,2.7502562826453900e+000,5.0271674462157341e+000,2.1220073530071275e+000,1.5234417237999539e-002,0.0000000000000000e+000,2.7368963340924097e+001,4.9999999999954809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108293010e+002,4.1777934139281848e+002,2.3725019874958261e+002,2.8858799512098989e+002,4.3726128245788010e+002
1.1050000000000002e+004,1.4518419365309681e+001,-2.8659737807316020e+001,9.1000000000023107e+001,1.4167053075821013e+002,9.0756136745185188e+001,5.1351491443800853e+001,9.0377884667273733e+001,1.7261324853025030e+001,1.6321422146574061e+001,-2.5912019742952026e+001,1.5882545583376629e+001,-2.6751000626797378e+001,2.3690622179473122e+000,2.2769111635702015e+000,2.7502562826454726e+000,5.0271674462156746e+000,2.1220073530071715e+000,1.5234417237999459e-002,0.0000000000000000e+000,2.7368963340925063e+001,4.9999999999955776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108292931e+002,4.1777934139282627e+002,2.3725019874958403e+002,2.8858799512099449e+002,4.3726128245788220e+002
1.1060000000000002e+004,1.4518419365309557e+001,-2.8659737807313405e+001,9.1000000000022339e+001,1.4167053075821201e+002,9.0756136745184406e+001,5.1351491443801763e+001,9.0377884667272909e+001,1.7261324853029862e+001,1.6321422146574029e+001,-2.5912019742952083e+001,1.5882545583376578e+001,-2.6751000626797463e+001,2.3690622179472416e+000,2.2769111635701518e+000,2.7502562826453962e+000,5.0271674462155485e+000,2.1220073530071812e+000,1.5234417237999311e-002,0.0000000000000000e+000,2.7368963340926086e+001,4.9999999999956913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108293249e+002,4.1777934139283127e+002,2.3725019874959230e+002,2.8858799512100211e+002,4.3726128245788618e+002
1.1070000000000002e+004,1.4518419365309395e+001,-2.8659737807318265e+001,9.1000000000021842e+001,1.4167053075821053e+002,9.0756136745183866e+001,5.1351491443803070e+001,9.0377884667272369e+001,1.7261324853030601e+001,1.6321422146574005e+001,-2.5912019742952140e+001,1.5882545583376523e+001,-2.6751000626797577e+001,2.3690622179472345e+000,2.2769111635700554e+000,2.7502562826453869e+000,5.0271674462154419e+000,2.1220073530071426e+000,1.5234417237999304e-002,0.0000000000000000e+000,2.7368963340927166e+001,4.9999999999958050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428917e+002,5.6723771108293090e+002,4.1777934139283593e+002,2.3725019874959750e+002,2.8858799512100552e+002,4.3726128245788709e+002
1.1080000000000002e+004,1.4518419365309246e+001,-2.8659737807316617e+001,9.1000000000021217e+001,1.4167053075821195e+002,9.0756136745183269e+001,5.1351491443803582e+001,9.0377884667271715e+001,1.7261324853031283e+001,1.6321422146573955e+001,-2.5912019742952225e+001,1.5882545583376455e+001,-2.6751000626797719e+001,2.3690622166857178e+000,2.2769111623576328e+000,2.7502562811809899e+000,5.0271674435386231e+000,2.1220073530071972e+000,1.5234417229887474e-002,0.0000000000000000e+000,2.7368963340928076e+001,4.9999999999959073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108293249e+002,4.1777934139284025e+002,2.3725019874960020e+002,2.8858799512100853e+002,4.3726128245789232e+002
1.1090000000000002e+004,1.4518419365309144e+001,-2.8659737807317953e+001,9.1000000000020833e+001,1.4167053075821315e+002,9.0756136745182829e+001,5.1351491443804434e+001,9.0377884667271232e+001,1.7261324853035717e+001,1.6321422146573966e+001,-2.5912019742952197e+001,1.5882545583376432e+001,-2.6751000626797747e+001,2.3690622192085784e+000,2.2769111647823137e+000,2.7502562841097604e+000,5.0271674488920741e+000,2.1220073530071644e+000,1.5234417246110894e-002,0.0000000000000000e+000,2.7368963340928872e+001,4.9999999999960096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429014e+002,5.6723771108293420e+002,4.1777934139284491e+002,2.3725019874960680e+002,2.8858799512101126e+002,4.3726128245788857e+002
1.1100000000000002e+004,1.4518419365309061e+001,-2.8659737807314826e+001,9.1000000000020378e+001,1.4167053075821661e+002,9.0756136745182374e+001,5.1351491443805855e+001,9.0377884667270763e+001,1.7261324853034978e+001,1.6321422146573951e+001,-2.5912019742952225e+001,1.5882545583376396e+001,-2.6751000626797833e+001,2.3690622166856827e+000,2.2769111623575569e+000,2.7502562811809290e+000,5.0271674435384863e+000,2.1220073530071710e+000,1.5234417229887220e-002,0.0000000000000000e+000,2.7368963340929838e+001,4.9999999999961290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108293897e+002,4.1777934139284923e+002,2.3725019874961018e+002,2.8858799512101348e+002,4.3726128245789022e+002
1.1110000000000002e+004,1.4518419365308953e+001,-2.8659737807315167e+001,9.1000000000020009e+001,1.4167053075821786e+002,9.0756136745181990e+001,5.1351491443806992e+001,9.0377884667270365e+001,1.7261324853034068e+001,1.6321422146573934e+001,-2.5912019742952282e+001,1.5882545583376359e+001,-2.6751000626797889e+001,2.3690622179470613e+000,2.2769111635698507e+000,2.7502562826453394e+000,5.0271674462151896e+000,2.1220073530071915e+000,1.5234417237998914e-002,0.0000000000000000e+000,2.7368963340930577e+001,4.9999999999962370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108294045e+002,4.1777934139285509e+002,2.3725019874961515e+002,2.8858799512101842e+002,4.3726128245789090e+002
1.1120000000000002e+004,1.4518419365308814e+001,-2.8659737807317015e+001,9.1000000000019568e+001,1.4167053075821781e+002,9.0756136745181536e+001,5.1351491443807163e+001,9.0377884667269853e+001,1.7261324853038673e+001,1.6321422146573912e+001,-2.5912019742952310e+001,1.5882545583376311e+001,-2.6751000626797975e+001,2.3690622179470426e+000,2.2769111635698032e+000,2.7502562826453221e+000,5.0271674462151257e+000,2.1220073530071812e+000,1.5234417237998872e-002,0.0000000000000000e+000,2.7368963340931373e+001,4.9999999999963393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108294090e+002,4.1777934139285827e+002,2.3725019874961896e+002,2.8858799512102189e+002,4.3726128245789261e+002
1.1130000000000002e+004,1.4518419365308693e+001,-2.8659737807317299e+001,9.1000000000019043e+001,1.4167053075821826e+002,9.0756136745180982e+001,5.1351491443808015e+001,9.0377884667269285e+001,1.7261324853039298e+001,1.6321422146573887e+001,-2.5912019742952367e+001,1.5882545583376270e+001,-2.6751000626798060e+001,2.3690622179469933e+000,2.2769111635697348e+000,2.7502562826453052e+000,5.0271674462150404e+000,2.1220073530071892e+000,1.5234417237998815e-002,0.0000000000000000e+000,2.7368963340932282e+001,4.9999999999964359e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108294125e+002,4.1777934139286253e+002,2.3725019874962368e+002,2.8858799512102320e+002,4.3726128245789363e+002
1.1140000000000002e+004,1.4518419365308596e+001,-2.8659737807317498e+001,9.1000000000018701e+001,1.4167053075821883e+002,9.0756136745180626e+001,5.1351491443809095e+001,9.0377884667268930e+001,1.7261324853040776e+001,1.6321422146573877e+001,-2.5912019742952367e+001,1.5882545583376237e+001,-2.6751000626798117e+001,2.3690622179469605e+000,2.2769111635696859e+000,2.7502562826452914e+000,5.0271674462149774e+000,2.1220073530071923e+000,1.5234417237998754e-002,0.0000000000000000e+000,2.7368963340932908e+001,4.9999999999965326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108294227e+002,4.1777934139286617e+002,2.3725019874962749e+002,2.8858799512102587e+002,4.3726128245789170e+002
1.1150000000000002e+004,1.4518419365308482e+001,-2.8659737807318123e+001,9.1000000000018261e+001,1.4167053075821917e+002,9.0756136745180200e+001,5.1351491443810005e+001,9.0377884667268447e+001,1.7261324853043163e+001,1.6321422146573852e+001,-2.5912019742952424e+001,1.5882545583376190e+001,-2.6751000626798231e+001,2.3690622179469170e+000,2.2769111635696353e+000,2.7502562826452874e+000,5.0271674462149232e+000,2.1220073530072083e+000,1.5234417237998701e-002,0.0000000000000000e+000,2.7368963340933703e+001,4.9999999999966178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108294318e+002,4.1777934139286987e+002,2.3725019874963081e+002,2.8858799512103064e+002,4.3726128245789351e+002
1.1160000000000002e+004,1.4518419365308425e+001,-2.8659737807316958e+001,9.1000000000017835e+001,1.4167053075822162e+002,9.0756136745179731e+001,5.1351491443810346e+001,9.0377884667267949e+001,1.7261324853043220e+001,1.6321422146573852e+001,-2.5912019742952424e+001,1.5882545583376173e+001,-2.6751000626798259e+001,2.3690622192083466e+000,2.2769111647819691e+000,2.7502562841097147e+000,5.0271674488916833e+000,2.1220073530072070e+000,1.5234417246110330e-002,0.0000000000000000e+000,2.7368963340934386e+001,4.9999999999967315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108294648e+002,4.1777934139287430e+002,2.3725019874963252e+002,2.8858799512103167e+002,4.3726128245789215e+002
1.1170000000000002e+004,1.4518419365308301e+001,-2.8659737807318265e+001,9.1000000000017295e+001,1.4167053075822139e+002,9.0756136745179177e+001,5.1351491443811142e+001,9.0377884667267381e+001,1.7261324853043561e+001,1.6321422146573813e+001,-2.5912019742952509e+001,1.5882545583376119e+001,-2.6751000626798373e+001,2.3690622192082880e+000,2.2769111647819029e+000,2.7502562841096916e+000,5.0271674488915945e+000,2.1220073530072221e+000,1.5234417246110294e-002,0.0000000000000000e+000,2.7368963340935238e+001,4.9999999999968054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108294613e+002,4.1777934139287794e+002,2.3725019874963724e+002,2.8858799512103559e+002,4.3726128245789420e+002
1.1180000000000002e+004,1.4518419365308203e+001,-2.8659737807318805e+001,9.1000000000016982e+001,1.4167053075822258e+002,9.0756136745178850e+001,5.1351491443812336e+001,9.0377884667267026e+001,1.7261324853047711e+001,1.6321422146573799e+001,-2.5912019742952538e+001,1.5882545583376080e+001,-2.6751000626798429e+001,2.3690622179468304e+000,2.2769111635694816e+000,2.7502562826452706e+000,5.0271674462147526e+000,2.1220073530072137e+000,1.5234417237998477e-002,0.0000000000000000e+000,2.7368963340935750e+001,4.9999999999968850e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108294773e+002,4.1777934139288232e+002,2.3725019874964173e+002,2.8858799512103519e+002,4.3726128245789317e+002
1.1190000000000002e+004,1.4518419365308040e+001,-2.8659737807318891e+001,9.1000000000016527e+001,1.4167053075822145e+002,9.0756136745178409e+001,5.1351491443813131e+001,9.0377884667266571e+001,1.7261324853046062e+001,1.6321422146573738e+001,-2.5912019742952651e+001,1.5882545583376004e+001,-2.6751000626798572e+001,2.3690622166853617e+000,2.2769111623570342e+000,2.7502562811809041e+000,5.0271674435379383e+000,2.1220073530072270e+000,1.5234417229886707e-002,0.0000000000000000e+000,2.7368963340936602e+001,4.9999999999969589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108294648e+002,4.1777934139288601e+002,2.3725019874964249e+002,2.8858799512103997e+002,4.3726128245789778e+002
1.1200000000000002e+004,1.4518419365307997e+001,-2.8659737807317725e+001,9.1000000000016044e+001,1.4167053075822264e+002,9.0756136745177912e+001,5.1351491443813643e+001,9.0377884667266031e+001,1.7261324853049132e+001,1.6321422146573752e+001,-2.5912019742952623e+001,1.5882545583375999e+001,-2.6751000626798600e+001,2.3690622179467491e+000,2.2769111635693804e+000,2.7502562826452892e+000,5.0271674462146692e+000,2.1220073530072514e+000,1.5234417237998375e-002,0.0000000000000000e+000,2.7368963340937285e+001,4.9999999999970385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108294886e+002,4.1777934139288908e+002,2.3725019874964605e+002,2.8858799512104201e+002,4.3726128245789590e+002
1.1210000000000002e+004,1.4518419365307899e+001,-2.8659737807318379e+001,9.1000000000015987e+001,1.4167053075822520e+002,9.0756136745177827e+001,5.1351491443814211e+001,9.0377884667265945e+001,1.7261324853050212e+001,1.6321422146573742e+001,-2.5912019742952623e+001,1.5882545583375970e+001,-2.6751000626798657e+001,2.3690622166853150e+000,2.2769111623570031e+000,2.7502562811808366e+000,5.0271674435378397e+000,2.1220073530072274e+000,1.5234417229886539e-002,0.0000000000000000e+000,2.7368963340937682e+001,4.9999999999971180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108295148e+002,4.1777934139289141e+002,2.3725019874965034e+002,2.8858799512104451e+002,4.3726128245789459e+002
1.1220000000000002e+004,1.4518419365307807e+001,-2.8659737807320198e+001,9.1000000000015447e+001,1.4167053075822599e+002,9.0756136745177272e+001,5.1351491443814723e+001,9.0377884667265363e+001,1.7261324853051235e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375933e+001,-2.6751000626798714e+001,2.3690622179467695e+000,2.2769111635693329e+000,2.7502562826452479e+000,5.0271674462145803e+000,2.1220073530071955e+000,1.5234417237998241e-002,0.0000000000000000e+000,2.7368963340938421e+001,4.9999999999972033e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429002e+002,5.6723771108295261e+002,4.1777934139289465e+002,2.3725019874965272e+002,2.8858799512104662e+002,4.3726128245789693e+002
1.1230000000000002e+004,1.4518419365307787e+001,-2.8659737807317043e+001,9.1000000000005983e+001,1.4167053075822565e+002,9.0756136745167808e+001,5.1351491443814098e+001,9.0377884667255884e+001,1.7261324853052656e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583376007e+001,-2.6751000626798572e+001,2.3690622192080069e+000,2.2769111647813198e+000,2.7502562841097093e+000,5.0271674488910296e+000,2.1220073530072354e+000,1.5234417246109059e-002,0.0000000000000000e+000,2.7368963340937796e+001,4.9999999999972317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108295784e+002,4.1777934139291580e+002,2.3725019874965929e+002,2.8858799512110812e+002,4.3726128245798884e+002
1.1240000000000002e+004,1.4518419365307585e+001,-2.8659737807317839e+001,9.1000000000009408e+001,1.4167053075822110e+002,9.0756136745171233e+001,5.1351491443813927e+001,9.0377884667259295e+001,1.7261324853054418e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375824e+001,-2.6751000626798913e+001,2.3690622166850690e+000,2.2769111623566554e+000,2.7502562811808238e+000,5.0271674435374791e+000,2.1220073530072954e+000,1.5234417229886025e-002,0.0000000000000000e+000,2.7368963340939160e+001,4.9999999999971521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108295000e+002,4.1777934139290772e+002,2.3725019874966139e+002,2.8858799512106214e+002,4.3726128245792489e+002
1.1250000000000002e+004,1.4518419365307514e+001,-2.8659737807317953e+001,9.1000000000011852e+001,1.4167053075822469e+002,9.0756136745173620e+001,5.1351491443815576e+001,9.0377884667261682e+001,1.7261324853054191e+001,1.6321422146573610e+001,-2.5912019742952879e+001,1.5882545583375796e+001,-2.6751000626798970e+001,2.3690622179465235e+000,2.2769111635691122e+000,2.7502562826451884e+000,5.0271674462143006e+000,2.1220073530072980e+000,1.5234417237997906e-002,0.0000000000000000e+000,2.7368963340939956e+001,4.9999999999972886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108295352e+002,4.1777934139290676e+002,2.3725019874966478e+002,2.8858799512105901e+002,4.3726128245791199e+002
1.1260000000000002e+004,1.4518419365307450e+001,-2.8659737807317498e+001,9.1000000000013458e+001,1.4167053075822798e+002,9.0756136745175240e+001,5.1351491443816940e+001,9.0377884667263245e+001,1.7261324853055555e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375773e+001,-2.6751000626799026e+001,2.3690622179465861e+000,2.2769111635691490e+000,2.7502562826451635e+000,5.0271674462143121e+000,2.1220073530072465e+000,1.5234417237997960e-002,0.0000000000000000e+000,2.7368963340940809e+001,4.9999999999974591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108295659e+002,4.1777934139290795e+002,2.3725019874966824e+002,2.8858799512105918e+002,4.3726128245791136e+002
1.1270000000000002e+004,1.4518419365307421e+001,-2.8659737807318407e+001,9.1000000000012605e+001,1.4167053075823196e+002,9.0756136745174373e+001,5.1351491443818190e+001,9.0377884667262364e+001,1.7261324853056692e+001,1.6321422146573628e+001,-2.5912019742952850e+001,1.5882545583375789e+001,-2.6751000626798998e+001,2.3690622192080508e+000,2.2769111647814930e+000,2.7502562841096290e+000,5.0271674488911220e+000,2.1220073530072350e+000,1.5234417246109499e-002,0.0000000000000000e+000,2.7368963340940923e+001,4.9999999999975444e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108296239e+002,4.1777934139291330e+002,2.3725019874966728e+002,2.8858799512107407e+002,4.3726128245792688e+002
1.1280000000000002e+004,1.4518419365307301e+001,-2.8659737807319033e+001,9.1000000000013657e+001,1.4167053075823020e+002,9.0756136745175453e+001,5.1351491443818645e+001,9.0377884667263430e+001,1.7261324853056465e+001,1.6321422146573589e+001,-2.5912019742952907e+001,1.5882545583375720e+001,-2.6751000626799140e+001,2.3690622166851525e+000,2.2769111623567198e+000,2.7502562811808424e+000,5.0271674435375626e+000,2.1220073530072558e+000,1.5234417229886167e-002,0.0000000000000000e+000,2.7368963340941718e+001,4.9999999999976126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108295909e+002,4.1777934139291398e+002,2.3725019874966813e+002,2.8858799512106157e+002,4.3726128245790881e+002
1.1290000000000002e+004,1.4518419365307226e+001,-2.8659737807319118e+001,9.1000000000014182e+001,1.4167053075823014e+002,9.0756136745175951e+001,5.1351491443819327e+001,9.0377884667263913e+001,1.7261324853056863e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375691e+001,-2.6751000626799168e+001,2.3690622179465555e+000,2.2769111635690495e+000,2.7502562826452364e+000,5.0271674462142855e+000,2.1220073530072630e+000,1.5234417237997957e-002,0.0000000000000000e+000,2.7368963340942400e+001,4.9999999999977035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108295841e+002,4.1777934139291625e+002,2.3725019874967174e+002,2.8858799512106293e+002,4.3726128245790545e+002
1.1300000000000002e+004,1.4518419365307150e+001,-2.8659737807320226e+001,9.1000000000014424e+001,1.4167053075823054e+002,9.0756136745176178e+001,5.1351491443820294e+001,9.0377884667264098e+001,1.7261324853060216e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375666e+001,-2.6751000626799225e+001,2.3690622179465599e+000,2.2769111635690442e+000,2.7502562826451888e+000,5.0271674462142331e+000,2.1220073530072368e+000,1.5234417237997979e-002,0.0000000000000000e+000,2.7368963340943026e+001,4.9999999999977717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108295875e+002,4.1777934139291716e+002,2.3725019874967603e+002,2.8858799512106344e+002,4.3726128245790125e+002
1.1310000000000002e+004,1.4518419365307118e+001,-2.8659737807319004e+001,9.1000000000014580e+001,1.4167053075823316e+002,9.0756136745176320e+001,5.1351491443820748e+001,9.0377884667264269e+001,1.7261324853059364e+001,1.6321422146573592e+001,-2.5912019742952907e+001,1.5882545583375663e+001,-2.6751000626799254e+001,2.3690622166851152e+000,2.2769111623566842e+000,2.7502562811808455e+000,5.0271674435375298e+000,2.1220073530072754e+000,1.5234417229886155e-002,0.0000000000000000e+000,2.7368963340943424e+001,4.9999999999978456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108296194e+002,4.1777934139291904e+002,2.3725019874967282e+002,2.8858799512106248e+002,4.3726128245789704e+002
1.1320000000000002e+004,1.4518419365307000e+001,-2.8659737807321392e+001,9.1000000000014410e+001,1.4167053075823128e+002,9.0756136745176136e+001,5.1351491443821374e+001,9.0377884667264027e+001,1.7261324853058227e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375622e+001,-2.6751000626799311e+001,2.3690622179465470e+000,2.2769111635690038e+000,2.7502562826452603e+000,5.0271674462142641e+000,2.1220073530072616e+000,1.5234417237997951e-002,0.0000000000000000e+000,2.7368963340943708e+001,4.9999999999979138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108296035e+002,4.1777934139292114e+002,2.3725019874967498e+002,2.8858799512106555e+002,4.3726128245789818e+002
1.1330000000000002e+004,1.4518419365306986e+001,-2.8659737807319630e+001,9.1000000000013770e+001,1.4167053075823247e+002,9.0756136745175496e+001,5.1351491443821544e+001,9.0377884667263359e+001,1.7261324853060046e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375617e+001,-2.6751000626799339e+001,2.3690622179464880e+000,2.2769111635689590e+000,2.7502562826452017e+000,5.0271674462141611e+000,2.1220073530072709e+000,1.5234417237997832e-002,0.0000000000000000e+000,2.7368963340944447e+001,4.9999999999979821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108296182e+002,4.1777934139292438e+002,2.3725019874968064e+002,2.8858799512106629e+002,4.3726128245789846e+002
1.1340000000000002e+004,1.4518419365306922e+001,-2.8659737807318521e+001,9.1000000000013387e+001,1.4167053075823401e+002,9.0756136745175098e+001,5.1351491443822397e+001,9.0377884667262961e+001,1.7261324853059534e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375601e+001,-2.6751000626799367e+001,2.3690622179464871e+000,2.2769111635689314e+000,2.7502562826452053e+000,5.0271674462141362e+000,2.1220073530072612e+000,1.5234417237997755e-002,0.0000000000000000e+000,2.7368963340944845e+001,4.9999999999980275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108296398e+002,4.1777934139292762e+002,2.3725019874968274e+002,2.8858799512106845e+002,4.3726128245789886e+002
1.1350000000000002e+004,1.4518419365306887e+001,-2.8659737807321733e+001,9.1000000000012861e+001,1.4167053075823480e+002,9.0756136745174558e+001,5.1351491443822681e+001,9.0377884667262407e+001,1.7261324853061865e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375588e+001,-2.6751000626799396e+001,2.3690622192079283e+000,2.2769111647812683e+000,2.7502562841096263e+000,5.0271674488908946e+000,2.1220073530072487e+000,1.5234417246109442e-002,0.0000000000000000e+000,2.7368963340945470e+001,4.9999999999980616e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108296535e+002,4.1777934139293046e+002,2.3725019874968393e+002,2.8858799512107004e+002,4.3726128245789715e+002
1.1360000000000002e+004,1.4518419365306837e+001,-2.8659737807319289e+001,9.1000000000012207e+001,1.4167053075823378e+002,9.0756136745173919e+001,5.1351491443822738e+001,9.0377884667261739e+001,1.7261324853064707e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375570e+001,-2.6751000626799424e+001,2.3690622179463929e+000,2.2769111635688422e+000,2.7502562826452004e+000,5.0271674462140421e+000,2.1220073530073056e+000,1.5234417237997639e-002,0.0000000000000000e+000,2.7368963340945925e+001,4.9999999999981355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108296455e+002,4.1777934139293291e+002,2.3725019874968697e+002,2.8858799512107100e+002,4.3726128245789897e+002
1.1370000000000002e+004,1.4518419365306761e+001,-2.8659737807321619e+001,9.1000000000011667e+001,1.4167053075823213e+002,9.0756136745173379e+001,5.1351491443822908e+001,9.0377884667261171e+001,1.7261324853063797e+001,1.6321422146573543e+001,-2.5912019742953021e+001,1.5882545583375549e+001,-2.6751000626799453e+001,2.3690622179463832e+000,2.2769111635687711e+000,2.7502562826451635e+000,5.0271674462139346e+000,2.1220073530072692e+000,1.5234417237997651e-002,0.0000000000000000e+000,2.7368963340946038e+001,4.9999999999981469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108296239e+002,4.1777934139293552e+002,2.3725019874969215e+002,2.8858799512107140e+002,4.3726128245789869e+002
1.1380000000000002e+004,1.4518419365306707e+001,-2.8659737807321790e+001,9.1000000000011056e+001,1.4167053075823321e+002,9.0756136745172711e+001,5.1351491443824045e+001,9.0377884667260503e+001,1.7261324853067094e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375540e+001,-2.6751000626799481e+001,2.3690622192078084e+000,2.2769111647810907e+000,2.7502562841096112e+000,5.0271674488907019e+000,2.1220073530072749e+000,1.5234417246109331e-002,0.0000000000000000e+000,2.7368963340946664e+001,4.9999999999981867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108296376e+002,4.1777934139293944e+002,2.3725019874969260e+002,2.8858799512107555e+002,4.3726128245789965e+002
1.1390000000000002e+004,1.4518419365306663e+001,-2.8659737807318805e+001,9.1000000000010587e+001,1.4167053075823378e+002,9.0756136745172256e+001,5.1351491443823818e+001,9.0377884667260062e+001,1.7261324853065844e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375524e+001,-2.6751000626799510e+001,2.3690622179463205e+000,2.2769111635687063e+000,2.7502562826451751e+000,5.0271674462138813e+000,2.1220073530073029e+000,1.5234417237997507e-002,0.0000000000000000e+000,2.7368963340947175e+001,4.9999999999982322e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108296501e+002,4.1777934139294098e+002,2.3725019874969516e+002,2.8858799512107839e+002,4.3726128245789988e+002
1.1400000000000002e+004,1.4518419365306633e+001,-2.8659737807319544e+001,9.1000000000010104e+001,1.4167053075823384e+002,9.0756136745171759e+001,5.1351491443824330e+001,9.0377884667259522e+001,1.7261324853068345e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375519e+001,-2.6751000626799510e+001,2.3690622179463103e+000,2.2769111635686587e+000,2.7502562826451209e+000,5.0271674462137792e+000,2.1220073530072687e+000,1.5234417237997438e-002,0.0000000000000000e+000,2.7368963340947403e+001,4.9999999999982890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108296569e+002,4.1777934139294410e+002,2.3725019874970101e+002,2.8858799512107709e+002,4.3726128245789823e+002
1.1410000000000002e+004,1.4518419365306574e+001,-2.8659737807320113e+001,9.1000000000009749e+001,1.4167053075823492e+002,9.0756136745171418e+001,5.1351491443825068e+001,9.0377884667259181e+001,1.7261324853068345e+001,1.6321422146573539e+001,-2.5912019742953021e+001,1.5882545583375498e+001,-2.6751000626799566e+001,2.3690622179462735e+000,2.2769111635686201e+000,2.7502562826451755e+000,5.0271674462137952e+000,2.1220073530073087e+000,1.5234417237997389e-002,0.0000000000000000e+000,2.7368963340947801e+001,4.9999999999983345e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108296671e+002,4.1777934139294717e+002,2.3725019874969993e+002,2.8858799512107993e+002,4.3726128245790198e+002
1.1420000000000002e+004,1.4518419365306514e+001,-2.8659737807319743e+001,9.1000000000009607e+001,1.4167053075823600e+002,9.0756136745171275e+001,5.1351491443824727e+001,9.0377884667259011e+001,1.7261324853070107e+001,1.6321422146573536e+001,-2.5912019742953021e+001,1.5882545583375476e+001,-2.6751000626799595e+001,2.3690622154234151e+000,2.2769111611438881e+000,2.7502562797163188e+000,5.0271674408602074e+000,2.1220073530072816e+000,1.5234417221773829e-002,0.0000000000000000e+000,2.7368963340948085e+001,4.9999999999983743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108296819e+002,4.1777934139294769e+002,2.3725019874970249e+002,2.8858799512108118e+002,4.3726128245790068e+002
1.1430000000000002e+004,1.4518419365306469e+001,-2.8659737807320226e+001,9.1000000000009081e+001,1.4167053075823492e+002,9.0756136745170735e+001,5.1351491443825410e+001,9.0377884667258456e+001,1.7261324853068913e+001,1.6321422146573521e+001,-2.5912019742953049e+001,1.5882545583375459e+001,-2.6751000626799623e+001,2.3690622179462548e+000,2.2769111635685859e+000,2.7502562826451675e+000,5.0271674462137534e+000,2.1220073530073078e+000,1.5234417237997327e-002,0.0000000000000000e+000,2.7368963340948540e+001,4.9999999999983970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108296739e+002,4.1777934139294950e+002,2.3725019874970204e+002,2.8858799512108396e+002,4.3726128245790159e+002
1.1440000000000002e+004,1.4518419365306425e+001,-2.8659737807321079e+001,9.1000000000008853e+001,1.4167053075823463e+002,9.0756136745170508e+001,5.1351491443825637e+001,9.0377884667258215e+001,1.7261324853070676e+001,1.6321422146573521e+001,-2.5912019742953049e+001,1.5882545583375446e+001,-2.6751000626799652e+001,2.3690622166847950e+000,2.2769111623561638e+000,2.7502562811807478e+000,5.0271674435369116e+000,2.1220073530073011e+000,1.5234417229885536e-002,0.0000000000000000e+000,2.7368963340948937e+001,4.9999999999984311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108296705e+002,4.1777934139295223e+002,2.3725019874970511e+002,2.8858799512108664e+002,4.3726128245790289e+002
1.1450000000000002e+004,1.4518419365306364e+001,-2.8659737807319544e+001,9.1000000000008555e+001,1.4167053075823679e+002,9.0756136745170195e+001,5.1351491443826433e+001,9.0377884667257874e+001,1.7261324853072324e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375416e+001,-2.6751000626799708e+001,2.3690622179462069e+000,2.2769111635685317e+000,2.7502562826450929e+000,5.0271674462136247e+000,2.1220073530072963e+000,1.5234417237997231e-002,0.0000000000000000e+000,2.7368963340949392e+001,4.9999999999984823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108296944e+002,4.1777934139295417e+002,2.3725019874971048e+002,2.8858799512108664e+002,4.3726128245790352e+002
1.1460000000000002e+004,1.4518419365306304e+001,-2.8659737807320994e+001,9.1000000000007958e+001,1.4167053075823327e+002,9.0756136745169584e+001,5.1351491443826262e+001,9.0377884667257263e+001,1.7261324853071187e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375400e+001,-2.6751000626799737e+001,2.3690622179461704e+000,2.2769111635684607e+000,2.7502562826451271e+000,5.0271674462135874e+000,2.1220073530073131e+000,1.5234417237997250e-002,0.0000000000000000e+000,2.7368963340949790e+001,4.9999999999985050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108296614e+002,4.1777934139295570e+002,2.3725019874970999e+002,2.8858799512108857e+002,4.3726128245790147e+002
1.1470000000000002e+004,1.4518419365306270e+001,-2.8659737807321250e+001,9.1000000000008029e+001,1.4167053075823588e+002,9.0756136745169655e+001,5.1351491443826603e+001,9.0377884667257362e+001,1.7261324853070221e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375393e+001,-2.6751000626799765e+001,2.3690622166847537e+000,2.2769111623561242e+000,2.7502562811807230e+000,5.0271674435368467e+000,2.1220073530073109e+000,1.5234417229885427e-002,0.0000000000000000e+000,2.7368963340949904e+001,4.9999999999985562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108296921e+002,4.1777934139295593e+002,2.3725019874970914e+002,2.8858799512108925e+002,4.3726128245790193e+002
1.1480000000000002e+004,1.4518419365306228e+001,-2.8659737807321562e+001,9.1000000000007731e+001,1.4167053075823549e+002,9.0756136745169357e+001,5.1351491443827513e+001,9.0377884667257021e+001,1.7261324853073120e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375375e+001,-2.6751000626799794e+001,2.3690622192075983e+000,2.2769111647808029e+000,2.7502562841095339e+000,5.0271674488903368e+000,2.1220073530073091e+000,1.5234417246108942e-002,0.0000000000000000e+000,2.7368963340950245e+001,4.9999999999986017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108296853e+002,4.1777934139295928e+002,2.3725019874971289e+002,2.8858799512109113e+002,4.3726128245790363e+002
1.1490000000000002e+004,1.4518419365306192e+001,-2.8659737807320766e+001,9.1000000000007645e+001,1.4167053075823566e+002,9.0756136745169258e+001,5.1351491443827115e+001,9.0377884667256936e+001,1.7261324853074086e+001,1.6321422146573461e+001,-2.5912019742953163e+001,1.5882545583375354e+001,-2.6751000626799822e+001,2.3690622166846977e+000,2.2769111623560687e+000,2.7502562811806484e+000,5.0271674435367171e+000,2.1220073530073065e+000,1.5234417229885392e-002,0.0000000000000000e+000,2.7368963340950700e+001,4.9999999999986301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296899e+002,4.1777934139295900e+002,2.3725019874971667e+002,2.8858799512109221e+002,4.3726128245790534e+002
1.1500000000000002e+004,1.4518419365306167e+001,-2.8659737807318777e+001,9.1000000000007404e+001,1.4167053075823628e+002,9.0756136745169016e+001,5.1351491443827342e+001,9.0377884667256666e+001,1.7261324853074882e+001,1.6321422146573465e+001,-2.5912019742953163e+001,1.5882545583375341e+001,-2.6751000626799851e+001,2.3690622166846604e+000,2.2769111623560141e+000,2.7502562811806901e+000,5.0271674435367046e+000,2.1220073530073345e+000,1.5234417229885345e-002,0.0000000000000000e+000,2.7368963340950984e+001,4.9999999999986755e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108296944e+002,4.1777934139296258e+002,2.3725019874971696e+002,2.8858799512109232e+002,4.3726128245790488e+002
1.1510000000000002e+004,1.4518419365306070e+001,-2.8659737807321193e+001,9.1000000000007333e+001,1.4167053075823441e+002,9.0756136745168945e+001,5.1351491443827683e+001,9.0377884667256595e+001,1.7261324853074484e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375311e+001,-2.6751000626799907e+001,2.3690622166846445e+000,2.2769111623560021e+000,2.7502562811806928e+000,5.0271674435366949e+000,2.1220073530073447e+000,1.5234417229885422e-002,0.0000000000000000e+000,2.7368963340951211e+001,4.9999999999986926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296762e+002,4.1777934139296229e+002,2.3725019874971741e+002,2.8858799512109374e+002,4.3726128245790431e+002
1.1520000000000002e+004,1.4518419365306039e+001,-2.8659737807322415e+001,9.1000000000007276e+001,1.4167053075823486e+002,9.0756136745168874e+001,5.1351491443828309e+001,9.0377884667256481e+001,1.7261324853075848e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375299e+001,-2.6751000626799936e+001,2.3690622179460870e+000,2.2769111635683372e+000,2.7502562826450916e+000,5.0271674462134293e+000,2.1220073530073211e+000,1.5234417237997143e-002,0.0000000000000000e+000,2.7368963340951495e+001,4.9999999999987324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108296785e+002,4.1777934139296445e+002,2.3725019874971980e+002,2.8858799512109442e+002,4.3726128245790449e+002
1.1530000000000002e+004,1.4518419365306025e+001,-2.8659737807320056e+001,9.1000000000007049e+001,1.4167053075823605e+002,9.0756136745168646e+001,5.1351491443828763e+001,9.0377884667256254e+001,1.7261324853077838e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375293e+001,-2.6751000626799964e+001,2.3690622166846227e+000,2.2769111623559524e+000,2.7502562811806905e+000,5.0271674435366425e+000,2.1220073530073420e+000,1.5234417229885314e-002,0.0000000000000000e+000,2.7368963340951723e+001,4.9999999999987665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108296967e+002,4.1777934139296656e+002,2.3725019874972054e+002,2.8858799512109516e+002,4.3726128245790375e+002
1.1540000000000002e+004,1.4518419365305975e+001,-2.8659737807322159e+001,9.1000000000007049e+001,1.4167053075823691e+002,9.0756136745168646e+001,5.1351491443829104e+001,9.0377884667256282e+001,1.7261324853076076e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375281e+001,-2.6751000626799964e+001,2.3690622166846498e+000,2.2769111623559373e+000,2.7502562811807221e+000,5.0271674435366593e+000,2.1220073530073251e+000,1.5234417229885305e-002,0.0000000000000000e+000,2.7368963340951950e+001,4.9999999999988006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108297069e+002,4.1777934139296849e+002,2.3725019874972031e+002,2.8858799512109658e+002,4.3726128245790449e+002
1.1550000000000002e+004,1.4518419365305959e+001,-2.8659737807321875e+001,9.1000000000006750e+001,1.4167053075823691e+002,9.0756136745168334e+001,5.1351491443828991e+001,9.0377884667255898e+001,1.7261324853074655e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375274e+001,-2.6751000626799993e+001,2.3690622192074864e+000,2.2769111647806621e+000,2.7502562841095326e+000,5.0271674488901947e+000,2.1220073530073491e+000,1.5234417246108783e-002,0.0000000000000000e+000,2.7368963340952405e+001,4.9999999999988461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297080e+002,4.1777934139296923e+002,2.3725019874972105e+002,2.8858799512109744e+002,4.3726128245790369e+002
1.1560000000000002e+004,1.4518419365305929e+001,-2.8659737807321648e+001,9.1000000000006324e+001,1.4167053075823640e+002,9.0756136745167879e+001,5.1351491443829445e+001,9.0377884667255458e+001,1.7261324853076758e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375272e+001,-2.6751000626799993e+001,2.3690622179460252e+000,2.2769111635682573e+000,2.7502562826451475e+000,5.0271674462134044e+000,2.1220073530073660e+000,1.5234417237996989e-002,0.0000000000000000e+000,2.7368963340952746e+001,4.9999999999988859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108297103e+002,4.1777934139297139e+002,2.3725019874972122e+002,2.8858799512109874e+002,4.3726128245790323e+002
1.1570000000000002e+004,1.4518419365305890e+001,-2.8659737807322131e+001,9.1000000000006409e+001,1.4167053075823827e+002,9.0756136745167993e+001,5.1351491443830071e+001,9.0377884667255572e+001,1.7261324853078577e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375258e+001,-2.6751000626800021e+001,2.3690622179460439e+000,2.2769111635682475e+000,2.7502562826450960e+000,5.0271674462133440e+000,2.1220073530073238e+000,1.5234417237996957e-002,0.0000000000000000e+000,2.7368963340953144e+001,4.9999999999989200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297262e+002,4.1777934139297332e+002,2.3725019874972617e+002,2.8858799512109726e+002,4.3726128245790227e+002
1.1580000000000002e+004,1.4518419365305881e+001,-2.8659737807319971e+001,9.1000000000006210e+001,1.4167053075823804e+002,9.0756136745167808e+001,5.1351491443829843e+001,9.0377884667255344e+001,1.7261324853079486e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375254e+001,-2.6751000626800021e+001,2.3690622179460084e+000,2.2769111635682231e+000,2.7502562826451040e+000,5.0271674462133271e+000,2.1220073530073482e+000,1.5234417237996928e-002,0.0000000000000000e+000,2.7368963340953144e+001,4.9999999999989370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108297296e+002,4.1777934139297497e+002,2.3725019874972693e+002,2.8858799512109903e+002,4.3726128245790204e+002
1.1590000000000002e+004,1.4518419365305816e+001,-2.8659737807322756e+001,9.1000000000006040e+001,1.4167053075823725e+002,9.0756136745167638e+001,5.1351491443830071e+001,9.0377884667255174e+001,1.7261324853079202e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375231e+001,-2.6751000626800078e+001,2.3690622166845730e+000,2.2769111623558418e+000,2.7502562811806603e+000,5.0271674435365021e+000,2.1220073530073273e+000,1.5234417229885201e-002,0.0000000000000000e+000,2.7368963340953542e+001,4.9999999999989370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108297183e+002,4.1777934139297486e+002,2.3725019874972949e+002,2.8858799512110022e+002,4.3726128245790363e+002
1.1600000000000002e+004,1.4518419365305810e+001,-2.8659737807322074e+001,9.1000000000005912e+001,1.4167053075823929e+002,9.0756136745167453e+001,5.1351491443830298e+001,9.0377884667254989e+001,1.7261324853078463e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375228e+001,-2.6751000626800078e+001,2.3690622192074677e+000,2.2769111647805791e+000,2.7502562841095264e+000,5.0271674488901059e+000,2.1220073530073282e+000,1.5234417246108639e-002,0.0000000000000000e+000,2.7368963340953712e+001,4.9999999999989939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108297399e+002,4.1777934139297645e+002,2.3725019874972696e+002,2.8858799512110079e+002,4.3726128245790227e+002
1.1610000000000002e+004,1.4518419365305768e+001,-2.8659737807323467e+001,9.1000000000005627e+001,1.4167053075823782e+002,9.0756136745167197e+001,5.1351491443830355e+001,9.0377884667254747e+001,1.7261324853077610e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375210e+001,-2.6751000626800106e+001,2.3690622166845658e+000,2.2769111623558174e+000,2.7502562811806883e+000,5.0271674435365057e+000,2.1220073530073353e+000,1.5234417229885135e-002,0.0000000000000000e+000,2.7368963340953712e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108297308e+002,4.1777934139297707e+002,2.3725019874972909e+002,2.8858799512110170e+002,4.3726128245790289e+002
1.1620000000000002e+004,1.4518419365305750e+001,-2.8659737807319772e+001,9.1000000000005301e+001,1.4167053075823850e+002,9.0756136745166842e+001,5.1351491443830412e+001,9.0377884667254378e+001,1.7261324853081192e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375205e+001,-2.6751000626800135e+001,2.3690622192073771e+000,2.2769111647805333e+000,2.7502562841094842e+000,5.0271674488900171e+000,2.1220073530073722e+000,1.5234417246108604e-002,0.0000000000000000e+000,2.7368963340953997e+001,4.9999999999990223e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429457e+002,5.6723771108297387e+002,4.1777934139297901e+002,2.3725019874973188e+002,2.8858799512110397e+002,4.3726128245790460e+002
1.1630000000000002e+004,1.4518419365305716e+001,-2.8659737807321306e+001,9.1000000000005258e+001,1.4167053075823844e+002,9.0756136745166842e+001,5.1351491443830753e+001,9.0377884667254364e+001,1.7261324853081021e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375187e+001,-2.6751000626800163e+001,2.3690622166844872e+000,2.2769111623557809e+000,2.7502562811806746e+000,5.0271674435364559e+000,2.1220073530073846e+000,1.5234417229885071e-002,0.0000000000000000e+000,2.7368963340954224e+001,4.9999999999990621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429451e+002,5.6723771108297376e+002,4.1777934139297952e+002,2.3725019874973168e+002,2.8858799512110346e+002,4.3726128245790511e+002
1.1640000000000002e+004,1.4518419365305686e+001,-2.8659737807321392e+001,9.1000000000005187e+001,1.4167053075823878e+002,9.0756136745166742e+001,5.1351491443831094e+001,9.0377884667254264e+001,1.7261324853078975e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375174e+001,-2.6751000626800192e+001,2.3690622166844864e+000,2.2769111623557792e+000,2.7502562811806466e+000,5.0271674435364258e+000,2.1220073530073726e+000,1.5234417229885049e-002,0.0000000000000000e+000,2.7368963340954338e+001,4.9999999999990735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429457e+002,5.6723771108297467e+002,4.1777934139298031e+002,2.3725019874973404e+002,2.8858799512110511e+002,4.3726128245790630e+002
