#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365305629e+001,-2.8659737807324007e+001,9.1000000000004846e+001,1.4167053075823787e+002,9.0756136745166373e+001,5.1351491443831037e+001,9.0377884667253895e+001,1.7261324853081589e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375157e+001,-2.6751000626800220e+001,2.3690622192073874e+000,2.2769111647804650e+000,2.7502562841095015e+000,5.0271674488899665e+000,2.1220073530073416e+000,1.5234417246108575e-002,0.0000000000000000e+000,2.7368963340954792e+001,4.9999999999990962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108297331e+002,4.1777934139298264e+002,2.3725019874973404e+002,2.8858799512110619e+002,4.3726128245790636e+002
1.1660000000000002e+004,1.4518419365305615e+001,-2.8659737807320766e+001,9.1000000000004732e+001,1.4167053075823850e+002,9.0756136745166287e+001,5.1351491443831719e+001,9.0377884667253738e+001,1.7261324853083295e+001,1.6321422146573390e+001,-2.5912019742953305e+001,1.5882545583375158e+001,-2.6751000626800220e+001,2.3690622179459000e+000,2.2769111635680779e+000,2.7502562826450951e+000,5.0271674462131735e+000,2.1220073530073806e+000,1.5234417237996763e-002,0.0000000000000000e+000,2.7368963340955020e+001,4.9999999999991417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108297444e+002,4.1777934139298435e+002,2.3725019874973495e+002,2.8858799512110676e+002,4.3726128245790551e+002
1.1670000000000002e+004,1.4518419365305601e+001,-2.8659737807321875e+001,9.1000000000004945e+001,1.4167053075824077e+002,9.0756136745166486e+001,5.1351491443831662e+001,9.0377884667254008e+001,1.7261324853080964e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375151e+001,-2.6751000626800220e+001,2.3690622179459475e+000,2.2769111635681107e+000,2.7502562826450649e+000,5.0271674462131752e+000,2.1220073530073389e+000,1.5234417237996734e-002,0.0000000000000000e+000,2.7368963340955077e+001,4.9999999999991360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297649e+002,4.1777934139298395e+002,2.3725019874973620e+002,2.8858799512110693e+002,4.3726128245790551e+002
1.1680000000000002e+004,1.4518419365305533e+001,-2.8659737807321392e+001,9.1000000000004817e+001,1.4167053075823986e+002,9.0756136745166316e+001,5.1351491443832060e+001,9.0377884667253838e+001,1.7261324853083920e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375119e+001,-2.6751000626800277e+001,2.3690622192073456e+000,2.2769111647804534e+000,2.7502562841094704e+000,5.0271674488899238e+000,2.1220073530073611e+000,1.5234417246108517e-002,0.0000000000000000e+000,2.7368963340955418e+001,4.9999999999991815e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108297535e+002,4.1777934139298486e+002,2.3725019874973762e+002,2.8858799512110846e+002,4.3726128245790471e+002
1.1690000000000002e+004,1.4518419365305540e+001,-2.8659737807322188e+001,9.1000000000004604e+001,1.4167053075824100e+002,9.0756136745166160e+001,5.1351491443832856e+001,9.0377884667253610e+001,1.7261324853081931e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375126e+001,-2.6751000626800277e+001,2.3690622166844864e+000,2.2769111623556868e+000,2.7502562811806786e+000,5.0271674435363654e+000,2.1220073530073473e+000,1.5234417229884946e-002,0.0000000000000000e+000,2.7368963340955531e+001,4.9999999999992099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108297649e+002,4.1777934139298719e+002,2.3725019874973762e+002,2.8858799512110869e+002,4.3726128245790466e+002
1.1700000000000002e+004,1.4518419365305501e+001,-2.8659737807323665e+001,9.1000000000004363e+001,1.4167053075824100e+002,9.0756136745165890e+001,5.1351491443833197e+001,9.0377884667253369e+001,1.7261324853081589e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375121e+001,-2.6751000626800277e+001,2.3690622179459164e+000,2.2769111635680366e+000,2.7502562826451293e+000,5.0271674462131664e+000,2.1220073530073629e+000,1.5234417237996676e-002,0.0000000000000000e+000,2.7368963340955702e+001,4.9999999999992326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297683e+002,4.1777934139298861e+002,2.3725019874973594e+002,2.8858799512111023e+002,4.3726128245790557e+002
1.1710000000000002e+004,1.4518419365305494e+001,-2.8659737807321704e+001,9.1000000000004150e+001,1.4167053075824049e+002,9.0756136745165662e+001,5.1351491443832458e+001,9.0377884667253127e+001,1.7261324853085000e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375109e+001,-2.6751000626800305e+001,2.3690622179458800e+000,2.2769111635680335e+000,2.7502562826450405e+000,5.0271674462130740e+000,2.1220073530073567e+000,1.5234417237996669e-002,0.0000000000000000e+000,2.7368963340955759e+001,4.9999999999992497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108297638e+002,4.1777934139298827e+002,2.3725019874974134e+002,2.8858799512110960e+002,4.3726128245790443e+002
1.1720000000000002e+004,1.4518419365305457e+001,-2.8659737807322529e+001,9.1000000000004007e+001,1.4167053075824009e+002,9.0756136745165534e+001,5.1351491443832458e+001,9.0377884667253014e+001,1.7261324853083238e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375105e+001,-2.6751000626800305e+001,2.3690622179458849e+000,2.2769111635680286e+000,2.7502562826450592e+000,5.0271674462130882e+000,2.1220073530073580e+000,1.5234417237996652e-002,0.0000000000000000e+000,2.7368963340955929e+001,4.9999999999992554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108297649e+002,4.1777934139298856e+002,2.3725019874974021e+002,2.8858799512111057e+002,4.3726128245790676e+002
1.1730000000000002e+004,1.4518419365305459e+001,-2.8659737807322813e+001,9.1000000000003809e+001,1.4167053075824077e+002,9.0756136745165321e+001,5.1351491443832458e+001,9.0377884667252758e+001,1.7261324853083522e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375105e+001,-2.6751000626800305e+001,2.3690622192073016e+000,2.2769111647803739e+000,2.7502562841094766e+000,5.0271674488898501e+000,2.1220073530073691e+000,1.5234417246108373e-002,0.0000000000000000e+000,2.7368963340956043e+001,4.9999999999992838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297694e+002,4.1777934139299026e+002,2.3725019874974089e+002,2.8858799512111204e+002,4.3726128245790591e+002
1.1740000000000002e+004,1.4518419365305434e+001,-2.8659737807322102e+001,9.1000000000003553e+001,1.4167053075824020e+002,9.0756136745165051e+001,5.1351491443832458e+001,9.0377884667252502e+001,1.7261324853082044e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375089e+001,-2.6751000626800334e+001,2.3690622179458405e+000,2.2769111635679899e+000,2.7502562826450641e+000,5.0271674462130544e+000,2.1220073530073837e+000,1.5234417237996619e-002,0.0000000000000000e+000,2.7368963340956270e+001,4.9999999999993008e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108297638e+002,4.1777934139299066e+002,2.3725019874974160e+002,2.8858799512111176e+002,4.3726128245790630e+002
1.1750000000000002e+004,1.4518419365305375e+001,-2.8659737807323154e+001,9.1000000000003809e+001,1.4167053075823986e+002,9.0756136745165321e+001,5.1351491443833027e+001,9.0377884667252758e+001,1.7261324853086649e+001,1.6321422146573333e+001,-2.5912019742953419e+001,1.5882545583375062e+001,-2.6751000626800391e+001,2.3690622166844291e+000,2.2769111623556140e+000,2.7502562811806190e+000,5.0271674435362330e+000,2.1220073530073429e+000,1.5234417229884903e-002,0.0000000000000000e+000,2.7368963340956441e+001,4.9999999999993122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108297626e+002,4.1777934139299134e+002,2.3725019874974515e+002,2.8858799512111278e+002,4.3726128245790682e+002
1.1760000000000002e+004,1.4518419365305375e+001,-2.8659737807324149e+001,9.1000000000003624e+001,1.4167053075824077e+002,9.0756136745165122e+001,5.1351491443833424e+001,9.0377884667252545e+001,1.7261324853084147e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375064e+001,-2.6751000626800391e+001,2.3690622204687375e+000,2.2769111659927246e+000,2.7502562855738932e+000,5.0271674515666174e+000,2.1220073530073655e+000,1.5234417254220105e-002,0.0000000000000000e+000,2.7368963340956611e+001,4.9999999999993349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297774e+002,4.1777934139299208e+002,2.3725019874974188e+002,2.8858799512111358e+002,4.3726128245790687e+002
1.1770000000000002e+004,1.4518419365305359e+001,-2.8659737807323012e+001,9.1000000000003496e+001,1.4167053075824094e+002,9.0756136745164994e+001,5.1351491443832742e+001,9.0377884667252403e+001,1.7261324853085966e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375069e+001,-2.6751000626800391e+001,2.3690622179458565e+000,2.2769111635679806e+000,2.7502562826450263e+000,5.0271674462130065e+000,2.1220073530073491e+000,1.5234417237996598e-002,0.0000000000000000e+000,2.7368963340956725e+001,4.9999999999993463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297774e+002,4.1777934139299242e+002,2.3725019874974558e+002,2.8858799512111602e+002,4.3726128245790721e+002
1.1780000000000002e+004,1.4518419365305338e+001,-2.8659737807322529e+001,9.1000000000003439e+001,1.4167053075824015e+002,9.0756136745164923e+001,5.1351491443833197e+001,9.0377884667252360e+001,1.7261324853083522e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375062e+001,-2.6751000626800391e+001,2.3690622192072772e+000,2.2769111647803215e+000,2.7502562841094655e+000,5.0271674488897871e+000,2.1220073530073646e+000,1.5234417246108353e-002,0.0000000000000000e+000,2.7368963340956896e+001,4.9999999999993690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297728e+002,4.1777934139299384e+002,2.3725019874974495e+002,2.8858799512111369e+002,4.3726128245790494e+002
1.1790000000000002e+004,1.4518419365305320e+001,-2.8659737807322955e+001,9.1000000000003340e+001,1.4167053075824009e+002,9.0756136745164866e+001,5.1351491443833368e+001,9.0377884667252275e+001,1.7261324853088411e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375048e+001,-2.6751000626800419e+001,2.3690622166843838e+000,2.2769111623555616e+000,2.7502562811806115e+000,5.0271674435361735e+000,2.1220073530073580e+000,1.5234417229884832e-002,0.0000000000000000e+000,2.7368963340956952e+001,4.9999999999993634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108297649e+002,4.1777934139299430e+002,2.3725019874974777e+002,2.8858799512111563e+002,4.3726128245790647e+002
1.1800000000000002e+004,1.4518419365305311e+001,-2.8659737807322813e+001,9.1000000000003098e+001,1.4167053075824106e+002,9.0756136745164582e+001,5.1351491443833652e+001,9.0377884667252005e+001,1.7261324853085796e+001,1.6321422146573333e+001,-2.5912019742953419e+001,1.5882545583375045e+001,-2.6751000626800419e+001,2.3690622179458090e+000,2.2769111635679153e+000,2.7502562826450281e+000,5.0271674462129434e+000,2.1220073530073651e+000,1.5234417237996550e-002,0.0000000000000000e+000,2.7368963340957237e+001,4.9999999999993918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297728e+002,4.1777934139299578e+002,2.3725019874974825e+002,2.8858799512111602e+002,4.3726128245790665e+002
1.1810000000000002e+004,1.4518419365305276e+001,-2.8659737807322671e+001,9.1000000000002771e+001,1.4167053075823952e+002,9.0756136745164270e+001,5.1351491443833879e+001,9.0377884667251678e+001,1.7261324853086592e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375030e+001,-2.6751000626800447e+001,2.3690622179457939e+000,2.2769111635678976e+000,2.7502562826449930e+000,5.0271674462128910e+000,2.1220073530073567e+000,1.5234417237996564e-002,0.0000000000000000e+000,2.7368963340957350e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297649e+002,4.1777934139299629e+002,2.3725019874975123e+002,2.8858799512111716e+002,4.3726128245790807e+002
1.1820000000000002e+004,1.4518419365305274e+001,-2.8659737807322728e+001,9.1000000000002800e+001,1.4167053075824185e+002,9.0756136745164312e+001,5.1351491443834107e+001,9.0377884667251692e+001,1.7261324853087956e+001,1.6321422146573330e+001,-2.5912019742953419e+001,1.5882545583375025e+001,-2.6751000626800476e+001,2.3690622179458205e+000,2.2769111635679264e+000,2.7502562826449934e+000,5.0271674462129194e+000,2.1220073530073447e+000,1.5234417237996484e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297922e+002,4.1777934139299634e+002,2.3725019874975033e+002,2.8858799512111511e+002,4.3726128245790528e+002
1.1830000000000002e+004,1.4518419365305261e+001,-2.8659737807322841e+001,9.1000000000003055e+001,1.4167053075824248e+002,9.0756136745164554e+001,5.1351491443833709e+001,9.0377884667251934e+001,1.7261324853085398e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375022e+001,-2.6751000626800476e+001,2.3690622192072608e+000,2.2769111647803011e+000,2.7502562841094540e+000,5.0271674488897551e+000,2.1220073530073655e+000,1.5234417246108255e-002,0.0000000000000000e+000,2.7368963340957464e+001,4.9999999999994429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297990e+002,4.1777934139299686e+002,2.3725019874974757e+002,2.8858799512111659e+002,4.3726128245790676e+002
1.1840000000000002e+004,1.4518419365305231e+001,-2.8659737807323154e+001,9.1000000000002657e+001,1.4167053075823964e+002,9.0756136745164142e+001,5.1351491443834050e+001,9.0377884667251521e+001,1.7261324853086990e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375018e+001,-2.6751000626800476e+001,2.3690622166843274e+000,2.2769111623555123e+000,2.7502562811805706e+000,5.0271674435360829e+000,2.1220073530073704e+000,1.5234417229884775e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297649e+002,4.1777934139299697e+002,2.3725019874975243e+002,2.8858799512111790e+002,4.3726128245790670e+002
1.1850000000000002e+004,1.4518419365305203e+001,-2.8659737807322358e+001,9.1000000000002800e+001,1.4167053075824060e+002,9.0756136745164284e+001,5.1351491443834448e+001,9.0377884667251678e+001,1.7261324853089889e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583375002e+001,-2.6751000626800504e+001,2.3690622179457419e+000,2.2769111635678705e+000,2.7502562826450108e+000,5.0271674462128813e+000,2.1220073530073988e+000,1.5234417237996529e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108297717e+002,4.1777934139299839e+002,2.3725019874975175e+002,2.8858799512111864e+002,4.3726128245790744e+002
1.1860000000000002e+004,1.4518419365305201e+001,-2.8659737807324262e+001,9.1000000000002856e+001,1.4167053075824236e+002,9.0756136745164341e+001,5.1351491443834789e+001,9.0377884667251735e+001,1.7261324853086478e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375002e+001,-2.6751000626800504e+001,2.3690622179457979e+000,2.2769111635678878e+000,2.7502562826450463e+000,5.0271674462129337e+000,2.1220073530073709e+000,1.5234417237996494e-002,0.0000000000000000e+000,2.7368963340957919e+001,4.9999999999994714e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297933e+002,4.1777934139299907e+002,2.3725019874974970e+002,2.8858799512111858e+002,4.3726128245790653e+002
1.1870000000000002e+004,1.4518419365305199e+001,-2.8659737807322756e+001,9.1000000000002615e+001,1.4167053075824151e+002,9.0756136745164085e+001,5.1351491443834448e+001,9.0377884667251493e+001,1.7261324853085739e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375004e+001,-2.6751000626800504e+001,2.3690622179457725e+000,2.2769111635678647e+000,2.7502562826450587e+000,5.0271674462129230e+000,2.1220073530073891e+000,1.5234417237996465e-002,0.0000000000000000e+000,2.7368963340958089e+001,4.9999999999994884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297899e+002,4.1777934139299998e+002,2.3725019874974944e+002,2.8858799512111830e+002,4.3726128245790602e+002
1.1880000000000002e+004,1.4518419365305178e+001,-2.8659737807323324e+001,9.1000000000002515e+001,1.4167053075824151e+002,9.0756136745163971e+001,5.1351491443834959e+001,9.0377884667251365e+001,1.7261324853086933e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374995e+001,-2.6751000626800533e+001,2.3690622192072102e+000,2.2769111647802389e+000,2.7502562841094291e+000,5.0271674488896680e+000,2.1220073530073744e+000,1.5234417246108216e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297899e+002,4.1777934139299964e+002,2.3725019874975152e+002,2.8858799512111858e+002,4.3726128245790591e+002
1.1890000000000002e+004,1.4518419365305149e+001,-2.8659737807323040e+001,9.1000000000002629e+001,1.4167053075824168e+002,9.0756136745164142e+001,5.1351491443835016e+001,9.0377884667251507e+001,1.7261324853086592e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622154228875e+000,2.2769111611431154e+000,2.7502562797162304e+000,5.0271674408593459e+000,2.1220073530073904e+000,1.5234417221772954e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297876e+002,4.1777934139300038e+002,2.3725019874975061e+002,2.8858799512111898e+002,4.3726128245790704e+002
1.1900000000000002e+004,1.4518419365305128e+001,-2.8659737807321562e+001,9.1000000000002501e+001,1.4167053075824151e+002,9.0756136745163985e+001,5.1351491443834732e+001,9.0377884667251365e+001,1.7261324853087274e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622179457437e+000,2.2769111635678430e+000,2.7502562826450370e+000,5.0271674462128804e+000,2.1220073530073971e+000,1.5234417237996470e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297888e+002,4.1777934139300135e+002,2.3725019874975229e+002,2.8858799512111955e+002,4.3726128245790699e+002
1.1910000000000002e+004,1.4518419365305141e+001,-2.8659737807324433e+001,9.1000000000002430e+001,1.4167053075824174e+002,9.0756136745163900e+001,5.1351491443834675e+001,9.0377884667251266e+001,1.7261324853088468e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374986e+001,-2.6751000626800533e+001,2.3690622192071880e+000,2.2769111647802256e+000,2.7502562841094553e+000,5.0271674488896814e+000,2.1220073530073997e+000,1.5234417246108198e-002,0.0000000000000000e+000,2.7368963340958317e+001,4.9999999999995453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108297910e+002,4.1777934139300044e+002,2.3725019874975041e+002,2.8858799512111949e+002,4.3726128245790619e+002
1.1920000000000002e+004,1.4518419365305142e+001,-2.8659737807323609e+001,9.1000000000002373e+001,1.4167053075824418e+002,9.0756136745163829e+001,5.1351491443835130e+001,9.0377884667251180e+001,1.7261324853088013e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622192072297e+000,2.2769111647802229e+000,2.7502562841094034e+000,5.0271674488896263e+000,2.1220073530073393e+000,1.5234417246108144e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298160e+002,4.1777934139300260e+002,2.3725019874975533e+002,2.8858799512111989e+002,4.3726128245790767e+002
1.1930000000000002e+004,1.4518419365305082e+001,-2.8659737807323637e+001,9.1000000000002387e+001,1.4167053075824180e+002,9.0756136745163857e+001,5.1351491443834959e+001,9.0377884667251251e+001,1.7261324853086705e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374954e+001,-2.6751000626800618e+001,2.3690622179457579e+000,2.2769111635678283e+000,2.7502562826450436e+000,5.0271674462128715e+000,2.1220073530073806e+000,1.5234417237996442e-002,0.0000000000000000e+000,2.7368963340958601e+001,4.9999999999995794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108297922e+002,4.1777934139300237e+002,2.3725019874975254e+002,2.8858799512112176e+002,4.3726128245790926e+002
1.1940000000000002e+004,1.4518419365305087e+001,-2.8659737807323580e+001,9.1000000000002316e+001,1.4167053075824327e+002,9.0756136745163772e+001,5.1351491443835243e+001,9.0377884667251138e+001,1.7261324853088809e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374966e+001,-2.6751000626800590e+001,2.3690622204686442e+000,2.2769111659925745e+000,2.7502562855738280e+000,5.0271674515664024e+000,2.1220073530073584e+000,1.5234417254219916e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298092e+002,4.1777934139300328e+002,2.3725019874975513e+002,2.8858799512112148e+002,4.3726128245790795e+002
1.1950000000000002e+004,1.4518419365305059e+001,-2.8659737807323495e+001,9.1000000000002117e+001,1.4167053075824219e+002,9.0756136745163559e+001,5.1351491443835698e+001,9.0377884667250925e+001,1.7261324853087217e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622192071715e+000,2.2769111647801585e+000,2.7502562841094136e+000,5.0271674488895721e+000,2.1220073530073686e+000,1.5234417246108189e-002,0.0000000000000000e+000,2.7368963340958828e+001,4.9999999999995907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297899e+002,4.1777934139300464e+002,2.3725019874975723e+002,2.8858799512112211e+002,4.3726128245790892e+002
1.1960000000000002e+004,1.4518419365305075e+001,-2.8659737807323893e+001,9.1000000000002117e+001,1.4167053075824282e+002,9.0756136745163602e+001,5.1351491443835869e+001,9.0377884667250953e+001,1.7261324853089832e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374958e+001,-2.6751000626800590e+001,2.3690622179457619e+000,2.2769111635678034e+000,2.7502562826450090e+000,5.0271674462128129e+000,2.1220073530073522e+000,1.5234417237996402e-002,0.0000000000000000e+000,2.7368963340958828e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108298035e+002,4.1777934139300476e+002,2.3725019874975675e+002,2.8858799512112211e+002,4.3726128245790818e+002
1.1970000000000002e+004,1.4518419365305061e+001,-2.8659737807325342e+001,9.1000000000001890e+001,1.4167053075824293e+002,9.0756136745163317e+001,5.1351491443835073e+001,9.0377884667250683e+001,1.7261324853086023e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374954e+001,-2.6751000626800618e+001,2.3690622192071964e+000,2.2769111647801834e+000,2.7502562841094393e+000,5.0271674488896227e+000,2.1220073530073678e+000,1.5234417246108124e-002,0.0000000000000000e+000,2.7368963340958999e+001,4.9999999999996191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108298115e+002,4.1777934139300453e+002,2.3725019874975465e+002,2.8858799512112319e+002,4.3726128245791006e+002
1.1980000000000002e+004,1.4518419365305036e+001,-2.8659737807323239e+001,9.1000000000001975e+001,1.4167053075824253e+002,9.0756136745163445e+001,5.1351491443835869e+001,9.0377884667250783e+001,1.7261324853090457e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374943e+001,-2.6751000626800618e+001,2.3690622179457321e+000,2.2769111635678008e+000,2.7502562826450005e+000,5.0271674462128013e+000,2.1220073530073740e+000,1.5234417237996397e-002,0.0000000000000000e+000,2.7368963340958999e+001,4.9999999999996248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298024e+002,4.1777934139300476e+002,2.3725019874975723e+002,2.8858799512112137e+002,4.3726128245790647e+002
1.1990000000000002e+004,1.4518419365305036e+001,-2.8659737807323637e+001,9.1000000000001975e+001,1.4167053075824305e+002,9.0756136745163431e+001,5.1351491443836210e+001,9.0377884667250768e+001,1.7261324853090969e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374947e+001,-2.6751000626800618e+001,2.3690622192071809e+000,2.2769111647801612e+000,2.7502562841094251e+000,5.0271674488895863e+000,2.1220073530073660e+000,1.5234417246108132e-002,0.0000000000000000e+000,2.7368963340959112e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298138e+002,4.1777934139300629e+002,2.3725019874975746e+002,2.8858799512112301e+002,4.3726128245790778e+002
1.2000000000000002e+004,1.4518419365305046e+001,-2.8659737807322301e+001,9.1000000000001606e+001,1.4167053075824396e+002,9.0756136745163047e+001,5.1351491443836267e+001,9.0377884667250385e+001,1.7261324853090287e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374943e+001,-2.6751000626800618e+001,2.3690622179457139e+000,2.2769111635677790e+000,2.7502562826450356e+000,5.0271674462128146e+000,2.1220073530073957e+000,1.5234417237996298e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429446e+002,5.6723771108298274e+002,4.1777934139300771e+002,2.3725019874975672e+002,2.8858799512112341e+002,4.3726128245790869e+002
1.2010000000000002e+004,1.4518419365305030e+001,-2.8659737807324120e+001,9.1000000000001776e+001,1.4167053075824441e+002,9.0756136745163246e+001,5.1351491443836096e+001,9.0377884667250584e+001,1.7261324853089945e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374947e+001,-2.6751000626800618e+001,2.3690622166843354e+000,2.2769111623554248e+000,2.7502562811805951e+000,5.0271674435360199e+000,2.1220073530073367e+000,1.5234417229884566e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298286e+002,4.1777934139300703e+002,2.3725019874975843e+002,2.8858799512112245e+002,4.3726128245790630e+002
1.2020000000000002e+004,1.4518419365304991e+001,-2.8659737807323467e+001,9.1000000000001762e+001,1.4167053075824168e+002,9.0756136745163190e+001,5.1351491443835243e+001,9.0377884667250555e+001,1.7261324853089320e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374924e+001,-2.6751000626800675e+001,2.3690622179457042e+000,2.2769111635677803e+000,2.7502562826450290e+000,5.0271674462128093e+000,2.1220073530074024e+000,1.5234417237996395e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108297967e+002,4.1777934139300550e+002,2.3725019874975609e+002,2.8858799512112347e+002,4.3726128245791017e+002
1.2030000000000002e+004,1.4518419365305000e+001,-2.8659737807323125e+001,9.1000000000001847e+001,1.4167053075824356e+002,9.0756136745163303e+001,5.1351491443836039e+001,9.0377884667250626e+001,1.7261324853088695e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374927e+001,-2.6751000626800675e+001,2.3690622179457228e+000,2.2769111635677999e+000,2.7502562826449850e+000,5.0271674462127844e+000,2.1220073530073753e+000,1.5234417237996352e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298160e+002,4.1777934139300572e+002,2.3725019874975868e+002,2.8858799512112279e+002,4.3726128245790738e+002
1.2040000000000002e+004,1.4518419365304977e+001,-2.8659737807323921e+001,9.1000000000001847e+001,1.4167053075824333e+002,9.0756136745163317e+001,5.1351491443836437e+001,9.0377884667250669e+001,1.7261324853090855e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374927e+001,-2.6751000626800675e+001,2.3690622166842772e+000,2.2769111623553937e+000,2.7502562811805720e+000,5.0271674435359657e+000,2.1220073530073660e+000,1.5234417229884617e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298058e+002,4.1777934139300731e+002,2.3725019874976081e+002,2.8858799512112523e+002,4.3726128245790926e+002
1.2050000000000002e+004,1.4518419365304974e+001,-2.8659737807323438e+001,9.1000000000001833e+001,1.4167053075824236e+002,9.0756136745163303e+001,5.1351491443836494e+001,9.0377884667250626e+001,1.7261324853092958e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179457010e+000,2.2769111635677435e+000,2.7502562826449695e+000,5.0271674462127134e+000,2.1220073530073646e+000,1.5234417237996380e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298024e+002,4.1777934139300834e+002,2.3725019874976266e+002,2.8858799512112461e+002,4.3726128245790972e+002
1.2060000000000002e+004,1.4518419365304956e+001,-2.8659737807323950e+001,9.1000000000001876e+001,1.4167053075824350e+002,9.0756136745163317e+001,5.1351491443836721e+001,9.0377884667250669e+001,1.7261324853090343e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622166842759e+000,2.2769111623553937e+000,2.7502562811805835e+000,5.0271674435359772e+000,2.1220073530073718e+000,1.5234417229884618e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298104e+002,4.1777934139300777e+002,2.3725019874976056e+002,2.8858799512112489e+002,4.3726128245790909e+002
1.2070000000000002e+004,1.4518419365304949e+001,-2.8659737807323921e+001,9.1000000000001833e+001,1.4167053075824208e+002,9.0756136745163289e+001,5.1351491443836437e+001,9.0377884667250598e+001,1.7261324853090230e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622179456957e+000,2.2769111635677555e+000,2.7502562826450441e+000,5.0271674462127995e+000,2.1220073530074059e+000,1.5234417237996385e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298024e+002,4.1777934139300760e+002,2.3725019874975706e+002,2.8858799512112427e+002,4.3726128245790801e+002
1.2080000000000002e+004,1.4518419365304982e+001,-2.8659737807322415e+001,9.1000000000001791e+001,1.4167053075824532e+002,9.0756136745163261e+001,5.1351491443836323e+001,9.0377884667250598e+001,1.7261324853090343e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622166842576e+000,2.2769111623554044e+000,2.7502562811806266e+000,5.0271674435360314e+000,2.1220073530074113e+000,1.5234417229884532e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429474e+002,5.6723771108298365e+002,4.1777934139300885e+002,2.3725019874975777e+002,2.8858799512112472e+002,4.3726128245790795e+002
1.2090000000000002e+004,1.4518419365304945e+001,-2.8659737807321932e+001,9.1000000000001549e+001,1.4167053075824333e+002,9.0756136745163019e+001,5.1351491443836835e+001,9.0377884667250342e+001,1.7261324853090684e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179456828e+000,2.2769111635677333e+000,2.7502562826450303e+000,5.0271674462127631e+000,2.1220073530074020e+000,1.5234417237996305e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298195e+002,4.1777934139300999e+002,2.3725019874975942e+002,2.8858799512112500e+002,4.3726128245790926e+002
1.2100000000000002e+004,1.4518419365304910e+001,-2.8659737807325769e+001,9.1000000000001634e+001,1.4167053075824418e+002,9.0756136745163104e+001,5.1351491443836608e+001,9.0377884667250413e+001,1.7261324853087160e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374903e+001,-2.6751000626800703e+001,2.3690622154228427e+000,2.2769111611430146e+000,2.7502562797161967e+000,5.0271674408592109e+000,2.1220073530073735e+000,1.5234417221772795e-002,0.0000000000000000e+000,2.7368963340959851e+001,4.9999999999997158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298217e+002,4.1777934139300885e+002,2.3725019874975942e+002,2.8858799512112552e+002,4.3726128245790773e+002
1.2110000000000002e+004,1.4518419365304911e+001,-2.8659737807324035e+001,9.1000000000001663e+001,1.4167053075824344e+002,9.0756136745163118e+001,5.1351491443837119e+001,9.0377884667250441e+001,1.7261324853090571e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456873e+000,2.2769111635677333e+000,2.7502562826449974e+000,5.0271674462127312e+000,2.1220073530073846e+000,1.5234417237996352e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298115e+002,4.1777934139300964e+002,2.3725019874976178e+002,2.8858799512112512e+002,4.3726128245790858e+002
1.2120000000000002e+004,1.4518419365304899e+001,-2.8659737807324120e+001,9.1000000000001478e+001,1.4167053075824299e+002,9.0756136745162934e+001,5.1351491443837347e+001,9.0377884667250228e+001,1.7261324853090514e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622192071280e+000,2.2769111647800875e+000,2.7502562841094376e+000,5.0271674488895250e+000,2.1220073530073877e+000,1.5234417246108089e-002,0.0000000000000000e+000,2.7368963340959851e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298092e+002,4.1777934139301027e+002,2.3725019874976010e+002,2.8858799512112580e+002,4.3726128245790755e+002
1.2130000000000002e+004,1.4518419365304910e+001,-2.8659737807324149e+001,9.1000000000001663e+001,1.4167053075824430e+002,9.0756136745163118e+001,5.1351491443836210e+001,9.0377884667250427e+001,1.7261324853091821e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622179456926e+000,2.2769111635677337e+000,2.7502562826449921e+000,5.0271674462127258e+000,2.1220073530073775e+000,1.5234417237996326e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298206e+002,4.1777934139301027e+002,2.3725019874976246e+002,2.8858799512112660e+002,4.3726128245790716e+002
1.2140000000000002e+004,1.4518419365304895e+001,-2.8659737807323580e+001,9.1000000000001478e+001,1.4167053075824327e+002,9.0756136745162934e+001,5.1351491443837290e+001,9.0377884667250243e+001,1.7261324853088695e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456766e+000,2.2769111635677133e+000,2.7502562826450405e+000,5.0271674462127542e+000,2.1220073530074037e+000,1.5234417237996298e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298195e+002,4.1777934139301124e+002,2.3725019874975990e+002,2.8858799512112569e+002,4.3726128245790807e+002
1.2150000000000002e+004,1.4518419365304895e+001,-2.8659737807323637e+001,9.1000000000001307e+001,1.4167053075824316e+002,9.0756136745162763e+001,5.1351491443837006e+001,9.0377884667250072e+001,1.7261324853090514e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622166842350e+000,2.2769111623553395e+000,2.7502562811806146e+000,5.0271674435359541e+000,2.1220073530073988e+000,1.5234417229884544e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298160e+002,4.1777934139301118e+002,2.3725019874976104e+002,2.8858799512112608e+002,4.3726128245790665e+002
1.2160000000000002e+004,1.4518419365304888e+001,-2.8659737807322472e+001,9.1000000000001492e+001,1.4167053075824418e+002,9.0756136745162948e+001,5.1351491443837119e+001,9.0377884667250257e+001,1.7261324853091992e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622179456819e+000,2.2769111635677350e+000,2.7502562826450112e+000,5.0271674462127462e+000,2.1220073530073957e+000,1.5234417237996293e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298274e+002,4.1777934139301055e+002,2.3725019874976110e+002,2.8858799512112341e+002,4.3726128245790562e+002
1.2170000000000002e+004,1.4518419365304878e+001,-2.8659737807322415e+001,9.1000000000001222e+001,1.4167053075824396e+002,9.0756136745162650e+001,5.1351491443836892e+001,9.0377884667249944e+001,1.7261324853089604e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622179456731e+000,2.2769111635677031e+000,2.7502562826450401e+000,5.0271674462127436e+000,2.1220073530074024e+000,1.5234417237996277e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298240e+002,4.1777934139301215e+002,2.3725019874976061e+002,2.8858799512112688e+002,4.3726128245790892e+002
1.2180000000000002e+004,1.4518419365304871e+001,-2.8659737807323836e+001,9.1000000000001194e+001,1.4167053075824293e+002,9.0756136745162650e+001,5.1351491443837176e+001,9.0377884667249944e+001,1.7261324853092560e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622192070925e+000,2.2769111647800577e+000,2.7502562841094393e+000,5.0271674488894966e+000,2.1220073530074073e+000,1.5234417246108072e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298115e+002,4.1777934139301226e+002,2.3725019874976178e+002,2.8858799512112608e+002,4.3726128245790869e+002
1.2190000000000002e+004,1.4518419365304869e+001,-2.8659737807323523e+001,9.1000000000001279e+001,1.4167053075824384e+002,9.0756136745162706e+001,5.1351491443837233e+001,9.0377884667250001e+001,1.7261324853091878e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622192071085e+000,2.2769111647800706e+000,2.7502562841094300e+000,5.0271674488895002e+000,2.1220073530073944e+000,1.5234417246108040e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298251e+002,4.1777934139301249e+002,2.3725019874976223e+002,2.8858799512112631e+002,4.3726128245790682e+002
1.2200000000000002e+004,1.4518419365304874e+001,-2.8659737807324092e+001,9.1000000000001052e+001,1.4167053075824424e+002,9.0756136745162479e+001,5.1351491443837290e+001,9.0377884667249802e+001,1.7261324853091480e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622179456753e+000,2.2769111635677066e+000,2.7502562826450010e+000,5.0271674462127081e+000,2.1220073530073855e+000,1.5234417237996260e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298251e+002,4.1777934139301186e+002,2.3725019874976269e+002,2.8858799512112654e+002,4.3726128245790721e+002
1.2210000000000002e+004,1.4518419365304888e+001,-2.8659737807322472e+001,9.1000000000001123e+001,1.4167053075824606e+002,9.0756136745162593e+001,5.1351491443837062e+001,9.0377884667249887e+001,1.7261324853092901e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622154228151e+000,2.2769111611429835e+000,2.7502562797161727e+000,5.0271674408591558e+000,2.1220073530073753e+000,1.5234417221772698e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298467e+002,4.1777934139301243e+002,2.3725019874976343e+002,2.8858799512112620e+002,4.3726128245790875e+002
1.2220000000000002e+004,1.4518419365304869e+001,-2.8659737807323097e+001,9.1000000000000867e+001,1.4167053075824350e+002,9.0756136745162294e+001,5.1351491443836835e+001,9.0377884667249589e+001,1.7261324853091025e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622192071018e+000,2.2769111647800675e+000,2.7502562841093576e+000,5.0271674488894256e+000,2.1220073530073691e+000,1.5234417246108009e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298240e+002,4.1777934139301226e+002,2.3725019874976638e+002,2.8858799512112802e+002,4.3726128245790829e+002
1.2230000000000002e+004,1.4518419365304856e+001,-2.8659737807323353e+001,9.1000000000001052e+001,1.4167053075824498e+002,9.0756136745162507e+001,5.1351491443837403e+001,9.0377884667249774e+001,1.7261324853092106e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622179456922e+000,2.2769111635677128e+000,2.7502562826450032e+000,5.0271674462127161e+000,2.1220073530073735e+000,1.5234417237996208e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298422e+002,4.1777934139301266e+002,2.3725019874976272e+002,2.8858799512112586e+002,4.3726128245790909e+002
1.2240000000000002e+004,1.4518419365304819e+001,-2.8659737807325854e+001,9.1000000000001037e+001,1.4167053075824276e+002,9.0756136745162451e+001,5.1351491443837006e+001,9.0377884667249745e+001,1.7261324853090798e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622204685647e+000,2.2769111659924275e+000,2.7502562855738182e+000,5.0271674515662461e+000,2.1220073530073633e+000,1.5234417254219803e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428991e+002,5.6723771108298115e+002,4.1777934139301203e+002,2.3725019874976320e+002,2.8858799512112972e+002,4.3726128245791023e+002
1.2250000000000002e+004,1.4518419365304847e+001,-2.8659737807324234e+001,9.1000000000001123e+001,1.4167053075824566e+002,9.0756136745162578e+001,5.1351491443837347e+001,9.0377884667249873e+001,1.7261324853089832e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374881e+001,-2.6751000626800760e+001,2.3690622179456904e+000,2.2769111635677124e+000,2.7502562826449757e+000,5.0271674462126885e+000,2.1220073530073638e+000,1.5234417237996222e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298445e+002,4.1777934139301306e+002,2.3725019874976508e+002,2.8858799512112853e+002,4.3726128245790949e+002
1.2260000000000002e+004,1.4518419365304821e+001,-2.8659737807324092e+001,9.1000000000000938e+001,1.4167053075824276e+002,9.0756136745162351e+001,5.1351491443837403e+001,9.0377884667249646e+001,1.7261324853091310e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456509e+000,2.2769111635676680e+000,2.7502562826450045e+000,5.0271674462126725e+000,2.1220073530073922e+000,1.5234417237996274e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298160e+002,4.1777934139301362e+002,2.3725019874976437e+002,2.8858799512112699e+002,4.3726128245790733e+002
1.2270000000000002e+004,1.4518419365304851e+001,-2.8659737807323864e+001,9.1000000000001052e+001,1.4167053075824515e+002,9.0756136745162522e+001,5.1351491443837574e+001,9.0377884667249802e+001,1.7261324853093072e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456717e+000,2.2769111635676924e+000,2.7502562826450032e+000,5.0271674462126956e+000,2.1220073530073833e+000,1.5234417237996229e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108298411e+002,4.1777934139301408e+002,2.3725019874976439e+002,2.8858799512112910e+002,4.3726128245790909e+002
1.2280000000000002e+004,1.4518419365304805e+001,-2.8659737807323580e+001,9.1000000000000995e+001,1.4167053075824469e+002,9.0756136745162408e+001,5.1351491443837688e+001,9.0377884667249702e+001,1.7261324853090855e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456517e+000,2.2769111635676915e+000,2.7502562826450010e+000,5.0271674462126921e+000,2.1220073530073997e+000,1.5234417237996229e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298342e+002,4.1777934139301345e+002,2.3725019874976391e+002,2.8858799512112847e+002,4.3726128245790818e+002
