#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304656e+001,-2.8659737807324063e+001,9.1000000000000270e+001,1.4167053075824697e+002,9.0756136745161669e+001,5.1351491443838881e+001,9.0377884667248935e+001,1.7261324853094152e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456375e+000,2.2769111635676116e+000,2.7502562826450130e+000,5.0271674462126246e+000,2.1220073530073842e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298638e+002,4.1777934139302033e+002,2.3725019874976840e+002,2.8858799512113330e+002,4.3726128245790767e+002
1.2940000000000002e+004,1.4518419365304631e+001,-2.8659737807325229e+001,9.1000000000000156e+001,1.4167053075824566e+002,9.0756136745161569e+001,5.1351491443838711e+001,9.0377884667248821e+001,1.7261324853094663e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456380e+000,2.2769111635675898e+000,2.7502562826449681e+000,5.0271674462125580e+000,2.1220073530073553e+000,1.5234417237996128e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108298479e+002,4.1777934139302050e+002,2.3725019874977193e+002,2.8858799512113353e+002,4.3726128245791028e+002
1.2950000000000002e+004,1.4518419365304677e+001,-2.8659737807322841e+001,9.1000000000000256e+001,1.4167053075824805e+002,9.0756136745161669e+001,5.1351491443838768e+001,9.0377884667248921e+001,1.7261324853094266e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456273e+000,2.2769111635676182e+000,2.7502562826449810e+000,5.0271674462125997e+000,2.1220073530073829e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298774e+002,4.1777934139302096e+002,2.3725019874977076e+002,2.8858799512113274e+002,4.3726128245791131e+002
1.2960000000000002e+004,1.4518419365304677e+001,-2.8659737807322870e+001,9.1000000000000156e+001,1.4167053075824737e+002,9.0756136745161569e+001,5.1351491443838654e+001,9.0377884667248807e+001,1.7261324853094948e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456140e+000,2.2769111635676045e+000,2.7502562826449739e+000,5.0271674462125784e+000,2.1220073530073855e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298706e+002,4.1777934139302118e+002,2.3725019874977147e+002,2.8858799512113330e+002,4.3726128245791034e+002
1.2970000000000002e+004,1.4518419365304663e+001,-2.8659737807323239e+001,9.0999999999999972e+001,1.4167053075824646e+002,9.0756136745161399e+001,5.1351491443838142e+001,9.0377884667248637e+001,1.7261324853090684e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841298e+000,2.2769111623552374e+000,2.7502562811806177e+000,5.0271674435358555e+000,2.1220073530074512e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298558e+002,4.1777934139301982e+002,2.3725019874976701e+002,2.8858799512113359e+002,4.3726128245790886e+002
1.2980000000000002e+004,1.4518419365304663e+001,-2.8659737807323950e+001,9.1000000000000043e+001,1.4167053075824646e+002,9.0756136745161442e+001,5.1351491443838370e+001,9.0377884667248694e+001,1.7261324853094891e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456047e+000,2.2769111635676245e+000,2.7502562826449370e+000,5.0271674462125615e+000,2.1220073530073869e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298615e+002,4.1777934139301919e+002,2.3725019874977215e+002,2.8858799512113427e+002,4.3726128245791239e+002
1.2990000000000002e+004,1.4518419365304675e+001,-2.8659737807322699e+001,9.1000000000000085e+001,1.4167053075824685e+002,9.0756136745161484e+001,5.1351491443838768e+001,9.0377884667248708e+001,1.7261324853094891e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070347e+000,2.2769111647799702e+000,2.7502562841094074e+000,5.0271674488893776e+000,2.1220073530074091e+000,1.5234417246107834e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298649e+002,4.1777934139302101e+002,2.3725019874976979e+002,2.8858799512113234e+002,4.3726128245790994e+002
1.3000000000000002e+004,1.4518419365304629e+001,-2.8659737807324262e+001,9.1000000000000114e+001,1.4167053075824600e+002,9.0756136745161555e+001,5.1351491443838768e+001,9.0377884667248793e+001,1.7261324853092958e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456304e+000,2.2769111635676023e+000,2.7502562826449797e+000,5.0271674462125819e+000,2.1220073530073722e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298547e+002,4.1777934139302005e+002,2.3725019874977031e+002,2.8858799512113313e+002,4.3726128245790943e+002
1.3010000000000002e+004,1.4518419365304648e+001,-2.8659737807323751e+001,9.0999999999999872e+001,1.4167053075824504e+002,9.0756136745161314e+001,5.1351491443838370e+001,9.0377884667248566e+001,1.7261324853094322e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455971e+000,2.2769111635675889e+000,2.7502562826449872e+000,5.0271674462125766e+000,2.1220073530073997e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298445e+002,4.1777934139302005e+002,2.3725019874976999e+002,2.8858799512113319e+002,4.3726128245790983e+002
1.3020000000000002e+004,1.4518419365304675e+001,-2.8659737807322870e+001,9.1000000000000156e+001,1.4167053075824691e+002,9.0756136745161569e+001,5.1351491443838711e+001,9.0377884667248807e+001,1.7261324853096255e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456073e+000,2.2769111635676156e+000,2.7502562826449841e+000,5.0271674462125997e+000,2.1220073530074006e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298661e+002,4.1777934139302022e+002,2.3725019874977008e+002,2.8858799512113319e+002,4.3726128245790943e+002
1.3030000000000002e+004,1.4518419365304666e+001,-2.8659737807323040e+001,9.1000000000000270e+001,1.4167053075824720e+002,9.0756136745161683e+001,5.1351491443838825e+001,9.0377884667248935e+001,1.7261324853094436e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841835e+000,2.2769111623552307e+000,2.7502562811805773e+000,5.0271674435358076e+000,2.1220073530073829e+000,1.5234417229884320e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298706e+002,4.1777934139302158e+002,2.3725019874977124e+002,2.8858799512113404e+002,4.3726128245791102e+002
1.3040000000000002e+004,1.4518419365304647e+001,-2.8659737807323836e+001,9.1000000000000057e+001,1.4167053075824566e+002,9.0756136745161513e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853093413e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622154227321e+000,2.2769111611428410e+000,2.7502562797161767e+000,5.0271674408590172e+000,2.1220073530073909e+000,1.5234417221772600e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298479e+002,4.1777934139302096e+002,2.3725019874977053e+002,2.8858799512113478e+002,4.3726128245791040e+002
1.3050000000000002e+004,1.4518419365304663e+001,-2.8659737807323580e+001,9.0999999999999844e+001,1.4167053075824583e+002,9.0756136745161257e+001,5.1351491443838881e+001,9.0377884667248466e+001,1.7261324853095232e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070152e+000,2.2769111647799569e+000,2.7502562841093909e+000,5.0271674488893474e+000,2.1220073530074135e+000,1.5234417246107848e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298558e+002,4.1777934139302113e+002,2.3725019874977116e+002,2.8858799512113353e+002,4.3726128245790932e+002
1.3060000000000002e+004,1.4518419365304645e+001,-2.8659737807324007e+001,9.1000000000000156e+001,1.4167053075824606e+002,9.0756136745161612e+001,5.1351491443838484e+001,9.0377884667248850e+001,1.7261324853093697e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456264e+000,2.2769111635676058e+000,2.7502562826450037e+000,5.0271674462126095e+000,2.1220073530073877e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298570e+002,4.1777934139302010e+002,2.3725019874976888e+002,2.8858799512113245e+002,4.3726128245790972e+002
1.3070000000000002e+004,1.4518419365304640e+001,-2.8659737807323580e+001,9.1000000000000085e+001,1.4167053075824577e+002,9.0756136745161498e+001,5.1351491443838370e+001,9.0377884667248750e+001,1.7261324853094095e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070134e+000,2.2769111647799702e+000,2.7502562841093376e+000,5.0271674488893083e+000,2.1220073530073988e+000,1.5234417246107869e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298513e+002,4.1777934139301999e+002,2.3725019874977377e+002,2.8858799512113325e+002,4.3726128245790994e+002
1.3080000000000002e+004,1.4518419365304659e+001,-2.8659737807322983e+001,9.1000000000000199e+001,1.4167053075824674e+002,9.0756136745161626e+001,5.1351491443839052e+001,9.0377884667248864e+001,1.7261324853095630e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841782e+000,2.2769111623552445e+000,2.7502562811805258e+000,5.0271674435357703e+000,2.1220073530073722e+000,1.5234417229884315e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298683e+002,4.1777934139302039e+002,2.3725019874977335e+002,2.8858799512113455e+002,4.3726128245791216e+002
1.3090000000000002e+004,1.4518419365304641e+001,-2.8659737807322614e+001,9.1000000000000213e+001,1.4167053075824600e+002,9.0756136745161626e+001,5.1351491443838654e+001,9.0377884667248864e+001,1.7261324853095402e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455829e+000,2.2769111635676009e+000,2.7502562826449859e+000,5.0271674462125873e+000,2.1220073530074171e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298547e+002,4.1777934139302027e+002,2.3725019874977031e+002,2.8858799512113393e+002,4.3726128245791057e+002
1.3100000000000002e+004,1.4518419365304670e+001,-2.8659737807324603e+001,9.1000000000000142e+001,1.4167053075824759e+002,9.0756136745161527e+001,5.1351491443838825e+001,9.0377884667248793e+001,1.7261324853094266e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070627e+000,2.2769111647799765e+000,2.7502562841094114e+000,5.0271674488893883e+000,2.1220073530073882e+000,1.5234417246107817e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139302147e+002,2.3725019874976979e+002,2.8858799512113404e+002,4.3726128245790972e+002
1.3110000000000002e+004,1.4518419365304640e+001,-2.8659737807322728e+001,9.1000000000000256e+001,1.4167053075824572e+002,9.0756136745161669e+001,5.1351491443838597e+001,9.0377884667248878e+001,1.7261324853094266e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070196e+000,2.2769111647799556e+000,2.7502562841094242e+000,5.0271674488893794e+000,2.1220073530074233e+000,1.5234417246107874e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298536e+002,4.1777934139302124e+002,2.3725019874976940e+002,2.8858799512113325e+002,4.3726128245790977e+002
1.3120000000000002e+004,1.4518419365304670e+001,-2.8659737807322500e+001,9.1000000000000057e+001,1.4167053075824799e+002,9.0756136745161498e+001,5.1351491443838768e+001,9.0377884667248750e+001,1.7261324853093811e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456251e+000,2.2769111635676320e+000,2.7502562826449686e+000,5.0271674462126006e+000,2.1220073530073851e+000,1.5234417237996040e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298831e+002,4.1777934139302039e+002,2.3725019874977073e+002,2.8858799512113291e+002,4.3726128245790898e+002
1.3130000000000002e+004,1.4518419365304656e+001,-2.8659737807323069e+001,9.1000000000000156e+001,1.4167053075824839e+002,9.0756136745161584e+001,5.1351491443839052e+001,9.0377884667248821e+001,1.7261324853094436e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456367e+000,2.2769111635676271e+000,2.7502562826449948e+000,5.0271674462126219e+000,2.1220073530073837e+000,1.5234417237996036e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298843e+002,4.1777934139302079e+002,2.3725019874976937e+002,2.8858799512113353e+002,4.3726128245791057e+002
1.3140000000000002e+004,1.4518419365304675e+001,-2.8659737807322756e+001,9.0999999999999872e+001,1.4167053075824714e+002,9.0756136745161314e+001,5.1351491443838938e+001,9.0377884667248551e+001,1.7261324853093640e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456065e+000,2.2769111635676027e+000,2.7502562826450090e+000,5.0271674462126121e+000,2.1220073530074064e+000,1.5234417237996034e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298729e+002,4.1777934139302124e+002,2.3725019874976886e+002,2.8858799512113245e+002,4.3726128245790966e+002
1.3150000000000002e+004,1.4518419365304689e+001,-2.8659737807322642e+001,9.0999999999999901e+001,1.4167053075824674e+002,9.0756136745161314e+001,5.1351491443838597e+001,9.0377884667248551e+001,1.7261324853092901e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070312e+000,2.2769111647799773e+000,2.7502562841093843e+000,5.0271674488893616e+000,2.1220073530074055e+000,1.5234417246107822e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298661e+002,4.1777934139302056e+002,2.3725019874977073e+002,2.8858799512113370e+002,4.3726128245791045e+002
1.3160000000000002e+004,1.4518419365304654e+001,-2.8659737807323381e+001,9.0999999999999986e+001,1.4167053075824583e+002,9.0756136745161442e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853092162e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841306e+000,2.2769111623552138e+000,2.7502562811805809e+000,5.0271674435357951e+000,2.1220073530074250e+000,1.5234417229884348e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298513e+002,4.1777934139302101e+002,2.3725019874977076e+002,2.8858799512113416e+002,4.3726128245790977e+002
1.3170000000000002e+004,1.4518419365304640e+001,-2.8659737807323381e+001,9.1000000000000171e+001,1.4167053075824498e+002,9.0756136745161612e+001,5.1351491443838768e+001,9.0377884667248864e+001,1.7261324853095346e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841568e+000,2.2769111623552254e+000,2.7502562811805547e+000,5.0271674435357800e+000,2.1220073530073953e+000,1.5234417229884372e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298456e+002,4.1777934139301993e+002,2.3725019874977170e+002,2.8858799512113467e+002,4.3726128245791142e+002
1.3180000000000002e+004,1.4518419365304663e+001,-2.8659737807323040e+001,9.1000000000000270e+001,1.4167053075824822e+002,9.0756136745161697e+001,5.1351491443839109e+001,9.0377884667248935e+001,1.7261324853092276e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841893e+000,2.2769111623552383e+000,2.7502562811805835e+000,5.0271674435358218e+000,2.1220073530073837e+000,1.5234417229884296e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298808e+002,4.1777934139302187e+002,2.3725019874977082e+002,2.8858799512113404e+002,4.3726128245790960e+002
1.3190000000000002e+004,1.4518419365304647e+001,-2.8659737807323438e+001,9.1000000000000213e+001,1.4167053075824521e+002,9.0756136745161612e+001,5.1351491443838881e+001,9.0377884667248864e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070072e+000,2.2769111647799605e+000,2.7502562841093892e+000,5.0271674488893492e+000,2.1220073530074215e+000,1.5234417246107877e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298490e+002,4.1777934139302050e+002,2.3725019874977102e+002,2.8858799512113399e+002,4.3726128245791108e+002
1.3200000000000002e+004,1.4518419365304640e+001,-2.8659737807322756e+001,9.0999999999999957e+001,1.4167053075824504e+002,9.0756136745161385e+001,5.1351491443838938e+001,9.0377884667248608e+001,1.7261324853094379e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192069974e+000,2.2769111647799463e+000,2.7502562841094043e+000,5.0271674488893510e+000,2.1220073530074308e+000,1.5234417246107863e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298456e+002,4.1777934139302096e+002,2.3725019874977031e+002,2.8858799512113421e+002,4.3726128245791102e+002
1.3210000000000002e+004,1.4518419365304663e+001,-2.8659737807322955e+001,9.0999999999999915e+001,1.4167053075824725e+002,9.0756136745161328e+001,5.1351491443838370e+001,9.0377884667248566e+001,1.7261324853093356e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070507e+000,2.2769111647799867e+000,2.7502562841093861e+000,5.0271674488893723e+000,2.1220073530073922e+000,1.5234417246107808e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298718e+002,4.1777934139302039e+002,2.3725019874977028e+002,2.8858799512113364e+002,4.3726128245790898e+002
1.3220000000000002e+004,1.4518419365304648e+001,-2.8659737807323182e+001,9.1000000000000057e+001,1.4167053075824748e+002,9.0756136745161498e+001,5.1351491443838768e+001,9.0377884667248708e+001,1.7261324853095232e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622154227485e+000,2.2769111611428645e+000,2.7502562797161332e+000,5.0271674408589977e+000,2.1220073530073682e+000,1.5234417221772548e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298740e+002,4.1777934139302153e+002,2.3725019874977335e+002,2.8858799512113393e+002,4.3726128245791102e+002
1.3230000000000002e+004,1.4518419365304656e+001,-2.8659737807323097e+001,9.1000000000000142e+001,1.4167053075824651e+002,9.0756136745161569e+001,5.1351491443838768e+001,9.0377884667248807e+001,1.7261324853094720e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841693e+000,2.2769111623552276e+000,2.7502562811805680e+000,5.0271674435357951e+000,2.1220073530073904e+000,1.5234417229884330e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298604e+002,4.1777934139302084e+002,2.3725019874977122e+002,2.8858799512113455e+002,4.3726128245790977e+002
1.3240000000000002e+004,1.4518419365304656e+001,-2.8659737807322614e+001,9.1000000000000156e+001,1.4167053075824788e+002,9.0756136745161569e+001,5.1351491443838654e+001,9.0377884667248850e+001,1.7261324853095459e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841830e+000,2.2769111623552569e+000,2.7502562811805449e+000,5.0271674435358022e+000,2.1220073530073811e+000,1.5234417229884287e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298786e+002,4.1777934139302033e+002,2.3725019874977173e+002,2.8858799512113410e+002,4.3726128245791131e+002
1.3250000000000002e+004,1.4518419365304618e+001,-2.8659737807324206e+001,9.1000000000000099e+001,1.4167053075824577e+002,9.0756136745161498e+001,5.1351491443838881e+001,9.0377884667248750e+001,1.7261324853095516e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456211e+000,2.2769111635675867e+000,2.7502562826449943e+000,5.0271674462125810e+000,2.1220073530073802e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298502e+002,4.1777934139302090e+002,2.3725019874977056e+002,2.8858799512113427e+002,4.3726128245791091e+002
1.3260000000000002e+004,1.4518419365304647e+001,-2.8659737807323580e+001,9.1000000000000171e+001,1.4167053075824583e+002,9.0756136745161584e+001,5.1351491443838825e+001,9.0377884667248850e+001,1.7261324853093470e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456082e+000,2.2769111635675965e+000,2.7502562826449823e+000,5.0271674462125784e+000,2.1220073530073909e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298570e+002,4.1777934139302079e+002,2.3725019874977102e+002,2.8858799512113518e+002,4.3726128245791227e+002
1.3270000000000002e+004,1.4518419365304631e+001,-2.8659737807323296e+001,9.0999999999999901e+001,1.4167053075824680e+002,9.0756136745161314e+001,5.1351491443838825e+001,9.0377884667248551e+001,1.7261324853096198e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456198e+000,2.2769111635675863e+000,2.7502562826449570e+000,5.0271674462125429e+000,2.1220073530073655e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298661e+002,4.1777934139302204e+002,2.3725019874977355e+002,2.8858799512113467e+002,4.3726128245791188e+002
1.3280000000000002e+004,1.4518419365304625e+001,-2.8659737807323552e+001,9.1000000000000028e+001,1.4167053075824646e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248679e+001,1.7261324853094891e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622192070525e+000,2.2769111647799525e+000,2.7502562841093887e+000,5.0271674488893412e+000,2.1220073530073775e+000,1.5234417246107848e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298570e+002,4.1777934139302153e+002,2.3725019874977170e+002,2.8858799512113399e+002,4.3726128245791074e+002
1.3290000000000002e+004,1.4518419365304663e+001,-2.8659737807322699e+001,9.1000000000000156e+001,1.4167053075824720e+002,9.0756136745161569e+001,5.1351491443838825e+001,9.0377884667248807e+001,1.7261324853094834e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456167e+000,2.2769111635676174e+000,2.7502562826449517e+000,5.0271674462125695e+000,2.1220073530073793e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298752e+002,4.1777934139302084e+002,2.3725019874977264e+002,2.8858799512113370e+002,4.3726128245790898e+002
1.3300000000000002e+004,1.4518419365304656e+001,-2.8659737807324177e+001,9.1000000000000028e+001,1.4167053075824657e+002,9.0756136745161427e+001,5.1351491443838484e+001,9.0377884667248679e+001,1.7261324853094948e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070405e+000,2.2769111647799680e+000,2.7502562841093989e+000,5.0271674488893670e+000,2.1220073530073993e+000,1.5234417246107830e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298661e+002,4.1777934139302124e+002,2.3725019874977053e+002,2.8858799512113478e+002,4.3726128245791205e+002
1.3310000000000002e+004,1.4518419365304641e+001,-2.8659737807322415e+001,9.1000000000000227e+001,1.4167053075824663e+002,9.0756136745161626e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853094550e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622204684604e+000,2.2769111659923493e+000,2.7502562855738302e+000,5.0271674515661795e+000,2.1220073530074290e+000,1.5234417254219614e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298638e+002,4.1777934139302056e+002,2.3725019874976869e+002,2.8858799512113416e+002,4.3726128245791000e+002
1.3320000000000002e+004,1.4518419365304609e+001,-2.8659737807325740e+001,9.1000000000000156e+001,1.4167053075824532e+002,9.0756136745161569e+001,5.1351491443839052e+001,9.0377884667248821e+001,1.7261324853091992e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456180e+000,2.2769111635675663e+000,2.7502562826450068e+000,5.0271674462125731e+000,2.1220073530073797e+000,1.5234417237996116e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298490e+002,4.1777934139302204e+002,2.3725019874977076e+002,2.8858799512113467e+002,4.3726128245791153e+002
1.3330000000000002e+004,1.4518419365304648e+001,-2.8659737807322870e+001,9.1000000000000171e+001,1.4167053075824765e+002,9.0756136745161569e+001,5.1351491443838654e+001,9.0377884667248821e+001,1.7261324853094607e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456255e+000,2.2769111635676285e+000,2.7502562826449557e+000,5.0271674462125837e+000,2.1220073530073775e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298774e+002,4.1777934139302027e+002,2.3725019874977173e+002,2.8858799512113393e+002,4.3726128245791085e+002
1.3340000000000002e+004,1.4518419365304633e+001,-2.8659737807322443e+001,9.1000000000000085e+001,1.4167053075824543e+002,9.0756136745161484e+001,5.1351491443838711e+001,9.0377884667248736e+001,1.7261324853094493e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622192070032e+000,2.2769111647799627e+000,2.7502562841094051e+000,5.0271674488893678e+000,2.1220073530074330e+000,1.5234417246107869e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298513e+002,4.1777934139302050e+002,2.3725019874976985e+002,2.8858799512113490e+002,4.3726128245791222e+002
1.3350000000000002e+004,1.4518419365304633e+001,-2.8659737807323495e+001,9.1000000000000099e+001,1.4167053075824646e+002,9.0756136745161513e+001,5.1351491443838938e+001,9.0377884667248736e+001,1.7261324853095005e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456184e+000,2.2769111635675854e+000,2.7502562826449859e+000,5.0271674462125713e+000,2.1220073530073784e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298638e+002,4.1777934139302198e+002,2.3725019874977173e+002,2.8858799512113330e+002,4.3726128245790846e+002
1.3360000000000002e+004,1.4518419365304633e+001,-2.8659737807322529e+001,9.1000000000000227e+001,1.4167053075824509e+002,9.0756136745161641e+001,5.1351491443839052e+001,9.0377884667248878e+001,1.7261324853096539e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455594e+000,2.2769111635675765e+000,2.7502562826449659e+000,5.0271674462125429e+000,2.1220073530074197e+000,1.5234417237996137e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298456e+002,4.1777934139302124e+002,2.3725019874977289e+002,2.8858799512113399e+002,4.3726128245791028e+002
1.3370000000000002e+004,1.4518419365304640e+001,-2.8659737807323097e+001,9.1000000000000142e+001,1.4167053075824731e+002,9.0756136745161555e+001,5.1351491443838711e+001,9.0377884667248793e+001,1.7261324853092901e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456211e+000,2.2769111635676245e+000,2.7502562826449619e+000,5.0271674462125864e+000,2.1220073530073824e+000,1.5234417237996052e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298763e+002,4.1777934139302033e+002,2.3725019874977124e+002,2.8858799512113336e+002,4.3726128245790989e+002
1.3380000000000002e+004,1.4518419365304647e+001,-2.8659737807323211e+001,9.1000000000000014e+001,1.4167053075824714e+002,9.0756136745161399e+001,5.1351491443838995e+001,9.0377884667248622e+001,1.7261324853094038e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070507e+000,2.2769111647799729e+000,2.7502562841093932e+000,5.0271674488893661e+000,2.1220073530073895e+000,1.5234417246107822e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298695e+002,4.1777934139302118e+002,2.3725019874977076e+002,2.8858799512113274e+002,4.3726128245790920e+002
1.3390000000000002e+004,1.4518419365304634e+001,-2.8659737807323580e+001,9.0999999999999986e+001,1.4167053075824498e+002,9.0756136745161399e+001,5.1351491443839052e+001,9.0377884667248622e+001,1.7261324853092731e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455905e+000,2.2769111635675827e+000,2.7502562826450170e+000,5.0271674462125997e+000,2.1220073530074157e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298433e+002,4.1777934139302039e+002,2.3725019874976843e+002,2.8858799512113507e+002,4.3726128245791057e+002
1.3400000000000002e+004,1.4518419365304641e+001,-2.8659737807324348e+001,9.1000000000000057e+001,1.4167053075824646e+002,9.0756136745161456e+001,5.1351491443838881e+001,9.0377884667248694e+001,1.7261324853095914e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455962e+000,2.2769111635675872e+000,2.7502562826449566e+000,5.0271674462125437e+000,2.1220073530073869e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298592e+002,4.1777934139302153e+002,2.3725019874977332e+002,2.8858799512113455e+002,4.3726128245791119e+002
1.3410000000000002e+004,1.4518419365304645e+001,-2.8659737807322955e+001,9.1000000000000213e+001,1.4167053075824685e+002,9.0756136745161626e+001,5.1351491443839109e+001,9.0377884667248864e+001,1.7261324853093242e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456144e+000,2.2769111635675903e+000,2.7502562826450396e+000,5.0271674462126299e+000,2.1220073530074068e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298672e+002,4.1777934139302198e+002,2.3725019874976820e+002,2.8858799512113364e+002,4.3726128245791023e+002
1.3420000000000002e+004,1.4518419365304631e+001,-2.8659737807323836e+001,9.1000000000000156e+001,1.4167053075824595e+002,9.0756136745161569e+001,5.1351491443838427e+001,9.0377884667248807e+001,1.7261324853096312e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456131e+000,2.2769111635675943e+000,2.7502562826449668e+000,5.0271674462125606e+000,2.1220073530073789e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298558e+002,4.1777934139302084e+002,2.3725019874977215e+002,2.8858799512113416e+002,4.3726128245790972e+002
1.3430000000000002e+004,1.4518419365304647e+001,-2.8659737807322813e+001,9.0999999999999915e+001,1.4167053075824674e+002,9.0756136745161314e+001,5.1351491443838825e+001,9.0377884667248523e+001,1.7261324853094152e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070467e+000,2.2769111647799631e+000,2.7502562841094162e+000,5.0271674488893794e+000,2.1220073530073988e+000,1.5234417246107808e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298718e+002,4.1777934139302192e+002,2.3725019874976982e+002,2.8858799512113325e+002,4.3726128245790909e+002
1.3440000000000002e+004,1.4518419365304652e+001,-2.8659737807322841e+001,9.1000000000000057e+001,1.4167053075824583e+002,9.0756136745161484e+001,5.1351491443838711e+001,9.0377884667248736e+001,1.7261324853092958e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841537e+000,2.2769111623552130e+000,2.7502562811805773e+000,5.0271674435357898e+000,2.1220073530074024e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298581e+002,4.1777934139302153e+002,2.3725019874977124e+002,2.8858799512113501e+002,4.3726128245791193e+002
1.3450000000000002e+004,1.4518419365304633e+001,-2.8659737807323438e+001,9.0999999999999844e+001,1.4167053075824612e+002,9.0756136745161271e+001,5.1351491443838654e+001,9.0377884667248509e+001,1.7261324853095971e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841648e+000,2.2769111623552192e+000,2.7502562811805604e+000,5.0271674435357792e+000,2.1220073530073877e+000,1.5234417229884320e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298592e+002,4.1777934139302118e+002,2.3725019874977193e+002,2.8858799512113410e+002,4.3726128245791028e+002
1.3460000000000002e+004,1.4518419365304633e+001,-2.8659737807324660e+001,9.0999999999999957e+001,1.4167053075824572e+002,9.0756136745161371e+001,5.1351491443838995e+001,9.0377884667248580e+001,1.7261324853095914e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456038e+000,2.2769111635675596e+000,2.7502562826449837e+000,5.0271674462125429e+000,2.1220073530073797e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298570e+002,4.1777934139302300e+002,2.3725019874977289e+002,2.8858799512113450e+002,4.3726128245790983e+002
1.3470000000000002e+004,1.4518419365304656e+001,-2.8659737807322728e+001,9.0999999999999972e+001,1.4167053075824737e+002,9.0756136745161385e+001,5.1351491443839052e+001,9.0377884667248637e+001,1.7261324853096596e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455998e+000,2.2769111635676125e+000,2.7502562826449468e+000,5.0271674462125588e+000,2.1220073530073900e+000,1.5234417237996052e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298729e+002,4.1777934139302079e+002,2.3725019874977269e+002,2.8858799512113376e+002,4.3726128245790909e+002
1.3480000000000002e+004,1.4518419365304640e+001,-2.8659737807322898e+001,9.1000000000000085e+001,1.4167053075824714e+002,9.0756136745161498e+001,5.1351491443838654e+001,9.0377884667248736e+001,1.7261324853095687e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070556e+000,2.2769111647800009e+000,2.7502562841093616e+000,5.0271674488893625e+000,2.1220073530073837e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139301988e+002,2.3725019874977150e+002,2.8858799512113421e+002,4.3726128245791136e+002
1.3490000000000002e+004,1.4518419365304640e+001,-2.8659737807324262e+001,9.1000000000000270e+001,1.4167053075824685e+002,9.0756136745161697e+001,5.1351491443839109e+001,9.0377884667248935e+001,1.7261324853095459e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841773e+000,2.2769111623552383e+000,2.7502562811805618e+000,5.0271674435358005e+000,2.1220073530073855e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298695e+002,4.1777934139302101e+002,2.3725019874977176e+002,2.8858799512113376e+002,4.3726128245791028e+002