h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
234.239438361687,0.0,0.0,234.239438361687,34.80916112064982,0.0,234.239438361687,0.0,0.0,0.0,234.239438361687,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0,0pct
287.68909306643604,2.7470176942636564,-18.220226479724744,367.36443795438606,20.772324475269933,3.184857873597569,508.39357415024864,19.534780236721527,2.070229420934578,-17.05740777785826,393.2345853111655,0.6767882733290783,73.78819699647363,29.187128426815153,74.08275511204035,73.98866138965161,86.85446899678702,20.92079633537276,0.862524421273677,-17.985489096739514,0.009380096909534013,0,0pct
287.68909306643366,2.747017692293409,-18.220226479724744,367.36443795438686,20.77232447526993,3.1848578735975575,508.39357415024864,19.534780236721527,2.070229419449773,-17.05740777785809,393.2345853111649,0.676788272843636,73.78819699647363,29.187128426816233,74.08275511204035,73.98866138965161,86.85446899678702,20.920796335372756,0.8625244206550502,-17.985489096739514,0.00938009690280634,0,0pct
317.2535151062824,2.5463170517729146,-22.26151836887516,342.0368181574673,18.33563164617088,3.0970174092707192,511.0013264213712,23.27737303855247,1.614277292253944,-22.463052009111976,264.1030317271413,0.9320397595189709,69.30729830603602,28.423070695898726,69.58137573699926,69.4937048915399,85.96815968842061,18.51336874424502,0.8221836416387847,-21.953817750990623,0.008331847886677141,0,0pct
317.25351510628246,2.546317051772917,-22.26151836887516,342.0368181574673,18.33563164617088,3.097017409270712,511.00132642137135,23.27737303855247,1.6142772922539448,-22.463052009111976,264.1030317271412,0.9320397595189716,69.30729830603602,28.423070695898726,69.58137573699926,69.4937048915399,85.96815968842081,18.51336874424501,0.8221836416387873,-21.95381775099065,0.008331847886677141,0,0pct
352.99469443412147,2.5068526718503383,-23.127613612452365,340.7857891439668,17.84208467136674,3.151448062086994,509.81552976140017,23.722144416382548,1.286001651850154,-23.51298783567876,247.83636409458555,1.2208510200001843,66.01946294458965,26.305355053569144,66.29739626532901,66.20585761917899,82.95060893617426,18.032096294703177,0.7954605700181576,-22.792114225757928,0.008200451484436494,0,0pct
352.9946944341217,2.506852671850313,-23.127613612452365,340.78578914396684,17.84208467136674,3.151448062086943,509.8155297614,23.722144416382605,1.28600165185015,-23.512987835679667,247.83636409458552,1.2208510200001632,66.01946294458962,26.305355053569087,66.29739626532898,66.20585761917896,82.95060893617392,18.032096294703177,0.7954605700181625,-22.792114225757928,0.008200451484436494,0,0pct
385.42481790120166,2.4778677466913783,-23.36105696271508,347.5732394686127,17.710743426567408,3.2680263588127145,506.53672513818594,23.293514021990973,0.9996992642167984,-23.801351003522853,247.7991214538348,1.47816848247458,62.3043355313667,23.79439057905529,62.589651545571,62.4927150463806,77.96111758836508,17.901296107107314,0.7582153491539145,-23.022783008049515,0.008254343334389486,0,0pct
385.4248179012024,2.4778677486413687,-23.36105696271508,347.5732394686128,17.710743426567408,3.26802635881273,506.53672513818526,23.293514021990973,0.999699265003519,-23.801351003522853,247.7991214538348,1.47816848363785,62.30433553136668,23.79439057905529,62.589651545570966,62.492715046380575,77.96111758836452,17.901296107107314,0.7582153497505986,-23.022783008049515,0.008254343340885394,0,0pct
377.8674346033291,2.133022394649184,-23.442806076751708,357.8968602406146,17.664919027278366,3.4297003999544504,403.08031066294205,18.825820440037944,0.27917953294486014,-24.427906335409855,250.53555904240991,1.853842861704324,58.338582461768176,20.98159836483387,58.64125927405653,58.544671856503726,21.05224131292408,17.847400556141658,0.6219267416703548,-23.11819178335693,0.011072895146304306,0,0pct
377.8674346033287,2.1330223930205308,-23.442806076751708,357.8968602406146,17.664919027278366,3.429700399954412,403.080310662942,18.825820440037887,0.279179532731702,-24.427906335409855,250.53555904240991,1.8538428602888288,58.33858246176819,20.98159836483387,58.64125927405653,58.544671856503726,21.05224131292408,17.847400556141658,0.6219267411954943,-23.11819178335693,0.01107289513784982,0,0pct
359.24973809326804,2.0714284752980308,-23.39318191706832,360.2707616141351,17.6927254258251,3.317323793043117,403.9922587035139,19.091127171807955,0.4949052182374464,-24.374740546819798,254.91257922108304,1.5765232570605845,58.48408688471728,21.104410043730525,58.814066441214045,58.71266989920981,21.178396589678584,17.87601426078584,0.6244275821498343,-23.067512090448247,0.011061183220958604,0,0pct
359.2497380932678,2.0714284752980467,-23.39318191706832,360.2707616141351,17.6927254258251,3.317323793043156,403.99225870351376,19.091127171807955,0.494905218237447,-24.374740546819798,254.91257922108312,1.5765232570605998,58.484086884717286,21.104410043730525,58.81406644121406,58.71266989920981,21.178396589678584,17.87601426078584,0.6244275821498316,-23.067512090448247,0.011061183220958604,0,0pct
358.76479115241614,2.0450285981686984,-23.28530285715499,363.4873892851342,17.753285589076558,3.261416009630276,407.0848547717847,19.642059407111216,0.5312412831218736,-24.2494506552886,260.150448910348,1.5137873150468253,59.36640941563222,21.742358100682225,59.69233573891276,59.591639384024056,22.103163924405862,17.934445525440786,0.6270370269018608,-22.964205048148585,0.0109942173774153,0,0pct
358.7647911524167,2.045028598168721,-23.28530285715499,363.4873892851342,17.753285589076558,3.2614160096302918,407.0848547717849,19.642059407111216,0.5312412831218709,-24.2494506552886,260.1504489103481,1.5137873150468506,59.36640941563224,21.742358100682225,59.69233573891278,59.59163938402406,22.103163924406545,17.934445525440786,0.6270370269018648,-22.964205048148585,0.010994217377415298,0,0pct
361.02108958977794,2.0461166367852663,-23.20975213058824,364.6327480142255,17.79578965104518,3.2023280783999475,410.87165355484336,20.1412096469233,0.5405750522575004,-24.158996948480198,262.51472693292595,1.505541584527766,60.18143601111436,22.32531325765024,60.50338355287804,60.40420226068152,23.833509020706742,17.975226545323455,0.63894659968994,-22.892252004976,0.010843910464810933,0,0pct
361.02108958977846,2.046116636785265,-23.20975213058824,364.6327480142255,17.79578965104518,3.2023280783999577,410.8716535548433,20.1412096469233,0.5405750522574929,-24.158996948480198,262.51472693292595,1.5055415845277715,60.18143601111436,22.325313257650294,60.50338355287805,60.40420226068153,23.83350902070663,17.975226545323455,0.6389465996899375,-22.892252004976,0.010843910464810933,0,0pct
362.68601452868313,2.051234336430289,-23.182079108698787,364.1475757413905,17.811377115005435,3.1814793907988137,411.7118921360188,20.33824234604316,0.5298332795106503,-24.1279959199166,262.66550858649106,1.5214010569196388,60.49921722377464,22.550525446907045,60.81876773262048,60.72054835494524,24.37089945934474,17.990431155081506,0.6447422989325918,-22.86545679668592,0.010807216624539769,0,0pct
362.68601452868313,2.051234336430289,-23.182079108698787,364.1475757413904,17.811377115005435,3.1814793907988137,411.7118921360188,20.33824234604316,0.5298332795106503,-24.1279959199166,262.66550858649106,1.5214010569196388,60.49921722377464,22.550525446907045,60.81876773262048,60.72054835494524,24.37089945934474,17.990431155081506,0.6447422989325918,-22.86545679668592,0.010807216624539769,0,0pct
362.99611843153554,2.051716949773243,-23.17821645316988,363.53083295203766,17.813553620932314,3.1787283085143514,411.2032864771696,20.370463792000574,0.521904497587888,-24.125652758399127,262.34412657121857,1.5298124521853549,60.53636002265302,22.577041882704464,60.8559897372056,60.757884791458736,24.28371182846621,17.992825285612092,0.6454521275938043,-22.861239149296324,0.010826284113886156,0,0pct
362.99611843153554,2.051716949773248,-23.17821645316988,363.53083295203766,17.813553620932314,3.1787283085143274,411.20328647717,20.370463792000574,0.5219044975878929,-24.125652758399127,262.34412657121857,1.5298124521853549,60.53636002265302,22.577041882704464,60.8559897372056,60.757884791458736,24.283711828466323,17.992825285612092,0.6454521275938109,-22.861239149296324,0.010826284113886156,0,0pct
362.77377100693377,2.050110455608137,-23.17831252590588,363.3226632735139,17.81349948413245,3.180181326351825,410.77741803779753,20.366155444171284,0.5206016923069636,-24.12696603049855,262.2605811188914,1.529508763301174,60.51736482844552,22.56393915184321,60.837712550732405,60.73943311438778,24.16062086234268,17.992940241197825,0.6446520638997466,-22.861036646547348,0.01084504458530507,0,0pct
362.77377100693377,2.050110455608137,-23.17831252590588,363.3226632735139,17.81349948413245,3.180181326351825,410.77741803779753,20.366155444171284,0.5206016923069636,-24.12696603049855,262.2605811188914,1.529508763301174,60.51736482844552,22.56393915184321,60.837712550732405,60.73943311438778,24.16062086234268,17.992940241197825,0.6446520638997466,-22.861036646547348,0.01084504458530507,0,0pct
362.6242608868048,2.0489307775916945,-23.176904600485955,363.3510483784915,17.81429285917196,3.1801346587960735,410.71130663887266,20.370675159743033,0.5217127580701274,-24.125616262102714,262.3474015906257,1.527218019521567,60.52029413657313,22.56619095417705,60.84097788879605,60.74260384015196,24.14800667136899,17.993749443723605,0.6442905717606854,-22.859611202690928,0.01084934102128104,0,0pct
362.6242608868048,2.0489307775916945,-23.176904600485955,363.3510483784915,17.81429285917196,3.1801346587960735,410.71130663887266,20.370675159743033,0.5217127580701274,-24.125616262102714,262.3474015906257,1.527218019521567,60.52029413657313,22.56619095417705,60.84097788879605,60.74260384015196,24.14800667136899,17.993749443723605,0.6442905717606854,-22.859611202690928,0.01084934102128104,0,0pct
362.6217807361876,2.0486299009323856,-23.17505996986938,363.40257629698664,17.815332358753384,3.179136696148813,410.7866408525064,20.38078364672356,0.5224427708417829,-24.12343747591072,262.43094115934167,1.5261871300906027,60.536311390027606,22.577565252932917,60.85699260234787,60.75862191513232,24.182991771614127,17.99475022710056,0.6443981799883232,-22.857848344482846,0.010846969545433663,0,0pct
362.6217807361876,2.0486299009323856,-23.17505996986938,363.40257629698664,17.815332358753384,3.179136696148813,410.7866408525064,20.38078364672356,0.5224427708417829,-24.12343747591072,262.43094115934167,1.5261871300906027,60.536311390027606,22.577565252932917,60.85699260234787,60.75862191513232,24.182991771614127,17.99475022710056,0.6443981799883232,-22.857848344482846,0.010846969545433663,0,0pct
362.6632246770655,2.048702238246213,-23.17398276110012,363.413053121837,17.815939415351707,3.178373750185001,410.83827975361334,20.38773126778608,0.5224554450524521,-24.122162396875893,262.45937958375737,1.5262467931937609,60.54785217747285,22.58572476440128,60.868458438865765,60.770114880279,24.20750271513253,17.995333581659047,0.6445756224002812,-22.856820810368987,0.010844937161406358,0,0pct
362.6632246770655,2.048702238246213,-23.17398276110012,363.413053121837,17.815939415351707,3.178373750185001,410.83827975361334,20.38773126778608,0.5224554450524521,-24.122162396875893,262.45937958375737,1.5262467931937609,60.54785217747285,22.58572476440128,60.868458438865765,60.770114880279,24.20750271513253,17.995333581659047,0.6445756224002812,-22.856820810368987,0.010844937161406358,0,0pct
362.685647765144,2.0487714785144613,-23.173655906796316,363.402367637068,17.81612361569342,3.178115314057589,410.8440200249975,20.39012651486865,0.5222604556027713,-24.121811091684062,262.4577077778368,1.5265110229116898,60.551645194434975,22.58840551479659,60.87222211882906,60.77389121105799,24.212826438290048,17.99551526107524,0.6446498242062644,-22.85650080093032,0.010844645096905518,0,0pct
362.685647765144,2.0487714785144613,-23.173655906796316,363.402367637068,17.81612361569342,3.178115314057589,410.8440200249975,20.39012651486865,0.5222604556027713,-24.121811091684062,262.4577077778368,1.5265110229116898,60.551645194434975,22.58840551479659,60.87222211882906,60.77389121105799,24.212826438290048,17.99551526107524,0.6446498242062644,-22.85650080093032,0.010844645096905518,0,0pct
362.68726581434726,2.048767382753496,-23.173629044682055,363.39352331397544,17.816138754030085,3.178106738272032,410.83440341637373,20.390359051586984,0.5221571809714416,-24.121813433827185,262.4528280468915,1.5266102017820535,60.551763489809375,22.58849416502818,60.87234725004672,60.77401609460152,24.210619712700638,17.99553444761282,0.6446502749833477,-22.85646700597005,0.010845030607789742,0,0pct
362.68726581434726,2.048767382753496,-23.173629044682055,363.39352331397544,17.816138754030085,3.178106738272032,410.83440341637373,20.390359051586984,0.5221571809714416,-24.121813433827185,262.4528280468915,1.5266102017820535,60.551763489809375,22.58849416502818,60.87234725004672,60.77401609460152,24.210619712700638,17.99553444761282,0.6446502749833477,-22.85646700597005,0.010845030607789742,0,0pct
362.683286158506,2.048738591753052,-23.173627666114296,363.3913805306162,17.816139530932052,3.178128309716258,410.8287735407456,20.390289820281,0.5221514418935369,-24.121827537223336,262.4523761283874,1.5265871498595147,60.55148188221569,22.58830015624613,60.87207684423584,60.773742790415625,24.20896944709017,17.99553740801235,0.6446368403344804,-22.85646179155654,0.010845283125873037,0,0pct
362.683286158506,2.048738591753052,-23.173627666114296,363.3913805306162,17.816139530932052,3.178128309716258,410.8287735407456,20.390289820281,0.5221514418935369,-24.121827537223336,262.4523761283874,1.5265871498595147,60.55148188221569,22.58830015624613,60.87207684423584,60.773742790415625,24.20896944709017,17.99553740801235,0.6446368403344804,-22.85646179155654,0.010845283125873037,0,0pct
362.6814358965439,2.0487245099683022,-23.17359997665736,363.39220348165617,17.816155135533737,3.178121955587507,410.82861390612806,20.390401091488627,0.5221717146694833,-24.12179796921745,262.4540234867451,1.5265527952988187,60.55161187438929,22.588394421478824,60.872210758997646,60.77387558367085,24.209070436166822,17.995552891170732,0.6446336983281611,-22.856434519710376,0.010845323365899872,0,0pct
362.6814358965439,2.0487245099683022,-23.17359997665736,363.39220348165617,17.816155135533737,3.178121955587507,410.82861390612806,20.390401091488627,0.5221717146694833,-24.12179796921745,262.4540234867451,1.5265527952988187,60.55161187438929,22.588394421478824,60.872210758997646,60.77387558367085,24.209070436166822,17.995552891170732,0.6446336983281611,-22.856434519710376,0.010845323365899872,0,0pct
362.681734295705,2.0491430797897174,-23.17357122421097,363.39292732957335,17.816171339201507,3.1781048608931197,410.8299420773761,20.39056634097483,0.522288042281843,-24.121763700884543,262.4552112450139,1.5268550375078749,60.55188025490688,22.58858462406488,60.872478442828566,60.77414352647085,24.20967254902092,17.995568444219774,0.6447688699654367,-22.856407124776524,0.010847507443063472,0,0pct
362.681734295705,2.049143076568708,-23.17357122421097,363.39292732957335,17.816171339201507,3.178104860893131,410.8299420773759,20.39056634097483,0.5222880414608664,-24.121763700884543,262.4552112450139,1.5268550351078414,60.55188025490688,22.58858462406488,60.872478442828566,60.77414352647085,24.20967254902104,17.995568444219774,0.6447688689519341,-22.856407124776524,0.010847507426012488,0,0pct
362.6824044748761,2.0487055167498207,-23.173556773934138,363.39297308826315,17.816179482772903,3.1780942260552667,410.8306017819221,20.39066250329745,0.5221747061344145,-24.121746754349036,262.4555129424341,1.5265308106154067,60.552039914351965,22.588697441804527,60.872636945265405,60.77430245590875,24.209998284638004,17.995576289260686,0.6446333465992693,-22.85639330663216,0.010845155900738144,0,0pct
362.6824044748761,2.0487055167498207,-23.173556773934138,363.39297308826315,17.816179482772903,3.1780942260552667,410.8306017819221,20.39066250329745,0.5221747061344145,-24.121746754349036,262.4555129424341,1.5265308106154067,60.552039914351965,22.588697441804527,60.872636945265405,60.77430245590875,24.209998284638004,17.995576289260686,0.6446333465992693,-22.85639330663216,0.010845155900738144,0,0pct
362.6826795805538,2.048678355822344,-23.173553202147275,363.3927770568931,17.816181495682944,3.1780913723601367,410.83058827203774,20.390689745817667,0.5221644168345497,-24.121743166690408,262.45544101150256,1.5265139389877942,60.55208142226801,22.58872679755558,60.87267815295575,60.774343810216,24.210038012713145,17.995578308330625,0.6446253791315445,-22.85638975027157,0.01084500720852504,0,0pct
362.6826795805538,2.048678355822344,-23.173553202147275,363.3927770568931,17.816181495682944,3.1780913723601367,410.83058827203774,20.390689745817667,0.5221644168345497,-24.121743166690408,262.45544101150256,1.5265139389877942,60.55208142226801,22.58872679755558,60.87267815295575,60.774343810216,24.210038012713145,17.995578308330625,0.6446253791315445,-22.85638975027157,0.01084500720852504,0,0pct
362.68266246512496,2.04881598871469,-23.173553148727905,363.3926559241144,17.816181525787865,3.1780916037692695,410.83042499581313,20.39069028579144,0.5221982989058988,-24.12174360908844,262.4553731571421,1.526617689808791,60.552078071200654,22.588724520853305,60.87267497506,60.77434060295786,24.209995022065584,17.995578406460588,0.6446686389670958,-22.85638957742688,0.010845743840600348,0,0pct
362.68266246512496,2.04881598871469,-23.173553148727905,363.3926559241144,17.816181525787865,3.1780916037692695,410.83042499581313,20.39069028579144,0.5221982989058988,-24.12174360908844,262.4553731571421,1.526617689808791,60.552078071200654,22.588724520853305,60.87267497506,60.77434060295786,24.209995022065584,17.995578406460588,0.6446686389670958,-22.85638957742688,0.010845743840600348,0,0pct
362.68259720801694,2.0487100580972126,-23.17355304187592,363.3926385933096,17.81618158600519,3.1780918887922867,410.8303554593528,20.39068953554664,0.5221715290779969,-24.12174368088029,262.4553788254667,1.5265385290192155,60.552074540076894,22.588722100312797,60.87267160963837,60.77433719307075,24.209974613117996,17.99557849254641,0.644635249635827,-22.856389425796554,0.010845188811329743,0,0pct
362.68259720801694,2.0487100580972126,-23.17355304187592,363.3926385933096,17.81618158600519,3.1780918887922867,410.8303554593528,20.39068953554664,0.5221715290779969,-24.12174368088029,262.4553788254667,1.5265385290192155,60.552074540076894,22.588722100312797,60.87267160963837,60.77433719307075,24.209974613117996,17.99557849254641,0.644635249635827,-22.856389425796554,0.010845188811329743,0,0pct
362.6825764691648,2.048688179321182,-23.173552534943354,363.39265555474697,17.81618187169125,3.1780917064492407,410.8303647010212,20.39069185320517,0.5221663288010815,-24.1217431081416,262.45540749489805,1.526521850520101,60.5520777695106,22.58872441328947,60.87267487958149,60.77434045142952,24.20998027172016,17.99557877150034,0.644628402372348,-22.85638893445116,0.01084507405172136,0,0pct
362.6825764691648,2.048688179321182,-23.173552534943354,363.39265555474697,17.81618187169125,3.1780917064492407,410.8303647010212,20.39069185320517,0.5221663288010815,-24.1217431081416,262.45540749489805,1.526521850520101,60.5520777695106,22.58872441328947,60.87267487958149,60.77434045142952,24.20998027172016,17.99557877150034,0.644628402372348,-22.85638893445116,0.01084507405172136,0,0pct
362.68258550033096,2.0487029709210667,-23.173552096715586,363.3926652615593,17.81618211865815,3.178091426236942,410.8303866396564,20.390694477595275,0.522170203767276,-24.121742582749903,262.4554239040251,1.5265327671537907,60.5520821054334,22.588727482372686,60.872679196463984,60.774344774938164,24.209990108234702,17.995579008050736,0.6446331134491177,-22.856388517794727,0.010845151625019598,0,0pct
362.68258550033096,2.0487029709210667,-23.173552096715586,363.3926652615593,17.81618211865815,3.178091426236942,410.8303866396564,20.390694477595275,0.522170203767276,-24.121742582749903,262.4554239040251,1.5265327671537907,60.5520821054334,22.588727482372686,60.872679196463984,60.774344774938164,24.209990108234702,17.995579008050736,0.6446331134491177,-22.856388517794727,0.010845151625019598,0,0pct
362.68259602755,2.0487256037930583,-23.1735519067058,363.39266434883,17.816182225739745,3.17809128036241,410.8303947075528,20.390695787628545,0.5221759216196409,-24.121742362627856,262.45542661777915,1.5265496821734177,60.552084275956986,22.58872901545368,60.872681349812936,60.774346934635,24.20999431617804,17.995579111545972,0.6446402645676792,-22.856388335499727,0.010845270935232106,0,0pct
362.68259602755,2.0487256037930583,-23.1735519067058,363.39266434883,17.816182225739745,3.17809128036241,410.8303947075528,20.390695787628545,0.5221759216196409,-24.121742362627856,262.45542661777915,1.5265496821734177,60.552084275956986,22.58872901545368,60.872681349812936,60.774346934635,24.20999431617804,17.995579111545972,0.6446402645676792,-22.856388335499727,0.010845270935232106,0,0pct
362.6825991851526,2.048711367537784,-23.173551873025527,363.3926609412228,17.816182244720544,3.1780912530059866,410.83039305884057,20.390696064903693,0.5221722410144236,-24.12174233379403,262.45542488982534,1.5265391265233603,60.55208466679476,22.58872929229381,60.87268173819809,60.774347324627925,24.20999432094618,17.995579131255507,0.6446357906180377,-22.856388300783664,0.010845195573950948,0,0pct
362.6825991851526,2.048711367537784,-23.173551873025527,363.3926609412228,17.816182244720544,3.1780912530059866,410.83039305884057,20.390696064903693,0.5221722410144236,-24.12174233379403,262.45542488982534,1.5265391265233603,60.55208466679476,22.58872929229381,60.87268173819809,60.774347324627925,24.20999432094618,17.995579131255507,0.6446357906180377,-22.856388300783664,0.010845195573950948,0,0pct
362.68259841516857,2.048721838804882,-23.173551875206584,363.392659578846,17.81618224349138,3.1780912598045066,410.83039077165313,20.390696042508125,0.5221748996606487,-24.12174234282048,262.45542416363503,1.5265469391442337,60.55208457101335,22.588729226043935,60.87268164562463,60.77434723129977,24.209993668571315,17.99557913096408,0.6446390840679964,-22.85638830129696,0.01084525113414306,0,0pct
362.68259841516857,2.048721838804882,-23.173551875206584,363.392659578846,17.81618224349138,3.1780912598045066,410.83039077165313,20.390696042508125,0.5221748996606487,-24.12174234282048,262.45542416363503,1.5265469391442337,60.55208457101335,22.588729226043935,60.87268164562463,60.77434723129977,24.209993668571315,17.99557913096408,0.6446390840679964,-22.85638830129696,0.01084525113414306,0,0pct
362.6825975829818,2.0487412016460147,-23.173551873124406,363.39265930115033,17.816182244664812,3.178091263157738,410.830389819306,20.390696037284496,0.5221798372354678,-24.121742343181158,262.45542422217966,1.526561364410547,60.55208453053604,22.588729198463167,60.8726816074682,60.77434719244596,24.209993397339986,17.995579132492377,0.6446451759885568,-22.85638829860505,0.010845353711598015,0,0pct
362.6825975829818,2.0487412016460147,-23.173551873124406,363.39265930115033,17.816182244664812,3.178091263157738,410.830389819306,20.390696037284496,0.5221798372354678,-24.121742343181158,262.45542422217966,1.526561364410547,60.55208453053604,22.588729198463167,60.8726816074682,60.77434719244596,24.209993397339986,17.995579132492377,0.6446451759885568,-22.85638829860505,0.010845353711598015,0,0pct
362.6825972838768,2.0487249259317126,-23.17355186743873,363.39265944515415,17.816182247869026,3.1780912615009087,410.8303898157535,20.3906960620468,0.522175693037913,-24.12174233705835,262.45542452927464,1.5265492328937995,60.55208456163587,22.58872922087244,60.872681639122895,60.77434722401453,24.209993429516544,17.995579135663345,0.6446400551015539,-22.85638829301976,0.010845267572593308,0,0pct
362.6825972838768,2.0487249259317126,-23.17355186743873,363.39265944515415,17.816182247869026,3.1780912615009087,410.8303898157535,20.3906960620468,0.522175693037913,-24.12174233705835,262.45542452927464,1.5265492328937995,60.55208456163587,22.58872922087244,60.872681639122895,60.77434722401453,24.209993429516544,17.995579135663345,0.6446400551015539,-22.85638829301976,0.010845267572593308,0,0pct
362.68259726369735,2.0487077487940795,-23.173551862368328,363.3926595660346,17.81618225072649,3.1780912588403294,410.8303899873389,20.390696089627795,0.5221713170351563,-24.12174233117443,262.45542474926214,1.5265364317589232,60.55208460436302,22.588729251229953,60.87268168178977,60.77434726678007,24.209993515743175,17.995579138429214,0.6446346507814389,-22.856388288148,0.010845176642516358,0,0pct
362.68259726369735,2.0487077487940795,-23.173551862368328,363.3926595660346,17.81618225072649,3.1780912588403294,410.8303899873389,20.390696089627795,0.5221713170351563,-24.12174233117443,262.45542474926214,1.5265364317589232,60.55208460436302,22.588729251229953,60.87268168178977,60.77434726678007,24.209993515743175,17.995579138429214,0.6446346507814389,-22.856388288148,0.010845176642516358,0,0pct
362.68259733737096,2.0486993210347224,-23.173551858882973,363.3926596187061,17.816182252690695,3.1780912566347355,410.8303901327481,20.390696110675886,0.5221691695399883,-24.121742327087677,262.4554248646726,1.526530151494734,60.55208463842253,22.58872927535185,60.872681715671206,60.774347300761285,24.20999358643928,17.995579140323052,0.6446319993983054,-22.8563882848122,0.010845132024206191,0,0pct
362.68259733737096,2.0486993210347224,-23.173551858882973,363.3926596187061,17.816182252690695,3.1780912566347355,410.8303901327481,20.390696110675886,0.5221691695399883,-24.121742327087677,262.4554248646726,1.526530151494734,60.55208463842253,22.58872927535185,60.872681715671206,60.774347300761285,24.20999358643928,17.995579140323052,0.6446319993983054,-22.8563882848122,0.010845132024206191,0,0pct
362.68259740168173,2.0486964008831285,-23.173551857217603,363.39265961800015,17.816182253629226,3.178091255473723,410.83039019176687,20.390696121516495,0.5221684250639328,-24.121742325181486,262.4554248984509,1.526527975819196,60.55208465591311,22.58872928772547,60.87268173304549,60.77434731819237,24.209993618914208,17.9955791412338,0.644631080795618,-22.85638828320802,0.01084511656308907,0,0pct
362.68259740168173,2.0486964008831285,-23.173551857217603,363.39265961800015,17.816182253629226,3.178091255473723,410.83039019176687,20.390696121516495,0.5221684250639328,-24.121742325181486,262.4554248984509,1.526527975819196,60.55208465591311,22.58872928772547,60.87268173304549,60.77434731819237,24.209993618914208,17.9955791412338,0.644631080795618,-22.85638828320802,0.01084511656308907,0,0pct
362.6825974339491,2.0487089689702307,-23.173551856523343,363.39265960326566,17.816182254020486,3.178091254992821,410.8303902022794,20.390696126212216,0.5221716281259966,-24.12174232443266,262.4554249027469,1.526537340844234,60.55208466318675,22.58872929287673,60.87268174035757,60.77434732544912,24.209993629100666,17.99557914161955,0.6446350354954986,-22.856388282528567,0.010845183093615462,0,0pct
362.6825974339491,2.0487089689702307,-23.173551856523343,363.39265960326566,17.816182254020486,3.178091254992821,410.8303902022794,20.390696126212216,0.5221716281259966,-24.12174232443266,262.4554249027469,1.526537340844234,60.55208466318675,22.58872929287673,60.87268174035757,60.77434732544912,24.209993629100666,17.99557914161955,0.6446350354954986,-22.856388282528567,0.010845183093615462,0,0pct
362.68259744430446,2.0487182201216965,-23.173551856258033,363.39265959082337,17.816182254170005,3.1780912548321387,410.83039019628467,20.3906961279892,0.5221739858787415,-24.12174232417655,262.4554249006732,1.5265442342429547,60.55208466567824,22.588729294648545,60.872681742903055,60.77434732794514,24.209993630301145,17.995579141771046,0.6446379464424492,-22.856388282261747,0.010845232066370622,0,0pct
362.68259744430446,2.0487182201216965,-23.173551856258033,363.39265959082337,17.816182254170005,3.1780912548321387,410.83039019628467,20.3906961279892,0.5221739858787415,-24.12174232417655,262.4554249006732,1.5265442342429547,60.55208466567824,22.588729294648545,60.872681742903055,60.77434732794514,24.209993630301145,17.995579141771046,0.6446379464424492,-22.856388282261747,0.010845232066370622,0,0pct
362.68259744494327,2.0487211969491868,-23.17355185615068,363.39265958410897,17.816182254230505,3.1780912547868847,410.830390189121,20.390696128637327,0.5221747445444266,-24.121742324085915,262.4554248995317,1.5265464524047605,60.552084666429096,22.588729295187814,60.8726817436808,60.77434732870478,24.209993629371976,17.995579141834174,0.6446388831231245,-22.856388282150533,0.010845247825147113,0,0pct
362.68259744494327,2.0487211969491868,-23.17355185615068,363.39265958410897,17.816182254230505,3.1780912547868847,410.830390189121,20.390696128637327,0.5221747445444266,-24.121742324085915,262.4554248995317,1.5265464524047605,60.552084666429096,22.588729295187814,60.8726817436808,60.77434732870478,24.209993629371976,17.995579141834174,0.6446388831231245,-22.856388282150533,0.010845247825147113,0,0pct
362.682597443272,2.0487217897162644,-23.17355185609071,363.39265958159774,17.8161822542643,3.1780912547688813,410.83039018517246,20.390696128949568,0.5221748956187254,-24.121742324034187,262.45542490004857,1.5265468940975389,60.55208466675411,22.588729295423263,60.87268174401749,60.77434732903646,24.209993628763808,17.995579141869342,0.6446390696434714,-22.8563882820886,0.010845250963380177,0,0pct
362.682597443272,2.0487217897162644,-23.17355185609071,363.39265958159774,17.8161822542643,3.1780912547688813,410.83039018517246,20.390696128949568,0.5221748956187254,-24.121742324034187,262.45542490004857,1.5265468940975389,60.55208466675411,22.588729295423263,60.87268174401749,60.77434732903646,24.209993628763808,17.995579141869342,0.6446390696434714,-22.8563882820886,0.010845250963380177,0,0pct
362.68259744207063,2.048721784868053,-23.17355185604657,363.39265958109695,17.816182254289178,3.178091254753043,410.8303901839672,20.390696129174327,0.5221748943906471,-24.121742323990876,262.45542490123404,1.5265468904774062,60.55208466702709,22.588729295619434,60.8726817442948,60.77434732931288,24.209993628760515,17.995579141894503,0.6446390681211737,-22.856388282044293,0.010845250937874654,0,0pct
362.68259744207063,2.048721784868053,-23.17355185604657,363.39265958109695,17.816182254289178,3.178091254753043,410.8303901839672,20.390696129174327,0.5221748943906471,-24.121742323990876,262.45542490123404,1.5265468904774062,60.55208466702709,22.588729295619434,60.8726817442948,60.77434732931288,24.209993628760515,17.995579141894503,0.6446390681211737,-22.856388282044293,0.010845250937874654,0,0pct
362.6825974417077,2.048721744590092,-23.173551856013543,363.3926595812034,17.81618225430779,3.1780912547378866,410.8303901840641,20.390696129352197,0.5221748841322719,-24.1217423239556,262.4554249023047,1.52654686045782,60.552084667275615,22.588729295796785,60.87268174454465,60.7743473295627,24.209993629044728,17.995579141912945,0.6446390554506153,-22.856388282011807,0.010845250724710922,0,0pct
362.6825974417077,2.048721744590092,-23.173551856013543,363.3926595812034,17.81618225430779,3.1780912547378866,410.8303901840641,20.390696129352197,0.5221748841322719,-24.1217423239556,262.4554249023047,1.52654686045782,60.552084667275615,22.588729295796785,60.87268174454465,60.7743473295627,24.209993629044728,17.995579141912945,0.6446390554506153,-22.856388282011807,0.010845250724710922,0,0pct
362.6825974418218,2.0487216141101747,-23.17355185599089,363.3926595813355,17.81618225432055,3.1780912547254965,410.8303901844735,20.390696129482023,0.5221748508793604,-24.121742323930533,262.45542490300056,1.5265467632308145,60.55208466746971,22.58872929593474,60.87268174473813,60.77434732975702,24.209993629346343,17.995579141925457,0.6446390143970647,-22.85638828198975,0.01084525003400194,0,0pct
362.6825974418218,2.0487216141101747,-23.17355185599089,363.3926595813355,17.81618225432055,3.1780912547254965,410.8303901844735,20.390696129482023,0.5221748508793604,-24.121742323930533,262.45542490300056,1.5265467632308145,60.55208466746971,22.58872929593474,60.87268174473813,60.77434732975702,24.209993629346343,17.995579141925457,0.6446390143970647,-22.85638828198975,0.01084525003400194,0,0pct
362.68259744204175,2.0487216865983893,-23.173551855977596,363.3926595813575,17.816182254328037,3.178091254717791,410.83039018476165,20.39069612956166,0.522174869355626,-24.121742323915758,262.4554249033447,1.5265468172427634,60.55208466759154,22.5887292960212,60.87268174486026,60.77434732987886,24.209993629543877,17.995579141932787,0.6446390372073543,-22.856388281976848,0.010845250417727206,0,0pct
362.68259744204175,2.0487216865983893,-23.173551855977596,363.3926595813575,17.816182254328037,3.178091254717791,410.83039018476165,20.39069612956166,0.522174869355626,-24.121742323915758,262.4554249033447,1.5265468172427634,60.55208466759154,22.5887292960212,60.87268174486026,60.77434732987886,24.209993629543877,17.995579141932787,0.6446390372073543,-22.856388281976848,0.010845250417727206,0,0pct
362.68259744221206,2.048721720426612,-23.173551855970373,363.39265958131807,17.81618225433211,3.17809125471331,410.8303901848912,20.39069612960634,0.5221748779771545,-24.121742323907824,262.45542490349,1.526546842449458,60.55208466766001,22.5887292960698,60.872681744928784,60.77434732994728,24.209993629646817,17.99557914193678,0.6446390478524581,-22.856388281969828,0.010845250596800231,0,0pct
362.68259744221206,2.048721720426612,-23.173551855970373,363.39265958131807,17.81618225433211,3.17809125471331,410.8303901848912,20.39069612960634,0.5221748779771545,-24.121742323907824,262.45542490349,1.526546842449458,60.55208466766001,22.5887292960698,60.872681744928784,60.77434732994728,24.209993629646817,17.99557914193678,0.6446390478524581,-22.856388281969828,0.010845250596800231,0,0pct
362.6825974423023,2.0487217687521806,-23.173551855966792,363.3926595812686,17.81618225433413,3.1780912547113083,410.8303901849189,20.390696129628736,0.5221748902936294,-24.121742323903987,262.45542490354444,1.5265468784585516,60.55208466769337,22.588729296093504,60.87268174496241,60.77434732998066,24.209993629688995,17.99557914193878,0.644639063058711,-22.856388281966304,0.01084525085261992,0,0pct
362.6825974423023,2.0487217687521806,-23.173551855966792,363.3926595812686,17.81618225433413,3.1780912547113083,410.8303901849189,20.390696129628736,0.5221748902936294,-24.121742323903987,262.45542490354444,1.5265468784585516,60.55208466769337,22.588729296093504,60.87268174496241,60.77434732998066,24.209993629688995,17.99557914193878,0.644639063058711,-22.856388281966304,0.01084525085261992,0,0pct
362.6825974423376,2.048721794525705,-23.173551855965,363.3926595812304,17.816182254335136,3.1780912547102984,410.83039018491,20.390696129639597,0.5221748968623376,-24.12174232390217,262.45542490356485,1.5265468976633672,60.5520846677089,22.58872929610453,60.87268174497808,60.7743473299962,24.209993629702808,17.99557914193978,0.6446390711686653,-22.85638828196454,0.01084525098905788,0,0pct
362.6825974423376,2.048721794525705,-23.173551855965,363.3926595812304,17.816182254335136,3.1780912547102984,410.83039018491,20.390696129639597,0.5221748968623376,-24.12174232390217,262.45542490356485,1.5265468976633672,60.5520846677089,22.58872929610453,60.87268174497808,60.7743473299962,24.209993629702808,17.99557914193978,0.6446390711686653,-22.85638828196454,0.01084525098905788,0,0pct
362.68259744234587,2.048721807412372,-23.17355185596415,363.39265958121064,17.816182254335622,3.178091254709749,410.8303901848972,20.39069612964488,0.5221749001467181,-24.121742323901287,262.4554249035764,1.5265469072656537,60.552084667716095,22.588729296109648,60.87268174498538,60.77434733000342,24.20999362970724,17.99557914194028,0.6446390752236214,-22.85638828196366,0.010845251057277188,0,0pct
362.68259744234587,2.048721807412372,-23.17355185596415,363.39265958121064,17.816182254335622,3.178091254709749,410.8303901848972,20.39069612964488,0.5221749001467181,-24.121742323901287,262.4554249035764,1.5265469072656537,60.552084667716095,22.588729296109648,60.87268174498538,60.77434733000342,24.20999362970724,17.99557914194028,0.6446390752236214,-22.85638828196366,0.010845251057277188,0,0pct
362.6825974423471,2.04872181385572,-23.173551855963662,363.39265958120274,17.8161822543359,3.1780912547095506,410.8303901848914,20.39069612964795,0.5221749017889488,-24.121742323900804,262.45542490358446,1.5265469120667712,60.55208466772008,22.588729296112486,60.87268174498941,60.77434733000744,24.20999362971025,17.995579141940556,0.6446390772510889,-22.85638828196315,0.010845251091386884,0,0pct
362.6825974423471,2.04872181385572,-23.173551855963662,363.39265958120274,17.8161822543359,3.1780912547095506,410.8303901848914,20.39069612964795,0.5221749017889488,-24.121742323900804,262.45542490358446,1.5265469120667712,60.55208466772008,22.588729296112486,60.87268174498941,60.77434733000744,24.20999362971025,17.995579141940556,0.6446390772510889,-22.85638828196315,0.010845251091386884,0,0pct
362.6825974423467,2.0487218154665574,-23.173551855963357,363.39265958120023,17.816182254336073,3.178091254709527,410.8303901848886,20.39069612964965,0.5221749021995061,-24.121742323900488,262.45542490359065,1.5265469132670515,60.5520846677224,22.588729296114135,60.872681744991766,60.77434733000975,24.20999362971236,17.995579141940723,0.6446390777579507,-22.856388281962865,0.010845251099914468,0,0pct
362.6825974423467,2.0487218154665574,-23.173551855963357,363.39265958120023,17.816182254336073,3.178091254709527,410.8303901848886,20.39069612964965,0.5221749021995061,-24.121742323900488,262.45542490359065,1.5265469132670515,60.5520846677224,22.588729296114135,60.872681744991766,60.77434733000975,24.20999362971236,17.995579141940723,0.6446390777579507,-22.856388281962865,0.010845251099914468,0,0pct
362.6825974423456,2.048721817077356,-23.173551855963154,363.3926595811975,17.816182254336177,3.1780912547093143,410.83039018489006,20.39069612965062,0.5221749026101072,-24.121742323900293,262.45542490359594,1.5265469144672486,60.552084667724,22.588729296115275,60.872681744993365,60.774347330011366,24.20999362971401,17.995579141940826,0.6446390782648382,-22.85638828196269,0.0108452511084418,0,0pct
362.6825974423456,2.048721817077356,-23.173551855963154,363.3926595811975,17.816182254336177,3.1780912547093143,410.83039018489006,20.39069612965062,0.5221749026101072,-24.121742323900293,262.45542490359594,1.5265469144672486,60.552084667724,22.588729296115275,60.872681744993365,60.774347330011366,24.20999362971401,17.995579141940826,0.6446390782648382,-22.85638828196269,0.0108452511084418,0,0pct
362.68259744234786,2.048721815466492,-23.17355185596307,363.3926595811964,17.816182254336237,3.1780912547091327,410.83039018489035,20.390696129651303,0.5221749021995209,-24.121742323900175,262.4554249035984,1.526546913266971,60.552084667725005,22.58872929611601,60.872681744994395,60.77434733001238,24.20999362971503,17.9955791419409,0.6446390777580099,-22.856388281962552,0.010845251099914636,0,0pct
362.68259744234786,2.048721815466492,-23.17355185596307,363.3926595811964,17.816182254336237,3.1780912547091327,410.83039018489035,20.390696129651303,0.5221749021995209,-24.121742323900175,262.4554249035984,1.526546913266971,60.552084667725005,22.58872929611601,60.872681744994395,60.77434733001238,24.20999362971503,17.9955791419409,0.6446390777580099,-22.856388281962552,0.010845251099914636,0,0pct
362.68259744234786,2.0487218138556984,-23.173551855962984,363.39265958119967,17.816182254336276,3.178091254709215,410.83039018489274,20.3906961296517,0.5221749017889756,-24.121742323900094,262.4554249036009,1.5265469120667228,60.552084667725595,22.58872929611641,60.87268174499494,60.77434733001295,24.20999362971628,17.99557914194093,0.6446390772511502,-22.85638828196249,0.010845251091387328,0,0pct
362.68259744234786,2.0487218138556984,-23.173551855962984,363.39265958119967,17.816182254336276,3.178091254709215,410.83039018489274,20.3906961296517,0.5221749017889756,-24.121742323900094,262.4554249036009,1.5265469120667228,60.552084667725595,22.58872929611641,60.87268174499494,60.77434733001295,24.20999362971628,17.99557914194093,0.6446390772511502,-22.85638828196249,0.010845251091387328,0,0pct
362.6825974423487,2.0487218186882066,-23.173551855962927,363.39265958119614,17.816182254336304,3.1780912547093023,410.8303901848898,20.39069612965176,0.5221749030206468,-24.12174232390004,262.45542490360026,1.52654691566756,60.552084667725765,22.58872929611653,60.87268174499514,60.774347330013136,24.20999362971588,17.995579141940954,0.6446390787717018,-22.856388281962467,0.010845251116969237,0,0pct
362.6825974423487,2.0487218186882066,-23.173551855962927,363.39265958119614,17.816182254336304,3.1780912547093023,410.8303901848898,20.39069612965176,0.5221749030206468,-24.12174232390004,262.45542490360026,1.52654691566756,60.552084667725765,22.58872929611653,60.87268174499514,60.774347330013136,24.20999362971588,17.995579141940954,0.6446390787717018,-22.856388281962467,0.010845251116969237,0,0pct
362.6825974423483,2.0487218154665365,-23.173551855962927,363.3926595811977,17.816182254336304,3.1780912547092512,410.83039018489256,20.39069612965187,0.5221749021995402,-24.12174232390004,262.4554249036004,1.5265469132669962,60.552084667725886,22.58872929611664,60.87268174499527,60.77434733001327,24.20999362971679,17.995579141940954,0.6446390777579999,-22.856388281962467,0.01084525109991464,0,0pct
362.6825974423496,2.048721817077361,-23.173551855962895,363.39265958119415,17.81618225433632,3.178091254709239,410.8303901848894,20.39069612965187,0.5221749026100659,-24.12174232390001,262.455424903601,1.5265469144672952,60.552084667725865,22.58872929611664,60.872681744995255,60.77434733001325,24.209993629715427,17.995579141940976,0.6446390782648552,-22.85638828196244,0.01084525110844202,0,0pct
362.6825974423483,2.0487218170773462,-23.173551855962895,363.3926595811976,17.81618225433632,3.178091254709364,410.8303901848898,20.39069612965187,0.5221749026100814,-24.12174232390001,262.45542490360106,1.5265469144672648,60.55208466772595,22.58872929611664,60.872681744995326,60.77434733001331,24.20999362971577,17.99557914194097,0.6446390782648252,-22.85638828196244,0.01084525110844194,0,0pct
362.6825974423495,2.048721813855664,-23.173551855962895,363.3926595811986,17.81618225433632,3.1780912547092592,410.8303901848932,20.390696129651985,0.5221749017889642,-24.12174232390001,262.45542490360174,1.5265469120667,60.55208466772604,22.588729296116757,60.87268174499542,60.774347330013434,24.20999362971685,17.99557914194097,0.6446390772511305,-22.85638828196244,0.010845251091387358,0,0pct
362.6825974423487,2.0487218186882146,-23.173551855962895,363.3926595811971,17.816182254336333,3.1780912547092908,410.8303901848904,20.390696129651985,0.5221749030206534,-24.12174232390001,262.45542490360174,1.5265469156675613,60.55208466772601,22.588729296116696,60.87268174499539,60.77434733001338,24.209993629716397,17.995579141940976,0.6446390787717067,-22.85638828196244,0.010845251116969244,0,0pct
362.6825974423496,2.0487218138556367,-23.173551855962927,363.3926595811985,17.816182254336304,3.178091254709257,410.83039018489137,20.390696129651985,0.5221749017889463,-24.12174232390004,262.45542490360145,1.5265469120666904,60.552084667726064,22.588729296116757,60.87268174499543,60.77434733001344,24.209993629716337,17.995579141940954,0.6446390772511222,-22.856388281962467,0.010845251091387396,0,0pct
362.6825974423496,2.048721815466512,-23.173551855962895,363.39265958119506,17.81618225433632,3.1780912547092157,410.83039018489194,20.39069612965204,0.5221749021995201,-24.12174232390001,262.45542490360026,1.526546913266992,60.55208466772608,22.588729296116757,60.872681744995454,60.77434733001344,24.209993629716447,17.99557914194097,0.6446390777579996,-22.85638828196244,0.01084525109991466,0,0pct
362.6825974423493,2.048721815466493,-23.173551855962895,363.3926595811968,17.81618225433632,3.1780912547091837,410.83039018489234,20.39069612965204,0.522174902199528,-24.12174232390001,262.4554249036014,1.5265469132669651,60.55208466772608,22.588729296116757,60.87268174499546,60.77434733001347,24.20999362971679,17.99557914194097,0.6446390777580001,-22.85638828196244,0.010845251099914657,0,0pct
362.68259744234905,2.048721820299035,-23.173551855962895,363.39265958119694,17.81618225433632,3.1780912547092903,410.8303901848896,20.39069612965193,0.522174903431211,-24.12174232390001,262.4554249036012,1.526546916867824,60.55208466772599,22.588729296116696,60.872681744995376,60.77434733001336,24.20999362971588,17.99557914194097,0.6446390792785582,-22.85638828196244,0.010845251125496516,0,0pct
362.6825974423497,2.0487218170773467,-23.173551855962927,363.3926595811972,17.81618225433631,3.1780912547092024,410.83039018489256,20.39069612965204,0.5221749026100934,-24.12174232390004,262.4554249036006,1.5265469144672532,60.55208466772613,22.588729296116806,60.87268174499548,60.77434733001349,24.209993629717015,17.99557914194096,0.6446390782648581,-22.85638828196244,0.010845251108441884,0,0pct
362.6825974423493,2.0487218186881826,-23.173551855962895,363.39265958119546,17.81618225433632,3.1780912547091225,410.83039018489126,20.39069612965193,0.5221749030206574,-24.12174232390001,262.4554249036012,1.526546915667525,60.55208466772599,22.588729296116696,60.872681744995376,60.77434733001336,24.209993629716564,17.99557914194097,0.6446390787717308,-22.85638828196244,0.010845251116969237,0,0pct
362.6825974423491,2.048721815466516,-23.173551855962895,363.3926595811977,17.81618225433632,3.1780912547093383,410.83039018489114,20.39069612965204,0.5221749021995171,-24.12174232390001,262.4554249036012,1.5265469132669984,60.55208466772608,22.588729296116757,60.87268174499545,60.77434733001344,24.209993629716447,17.99557914194097,0.6446390777579757,-22.85638828196244,0.010845251099914672,0,0pct
362.6825974423499,2.048721813855668,-23.173551855962895,363.392659581196,17.81618225433632,3.178091254709198,410.83039018489256,20.390696129652095,0.5221749017889528,-24.12174232390001,262.4554249036014,1.5265469120667152,60.552084667726106,22.588729296116806,60.87268174499548,60.77434733001349,24.20999362971685,17.99557914194097,0.644639077251144,-22.85638828196244,0.010845251091387348,0,0pct
362.6825974423485,2.0487218170773804,-23.173551855962895,363.3926595811976,17.81618225433632,3.178091254709253,410.83039018489126,20.390696129651985,0.5221749026100969,-24.12174232390004,262.455424903602,1.5265469144672832,60.55208466772601,22.588729296116696,60.87268174499539,60.77434733001338,24.20999362971668,17.99557914194097,0.6446390782648584,-22.85638828196244,0.010845251108441973,0,0pct
362.6825974423495,2.0487218170773263,-23.173551855962895,363.3926595811972,17.81618225433632,3.1780912547092,410.83039018489063,20.390696129651985,0.5221749026100786,-24.12174232390001,262.4554249036012,1.5265469144672477,60.55208466772604,22.588729296116757,60.87268174499541,60.7743473300134,24.209993629716507,17.99557914194097,0.6446390782648521,-22.85638828196244,0.010845251108441962,0,0pct
362.6825974423492,2.048721815466504,-23.173551855962927,363.3926595811957,17.81618225433631,3.1780912547092965,410.83039018489194,20.39069612965204,0.5221749021995241,-24.12174232390001,262.45542490360026,1.526546913266979,60.55208466772607,22.588729296116757,60.87268174499545,60.77434733001344,24.20999362971668,17.99557914194096,0.6446390777579803,-22.85638828196244,0.010845251099914657,0,0pct
362.6825974423499,2.0487218186881946,-23.173551855962927,363.3926595811956,17.81618225433631,3.178091254709231,410.83039018489137,20.39069612965204,0.5221749030206494,-24.12174232390001,262.45542490360145,1.5265469156675453,60.552084667726106,22.588729296116806,60.872681744995496,60.77434733001349,24.209993629716564,17.99557914194097,0.6446390787717126,-22.85638828196244,0.010845251116969188,0,0pct
