h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
362.6825974423491,2.048721815466505,-23.173551855962895,363.39265958119694,17.816182254336326,3.1780912547092544,410.83039018489035,20.39069612965193,0.522174902199511,-24.12174232390001,262.4554249036008,1.5265469132669938,60.55208466772599,22.588729296116696,60.87268174499536,60.77434733001336,24.209993629716053,17.995579141940976,0.6446390777579892,-22.85638828196244,0.010845251099914724,0,0pct
362.6825974423484,2.0487218170773187,-23.173551855962895,363.3926595811986,17.81618225433632,3.1780912547093214,410.8303901848912,20.39069612965193,0.5221749026100934,-24.12174232390001,262.45542490360185,1.5265469144672252,60.552084667726014,22.588729296116696,60.87268174499539,60.77434733001339,24.209993629716507,17.99557914194097,0.6446390782648251,-22.85638828196244,0.010845251108441922,0,0pct
362.6825974423481,2.0487218170773525,-23.173551855962895,363.39265958119586,17.81618225433632,3.1780912547092037,410.8303901848912,20.390696129651985,0.5221749026100992,-24.12174232390004,262.4554249036007,1.5265469144672532,60.552084667726014,22.588729296116696,60.87268174499539,60.77434733001338,24.209993629716337,17.99557914194097,0.6446390782648598,-22.85638828196244,0.010845251108441967,0,0pct
362.68259744234814,2.048721815466501,-23.173551855962895,363.3926595811973,17.816182254336326,3.178091254709312,410.83039018489126,20.39069612965193,0.5221749021995297,-24.12174232390001,262.45542490360145,1.5265469132669718,60.55208466772599,22.588729296116696,60.87268174499536,60.77434733001337,24.209993629716397,17.99557914194097,0.6446390777579766,-22.85638828196244,0.010845251099914664,0,0pct
362.6825974423488,2.0487218186882155,-23.173551855962895,363.39265958119734,17.81618225433632,3.1780912547092495,410.830390184892,20.39069612965193,0.5221749030206684,-24.12174232390001,262.45542490360174,1.5265469156675469,60.552084667726,22.588729296116696,60.872681744995376,60.77434733001336,24.20999362971662,17.99557914194097,0.6446390787717152,-22.85638828196244,0.010845251116969197,0,0pct
362.6825974423492,2.048721818688186,-23.173551855962895,363.3926595811968,17.81618225433632,3.178091254709203,410.8303901848912,20.390696129651985,0.5221749030206556,-24.12174232390004,262.4554249036013,1.5265469156675306,60.55208466772599,22.588729296116696,60.872681744995376,60.77434733001336,24.209993629716507,17.99557914194097,0.6446390787717156,-22.85638828196244,0.010845251116969226,0,0pct
362.6825974423489,2.048721815466513,-23.173551855962895,363.392659581198,17.81618225433632,3.178091254709228,410.83039018489063,20.39069612965193,0.5221749021995161,-24.12174232390004,262.4554249036023,1.5265469132669969,60.55208466772599,22.588729296116696,60.872681744995376,60.77434733001337,24.209993629716223,17.99557914194097,0.6446390777579972,-22.85638828196244,0.010845251099914691,0,0pct
362.6825974423489,2.0487218170773502,-23.173551855962895,363.39265958119904,17.81618225433632,3.1780912547093103,410.8303901848928,20.39069612965204,0.5221749026101041,-24.12174232390001,262.45542490360083,1.5265469144672463,60.552084667726106,22.588729296116757,60.87268174499548,60.77434733001347,24.20999362971685,17.99557914194096,0.6446390782648374,-22.85638828196244,0.010845251108441875,0,0pct
362.6825974423488,2.0487218154665054,-23.173551855962895,363.39265958119705,17.81618225433632,3.178091254709217,410.83039018489154,20.39069612965204,0.5221749021995252,-24.12174232390004,262.45542490360026,1.5265469132669809,60.55208466772608,22.588729296116757,60.872681744995454,60.774347330013455,24.20999362971673,17.99557914194097,0.6446390777579971,-22.85638828196244,0.010845251099914676,0,0pct
362.6825974423496,2.048721815466501,-23.173551855962895,363.3926595811952,17.81618225433632,3.178091254709164,410.8303901848902,20.39069612965193,0.5221749021995048,-24.12174232390004,262.4554249036006,1.526546913266996,60.552084667726,22.588729296116696,60.87268174499536,60.77434733001336,24.209993629716053,17.99557914194097,0.6446390777580064,-22.85638828196244,0.010845251099914738,0,0pct
362.682597442348,2.0487218170773405,-23.173551855962895,363.39265958119734,17.816182254336326,3.1780912547092885,410.83039018489046,20.390696129651985,0.522174902610092,-24.12174232390001,262.45542490360225,1.5265469144672486,60.552084667726014,22.588729296116696,60.87268174499539,60.77434733001338,24.209993629716,17.995579141940976,0.6446390782648387,-22.85638828196244,0.01084525110844196,0,0pct
362.68259744235,2.048721817077352,-23.173551855962895,363.3926595811956,17.816182254336326,3.178091254709304,410.83039018489137,20.39069612965204,0.5221749026100799,-24.12174232390001,262.4554249036007,1.5265469144672723,60.552084667726085,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716447,17.995579141940976,0.6446390782648392,-22.85638828196244,0.010845251108441924,0,0pct
362.6825974423493,2.048721817077313,-23.173551855962895,363.39265958119626,17.816182254336326,3.178091254709276,410.83039018489154,20.39069612965204,0.5221749026100867,-24.12174232390001,262.4554249036012,1.526546914467226,60.5520846677261,22.588729296116757,60.87268174499548,60.77434733001347,24.20999362971668,17.99557914194097,0.6446390782648327,-22.85638828196244,0.010845251108441898,0,0pct
362.6825974423488,2.0487218154664992,-23.173551855962895,363.3926595811964,17.81618225433632,3.1780912547092237,410.8303901848906,20.390696129651985,0.5221749021995172,-24.12174232390001,262.45542490360134,1.5265469132669818,60.55208466772605,22.588729296116757,60.87268174499544,60.774347330013434,24.209993629716447,17.99557914194097,0.6446390777579939,-22.85638828196244,0.010845251099914703,0,0pct
362.6825974423491,2.048721818688192,-23.173551855962895,363.39265958119586,17.816182254336326,3.1780912547092135,410.83039018489046,20.39069612965193,0.5221749030206512,-24.12174232390001,262.4554249036013,1.5265469156675406,60.55208466772599,22.588729296116696,60.872681744995376,60.77434733001335,24.209993629716223,17.995579141940976,0.6446390787717151,-22.85638828196244,0.01084525111696925,0,0pct
362.6825974423484,2.048721815466521,-23.173551855962927,363.39265958119665,17.81618225433631,3.178091254709223,410.83039018489234,20.39069612965204,0.5221749021995379,-24.12174232390001,262.45542490360094,1.526546913266983,60.55208466772605,22.588729296116757,60.87268174499543,60.774347330013434,24.20999362971668,17.99557914194097,0.6446390777580009,-22.85638828196244,0.010845251099914657,0,0pct
362.6825974423489,2.0487218186881995,-23.173551855962927,363.3926595811968,17.81618225433631,3.178091254709204,410.83039018489126,20.39069612965204,0.5221749030206604,-24.12174232390004,262.4554249036007,1.5265469156675389,60.55208466772608,22.588729296116757,60.87268174499546,60.774347330013455,24.209993629716337,17.99557914194097,0.6446390787717193,-22.85638828196244,0.010845251116969224,0,0pct
362.68259744234905,2.048721817077347,-23.173551855962895,363.39265958119785,17.81618225433632,3.178091254709349,410.83039018489046,20.39069612965204,0.5221749026100811,-24.12174232390001,262.45542490360145,1.526546914467266,60.552084667726106,22.588729296116806,60.87268174499548,60.77434733001349,24.209993629716447,17.99557914194096,0.6446390782648286,-22.85638828196244,0.01084525110844195,0,0pct
362.6825974423493,2.0487218154665228,-23.173551855962895,363.39265958119495,17.81618225433632,3.178091254709196,410.83039018489103,20.390696129651985,0.5221749021995166,-24.12174232390004,262.4554249036004,1.5265469132670062,60.552084667726014,22.588729296116757,60.87268174499541,60.7743473300134,24.209993629716447,17.99557914194097,0.6446390777580068,-22.85638828196244,0.010845251099914726,0,0pct
362.68259744234814,2.048721818688207,-23.173551855962895,363.3926595811977,17.81618225433632,3.178091254709323,410.83039018488967,20.390696129651985,0.5221749030206515,-24.12174232390004,262.4554249036015,1.5265469156675555,60.55208466772601,22.588729296116696,60.87268174499539,60.77434733001337,24.20999362971628,17.99557914194097,0.6446390787716977,-22.85638828196244,0.01084525111696923,0,0pct
362.6825974423497,2.048721818688197,-23.173551855962927,363.3926595811968,17.81618225433631,3.178091254709277,410.83039018489126,20.39069612965193,0.5221749030206505,-24.12174232390001,262.4554249036009,1.5265469156675464,60.55208466772604,22.588729296116757,60.87268174499543,60.774347330013406,24.209993629716397,17.99557914194097,0.6446390787717038,-22.85638828196244,0.010845251116969209,0,0pct
362.6825974423492,2.048721818688197,-23.173551855962895,363.3926595811968,17.816182254336326,3.1780912547092823,410.83039018489114,20.39069612965204,0.522174903020654,-24.12174232390001,262.4554249036015,1.5265469156675429,60.552084667726064,22.588729296116757,60.87268174499545,60.77434733001344,24.209993629716447,17.995579141940983,0.6446390787717028,-22.856388281962406,0.010845251116969204,0,0pct
362.68259744234985,2.048721817077354,-23.173551855962927,363.3926595811985,17.81618225433631,3.178091254709231,410.8303901848929,20.390696129652095,0.5221749026100944,-24.12174232390004,262.455424903601,1.5265469144672594,60.55208466772616,22.588729296116806,60.872681744995525,60.774347330013526,24.209993629717133,17.99557914194096,0.6446390782648546,-22.85638828196244,0.010845251108441875,0,0pct
362.6825974423493,2.048721817077332,-23.173551855962895,363.392659581196,17.81618225433632,3.178091254709213,410.83039018489103,20.39069612965204,0.522174902610084,-24.12174232390001,262.4554249036002,1.5265469144672474,60.55208466772608,22.588729296116757,60.872681744995454,60.774347330013455,24.209993629716397,17.99557914194097,0.6446390782648511,-22.85638828196244,0.010845251108441948,0,0pct
362.68259744234894,2.0487218170773263,-23.173551855962895,363.3926595811967,17.81618225433632,3.1780912547092486,410.83039018489,20.390696129651985,0.5221749026100794,-24.12174232390001,262.45542490360106,1.526546914467247,60.55208466772604,22.588729296116757,60.87268174499541,60.7743473300134,24.20999362971611,17.99557914194097,0.6446390782648422,-22.85638828196244,0.010845251108442002,0,0pct
362.68259744234854,2.048721817077348,-23.173551855962895,363.39265958119665,17.816182254336326,3.1780912547092734,410.83039018488927,20.39069612965193,0.5221749026100753,-24.12174232390001,262.4554249036014,1.5265469144672728,60.55208466772596,22.588729296116696,60.872681744995326,60.774347330013335,24.209993629715825,17.995579141940976,0.644639078264844,-22.85638828196244,0.010845251108441995,0,0pct
362.6825974423485,2.0487218170773467,-23.173551855962895,363.3926595811973,17.81618225433632,3.1780912547092366,410.83039018489154,20.390696129651985,0.5221749026100981,-24.12174232390001,262.45542490360174,1.5265469144672488,60.552084667726106,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716507,17.99557914194097,0.6446390782648511,-22.85638828196244,0.010845251108441945,0,0pct
362.6825974423495,2.0487218186881924,-23.173551855962895,363.392659581196,17.816182254336326,3.1780912547092486,410.83039018489063,20.39069612965193,0.5221749030206472,-24.12174232390001,262.45542490360043,1.5265469156675453,60.55208466772596,22.588729296116696,60.87268174499536,60.77434733001335,24.20999362971617,17.995579141940976,0.6446390787717081,-22.85638828196244,0.010845251116969216,0,0pct
362.68259744234854,2.0487218154664992,-23.173551855962895,363.3926595811977,17.81618225433632,3.1780912547093423,410.83039018489023,20.39069612965193,0.522174902199516,-24.12174232390001,262.4554249036016,1.526546913266983,60.55208466772599,22.588729296116696,60.87268174499536,60.77434733001335,24.209993629715935,17.99557914194097,0.6446390777579697,-22.85638828196244,0.010845251099914726,0,0pct
362.6825974423487,2.0487218170773738,-23.173551855962895,363.39265958119927,17.81618225433632,3.178091254709301,410.8303901848916,20.39069612965204,0.5221749026100965,-24.12174232390001,262.4554249036015,1.5265469144672774,60.5520846677261,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716564,17.99557914194097,0.6446390782648466,-22.85638828196244,0.010845251108441936,0,0pct
362.6825974423492,2.048721817077338,-23.173551855962927,363.39265958119785,17.81618225433631,3.1780912547092464,410.8303901848918,20.39069612965204,0.5221749026100927,-24.12174232390004,262.4554249036009,1.5265469144672452,60.55208466772613,22.588729296116806,60.8726817449955,60.7743473300135,24.20999362971685,17.995579141940954,0.6446390782648465,-22.856388281962467,0.010845251108441933,0,0pct
362.6825974423487,2.048721817077312,-23.173551855962927,363.3926595811967,17.81618225433631,3.178091254709187,410.8303901848904,20.39069612965193,0.5221749026100841,-24.12174232390004,262.45542490360083,1.5265469144672277,60.552084667726014,22.588729296116696,60.87268174499541,60.77434733001338,24.209993629716337,17.99557914194096,0.6446390782648505,-22.85638828196244,0.010845251108441974,0,0pct
362.6825974423483,2.0487218186881777,-23.173551855962895,363.3926595811973,17.81618225433632,3.17809125470932,410.8303901848902,20.39069612965193,0.522174903020655,-24.12174232390004,262.45542490360054,1.5265469156675229,60.55208466772599,22.588729296116696,60.872681744995376,60.77434733001336,24.209993629716223,17.99557914194096,0.6446390787716892,-22.85638828196244,0.010845251116969224,0,0pct
362.68259744234905,2.048721817077352,-23.173551855962895,363.39265958119665,17.81618225433632,3.17809125470918,410.83039018489177,20.39069612965204,0.5221749026100945,-24.12174232390004,262.4554249035999,1.5265469144672574,60.552084667726085,22.588729296116757,60.87268174499548,60.77434733001347,24.20999362971668,17.99557914194097,0.6446390782648643,-22.85638828196244,0.010845251108441945,0,0pct
362.6825974423489,2.0487218170773294,-23.173551855962895,363.39265958119546,17.81618225433632,3.178091254709176,410.8303901848898,20.39069612965204,0.5221749026100777,-24.12174232390004,262.4554249036007,1.5265469144672517,60.55208466772608,22.588729296116757,60.872681744995454,60.77434733001344,24.209993629716053,17.99557914194097,0.6446390782648581,-22.85638828196244,0.010845251108442007,0,0pct
362.68259744234814,2.048721817077353,-23.173551855962895,363.39265958119785,17.816182254336326,3.1780912547092237,410.8303901848912,20.39069612965204,0.5221749026100988,-24.12174232390001,262.4554249036021,1.5265469144672543,60.55208466772605,22.588729296116757,60.87268174499544,60.774347330013406,24.209993629716447,17.995579141940976,0.6446390782648559,-22.85638828196244,0.010845251108441973,0,0pct
362.68259744234894,2.0487218170773254,-23.173551855962895,363.39265958119415,17.81618225433632,3.1780912547091287,410.8303901848918,20.39069612965204,0.5221749026100952,-24.12174232390004,262.45542490360054,1.5265469144672303,60.55208466772616,22.588729296116806,60.872681744995525,60.774347330013526,24.209993629716447,17.99557914194097,0.6446390782648663,-22.85638828196244,0.010845251108441936,0,0pct
362.6825974423491,2.0487218170773627,-23.173551855962895,363.3926595811957,17.81618225433632,3.178091254709248,410.8303901848908,20.39069612965204,0.522174902610083,-24.12174232390001,262.4554249036012,1.5265469144672794,60.552084667726106,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716337,17.99557914194097,0.6446390782648539,-22.85638828196244,0.01084525110844195,0,0pct
362.6825974423491,2.048721815466524,-23.173551855962895,363.392659581196,17.81618225433632,3.1780912547092486,410.83039018489114,20.39069612965204,0.5221749021995178,-24.12174232390004,262.4554249036002,1.526546913267006,60.552084667726106,22.588729296116806,60.872681744995496,60.77434733001349,24.209993629716447,17.99557914194097,0.6446390777579963,-22.85638828196244,0.010845251099914686,0,0pct
362.682597442348,2.0487218154664637,-23.173551855962895,363.3926595811968,17.81618225433632,3.1780912547092335,410.8303901848891,20.39069612965204,0.5221749021995109,-24.12174232390004,262.45542490360174,1.5265469132669525,60.552084667726014,22.588729296116757,60.87268174499541,60.7743473300134,24.20999362971611,17.995579141940976,0.6446390777579803,-22.85638828196244,0.010845251099914736,0,0pct
362.68259744234854,2.048721818688188,-23.173551855962895,363.3926595811953,17.81618225433632,3.1780912547092655,410.83039018489103,20.39069612965204,0.5221749030206606,-24.12174232390001,262.455424903601,1.526546915667527,60.55208466772608,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716447,17.99557914194097,0.6446390787717033,-22.85638828196244,0.010845251116969214,0,0pct
362.682597442348,2.048721817077324,-23.173551855962895,363.3926595811965,17.81618225433632,3.178091254709253,410.8303901848912,20.39069612965204,0.5221749026101004,-24.12174232390001,262.45542490360094,1.5265469144672237,60.552084667726064,22.588729296116757,60.87268174499545,60.774347330013434,24.209993629716447,17.99557914194097,0.6446390782648408,-22.85638828196244,0.010845251108441964,0,0pct
362.6825974423481,2.0487218170773183,-23.173551855962895,363.392659581196,17.816182254336326,3.178091254709173,410.83039018489006,20.390696129651985,0.5221749026100889,-24.12174232390001,262.45542490360083,1.5265469144672292,60.55208466772608,22.588729296116757,60.872681744995454,60.774347330013455,24.209993629716223,17.995579141940976,0.644639078264855,-22.85638828196244,0.010845251108441995,0,0pct
362.6825974423483,2.0487218154665285,-23.173551855962895,363.3926595811973,17.81618225433632,3.1780912547092615,410.83039018489205,20.390696129651985,0.5221749021995368,-24.12174232390001,262.4554249036009,1.526546913266992,60.55208466772619,22.588729296116867,60.87268174499556,60.77434733001356,24.20999362971673,17.99557914194097,0.6446390777579952,-22.85638828196244,0.010845251099914669,0,0pct
362.68259744234894,2.0487218170773467,-23.173551855962895,363.3926595811973,17.81618225433632,3.1780912547092255,410.83039018489234,20.39069612965204,0.5221749026101001,-24.12174232390001,262.4554249036012,1.5265469144672466,60.55208466772616,22.588729296116806,60.872681744995525,60.774347330013526,24.209993629716507,17.99557914194097,0.6446390782648532,-22.85638828196244,0.010845251108441924,0,0pct
362.68259744234825,2.0487218170773844,-23.173551855962895,363.3926595811956,17.816182254336326,3.1780912547093108,410.83039018488927,20.39069612965204,0.5221749026100794,-24.12174232390001,262.45542490360026,1.5265469144673052,60.552084667726106,22.588729296116757,60.87268174499548,60.77434733001347,24.20999362971611,17.995579141940976,0.644639078264848,-22.85638828196244,0.010845251108442002,0,0pct
362.6825974423481,2.0487218170773294,-23.173551855962895,363.3926595811964,17.81618225433632,3.178091254709219,410.83039018489086,20.39069612965204,0.5221749026100968,-24.12174232390001,262.45542490360066,1.5265469144672326,60.552084667726135,22.588729296116806,60.872681744995525,60.77434733001351,24.209993629716397,17.99557914194097,0.6446390782648492,-22.85638828196244,0.010845251108441967,0,0pct
362.68259744234894,2.0487218154665174,-23.173551855962927,363.39265958119734,17.81618225433631,3.1780912547092437,410.83039018489103,20.39069612965204,0.5221749021995191,-24.12174232390004,262.4554249036006,1.5265469132669989,60.55208466772612,22.588729296116806,60.872681744995496,60.77434733001349,24.209993629716447,17.99557914194096,0.6446390777579957,-22.85638828196244,0.01084525109991469,0,0pct
362.6825974423481,2.0487218170773405,-23.173551855962895,363.39265958119694,17.81618225433632,3.1780912547092006,410.83039018489086,20.39069612965204,0.5221749026100966,-24.12174232390001,262.4554249036009,1.526546914467244,60.552084667726135,22.588729296116806,60.87268174499551,60.7743473300135,24.20999362971673,17.99557914194097,0.6446390782648564,-22.85638828196244,0.010845251108441976,0,0pct
362.6825974423492,2.048721817077336,-23.173551855962895,363.3926595811951,17.81618225433632,3.178091254709231,410.83039018489,20.39069612965204,0.5221749026100743,-24.12174232390004,262.4554249036004,1.5265469144672612,60.552084667726135,22.588729296116806,60.8726817449955,60.7743473300135,24.209993629716337,17.99557914194097,0.6446390782648489,-22.85638828196244,0.010845251108441974,0,0pct
362.6825974423485,2.048721815466504,-23.173551855962895,363.3926595811979,17.81618225433632,3.178091254709156,410.83039018489177,20.39069612965204,0.5221749021995321,-24.12174232390004,262.4554249036005,1.5265469132669716,60.55208466772617,22.588729296116806,60.87268174499554,60.77434733001353,24.20999362971673,17.99557914194097,0.6446390777580089,-22.85638828196244,0.01084525109991469,0,0pct
362.6825974423488,2.048721817077363,-23.173551855962895,363.3926595811972,17.81618225433632,3.178091254709201,410.83039018489137,20.39069612965204,0.5221749026100945,-24.12174232390004,262.4554249036008,1.5265469144672688,60.55208466772613,22.588729296116806,60.8726817449955,60.7743473300135,24.20999362971668,17.99557914194097,0.6446390782648633,-22.85638828196244,0.010845251108441973,0,0pct
362.682597442348,2.0487218170773285,-23.173551855962895,363.3926595811964,17.816182254336326,3.178091254709202,410.8303901848906,20.39069612965204,0.5221749026100955,-24.12174232390001,262.45542490360083,1.526546914467233,60.552084667726085,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716397,17.995579141940976,0.6446390782648524,-22.85638828196244,0.01084525110844198,0,0pct
362.68259744234825,2.048721818688224,-23.173551855962895,363.3926595811977,17.81618225433632,3.178091254709285,410.83039018489086,20.390696129652095,0.5221749030206637,-24.12174232390001,262.45542490360066,1.5265469156675602,60.55208466772615,22.588729296116806,60.87268174499554,60.774347330013526,24.209993629716905,17.995579141940976,0.6446390787717108,-22.85638828196244,0.01084525111696924,0,0pct
362.6825974423497,2.04872181868818,-23.173551855962895,363.392659581198,17.81618225433632,3.1780912547092206,410.83039018489177,20.390696129652095,0.5221749030206547,-24.12174232390004,262.45542490360015,1.526546915667525,60.55208466772616,22.588729296116806,60.87268174499556,60.77434733001353,24.20999362971668,17.99557914194096,0.64463907877171,-22.85638828196244,0.010845251116969172,0,0pct
362.6825974423495,2.048721817077348,-23.173551855962927,363.3926595811973,17.81618225433631,3.1780912547091806,410.83039018489126,20.39069612965204,0.5221749026100874,-24.12174232390004,262.45542490360054,1.5265469144672608,60.55208466772615,22.588729296116806,60.87268174499551,60.77434733001351,24.209993629716337,17.995579141940954,0.6446390782648629,-22.856388281962467,0.01084525110844199,0,0pct
362.6825974423472,2.048721815466503,-23.173551855962895,363.39265958119705,17.81618225433632,3.1780912547091984,410.8303901848892,20.39069612965204,0.5221749021995216,-24.12174232390004,262.45542490360054,1.526546913266981,60.552084667726085,22.588729296116757,60.87268174499545,60.774347330013455,24.20999362971571,17.99557914194097,0.644639077758,-22.85638828196244,0.010845251099914764,0,0pct
362.6825974423476,2.0487218186881955,-23.173551855962895,363.39265958119535,17.81618225433632,3.1780912547092366,410.83039018489035,20.39069612965204,0.5221749030206652,-24.12174232390001,262.45542490360043,1.5265469156675304,60.552084667726085,22.588729296116757,60.87268174499548,60.774347330013455,24.209993629716447,17.995579141940976,0.6446390787717116,-22.85638828196244,0.010845251116969256,0,0pct
362.68259744234825,2.048721817077373,-23.173551855962927,363.39265958119546,17.81618225433631,3.178091254709352,410.83039018489035,20.39069612965204,0.5221749026100894,-24.12174232390001,262.4554249036012,1.5265469144672836,60.552084667726106,22.588729296116806,60.87268174499548,60.77434733001349,24.20999362971617,17.99557914194097,0.644639078264836,-22.85638828196244,0.010845251108441992,0,0pct
362.6825974423489,2.0487218154664935,-23.173551855962895,363.39265958119546,17.81618225433632,3.178091254709164,410.83039018489126,20.39069612965204,0.5221749021995225,-24.12174232390004,262.45542490360015,1.5265469132669711,60.55208466772617,22.588729296116806,60.87268174499554,60.77434733001353,24.20999362971662,17.99557914194097,0.6446390777580041,-22.85638828196244,0.010845251099914697,0,0pct
362.6825974423484,2.0487218186881915,-23.173551855962895,363.3926595811951,17.81618225433632,3.178091254709148,410.8303901848898,20.390696129651985,0.5221749030206533,-24.12174232390004,262.4554249036009,1.5265469156675382,60.55208466772608,22.588729296116757,60.872681744995454,60.77434733001344,24.20999362971628,17.995579141940976,0.6446390787717284,-22.85638828196244,0.010845251116969306,0,0pct
362.6825974423477,2.048721817077364,-23.173551855962895,363.3926595811967,17.81618225433632,3.178091254709324,410.83039018488927,20.390696129651985,0.5221749026100855,-24.12174232390004,262.4554249036,1.5265469144672783,60.552084667726106,22.588729296116757,60.87268174499548,60.77434733001347,24.209993629716053,17.99557914194096,0.644639078264839,-22.85638828196244,0.010845251108442002,0,0pct
362.68259744234814,2.048721815466501,-23.173551855962895,363.3926595811968,17.81618225433632,3.1780912547092703,410.83039018489114,20.390696129651985,0.5221749021995277,-24.12174232390004,262.45542490360106,1.5265469132669731,60.55208466772616,22.588729296116806,60.87268174499554,60.77434733001353,24.209993629716564,17.99557914194096,0.6446390777579849,-22.85638828196244,0.010845251099914686,0,0pct
362.6825974423492,2.048721817077345,-23.173551855962927,363.3926595811973,17.81618225433631,3.1780912547092264,410.83039018489023,20.39069612965204,0.5221749026100772,-24.12174232390004,262.4554249036009,1.526546914467268,60.55208466772613,22.588729296116806,60.872681744995496,60.77434733001349,24.209993629716223,17.99557914194097,0.6446390782648527,-22.85638828196244,0.010845251108441967,0,0pct
362.6825974423477,2.0487218170773707,-23.173551855962895,363.3926595811967,17.81618225433632,3.178091254709259,410.8303901848926,20.39069612965204,0.522174902610117,-24.12174232390001,262.45542490360094,1.526546914467254,60.55208466772619,22.588729296116806,60.87268174499556,60.77434733001356,24.20999362971708,17.995579141940976,0.6446390782648542,-22.85638828196244,0.010845251108441914,0,0pct
362.6825974423485,2.048721817077334,-23.173551855962927,363.3926595811957,17.81618225433631,3.1780912547092215,410.8303901848906,20.39069612965204,0.5221749026100895,-24.12174232390004,262.45542490360026,1.5265469144672443,60.55208466772618,22.588729296116806,60.87268174499556,60.77434733001354,24.209993629716397,17.99557914194096,0.6446390782648501,-22.85638828196244,0.01084525110844198,0,0pct
362.68259744234825,2.0487218170773422,-23.173551855962895,363.3926595811937,17.81618225433632,3.1780912547092246,410.8303901848891,20.39069612965204,0.5221749026100789,-24.12174232390004,262.45542490360003,1.5265469144672632,60.55208466772605,22.588729296116757,60.87268174499543,60.774347330013406,24.209993629715825,17.99557914194096,0.6446390782648521,-22.85638828196244,0.010845251108442044,0,0pct
362.6825974423479,2.048721818688211,-23.173551855962927,363.39265958119785,17.81618225433631,3.17809125470922,410.83039018489166,20.39069612965204,0.5221749030206762,-24.12174232390004,262.4554249036012,1.5265469156675353,60.552084667726106,22.588729296116757,60.87268174499548,60.77434733001347,24.20999362971679,17.99557914194096,0.64463907877172,-22.85638828196244,0.010845251116969216,0,0pct
362.68259744234894,2.0487218170773307,-23.173551855962895,363.39265958119705,17.81618225433632,3.178091254709176,410.8303901848908,20.39069612965216,0.5221749026100851,-24.12174232390001,262.4554249035995,1.5265469144672457,60.55208466772619,22.588729296116806,60.87268174499557,60.77434733001356,24.209993629716507,17.99557914194096,0.6446390782648584,-22.85638828196244,0.010845251108441955,0,0pct
362.6825974423485,2.0487218186881853,-23.173551855962895,363.39265958119495,17.81618225433632,3.178091254709265,410.8303901848891,20.39069612965204,0.5221749030206436,-24.12174232390001,262.45542490360054,1.5265469156675415,60.552084667726135,22.588729296116806,60.87268174499551,60.77434733001351,24.209993629716,17.99557914194097,0.6446390787717028,-22.85638828196244,0.010845251116969271,0,0pct
362.68259744234786,2.048721818688188,-23.173551855962927,363.3926595811965,17.81618225433631,3.1780912547092006,410.83039018489086,20.390696129651985,0.5221749030206686,-24.12174232390004,262.4554249036009,1.526546915667519,60.55208466772615,22.588729296116806,60.872681744995525,60.77434733001351,24.209993629716564,17.99557914194096,0.6446390787717166,-22.85638828196244,0.01084525111696924,0,0pct
362.6825974423485,2.0487218186882026,-23.173551855962895,363.39265958119773,17.81618225433632,3.178091254709285,410.83039018489114,20.39069612965204,0.5221749030206623,-24.12174232390001,262.4554249036007,1.5265469156675402,60.55208466772619,22.588729296116806,60.87268174499557,60.77434733001356,24.20999362971679,17.99557914194096,0.6446390787717041,-22.85638828196244,0.010845251116969212,0,0pct
362.6825974423484,2.0487218170773414,-23.173551855962895,363.39265958119495,17.81618225433632,3.178091254709172,410.83039018489046,20.39069612965204,0.5221749026100897,-24.12174232390004,262.4554249036007,1.5265469144672514,60.5520846677261,22.588729296116757,60.87268174499548,60.77434733001347,24.20999362971628,17.99557914194097,0.6446390782648627,-22.85638828196244,0.010845251108442,0,0pct
362.68259744234854,2.048721815466503,-23.173551855962895,363.3926595811957,17.81618225433632,3.178091254709212,410.8303901848908,20.390696129652095,0.5221749021995203,-24.12174232390004,262.45542490360054,1.5265469132669829,60.55208466772616,22.588729296116806,60.87268174499554,60.774347330013526,24.20999362971662,17.99557914194097,0.6446390777579972,-22.85638828196244,0.010845251099914688,0,0pct
362.68259744234905,2.048721815466524,-23.173551855962895,363.3926595811967,17.81618225433632,3.1780912547093023,410.83039018489,20.39069612965204,0.5221749021995074,-24.12174232390004,262.4554249036007,1.5265469132670166,60.552084667726106,22.588729296116806,60.87268174499548,60.77434733001349,24.209993629716223,17.99557914194096,0.6446390777579857,-22.85638828196244,0.010845251099914714,0,0pct
362.6825974423487,2.0487218138556704,-23.173551855962927,363.3926595811952,17.81618225433631,3.178091254709345,410.83039018489006,20.39069612965204,0.5221749017889422,-24.12174232390001,262.45542490360003,1.526546912066728,60.55208466772615,22.588729296116806,60.8726817449955,60.77434733001351,24.209993629716337,17.99557914194097,0.644639077251115,-22.85638828196244,0.010845251091387426,0,0pct
362.6825974423476,2.048721817077368,-23.173551855962895,363.3926595811964,17.81618225433632,3.1780912547092823,410.83039018489063,20.39069612965204,0.5221749026100999,-24.12174232390004,262.4554249036006,1.5265469144672676,60.552084667726106,22.588729296116757,60.87268174499548,60.774347330013455,24.209993629716447,17.99557914194097,0.6446390782648485,-22.85638828196244,0.010845251108441967,0,0pct
362.6825974423484,2.048721817077362,-23.173551855962895,363.39265958119506,17.816182254336326,3.1780912547092037,410.83039018489126,20.39069612965204,0.5221749026100964,-24.12174232390001,262.45542490360015,1.5265469144672656,60.55208466772613,22.588729296116806,60.8726817449955,60.7743473300135,24.209993629716447,17.995579141940976,0.6446390782648627,-22.85638828196244,0.01084525110844196,0,0pct
362.6825974423495,2.0487218154665143,-23.173551855962895,363.3926595811951,17.81618225433632,3.178091254709192,410.83039018489154,20.39069612965204,0.5221749021995192,-24.12174232390001,262.4554249036001,1.5265469132669949,60.552084667726206,22.588729296116867,60.87268174499558,60.774347330013576,24.209993629716507,17.99557914194097,0.6446390777580049,-22.85638828196244,0.010845251099914691,0,0pct
362.68259744234854,2.0487218202990416,-23.173551855962895,363.39265958119535,17.81618225433632,3.178091254709219,410.83039018489035,20.39069612965204,0.522174903431224,-24.12174232390004,262.45542490360003,1.5265469168678178,60.55208466772616,22.588729296116806,60.87268174499555,60.774347330013526,24.20999362971679,17.99557914194097,0.6446390792785749,-22.85638828196244,0.01084525112549653,0,0pct
362.6825974423477,2.0487218170773334,-23.173551855962895,363.39265958119705,17.81618225433632,3.178091254709416,410.83039018488887,20.390696129651985,0.5221749026100808,-24.12174232390001,262.45542490360106,1.5265469144672523,60.552084667726085,22.588729296116757,60.872681744995454,60.77434733001344,24.209993629716053,17.99557914194096,0.6446390782648106,-22.85638828196244,0.010845251108441992,0,0pct
362.6825974423488,2.0487218170773254,-23.173551855962895,363.3926595811972,17.81618225433632,3.1780912547092175,410.83039018489063,20.39069612965204,0.5221749026100846,-24.12174232390004,262.4554249036004,1.5265469144672406,60.55208466772619,22.588729296116806,60.87268174499557,60.77434733001356,24.209993629716507,17.99557914194096,0.6446390782648481,-22.85638828196244,0.010845251108441933,0,0pct
362.07038398742486,2.093481381611642,-23.22702534956588,375.0727250281832,17.78606515524263,3.294469666933821,421.24540731829455,20.75951547917896,0.6215093296885167,-24.131213464408088,265.837482012701,1.4719720519231252,61.30157691257858,23.10644245105067,61.60688522676489,61.507306184861534,27.89540565261632,17.954708886258153,0.635453227153266,-22.928437550575268,0.010502899613802016,0,0pct
367.1933422961562,2.1400240436443507,-23.274109124918937,385.7990745100984,17.75957824418759,3.2564916276841105,435.94287328243337,21.371447314010368,0.6847701126970203,-24.130999293387475,268.5546399378913,1.455253930947331,62.748229350034,24.09676671969584,63.026342358268714,62.93004134983608,34.73120277652436,17.919175748933473,0.6571563167709576,-22.991178118618848,0.009960360498076781,0,0pct
368.1099099260605,2.197232605548752,-23.33749198973177,397.6076482572755,17.72396897606654,3.24855800346055,451.54242002187186,22.21041617565163,0.7906697917873,-24.151197540998965,270.9676055949531,1.406562813761452,63.71521575145668,24.746352937030224,63.97289913673372,63.87841489501284,42.92079203124359,17.874804999577584,0.6763716711255068,-23.06965269845648,0.009476759010118714,0,0pct
368.8144552165098,2.256683212979178,-23.41343678102956,411.21979459436704,17.68137195496819,3.223722568256084,469.53058973970326,22.940689138075868,0.9046013537036696,-24.184611308436388,273.7542385957641,1.3520818592755084,64.50556075064578,25.268344774355285,64.74201154614582,64.64947344814196,53.76375406848291,17.823627210632477,0.7000240142252567,-23.16034321500183,0.008981692536019175,0,0pct
367.1882197647547,2.3214290054443385,-23.49496311963196,425.92926107115,17.635727633752502,3.160766405960693,490.23361710421705,23.62691275878632,1.0446050925763055,-24.224160611611552,276.9779995346731,1.276823912868033,65.33950013048369,25.815812278398766,65.55766079049647,65.46698437508684,68.04589772080385,17.76984407938741,0.7344513030341312,-23.255854058450467,0.008489590957184764,0,0pct
366.17407144881577,2.3642123677146087,-23.638997938454647,436.57323155551614,17.55529615805839,3.017617390235531,509.9377142233865,24.29175568457123,1.153439682599848,-24.15760541676764,282.0841013644904,1.210772685114761,65.96774445311057,26.22236502128044,66.16752087988637,66.08006801246026,82.95929764602863,17.684797282625063,0.7834698909692052,-23.40732491107684,0.008023166778046275,0,0pct
361.0321137009119,2.456649649281604,-20.642328199301744,441.67931367615313,17.22601587005121,2.964892540355483,513.3670671849529,24.643695600084808,1.2485695854511414,-24.678160359887897,296.2751063370185,1.2080800638304627,66.82636586025387,26.77716876322984,67.01360809880498,66.92520158876043,86.14398277677407,17.36137965338877,0.8285796587376681,-23.98827230047692,0.008196212076711238,0,0pct
347.26774800631046,2.5090734133004062,-20.153219575148995,443.6609099032282,16.537463246115518,2.826362761153848,519.3808585633302,25.19683717616556,1.40495961379611,-25.808909461009197,322.8116654354752,1.1041137995042964,68.91064242201163,28.110804277301558,69.08609213196051,68.99897860724937,92.11145611397393,16.676834431349526,0.8877393403938318,-25.24467817690035,0.00816300169841308,0,0pct
332.785302759609,2.5170311593381403,-20.10549706944585,445.5158648569089,15.626852193966212,2.6650524323322147,526.4949487356641,25.61570294632122,1.542290709899913,-27.40681375031872,357.3934708058123,0.9747404494382272,70.8400133386932,29.309077548869084,71.00135568288914,70.91811947613927,98.85359304228432,15.767365468217394,0.9444584011938033,-26.974011577840542,0.007961868404274297,0,0pct
318.8980178164695,2.502186929742497,-20.097131379433108,447.45984129668545,14.61755365415331,2.5124759370497247,533.8368195296747,25.678458729660065,1.6538310202108062,-29.285185733980512,395.3816535537487,0.8483559095316909,72.13348563515999,30.09147393157048,72.28353266251605,72.20420290055898,105.44839769624036,14.75777863522346,0.9959048334929289,-28.982002138742416,0.007694427469720095,0,0pct
318.93217791512564,2.4572191975754825,-20.08756061589682,449.2928207235673,13.637792815036718,2.27189700666778,545.2342392344813,24.73080683208144,1.64597409589989,-31.239054116190943,421.1064955525352,0.8112451016755925,77.32722603878878,32.67329606640584,77.4615816945261,77.39626841740896,117.42184323735889,13.782282873992472,1.0815715634836445,-31.02080262988761,0.007273349992058201,0,0pct
315.8992270660869,2.5059680227827625,-20.080407333797808,450.5312806179986,12.96017619867676,2.0466131961047616,557.1895117057873,24.8496429821048,1.7226934785892554,-32.88930270246468,427.2760357529832,0.7832745441935071,84.64222914924112,35.48354303678394,84.77294307366158,84.71260329584872,130.7014243217397,13.113384818428742,1.2244463328743669,-32.48119440419603,0.007139506180953856,0,0pct
314.3719529994683,2.5805774356271085,-20.07759508667587,451.3273994303429,12.516695752935153,1.9049211608504213,565.9795698163504,25.387858142939763,1.798060146768694,-34.08481793835375,428.439967539776,0.7825172888584145,90.13908159932808,37.23515735398615,90.27041382301549,90.2120139424822,140.32956044072017,12.68145757436521,1.3546898888324863,-33.453686206140524,0.007146286624849307,0,0pct
313.57175581310435,2.6788574099911027,-20.07735973522057,451.75991272468616,12.2727594017842,1.8111025745409648,572.5748415633973,26.143431033012572,1.8814073531247115,-34.83646305859168,427.6203458373784,0.797450056866391,94.5574506693355,38.50001261732017,94.69310557121328,94.63439010821789,147.57727737478052,12.451026483197888,1.4791306951071366,-33.98255454613712,0.007264034510147082,0,0pct
313.38446220185887,2.796061312825979,-20.07940108723548,451.8841589896057,12.201164957096488,1.7549051587306224,577.1591241987852,27.100028921872536,1.971480832542286,-35.174172162150455,424.6168491535572,0.8245804802836928,97.96907576600857,39.451393202175495,98.11215947179502,98.05137045370991,152.6985143622935,12.393999390026291,1.5932834312530355,-34.114549341542244,0.007474109975602053,0,0pct
313.8124301000104,2.927094429882777,-20.0835889101098,451.7597675817583,12.2692194149921,1.7280969834661066,580.0953187487048,28.223201671547088,2.065237889646464,-35.111865502351975,417.24171542709337,0.8618565402363134,100.48569509714936,40.21378848926986,100.63878027818512,100.57454731317296,156.08228287602947,12.476811244036668,1.6938253222407678,-33.923017102024545,0.00775580398773246,0,0pct
314.8736096734911,3.0693892306625514,-20.090378687387673,451.4251737014749,12.454226694924024,1.723358104693519,581.6578609268232,29.477473948461576,2.1605579286213787,-34.74905835389592,402.598948980973,0.9088313020411728,102.31709086292985,40.89357814731295,102.48238343252213,102.41359883866562,158.062837368418,12.676098034458429,1.781051322010877,-33.465906246262904,0.00809852125255236,0,0pct
316.5533447898796,3.219838109028601,-20.099833324779496,450.92720731258635,12.728189823991904,1.7335860981975382,582.1610176846181,30.832650613307464,2.2549504032942536,-34.18580524726093,383.0835401041387,0.9648877057343469,103.70175432366892,41.56921329084372,103.88122879348867,103.80699915647816,159.00295082321378,12.963715780002143,1.8573280625498576,-32.8154623758393,0.008489778848323786,0,0pct
318.83352994273093,3.3797959795694386,-20.10932140039634,450.2995495875842,13.071926921559175,1.7531797955102857,581.9372818701598,32.276954823397375,2.3489393448337155,-33.475782030523334,362.42849142587926,1.0308566347357233,104.85382969718783,42.29733924671604,105.04948128093874,104.96897391604924,159.2623106512783,13.32191163712263,1.9278091090399003,-32.02013666854157,0.008927806341133502,0,0pct
321.7141727989184,3.546700965615088,-20.118584030082985,449.5713848246223,13.467548948315695,1.777870950654982,581.2643232248709,33.81260574885192,2.4398745372979413,-32.66508114541196,342.48887702364215,1.1068264283171465,105.93264300760536,43.11886821050705,106.14648767493398,106.0589941845162,159.1307017096326,13.73207299916024,1.9949147401887937,-31.128582796561066,0.009400397315485344,0,0pct
325.17884810169056,3.71679065868922,-20.133486852335267,448.75041923907327,13.90563701388228,1.8075374779895168,580.1717860638277,35.40283034086133,2.523576526713964,-31.78182417235732,323.8169938266296,1.1932141319752565,106.88871607900909,44.01305453481342,107.12263135770186,107.02752709466948,158.616854551289,14.183512542627168,2.0562730808897656,-30.169737866109983,0.009896652616664545,0,0pct
329.1935061041881,3.88757690147838,-20.176002664758496,447.8291510162285,14.37553069859388,1.8418301007533835,578.7016076445,37.01332371240495,2.597070453142441,-30.85589314068156,306.91829479500035,1.290506448335939,107.67526996926442,44.953653605358234,107.9309562627452,107.82768213991687,157.74022641854742,14.66356999894753,2.1107141749329665,-29.174489353669856,0.010408762028606288,0,0pct
333.70068969294584,4.0581821254760175,-20.21087665537792,446.84298678270073,14.876817007992246,1.8804994447450856,576.8838352542912,38.621200718638136,2.659275457130088,-29.888746734642325,291.25999574764467,1.39890666834593,108.29666820938674,45.92419159764802,108.5756849143046,108.46371579066572,156.52943331241516,15.175936456767332,2.1580342056554724,-28.13840688486289,0.010935278639445267,0,0pct
338.6282106487752,4.223953031398767,-20.41885722145884,445.61554303200813,15.394182335485024,1.9214656507332504,574.8139736411318,40.205466210566726,2.7079400233007056,-28.915287826167145,277.6406526656895,1.5160130080980612,108.75832133286008,46.90788936034755,109.0620256719104,108.94095397830932,155.06504733939056,15.697108568357114,2.1982974453833526,-27.11062809832231,0.011465297437882988,0,0pct
343.9022848328541,4.377929867848128,-22.516085810681236,442.20095498606486,15.905846678310969,1.9631261562102869,572.5467961820864,41.72587430223536,2.739830806231005,-27.983039051671422,266.38259399201854,1.6380990616171216,108.9928558545242,47.86475744118974,109.32219609579768,109.1917841775075,153.36607160153153,16.20466267815574,2.2300807586912774,-26.133584228350173,0.011982928389853978,0,0pct
349.5250800401198,4.483141052923146,-26.04749752464369,422.9823337426503,16.249954581115002,1.9969108337658223,570.6144811441408,43.0546148158324,2.7348910108512494,-27.332034559907072,260.5636425458957,1.7482500420718958,108.6146826213516,48.64340944454085,108.96837466387878,108.82951728922068,151.70229802007557,16.558245482124235,2.245038174523161,-25.4661718645861,0.01237006838498108,0,0pct
355.83111367526965,4.503541178553974,-25.924979155717608,417.65279930703406,16.314575957558485,2.025989041692863,568.9592519460712,43.81346154867322,2.66908567277594,-27.190627528975483,262.1193387376334,1.8344555057780336,106.48445428116976,48.793833152642655,106.85667341101995,106.71131127775192,149.57018966600856,16.6316994095154,2.222885260421218,-25.328840106027055,0.012523384731980293,0,0pct
362.4584559066134,4.491872527238958,-25.90128842970037,415.5701522266263,16.327092854285546,2.065116343973173,566.6083442450193,44.029428183820016,2.5766648127561367,-27.17520687488073,262.8589004409882,1.9152077144828208,103.2914094261491,48.39884940190876,103.67753874215714,103.52617148242923,146.44155149108673,16.650269771051196,2.1751183851447498,-25.294192508196087,0.012621436307057724,0,0pct
368.824231823976,4.479765382434889,-25.906202404749337,416.33386695743366,16.324496003245738,2.102573518678515,564.3048883700648,43.995477240813614,2.4873037046706705,-27.19988719405165,264.2580951652894,1.9924616777642183,100.16621936411823,47.82078886848512,100.56379235777068,100.40659493879588,143.34015070762933,16.651454596550526,2.130610579196517,-25.291982886272592,0.012724040059095231,0,0pct
374.5185995750251,4.47581832202439,-25.930972893557936,418.8174823346733,16.31141029365478,2.129735926469576,562.5702802085833,43.96851673527192,2.413255227175012,-27.25014761551745,266.0857493555953,2.0625630948493776,97.70500993647391,47.35333952709732,98.11280831574291,97.95022065629257,140.93507924321364,16.64104357692932,2.101583706409964,-25.311402628540353,0.012832936238828595,0,0pct
379.3710483477532,4.475091148173213,-25.95863600957981,421.61305441392767,16.29680543829696,2.148390968763012,561.3192429370863,43.9830329898906,2.3531766154736022,-27.303190630018666,267.92164331160905,2.121914532699611,95.84972935159378,47.02730477813474,96.26651855394036,96.099254839055,139.15208007656872,16.628468532848718,2.08299663014775,-25.334871082766227,0.012933223222054218,0,0pct
383.3418033865428,4.477869567599401,-25.98585305477252,424.3747550466083,16.282445273129177,2.1601412782976954,560.4751442696136,44.04152402255164,2.3073255502137315,-27.354484648767823,269.67908783350333,2.17054401738567,94.4957503132368,46.83269930489313,94.92047135275874,94.74919191153235,137.8978979156612,16.61581700484322,2.0729521779835607,-25.358495809799933,0.013025924643609826,0,0pct
386.4967457681215,4.4839731232750974,-26.01225734625592,426.9024917187796,16.268522591041087,2.166553407436504,559.9630855016865,44.140163200387455,2.2743781983108846,-27.403243248793327,271.2841658834121,2.2095949249642133,93.54221938067822,46.74738757204392,93.9739314729568,93.79922918429575,137.07685560667773,16.60350171819576,2.0696342439028994,-25.381505659617545,0.013111351757373844,0,0pct
388.9575838970632,4.493057471986058,-26.038142383347804,429.0831076654576,16.254882229372985,2.1690576992353297,559.7129221750761,44.27149467614162,2.252245632539255,-27.44962139095648,272.69008887048443,2.240811839446802,92.89940593683232,46.74628564357221,93.33728560337047,93.15967262497249,136.59816938078717,16.591512895026813,2.071432896215726,-25.403917830846662,0.013189898806398035,0,0pct
390.8635146418116,4.504658132253073,-26.063864365414705,430.869537566692,16.241336361027102,2.168858714864,559.6617886479496,44.427042349440114,2.2386241754174554,-27.494008907882773,273.878007464309,2.2660339568356185,92.49051944897663,46.80637116436395,92.93387376930619,92.75377552986981,136.38019751650592,16.57974777102563,2.076971681641117,-25.42592356409355,0.01326212716686932,0,0pct
392.3472785710612,4.518234156087496,-26.08959873228494,432.26540866644336,16.227792476391013,2.1669125067313124,559.7550972220369,44.5987291334672,2.231336537101864,-27.536731377117636,274.8523703900457,2.2868976189856327,92.25151459371402,46.90839052803421,92.69978856928864,92.51754469900192,136.3521767332826,16.568149248946412,2.0851022558834384,-25.447629044098928,0.013328747456855184,0,0pct
393.52327660533786,4.533233577798384,-26.11524086756043,433.30924522921737,16.214305552469938,2.1639430538964977,559.9469175366303,44.77957424503012,2.228510014556905,-27.577906409587968,275.63338576490054,2.3047235632414784,92.13047852399404,47.037092774512985,92.58325087726607,92.39912162753464,136.45491329770596,16.556769160875167,2.0948950433957263,-25.468936681944086,0.013390585628858705,0,0pct
394.3040380896047,4.54830620991056,-26.14770283283028,434.5113691666592,16.197243609890016,2.1589552411044264,560.2819087770249,44.96658903242741,2.2311791940709957,-27.624175484944917,276.5129345478844,2.317127015839565,92.16312089949683,47.197163173030496,92.61852100921976,92.43301451291904,136.7394277248921,16.541280252220105,2.106716305792355,-25.497954868584543,0.013442630543639696,0,0pct
