h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
394.7894644456075,4.56333872011516,-26.195059367542854,435.32722364373774,16.172376972439793,2.152342995090732,560.7536252446029,45.15940118464016,2.237805100227496,-27.682299184681117,277.3633442034715,2.325533619887665,92.30433987135558,47.3758994955216,92.76193881749424,92.57541304773562,137.1812918862439,16.518538351976616,2.1201726353669725,-25.54059751261016,0.013483664722878184,0,0pct
395.1938718749428,4.556102485117329,-26.221397399290566,435.8004112048391,16.158559194400727,2.148230633643327,560.8376975148302,45.2516693110229,2.231042708629176,-27.7523872514696,277.7652147819558,2.3250597764881524,92.3017983246716,47.447807873795846,92.75960949017961,92.57321447334894,137.24784929762637,16.504840069012964,2.1208628225314574,-25.56630339356815,0.013468915608599271,0,0pct
395.21566048545486,4.553850203605187,-26.236621936443868,435.9042976508081,16.15057585644502,2.148296512550349,559.8693248479244,45.24248922138759,2.224127930860236,-28.223270454354008,277.36615297214826,2.3297222727449505,92.28875770402412,47.44363549826795,92.74728683018039,92.56057627520643,136.46470401851906,16.49634500892153,2.1197493814292354,-25.582252798118645,0.013507916386021192,0,0pct
395.1722133926877,4.5530576925976405,-26.235496071644235,435.840144427644,16.151166131011532,2.1473347343030533,559.7337486772243,45.25362214640506,2.2241581579444407,-28.29502795336063,277.32062064365533,2.3288995346531998,92.32805122107688,47.46116789110988,92.78684370972351,92.60009056590413,136.37331092510863,16.49702604633746,2.120329737075388,-25.58097393705856,0.013515662418308996,0,0pct
395.1535627230298,4.552716766232235,-26.233254344331726,435.8315781038276,16.15234148297875,2.1465888760981895,559.7448096842879,45.2697130615968,2.224705680565148,-28.296614697666826,277.369109635078,2.328011085667088,92.362104946362,47.47975180366171,92.82098909555609,92.6342473963072,136.39718607172642,16.49820834699357,2.120907648840338,-25.5787538878686,0.013516549158223493,0,0pct
395.15226674616395,4.552746504415885,-26.23184730733473,435.8292981975275,16.153079233371876,2.14623837981763,559.7651903980501,45.279970712656905,2.2250190741049094,-28.29074507111099,277.3964009121758,2.327727430310975,92.37916955467139,47.490518203238246,92.83808460697607,92.65135264520394,136.4210434173878,16.498937337340333,2.121267864384542,-25.57738509334493,0.013516673082183088,0,0pct
395.154156026661,4.5527476520546015,-26.231146091697184,435.8265904883452,16.1534469102989,2.146113228228265,559.7740117849643,45.28469945592269,2.2250967639393986,-28.287964481303987,277.4054193157,2.327650888115204,92.38606454444809,47.495306585388725,92.84499274107459,92.65826347081612,136.4311533684289,16.49929924582086,2.121392101857155,-25.576705569251455,0.013516575832785994,0,0pct
395.15543110224246,4.552696804982995,-26.230820970963123,435.8243335602878,16.153617386883244,2.1460714438769024,559.7764299474715,45.286639307940106,2.2250844524262288,-28.28724931483981,277.40757199207565,2.3276123525567667,92.38872766303558,47.49725565955305,92.84766252594527,92.6609333280889,136.43426558690106,16.499467366544227,2.121409712604207,-25.576389907250476,0.01351640719005828,0,0pct
395.15595281341695,4.552830441747245,-26.23066970861595,435.82297768631406,16.153696701523064,2.1460551953319973,559.7769221430389,45.28744693879861,2.2251518953679086,-28.28715215805661,277.4080882558492,2.327678546379337,92.38985468335903,47.498077461282776,92.84879307145876,92.66206356292884,136.4351569208692,16.499545848336613,2.12148804543814,-25.576242551319385,0.013516819299687573,0,0pct
395.1561302929316,4.552699166334548,-26.230597641911828,435.822303216495,16.153734489908075,2.146047297333918,559.7770599416929,45.28781348570829,2.225089494695605,-28.28714429204976,277.4083309147793,2.327609671638942,92.39039242875154,47.49845660927952,92.84933259988698,92.66260291642669,136.43550441263395,16.499583313738952,2.121434682260016,-25.57617220716631,0.01351644350109736,0,0pct
395.1561944465531,4.552871193672816,-26.23056274559457,435.8219953299426,16.1537527879163,2.146043120702157,559.7771504901607,45.28799225583208,2.2251750844243703,-28.287132084017514,277.4084946099299,2.3276961092484454,92.3906630348348,47.49864281621325,92.84960406783587,92.66287432060447,136.43569627117063,16.49960145819906,2.1215189712419087,-25.576138139598783,0.013516961253917928,0,0pct
395.1562236414723,4.553337475153879,-26.230545823535554,435.8218562369148,16.15376166106365,2.1460409755835874,559.7772133207486,45.288081038788334,2.2254039006776374,-28.287118963389812,277.40859268061985,2.3279335744762406,92.39079799690784,47.498735167469526,92.84973943819982,92.66300966935512,136.43580612254118,16.499610250699625,2.1217383670484944,-25.57612163103761,0.013518348450056658,0,0pct
395.1562389823957,4.552929903531901,-26.230537688994417,435.8217917388863,16.153765926443146,2.1460399309649527,559.7772489556149,45.28812441160261,2.225205162568216,-28.28711049300284,277.40864298815194,2.3277247409636845,92.39086335962803,47.498780109835536,92.84980498844887,92.66307521541617,136.43586349503653,16.499614474479884,2.1215494818331297,-25.57611370058433,0.01351713953723292,0,0pct
395.15624704915024,4.552962124940748,-26.230533790950854,435.82176080397966,16.153767970398327,2.146039436695372,559.7772664231924,45.28814526707338,2.2252211176421066,-28.28710624444875,277.4086665638543,2.3277410072986413,92.3908945022541,47.498801660728816,92.84983622151394,92.66310644508657,136.43589122338244,16.499616497917362,2.121564984822334,-25.57610990143448,0.013517235685353709,0,0pct
395.1562510382973,4.552777860014553,-26.230531946488554,435.8217459281794,16.153768937549785,2.146039206815675,559.7772743295699,45.28815509696136,2.2251311510481107,-28.287104361230742,277.40867719586987,2.3276467089664417,92.3909091153748,47.4988118102911,92.84985087628705,92.66312109913173,136.43590400148236,16.499617455398294,2.121479349284598,-25.57610810369505,0.013516688856386646,0,0pct
395.15625294480407,4.552784755454951,-26.23053106453449,435.82173872057615,16.153769400006084,2.146039097943921,559.7772779220029,45.28815977401149,2.2251345633061654,-28.287103530999588,277.4086821179895,2.3276501921487847,92.39091606958368,47.498816641926055,92.84985785114044,92.66312807297331,136.4359099463377,16.49961791330097,2.121482670011411,-25.57610724394982,0.013516709445918974,0,0pct
395.1562538447503,4.552812543042871,-26.230530640408087,435.82173523727846,16.153769622398524,2.146039045634869,559.7772796061697,45.288162016945705,2.22514816455424,-28.28710314920789,277.4086844666776,2.3276643784886306,92.39091941138149,47.49881896080933,92.8498612030615,92.66313142424742,136.4359127693761,16.49961813352927,2.121495670036143,-25.57610683045536,0.013516792003101009,0,0pct
395.1562542651358,4.552826404908112,-26.23053043874353,435.8217335838336,16.153769728142187,2.146039020667918,559.7772804082884,45.28816308319688,2.2251549492517655,-28.287102967702825,277.40868559325634,2.3276714556563456,92.39092100294732,47.49882006370496,92.84986279944883,92.66313302032762,136.435914113891,16.499618238247745,2.121502153996772,-25.576106633838886,0.013516833185797272,0,0pct
395.1562544578084,4.552737222341554,-26.230530345722567,435.82173282424554,16.153769776918104,2.146039009098805,559.7772807847076,45.28816357565336,2.2251113666468454,-28.287102882040926,277.4086861191078,2.3276258556947083,92.39092173853145,47.49882057311055,92.84986353664537,92.66313375794853,136.4359147395944,16.499618286549907,2.121460608609069,-25.57610654314809,0.013516568425641385,0,0pct
395.15625454416335,4.552851725995569,-26.23053030419956,435.8217324859364,16.153769798690877,2.146039003945156,559.7772809524204,45.288163795646994,2.2251673313788936,-28.287102843186037,277.4086863548044,2.3276843946166754,92.39092206691161,47.49882080062889,92.84986386672472,92.66313408731075,136.4359150190881,16.49961830810974,2.1215139695158687,-25.576106502667955,0.013516908379981308,0,0pct
395.1562545891248,4.5527128385207405,-26.230530282572147,435.8217323097526,16.153769810031296,2.146039001235364,559.7772810429497,45.28816391031757,2.2250994524034766,-28.28710282280943,277.40868647771566,2.327613386117263,92.39092223817616,47.49882091922717,92.84986403763801,92.66313425901207,136.43591516676668,16.49961831933997,2.1214492541374965,-25.5761064815824,0.013516496041455573,0,0pct
395.1562546155111,4.552792062058476,-26.230530269996592,435.8217322072992,16.153769816625342,2.1460389996837854,559.777281092922,45.28816397695732,2.2251381728408415,-28.287102811040317,277.40868654895866,2.327653889217633,92.39092233753443,47.49882098812242,92.84986413778147,92.66313435867923,136.43591525083218,16.499618325869253,2.12148617183999,-25.576106469323207,0.013516731249067831,0,0pct
395.1562546296756,4.552828017047326,-26.2305302632372,435.82173215220536,16.15376982016966,2.146038998848596,559.7772811199403,45.28816401276521,2.2251557458636126,-28.287102804711846,277.4086865872139,2.327672271183713,92.39092239093443,47.49882102514505,92.84986419156255,92.66313441224298,136.4359152961248,16.49961832937879,2.1215029267828003,-25.576106462733776,0.01351683799636132,0,0pct
395.1562546379633,4.5528453499333805,-26.2305302592855,435.8217321199832,16.153769822241745,2.1460389983608192,559.7772811356933,45.288164033694606,2.225164217355596,-28.287102801024503,277.4086866095458,2.327681132577786,92.39092242214456,47.49882104678375,92.84986422297267,92.66313444354752,136.43591532255584,16.499618331430554,2.121511003952361,-25.57610645888144,0.013516889456319106,0,0pct
395.1562546423672,4.552853113974578,-26.23053025718255,435.8217321028299,16.15376982334444,2.146038998100721,559.7772811441322,45.28816404483189,2.2251680120670536,-28.287102799060165,277.4086866214292,2.3276851019075253,92.39092243875635,47.498821058300734,92.84986423968189,92.66313446020911,136.4359153366629,16.499618332522445,2.121514622056694,-25.576106456831354,0.01351691250718326,0,0pct
395.1562546448572,4.552856778465092,-26.23053025599376,435.82173209312856,16.153769823967785,2.146038997953701,559.777281148896,45.28816405112747,2.2251698031134635,-28.287102797954304,277.4086866281403,2.3276869753516287,92.3909224481468,47.498821064810215,92.84986424912286,92.66313446962738,136.43591534463087,16.499618333139697,2.12151632976211,-25.57610645567243,0.01351692338681214,0,0pct
395.15625464626567,4.55285850275344,-26.23053025532189,435.8217320876512,16.153769824320076,2.1460389978705363,559.777281151594,45.288164054685865,2.22517064587748,-28.287102797328345,277.40868663193345,2.32768785687596,92.39092245345418,47.498821068489406,92.8498642544567,92.66313447495045,136.43591534913764,16.49961833348853,2.121517133319168,-25.57610645501745,0.013516928506125278,0,0pct
395.15625464705977,4.5528593213942425,-26.230530254942067,435.8217320845477,16.15376982451925,2.146038997823489,559.7772811531216,45.288164056697326,2.225171045999798,-28.28710279697546,277.40868663408145,2.327688275394444,92.39092245645593,47.49882107057016,92.84986425747245,92.66313447796092,136.43591535168684,16.49961833368576,2.121517514831626,-25.576106454647142,0.013516930936631356,0,0pct
395.1562546475077,4.5528586317343605,-26.230530254727483,435.8217320827984,16.15376982463176,2.146038997796844,559.7772811539958,45.28816405783425,2.225170708945024,-28.287102796776367,277.40868663529443,2.327687922789337,92.39092245815267,47.498821071745915,92.84986425916995,92.66313447966226,136.43591535313368,16.499618333797176,2.1215171934938715,-25.57610645443796,0.013516928889137523,0,0pct
395.15625464776093,4.55285937944347,-26.23053025460609,435.82173208180734,16.153769824695413,2.1460389977818264,559.7772811544808,45.28816405847687,2.2251710743874,-28.287102796663618,277.4086866359773,2.3276883050560704,92.39092245911088,47.49882107240967,92.84986426013562,92.66313448062343,136.43591535394688,16.499618333860205,2.121517541922288,-25.57610645431961,0.01351693110901947,0,0pct
395.15625464790514,4.552859737184819,-26.230530254537516,435.82173208125135,16.153769824731366,2.146038997773372,559.7772811547543,45.28816405884032,2.225171249233736,-28.287102796598845,277.4086866363669,2.327688487951083,92.39092245965261,47.49882107278512,92.84986426068116,92.6631344811668,136.43591535440652,16.499618333895803,2.121517708629084,-25.576106454252766,0.013516932171123089,0,0pct
395.15625464798546,4.552859901553274,-26.230530254498746,435.82173208093366,16.153769824751702,2.146038997768577,559.7772811549104,45.28816405904541,2.2251713295693225,-28.28710279656204,277.4086866365858,2.327688571983951,92.39092245995897,47.498821072997835,92.84986426098948,92.66313448147412,136.43591535466658,16.49961833391594,2.1215177852253735,-25.576106454214965,0.013516932659120054,0,0pct
395.1562546480325,4.55285997890353,-26.230530254476804,435.8217320807535,16.153769824763202,2.1460389977658334,559.7772811549979,45.2881640591616,2.225171367374662,-28.28710279654331,277.40868663670955,2.3276886115288686,92.39092246013236,47.498821073118165,92.84986426116384,92.663134481648,136.4359153548138,16.499618333927337,2.1215178212713535,-25.576106454193564,0.013516932888767465,0,0pct
395.15625464805817,4.5528600175788645,-26.23053025446441,435.82173208065353,16.1537698247697,2.146038997764346,559.777281155048,45.288164059227256,2.225171386277494,-28.28710279652961,277.40868663678054,2.3276886313013705,92.39092246023,47.49882107318598,92.849864261262,92.66313448174594,136.4359153548969,16.499618333933757,2.1215178392945533,-25.576106454181517,0.01351693300359182,0,0pct
395.1562546480716,4.5528600336937695,-26.23053025445742,435.8217320805947,16.153769824773374,2.14603899776348,559.7772811550752,45.28816405926432,2.2251713941538727,-28.28710279652313,277.40868663681783,2.327688639539897,92.39092246028525,47.49882107322361,92.8498642613175,92.66313448180131,136.43591535494318,16.4996183339374,2.1215178468045486,-25.576106454174663,0.0135169330514362,0,0pct
395.1562546480801,4.552860046585533,-26.230530254453473,435.82173208056446,16.15376982477545,2.146038997762965,559.7772811550924,45.28816405928512,2.225171400454809,-28.287102796520543,277.408686636841,2.327688646130724,92.39092246031656,47.498821073245495,92.84986426134897,92.66313448183274,136.43591535497018,16.499618333939452,2.121517852812293,-25.576106454170827,0.013516933089710892,0,0pct
395.156254648086,4.552860043362964,-26.230530254451224,435.8217320805461,16.153769824776624,2.1460389977626457,559.7772811551017,45.28816405929705,2.2251713988799,-28.287102796520088,277.40868663685467,2.327688644483064,92.39092246033424,47.49882107325817,92.84986426136669,92.66313448185048,136.4359153549857,16.49961833394062,2.1215178513109736,-25.57610645416864,0.01351693308014374,0,0pct
395.15625464808863,4.5528600498087135,-26.23053025444997,435.8217320805367,16.153769824777275,2.1460389977624907,559.7772811551057,45.288164059303824,2.2251714020302766,-28.28710279651864,277.40868663686115,2.3276886477784373,92.39092246034416,47.49882107326528,92.84986426137667,92.66313448186047,136.43591535499343,16.499618333941267,2.121517854314684,-25.576106454167416,0.013516933099280778,0,0pct
395.1562546480898,4.5528600433631405,-26.230530254449235,435.82173208053,16.153769824777658,2.146038997762421,559.7772811551076,45.288164059307405,2.225171398880092,-28.287102796517587,277.4086866368644,2.3276886444830485,92.39092246035011,47.4988210732688,92.84986426138262,92.66313448186638,136.4359153549977,16.49961833394164,2.1215178513112782,-25.576106454166705,0.013516933080144738,0,0pct
395.1562546480896,4.55286004658606,-26.23053025444881,435.82173208052546,16.153769824777893,2.1460389977623726,559.7772811551108,45.28816405930968,2.225171400455296,-28.287102796516763,277.40868663686723,2.3276886461307646,92.39092246035331,47.498821073271195,92.84986426138579,92.66313448186956,136.43591535500155,16.499618333941875,2.1215178528131253,-25.57610645416628,0.013516933089713115,0,0pct
395.15625464808926,4.552860049808889,-26.230530254448556,435.82173208052495,16.153769824778013,2.1460389977623966,559.7772811551116,45.288164059310816,2.2251714020304543,-28.287102796514148,277.4086866368677,2.327688647778435,92.39092246035517,47.49882107327204,92.84986426138771,92.66313448187144,136.43591535500332,16.499618333941992,2.1215178543148587,-25.576106454166048,0.013516933099281423,0,0pct
395.15625464808994,4.5528600433632365,-26.23053025444844,435.8217320805216,16.153769824778077,2.1460389977623016,559.7772811551122,45.288164059311605,2.2251713988802133,-28.287102796517505,277.4086866368682,2.327688644483023,92.39092246035648,47.49882107327261,92.84986426138904,92.66313448187277,136.43591535500423,16.499618333942063,2.1215178513114408,-25.576106454165913,0.013516933080145106,0,0pct
395.15625464809045,4.5528600498089205,-26.230530254448357,435.82173208052075,16.153769824778124,2.1460389977623016,559.7772811551132,45.28816405931229,2.2251714020304774,-28.28710279651662,277.40868663686933,2.327688647778444,92.39092246035693,47.49882107327363,92.84986426138953,92.66313448187323,136.43591535500497,16.499618333942106,2.1215178543149675,-25.576106454165824,0.013516933099281533,0,0pct
395.1562546480913,4.552860046586083,-26.23053025444824,435.821732080521,16.153769824778177,2.146038997762296,559.7772811551124,45.28816405931235,2.225171400455336,-28.28710279651673,277.4086866368692,2.3276886461307478,92.39092246035747,47.49882107327392,92.84986426139007,92.6631344818738,136.43591535500468,16.49961833394215,2.121517852813212,-25.576106454165767,0.013516933089713376,0,0pct
395.1562546480914,4.552860049808948,-26.23053025444827,435.82173208052205,16.153769824778163,2.1460389977623127,559.7772811551126,45.28816405931252,2.2251714020304663,-28.287102796516447,277.4086866368698,2.3276886477784817,92.39092246035763,47.49882107327426,92.84986426139022,92.66313448187395,136.43591535500485,16.499618333942145,2.1215178543149684,-25.576106454165767,0.01351693309928159,0,0pct
395.1562546480914,4.552860053031781,-26.23053025444827,435.82173208052126,16.15376982477817,2.1460389977623464,559.7772811551124,45.28816405931258,2.225171403605589,-28.287102796515967,277.40868663686854,2.327688649426192,92.39092246035752,47.49882107327409,92.84986426139008,92.6631344818738,136.43591535500462,16.499618333942152,2.1215178558166943,-25.576106454165735,0.013516933108849783,0,0pct
395.15625464809176,4.552860049808952,-26.23053025444824,435.8217320805206,16.15376982477819,2.14603899776233,559.7772811551126,45.28816405931252,2.2251714020304645,-28.287102796514773,277.40868663686894,2.327688647778488,92.39092246035784,47.4988210732742,92.8498642613904,92.66313448187411,136.43591535500485,16.499618333942166,2.1215178543149538,-25.57610645416571,0.013516933099281604,0,0pct
395.15625464809216,4.552860049808952,-26.23053025444824,435.82173208052126,16.153769824778184,2.1460389977623024,559.7772811551141,45.28816405931252,2.225171402030472,-28.287102796516425,277.40868663687087,2.327688647778481,92.39092246035779,47.49882107327409,92.8498642613904,92.66313448187411,136.43591535500587,16.49961833394216,2.1215178543149813,-25.576106454165735,0.013516933099281562,0,0pct
395.1562546480921,4.552860049808936,-26.23053025444824,435.8217320805198,16.15376982477819,2.146038997762308,559.777281155113,45.28816405931264,2.2251714020304605,-28.287102796515452,277.4086866368703,2.3276886477784755,92.39092246035763,47.498821073274144,92.84986426139021,92.66313448187395,136.43591535500497,16.499618333942173,2.121517854314968,-25.57610645416571,0.013516933099281578,0,0pct
395.15625464809074,4.552860049808936,-26.230530254448208,435.8217320805224,16.1537698247782,2.146038997762306,559.7772811551133,45.28816405931264,2.2251714020304845,-28.287102796515345,277.40868663686894,2.3276886477784515,92.39092246035791,47.498821073273966,92.8498642613905,92.66313448187422,136.4359153550061,16.499618333942173,2.12151785431497,-25.57610645416571,0.013516933099281585,0,0pct
395.15625464808966,4.552860046586088,-26.230530254448208,435.82173208052143,16.153769824778205,2.146038997762299,559.7772811551133,45.28816405931252,2.2251714004553738,-28.28710279651608,277.408686636868,2.327688646130714,92.39092246035808,47.49882107327352,92.8498642613906,92.66313448187432,136.43591535500553,16.49961833394218,2.121517852813211,-25.57610645416568,0.013516933089713391,0,0pct
395.1562546480927,4.552860049808944,-26.230530254448183,435.8217320805216,16.153769824778212,2.1460389977623127,559.777281155113,45.28816405931264,2.2251714020304583,-28.287102796516592,277.4086866368684,2.3276886477784857,92.39092246035801,47.49882107327426,92.8498642613906,92.66313448187432,136.4359153550052,16.499618333942188,2.121517854314966,-25.57610645416568,0.013516933099281613,0,0pct
395.1562546480913,4.552860049808941,-26.230530254448208,435.82173208052075,16.1537698247782,2.1460389977623318,559.7772811551124,45.28816405931264,2.2251714020304667,-28.287102796514542,277.4086866368696,2.3276886477784746,92.39092246035776,47.498821073274485,92.84986426139037,92.66313448187405,136.43591535500497,16.49961833394218,2.121517854314947,-25.57610645416568,0.013516933099281595,0,0pct
395.15625464809057,4.552860049808944,-26.23053025444824,435.8217320805216,16.15376982477819,2.14603899776233,559.7772811551124,45.28816405931264,2.225171402030477,-28.287102796514944,277.40868663686945,2.327688647778466,92.39092246035779,47.4988210732738,92.8498642613904,92.66313448187411,136.43591535500485,16.499618333942173,2.1215178543149498,-25.57610645416571,0.013516933099281604,0,0pct
395.15625464809045,4.552860043363284,-26.230530254448208,435.82173208052154,16.153769824778205,2.146038997762336,559.7772811551121,45.28816405931264,2.2251713988802235,-28.28710279651437,277.40868663686985,2.327688644483061,92.39092246035801,47.49882107327375,92.8498642613906,92.66313448187432,136.43591535500474,16.49961833394218,2.1215178513114297,-25.57610645416568,0.013516933080145224,0,0pct
395.15625464809006,4.552860049808963,-26.230530254448208,435.82173208052194,16.153769824778205,2.1460389977623526,559.7772811551114,45.28816405931258,2.2251714020304743,-28.28710279651588,277.4086866368674,2.327688647778489,92.39092246035794,47.49882107327386,92.84986426139052,92.66313448187422,136.435915355004,16.49961833394218,2.1215178543149364,-25.57610645416568,0.01351693309928163,0,0pct
395.1562546480913,4.552860046586094,-26.23053025444824,435.8217320805206,16.15376982477819,2.14603899776232,559.7772811551113,45.28816405931264,2.225171400455332,-28.28710279651574,277.40868663686933,2.3276886461307624,92.39092246035804,47.498821073274485,92.8498642613906,92.66313448187432,136.43591535500383,16.499618333942173,2.121517852813193,-25.57610645416571,0.01351693308971344,0,0pct
395.1562546480892,4.55286004980894,-26.23053025444824,435.82173208052,16.15376982477819,2.146038997762334,559.777281155111,45.28816405931258,2.2251714020304822,-28.28710279651565,277.40868663687075,2.327688647778458,92.39092246035776,47.498821073273575,92.84986426139037,92.66313448187408,136.43591535500383,16.499618333942166,2.121517854314944,-25.57610645416571,0.013516933099281632,0,0pct
395.15625464809045,4.552860053031782,-26.23053025444824,435.82173208051927,16.15376982477819,2.146038997762348,559.7772811551117,45.288164059312464,2.2251714036055987,-28.28710279651617,277.40868663687127,2.3276886494261837,92.39092246035763,47.49882107327352,92.84986426139022,92.66313448187393,136.43591535500434,16.499618333942173,2.1215178558166934,-25.57610645416571,0.013516933108849816,0,0pct
395.1562546480909,4.552860049808963,-26.23053025444824,435.8217320805191,16.15376982477819,2.146038997762312,559.7772811551139,45.28816405931264,2.225171402030493,-28.287102796515285,277.40868663687127,2.3276886477784697,92.39092246035811,47.498821073274144,92.8498642613907,92.66313448187444,136.43591535500587,16.499618333942166,2.121517854314977,-25.57610645416571,0.013516933099281602,0,0pct
237.46948624784645,0.0,0.0,237.46948624784645,34.80916112064982,0.0,237.46948624784645,0.0,0.0,0.0,237.46948624784645,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,1,5pct
296.65558117847667,2.7321125733069502,-18.437787993870018,381.7886385093942,20.635410692958448,3.4349247772923595,503.7106200028171,19.450252851232165,1.9689253470618384,-16.839407680746547,414.8847074467584,0.763187226245112,66.8980017628299,26.87604298675569,67.18091989990901,67.07686848107588,78.92933333588206,20.792190005554243,0.7953922576029704,-18.1887473987868,0.009509188273037966,1,5pct
296.6555811784753,2.732112575070446,-18.43778799387005,381.7886385093946,20.63541069295844,3.434924777292338,503.7106200028171,19.450252851232165,1.9689253483327456,-16.83940768074757,414.88470744675817,0.7631872267377001,66.89800176282992,26.87604298675575,67.18091989990904,67.0768684810759,78.92933333588172,20.79219000555424,0.7953922581163769,-18.18874739878683,0.009509188279175917,1,5pct
325.8701154147845,2.5419606787585067,-22.26847719830536,346.92219658868,18.33162660750177,3.108938405201756,510.4239498735032,23.453324157338443,1.5438071651633294,-22.475620645978463,266.82895685000096,0.9981535135951776,68.6589683242094,28.013689505443665,68.93561299619859,68.84585498668378,85.11916330837931,18.50735674303929,0.8176297975236163,-21.964190407271015,0.008365077700450873,1,5pct
325.87011541478466,2.5419606787584828,-22.26847719830536,346.9221965886799,18.331626607501768,3.10893840520174,510.42394987350286,23.453324157338443,1.5438071651633256,-22.475620645978186,266.82895685000085,0.9981535135951568,68.65896832420937,28.013689505443665,68.93561299619857,68.84585498668375,85.11916330837924,18.50735674303929,0.8176297975236131,-21.964190407271015,0.008365077700450871,1,5pct
364.7302849450288,2.505929923391418,-23.14625423652353,344.7282627201156,17.83157082926066,3.1910907883023474,508.6498851337656,23.67231761795034,1.1879519160396197,-23.53855007290628,249.68742486456756,1.3179780073517986,64.80408135692632,25.499355429684496,65.0882499630617,64.99331689705302,81.26265381154269,18.01977996008359,0.7852894479146318,-22.81378181668097,0.008254274709502626,1,5pct
364.7302849450287,2.505929923391464,-23.14625423652353,344.72826272011565,17.83157082926066,3.191090788302366,508.6498851337666,23.672317617950284,1.187951916039628,-23.538550072906215,249.68742486456756,1.3179780073518357,64.80408135692629,25.499355429684496,65.08824996306167,64.99331689705298,81.26265381154384,18.01977996008359,0.7852894479146417,-22.81378181668097,0.008254274709502622,1,5pct
391.3138415720468,2.4674762915474115,-23.371484325391435,350.53741842657445,17.704893526004938,3.283915765575079,505.8885134717736,23.220906982314432,0.9476020764929288,-23.81682237551388,249.35218275194208,1.5198742150544826,61.68682775718917,23.364178318442384,61.97272478634533,61.874940739948514,77.04017157555091,17.894354420390705,0.7513823336803244,-23.035059736231037,0.008270606939396252,1,5pct
391.313841572048,2.4674762915474195,-23.371484325391435,350.53741842657456,17.704893526004938,3.2839157655750366,505.8885134717746,23.220906982314432,0.9476020764929272,-23.81682237551388,249.35218275194208,1.5198742150544922,61.68682775718915,23.364178318442328,61.97272478634531,61.874940739948485,77.04017157555194,17.894354420390705,0.7513823336803364,-23.035059736231037,0.008270606939396246,1,5pct
411.5008444900057,2.428848708136819,-23.41280830949995,356.8821336416251,17.68172415225975,3.307970317223996,504.2025817876549,22.608058630327093,0.7711883920610177,-23.88308661524732,253.1151174043044,1.657660316075801,60.02274276309432,23.69619676376629,60.32583853165452,60.22522145698708,74.59818033752606,17.870150403862784,0.7342413852658376,-23.077893150830647,0.00831902847284151,1,5pct
411.50084449000497,2.4288487081368606,-23.41280830949995,356.8821336416252,17.68172415225975,3.3079703172240538,504.2025817876549,22.608058630327093,0.7711883920610232,-23.88308661524732,253.11511740430444,1.6576603160758372,60.02274276309431,23.696196763766576,60.32583853165451,60.225221456987065,74.59818033752606,17.870150403862784,0.7342413852658375,-23.077893150830647,0.008319028472841506,1,5pct
391.1222869135663,2.0824299394795807,-23.398138362447867,366.03512845605246,17.68994669292203,3.413353804332524,410.12882260343514,18.767157318996283,0.20722519636487852,-24.372424339151195,258.05215580350506,1.8752047431147023,56.625828501350455,19.726665147308157,56.9507098056339,56.85004242394368,19.81723998960689,17.871159886333416,0.6100832374412464,-23.076105839453504,0.010902838883749748,1,5pct
391.1222869135657,2.0824299394796064,-23.398138362447867,366.03512845605246,17.68994669292203,3.4133538043325515,410.12882260343525,18.76715731899634,0.20722519636488784,-24.372424339151195,258.0521558035052,1.8752047431147183,56.62582850135048,19.726665147308157,56.95070980563391,56.850042423943705,19.817239989606943,17.871159886333416,0.6100832374412489,-23.076105839453504,0.010902838883749748,1,5pct
375.2753745677707,2.0007030939641592,-23.28537098596783,369.94056907596274,17.75324729497708,3.2447017468954207,412.6810751633512,18.67347279911604,0.4057939484357959,-24.24713088814596,265.5042237137611,1.5949091455283633,57.31737024507832,20.27227695911955,57.68779922048829,57.58192722760504,21.277639101065347,17.934193462855426,0.6166061629172733,-22.964650161695545,0.010848452026687638,1,5pct
375.27537456777054,2.000703095432704,-23.28537098596783,369.9405690759628,17.75324729497708,3.244701746895366,412.68107516335215,18.673472799116155,0.40579394873366514,-24.24713088814596,265.5042237137612,1.5949091466990386,57.31737024507834,20.27227695911955,57.68779922048831,57.58192722760506,21.27763910106552,17.934193462855426,0.6166061633698814,-22.964650161695545,0.010848452034650496,1,5pct
377.79457172349294,1.9994810346921383,-23.156001863697355,376.0217237901336,17.826074670635396,3.213643524823022,420.7207228235539,19.351013861064928,0.45495781130529,-24.08527390106832,272.4796780431711,1.5445232233868489,58.37684581501425,21.046579828513643,58.73901861796751,58.63351380453549,24.765529109646423,18.00239777888595,0.6221850741215148,-22.844379659814994,0.010598616452818751,1,5pct
377.7945717234935,1.9994810361639463,-23.156001863697355,376.0217237901336,17.826074670635396,3.2136435248230044,420.7207228235548,19.351013861064928,0.45495781164018073,-24.08527390106832,272.47967804317113,1.544523224523766,58.376845815014256,21.0465798285137,58.73901861796754,58.63351380453551,24.765529109647048,18.00239777888595,0.6221850745795057,-22.844379659814994,0.010598616460620226,1,5pct
383.3199222707928,2.0078454912927413,-23.091185437842853,375.20466881660286,17.86264415820269,3.123752409314975,424.34802857202226,19.77246079679469,0.42803253157194,-24.009758300524595,273.1978051140369,1.5798129597208013,59.22404457186796,21.65517237617638,59.573372636941926,59.47088702094286,26.852702551035577,18.038183468268624,0.6427671685199445,-22.78140927096976,0.010432666046765937,1,5pct
383.31992227079246,2.0078454912927444,-23.091185437842853,375.20466881660286,17.86264415820269,3.12375240931499,424.348028572022,19.77246079679469,0.4280325315719407,-24.009758300524595,273.1978051140369,1.5798129597208035,59.22404457186797,21.65517237617644,59.57337263694193,59.470887020942875,26.85270255103552,18.038183468268624,0.6427671685199424,-22.78140927096976,0.010432666046765937,1,5pct
383.83512940686086,2.0085625089339967,-23.07685337458165,374.10885770024817,17.870737669661604,3.1242657350109044,423.3039261849594,19.88436605052624,0.41349243186767615,-23.997720621858548,272.7981563081127,1.5950700770663204,59.3118940398594,21.719185066666284,59.66202111452667,59.55952511517431,26.585189456291687,18.04654321929557,0.6428910596258824,-22.766712003071376,0.010476438747104794,1,5pct
383.83512940686086,2.0085625089339967,-23.07685337458165,374.10885770024817,17.870737669661604,3.124265735010896,423.3039261849594,19.88436605052624,0.41349243186767626,-23.997720621858548,272.7981563081127,1.5950700770663206,59.3118940398594,21.719185066666284,59.66202111452667,59.55952511517431,26.585189456291687,18.04654321929557,0.6428910596258841,-22.766712003071376,0.010476438747104796,1,5pct
383.6172423902789,2.0043593707585017,-23.073123004519857,373.67187966524506,17.872844699277273,3.12138739203854,422.566019612986,19.875009021107644,0.40915495452388034,-23.99583854775761,272.72118012485527,1.5952044162346215,59.32290551879301,21.727934329240785,59.67425816845491,59.5716485748017,26.349120428239587,18.048942924383248,0.6421373315823766,-22.762493996553047,0.01050494992909158,1,5pct
383.6172423902789,2.004359370758497,-23.073123004519857,373.67187966524506,17.872844699277273,3.1213873920385637,422.5660196129856,19.875009021107644,0.4091549545238757,-23.99583854775761,272.72118012485527,1.5952044162346215,59.32290551879301,21.727934329240785,59.67425816845491,59.5716485748017,26.34912042823976,18.048942924383248,0.6421373315823704,-22.762493996553047,0.010504949929091584,1,5pct
383.41264640238495,2.002172790495768,-23.068291590823208,373.7209508803071,17.875573902538918,3.1202067934943067,422.47460744509607,19.88307460457014,0.4106145408393816,-23.99085078062859,272.9347448036885,1.5915582496563858,59.35329341923509,21.75025232523103,59.70532874161919,59.60258282988632,26.350761253746555,18.051662225185705,0.6416795177391247,-22.75771472284822,0.010511877281081924,1,5pct
383.41264640238495,2.002172790495768,-23.068291590823208,373.7209508803071,17.875573902538918,3.1202067934943067,422.47460744509607,19.88307460457014,0.4106145408393816,-23.99085078062859,272.9347448036885,1.5915582496563858,59.35329341923509,21.75025232523103,59.70532874161919,59.60258282988632,26.350761253746555,18.051662225185705,0.6416795177391247,-22.75771472284822,0.010511877281081924,1,5pct
383.4110136406573,2.0018516479355446,-23.064417550835827,373.79727370361314,17.877762517875524,3.1181762653909977,422.62812936501496,19.907790319873868,0.41207263128731375,-23.986372201513287,273.0868669528615,1.5897790166482306,59.38363914519859,21.77209550753753,59.73561161757389,59.63287174773769,26.433377795742388,18.053778427546327,0.6419943831124397,-22.75399577939717,0.010507469090374142,1,5pct
383.4110136406573,2.0018516479355446,-23.064417550835827,373.79727370361314,17.877762517875524,3.1181762653909977,422.62812936501496,19.907790319873868,0.41207263128731375,-23.986372201513287,273.0868669528615,1.5897790166482306,59.38363914519859,21.77209550753753,59.73561161757389,59.63287174773769,26.433377795742388,18.053778427546327,0.6419943831124397,-22.75399577939717,0.010507469090374142,1,5pct
383.4601623949008,2.002149437051586,-23.06270340688684,373.81493746532885,17.87873097564302,3.117337312686991,422.7203451928431,19.923609727291247,0.41240248739342655,-23.98435428097079,273.13054998336355,1.5897469496581595,59.39806103099839,21.782407363011032,59.749889403568574,59.647175035981526,26.479024461482936,18.05470709085756,0.6422626864610401,-22.752363877539008,0.010504344554784948,1,5pct
383.4601623949008,2.002149437051586,-23.06270340688684,373.81493746532885,17.87873097564302,3.117337312686991,422.7203451928431,19.923609727291247,0.41240248739342655,-23.98435428097079,273.13054998336355,1.5897469496581595,59.39806103099839,21.782407363011032,59.749889403568574,59.647175035981526,26.479024461482936,18.05470709085756,0.6422626864610401,-22.752363877539008,0.010504344554784948,1,5pct
383.48747902843513,2.0022894373136606,-23.06236101073631,373.79832588127306,17.878924427364762,3.1170845377816043,422.72914780092816,19.928235143014888,0.4121905951753723,-23.98399532321571,273.1234290488651,1.5900988421382884,59.400984128876715,21.78448329182538,59.75275426911331,59.65005483444349,26.484937085680144,18.054898944548672,0.6423596835582357,-22.75202674854495,0.01050390077866164,1,5pct
383.48747902843513,2.0022894373136606,-23.06236101073631,373.79832588127306,17.878924427364762,3.1170845377816043,422.72914780092816,19.928235143014888,0.4121905951753723,-23.98399532321571,273.1234290488651,1.5900988421382884,59.400984128876715,21.78448329182538,59.75275426911331,59.65005483444349,26.484937085680144,18.054898944548672,0.6423596835582357,-22.75202674854495,0.01050390077866164,1,5pct
383.48875972655935,2.0022659383544537,-23.06238895531848,373.7862638012381,17.87890863879007,3.117098721558569,422.7135206901975,19.92794161079496,0.4120345363570899,-23.984070318246975,273.1154508900301,1.5902314019973636,59.40049861159768,21.784141720413288,59.752280678244816,59.64958098733,26.479208859699607,18.054889767756475,0.6423492218922435,-22.752042874121255,0.010504449899364623,1,5pct
383.48875972655935,2.0022659383544537,-23.06238895531848,373.7862638012381,17.87890863879007,3.117098721558569,422.7135206901975,19.92794161079496,0.4120345363570899,-23.984070318246975,273.1154508900301,1.5902314019973636,59.40049861159768,21.784141720413288,59.752280678244816,59.64958098733,26.479208859699607,18.054889767756475,0.6423492218922435,-22.752042874121255,0.010504449899364623,1,5pct
383.484106671378,2.0022170590824064,-23.062386037366,373.7841747901183,17.87891028742083,3.1171120316910037,422.7060002951158,19.927412255802206,0.4120166329626056,-23.984084840033347,273.1155862824192,1.5902004261198008,59.40031803557428,21.78402193820159,59.752117445785046,59.64941481941644,26.476519703392967,18.05489397269144,0.6423307980997472,-22.752035485155147,0.010504761369125882,1,5pct
383.484106671378,2.0022170590824064,-23.062386037366,373.7841747901183,17.87891028742083,3.1171120316910037,422.7060002951158,19.927412255802206,0.4120166329626056,-23.984084840033347,273.1155862824192,1.5902004261198008,59.40031803557428,21.78402193820159,59.752117445785046,59.64941481941644,26.476519703392967,18.05489397269144,0.6423307980997472,-22.752035485155147,0.010504761369125882,1,5pct
383.4822397943676,2.00219975971022,-23.06234051493413,373.7856681621868,17.878936007415692,3.117096746870963,422.70669977899365,19.927516293778357,0.41204386381054303,-23.98403364315888,273.1181879997801,1.5901558958996769,59.40063213895679,21.78425087267101,59.75243609503526,59.64973240916252,26.477083520527856,18.0549190347472,0.6423283979620105,-22.75199144581265,0.01050476829947544,1,5pct
383.4822397943676,2.00219975971022,-23.06234051493413,373.7856681621868,17.878936007415692,3.117096746870963,422.70669977899365,19.927516293778357,0.41204386381054303,-23.98403364315888,273.1181879997801,1.5901558958996769,59.40063213895679,21.78425087267101,59.75243609503526,59.64973240916252,26.477083520527856,18.0549190347472,0.6423283979620105,-22.75199144581265,0.01050476829947544,1,5pct
383.48265337923056,2.0022021194729644,-23.06230652605811,373.78658557695496,17.878955211014564,3.11707965697035,422.70877092553695,19.927784397401297,0.4120586557215992,-23.98399253373984,273.1195385612207,1.5901434637513652,59.40091841918901,21.784456006474727,59.75272039563663,59.65001698255536,26.478071515694467,18.054937314859696,0.6423326766756444,-22.75195932380956,0.010504701497291056,1,5pct
383.48265337923056,2.0022021194729644,-23.06230652605811,373.78658557695496,17.878955211014564,3.11707965697035,422.70877092553695,19.927784397401297,0.4120586557215992,-23.98399253373984,273.1195385612207,1.5901434637513652,59.40091841918901,21.784456006474727,59.75272039563663,59.65001698255536,26.478071515694467,18.054937314859696,0.6423326766756444,-22.75195932380956,0.010504701497291056,1,5pct
383.48329080538855,2.002207556771938,-23.062295949960657,373.786564121048,17.87896118647658,3.117072822638562,422.70950579485344,19.927915943671113,0.4120588123407316,-23.983979919535045,273.1196494068969,1.5901487444312068,59.401015411465686,21.784524895147,59.75281559908174,59.65011254912399,26.4784162142642,18.05494302254726,0.6423358293814564,-22.751949294206668,0.01050467939492504,1,5pct
383.48329080538855,2.002207556771938,-23.062295949960657,373.786564121048,17.87896118647658,3.117072822638562,422.70950579485344,19.927915943671113,0.4120588123407316,-23.983979919535045,273.1196494068969,1.5901487444312068,59.401015411465686,21.784524895147,59.75281559908174,59.65011254912399,26.4784162142642,18.05494302254726,0.6423358293814564,-22.751949294206668,0.01050467939492504,1,5pct
383.4834819614471,2.0022075714933827,-23.06229626166493,373.78632536456576,17.878961010364627,3.117072421526876,422.709366493366,19.92792947289644,0.41205527839140926,-23.98398080865047,273.1194545230904,1.5901522931019736,59.40101283683136,21.78452290615297,59.75281274478456,59.6501097898684,26.478366578193345,18.05494292589472,0.6423359167614769,-22.751949464045424,0.010504677799071964,1,5pct
383.4834819614471,2.0022075714933827,-23.06229626166493,373.78632536456576,17.878961010364627,3.117072421526876,422.709366493366,19.92792947289644,0.41205527839140926,-23.98398080865047,273.1194545230904,1.5901522931019736,59.40101283683136,21.78452290615297,59.75281274478456,59.6501097898684,26.478366578193345,18.05494292589472,0.6423359167614769,-22.751949464045424,0.010504677799071964,1,5pct
383.4834274729248,2.002206279025703,-23.06229749493238,373.7862219300613,17.878960313572293,3.1170731809317838,422.70915516033295,19.92791396547113,0.41205380373810746,-23.983982656604013,273.1193762186374,1.5901524752875955,59.400999350037054,21.78451336465048,59.7527995473542,59.65009655330719,26.478282109593977,18.05494231398913,0.6423353456293207,-22.75195053929164,0.010504682208110593,1,5pct
383.4834274729248,2.002206279025703,-23.06229749493238,373.7862219300613,17.878960313572293,3.1170731809317838,422.70915516033295,19.92791396547113,0.41205380373810746,-23.983982656604013,273.1193762186374,1.5901524752875955,59.400999350037054,21.78451336465048,59.7527995473542,59.65009655330719,26.478282109593977,18.05494231398913,0.6423353456293207,-22.75195053929164,0.010504682208110593,1,5pct
383.4833672361525,2.002205562408915,-23.062297384779697,373.78622871154306,17.878960375808234,3.117073317467196,422.7091050957532,19.92790828401684,0.41205396410905865,-23.983982633188702,273.1193991237134,1.5901515982998562,59.400998438216014,21.784512811855397,59.75279881601112,59.65009578643578,26.47826457505636,18.054942389625563,0.6423350875929426,-22.751950406382605,0.01050468357240108,1,5pct
383.4833672361525,2.002205562408915,-23.062297384779697,373.78622871154306,17.878960375808234,3.117073317467196,422.7091050957532,19.92790828401684,0.41205396410905865,-23.983982633188702,273.1193991237134,1.5901515982998562,59.400998438216014,21.784512811855397,59.75279881601112,59.65009578643578,26.47826457505636,18.054942389625563,0.6423350875929426,-22.751950406382605,0.01050468357240108,1,5pct
383.48335696185774,2.002140141423957,-23.0622968369004,373.78625248862767,17.87896068535835,3.1170730931015327,422.7091337774805,19.92791097642663,0.41204089678320344,-23.983981969460388,273.11943049552013,1.5900992446407534,59.401002756852,21.784515927671634,59.7528031430285,59.6501001088881,26.478278660412517,18.05494268432736,0.6423141458745193,-22.751949888529847,0.010504340008866252,1,5pct
383.48335696185774,2.002140141423957,-23.0622968369004,373.78625248862767,17.87896068535835,3.1170730931015327,422.7091337774805,19.92791097642663,0.41204089678320344,-23.983981969460388,273.11943049552013,1.5900992446407534,59.401002756852,21.784515927671634,59.7528031430285,59.6501001088881,26.478278660412517,18.05494268432736,0.6423141458745193,-22.751949888529847,0.010504340008866252,1,5pct
383.4833669396931,2.0022342029276925,-23.062296546439057,373.78625960786314,17.878960849468122,3.117072927193063,422.70915697347914,19.927913945915353,0.4120603457347689,-23.983981607924733,273.1194399146337,1.5901738571929238,59.401005387208095,21.784517802203535,59.752805737976416,59.65010270935441,26.478289116779308,18.054942839010195,0.6423443562902817,-22.751949616719717,0.010504832289670972,1,5pct
383.4833669396931,2.0022342029276925,-23.062296546439057,373.78625960786314,17.878960849468122,3.117072927193063,422.70915697347914,19.927913945915353,0.4120603457347689,-23.983981607924733,273.1194399146337,1.5901738571929238,59.401005387208095,21.784517802203535,59.752805737976416,59.65010270935441,26.478289116779308,18.054942839010195,0.6423443562902817,-22.751949616719717,0.010504832289670972,1,5pct
383.4833735026691,2.002116086326572,-23.062296507294153,373.78625701133245,17.878960871584866,3.117072889266015,422.70916046763114,19.927914830909003,0.41203598924621,-23.98398156262988,273.11943777970055,1.590080097080362,59.40100581217638,21.78451809937349,59.75280614584642,59.6501031216069,26.4782907094351,18.05494286028855,0.6423064706703139,-22.751949579329192,0.010504212180988412,1,5pct
383.4833735026691,2.002116086326572,-23.062296507294153,373.78625701133245,17.878960871584866,3.117072889266015,422.70916046763114,19.927914830909003,0.41203598924621,-23.98398156262988,273.11943777970055,1.590080097080362,59.40100581217638,21.78451809937349,59.75280614584642,59.6501031216069,26.4782907094351,18.05494286028855,0.6423064706703139,-22.751949579329192,0.010504212180988412,1,5pct
383.4833742412852,2.0022069602552257,-23.062296534296507,373.78625440944,17.87896085632862,3.117072899949461,422.7091573215809,19.92791469207748,0.41205465387993045,-23.9839816005036,273.11943536036046,1.5901523063752954,59.4010055687628,21.784517924668815,59.75280590378399,59.65010287924581,26.47828940484419,18.0549428464986,0.6423356220791911,-22.75194960356103,0.01050468904690696,1,5pct
383.4833742412852,2.0022069602552257,-23.062296534296507,373.78625440944,17.87896085632862,3.117072899949461,422.7091573215809,19.92791469207748,0.41205465387993045,-23.9839816005036,273.11943536036046,1.5901523063752954,59.4010055687628,21.784517924668815,59.75280590378399,59.65010287924581,26.47828940484419,18.0549428464986,0.6423356220791911,-22.75194960356103,0.01050468904690696,1,5pct
383.4833734137072,2.0022402924711606,-23.06229654872172,373.7862536097716,17.87896084817842,3.11707290933889,422.7091552216893,19.927914499101348,0.41206150503112615,-23.983981620889097,273.1194347277023,1.5901787874400346,59.401005415828365,21.784517816513695,59.752805754490176,59.65010272920636,26.478288546760098,18.054942839167317,0.6423463135791143,-22.751949616443625,0.010504864047025192,1,5pct
383.4833734137072,2.0022402924711606,-23.06229654872172,373.7862536097716,17.87896084817842,3.11707290933889,422.7091552216893,19.927914499101348,0.41206150503112615,-23.983981620889097,273.1194347277023,1.5901787874400346,59.401005415828365,21.784517816513695,59.752805754490176,59.65010272920636,26.478288546760098,18.054942839167317,0.6423463135791143,-22.751949616443625,0.010504864047025192,1,5pct
383.4833727767826,2.002224025646744,-23.062296548625,373.7862537196936,17.87896084823306,3.1170729112660607,422.709154732522,19.92791443346499,0.4120581608670192,-23.983981621642755,273.11943496204947,1.5901658647797243,59.401005399380814,21.784517805715097,59.75280573978003,59.65010271422591,26.47828836761528,18.05494283935125,0.6423410945602491,-22.751949616120413,0.010504778753218164,1,5pct
383.4833727767826,2.002224025646744,-23.062296548625,373.7862537196936,17.87896084823306,3.1170729112660607,422.709154732522,19.92791443346499,0.4120581608670192,-23.983981621642755,273.11943496204947,1.5901658647797243,59.401005399380814,21.784517805715097,59.75280573978003,59.65010271422591,26.47828836761528,18.05494283935125,0.6423410945602491,-22.751949616120413,0.010504778753218164,1,5pct
383.483372670235,2.0021837611165085,-23.06229654434688,373.7862539339867,17.8789608506502,3.1170729095740346,422.7091549696465,19.927914452305345,0.41204987794552533,-23.98398161639952,273.1194352303272,1.5901338831709833,59.40100543308003,21.784517830041352,59.75280577332702,59.65010274797276,26.478288481763517,18.054942841644536,0.6423281774920427,-22.751949612090613,0.01050456750104656,1,5pct
