h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
383.483372670235,2.0021837611165085,-23.06229654434688,373.7862539339867,17.8789608506502,3.1170729095740346,422.7091549696465,19.927914452305345,0.41204987794552533,-23.98398161639952,273.1194352303272,1.5901338831709833,59.40100543308003,21.784517830041352,59.75280577332702,59.65010274797276,26.478288481763517,18.054942841644536,0.6423281774920427,-22.751949612090613,0.01050456750104656,1,5pct
383.4833727102457,2.002189834642656,-23.06229654147052,373.7862540393528,17.878960852275323,3.11707290810507,422.7091551881564,19.927914476145528,0.41205112939974864,-23.98398161280133,273.11943535900065,1.5901387052429072,59.4010054582067,21.78451784801649,59.75280579827271,59.650102772909015,26.478288580781623,18.05494284317433,0.6423301262657428,-22.751949609402455,0.010504599357113844,1,5pct
383.4833727102457,2.002189834642656,-23.06229654147052,373.7862540393528,17.878960852275323,3.11707290810507,422.7091551881564,19.927914476145528,0.41205112939974864,-23.98398161280133,273.11943535900065,1.5901387052429072,59.4010054582067,21.78451784801649,59.75280579827271,59.650102772909015,26.478288580781623,18.05494284317433,0.6423301262657428,-22.751949609402455,0.010504599357113844,1,5pct
383.4833727712752,2.00219427343585,-23.062296540321,373.78625405837374,17.878960852924795,3.11707290738569,422.7091552889684,19.92791449001288,0.4120520430801848,-23.98398161136336,273.11943538535434,1.5901422303556656,59.40100546904395,21.78451785571372,59.75280580894246,59.650102783587066,26.47828862559749,18.054942843785145,0.6423315504400903,-22.75194960832914,0.010504622639314436,1,5pct
383.4833727712752,2.00219427343585,-23.062296540321,373.78625405837374,17.878960852924795,3.11707290738569,422.7091552889684,19.92791449001288,0.4120520430801848,-23.98398161136336,273.11943538535434,1.5901422303556656,59.40100546904395,21.78451785571372,59.75280580894246,59.650102783587066,26.47828862559749,18.054942843785145,0.6423315504400903,-22.75194960832914,0.010504622639314436,1,5pct
383.4833728010073,2.0021971206866698,-23.062296540159902,373.786254046055,17.878960853015823,3.1170729072232737,422.70915530380535,19.927914493907902,0.41205262881804006,-23.983981611177914,273.11943537491373,1.5901444918686298,59.401005470828885,21.784517856959557,59.75280581067207,59.65010278531537,26.47828863235776,18.05494284387279,0.6423324639109104,-22.751949608175124,0.01050463757577424,1,5pct
383.4833728010073,2.0021971206866698,-23.062296540159902,373.786254046055,17.878960853015823,3.1170729072232737,422.70915530380535,19.927914493907902,0.41205262881804006,-23.983981611177914,273.11943537491373,1.5901444918686298,59.401005470828885,21.784517856959557,59.75280581067207,59.65010278531537,26.47828863235776,18.05494284387279,0.6423324639109104,-22.751949608175124,0.01050463757577424,1,5pct
383.4833728093945,2.0022059023176126,-23.0622965402292,373.78625403433,17.87896085297666,3.1170729072363037,422.70915529523296,19.92791449413028,0.41205443590085167,-23.983981611282047,273.11943536409785,1.5901514664167609,59.4010054702595,21.784517856545563,59.7528058101486,59.65010278474107,26.478288628943854,18.054942843838216,0.6423352811766063,-22.751949608235886,0.010504683649067127,1,5pct
383.4833728093945,2.0022059023176126,-23.0622965402292,373.78625403433,17.87896085297666,3.1170729072363037,422.70915529523296,19.92791449413028,0.41205443590085167,-23.983981611282047,273.11943536409785,1.5901514664167609,59.4010054702595,21.784517856545563,59.7528058101486,59.65010278474107,26.478288628943854,18.054942843838216,0.6423352811766063,-22.751949608235886,0.010504683649067127,1,5pct
383.4833728087596,2.002206717437946,-23.06229654030534,373.7862540282152,17.87896085293364,3.117072907275871,422.70915528528894,19.92791449346936,0.4120546035716104,-23.983981611389535,273.11943535868846,1.5901521138663357,59.401005469515376,21.78451785601527,59.75280580941882,59.6501027840054,26.47828862485676,18.054942843799456,0.6423355426703031,-22.75194960830399,0.010504687926063985,1,5pct
383.4833728087596,2.002206717437946,-23.06229654030534,373.7862540282152,17.87896085293364,3.117072907275871,422.70915528528894,19.92791449346936,0.4120546035716104,-23.983981611389535,273.11943535868846,1.5901521138663357,59.401005469515376,21.78451785601527,59.75280580941882,59.6501027840054,26.47828862485676,18.054942843799456,0.6423355426703031,-22.75194960830399,0.010504687926063985,1,5pct
383.48337280651145,2.002206279762464,-23.062296540334813,373.7862540264648,17.878960852917,3.1170729072967744,422.70915528028297,19.927914493012334,0.4120545134808967,-23.983981611432768,273.11943535747537,1.590151766281567,59.40100546918215,21.784517855780337,59.75280580909164,59.650102783679515,26.47828862284092,18.054942843784723,0.6423354022536615,-22.75194960832988,0.01050468563008064,1,5pct
383.48337280651145,2.002206279762464,-23.062296540334813,373.7862540264648,17.878960852917,3.1170729072967744,422.70915528028297,19.927914493012334,0.4120545134808967,-23.983981611432768,273.11943535747537,1.590151766281567,59.40100546918215,21.784517855780337,59.75280580909164,59.650102783679515,26.47828862284092,18.054942843784723,0.6423354022536615,-22.75194960832988,0.01050468563008064,1,5pct
383.4833728049948,2.0022059067676774,-23.062296540335268,373.7862540265325,17.878960852916737,3.117072907301489,422.7091552788482,19.927914492847886,0.41205443672458814,-23.983981611436064,273.1194353579041,1.5901514700430894,59.40100546913344,21.78451785574788,59.752805809045086,59.65010278363441,26.47828862231188,18.05494284378488,0.6423352825908156,-22.7519496083296,0.010504683673276616,1,5pct
383.4833728049948,2.0022059067676774,-23.062296540335268,373.7862540265325,17.878960852916737,3.117072907301489,422.7091552788482,19.927914492847886,0.41205443672458814,-23.983981611436064,273.1194353579041,1.5901514700430894,59.40100546913344,21.78451785574788,59.752805809045086,59.65010278363441,26.47828862231188,18.05494284378488,0.6423352825908156,-22.7519496083296,0.010504683673276616,1,5pct
383.48337280442087,2.0022057488477856,-23.062296540326056,373.7862540269927,17.878960852921946,3.1170729072988017,422.70915527901303,19.92791449285181,0.4120544042334569,-23.983981611425463,273.11943535857165,1.5901513446143287,59.40100546919526,21.784517855793126,59.752805809107215,59.65010278369721,26.478288622431364,18.054942843789927,0.6423352319284891,-22.75194960832073,0.010504682844768186,1,5pct
383.48337280442087,2.0022057488477856,-23.062296540326056,373.7862540269927,17.878960852921946,3.1170729072988017,422.70915527901303,19.92791449285181,0.4120544042334569,-23.983981611425463,273.11943535857165,1.5901513446143287,59.40100546919526,21.784517855793126,59.752805809107215,59.65010278369721,26.478288622431364,18.054942843789927,0.6423352319284891,-22.75194960832073,0.010504682844768186,1,5pct
383.48337280436647,2.002205702225143,-23.06229654031836,373.7862540272941,17.878960852926287,3.117072907295284,422.7091552794609,19.927914492898424,0.41205439464336874,-23.983981611416112,273.11943535897217,1.5901513075817744,59.401005469258166,21.784517855838374,59.75280580916972,59.650102783759976,26.47828862264612,18.05494284379405,0.642335216972027,-22.75194960831348,0.010504682600149388,1,5pct
383.48337280436647,2.002205702225143,-23.06229654031836,373.7862540272941,17.878960852926287,3.117072907295284,422.7091552794609,19.927914492898424,0.41205439464336874,-23.983981611416112,273.11943535897217,1.5901513075817744,59.401005469258166,21.784517855838374,59.75280580916972,59.650102783759976,26.47828862264612,18.05494284379405,0.642335216972027,-22.75194960831348,0.010504682600149388,1,5pct
383.48337280446736,2.002205708242032,-23.06229654031409,373.78625402740886,17.878960852928696,3.117072907292965,422.70915527977127,19.92791449293765,0.41205439588327814,-23.983981611410822,273.119435359128,1.590151312358754,59.401005469295605,21.784517855865147,59.7528058092068,59.65010278379709,26.478288622788057,18.054942843796344,0.6423352189028058,-22.751949608309445,0.010504682631702832,1,5pct
383.48337280446736,2.002205708242032,-23.06229654031409,373.78625402740886,17.878960852928696,3.117072907292965,422.70915527977127,19.92791449293765,0.41205439588327814,-23.983981611410822,273.119435359128,1.590151312358754,59.401005469295605,21.784517855865147,59.7528058092068,59.65010278379709,26.478288622788057,18.054942843796344,0.6423352189028058,-22.751949608309445,0.010504682631702832,1,5pct
383.4833728045557,2.0022057398257864,-23.062296540312527,373.78625402741625,17.878960852929577,3.1170729072920498,422.7091552798889,19.92791449295652,0.4120544023832285,-23.983981611408954,273.1194353591504,1.590151337442558,59.40100546930999,21.78451785587532,59.75280580922112,59.650102783811256,26.478288622842516,18.054942843797168,0.6423352290354987,-22.751949608308,0.010504682797401048,1,5pct
383.4833728045557,2.0022057398257864,-23.062296540312527,373.78625402741625,17.878960852929577,3.1170729072920498,422.7091552798889,19.92791449295652,0.4120544023832285,-23.983981611408954,273.1194353591504,1.590151337442558,59.40100546930999,21.78451785587532,59.75280580922112,59.650102783811256,26.478288622842516,18.054942843797168,0.6423352290354987,-22.751949608308,0.010504682797401048,1,5pct
383.48337280459697,2.002205759377457,-23.062296540312214,373.78625402739567,17.87896085292977,3.1170729072916807,422.70915527990405,19.92791449296243,0.41205440640660845,-23.98398161140858,273.11943535913866,1.5901513529708486,59.401005469313006,21.784517855877425,59.75280580922415,59.6501027838142,26.478288622850755,18.054942843797363,0.6423352353080204,-22.75194960830765,0.010504682899977849,1,5pct
383.48337280459697,2.002205759377457,-23.062296540312214,373.78625402739567,17.87896085292977,3.1170729072916807,422.70915527990405,19.92791449296243,0.41205440640660845,-23.98398161140858,273.11943535913866,1.5901513529708486,59.401005469313006,21.784517855877425,59.75280580922415,59.6501027838142,26.478288622850755,18.054942843797363,0.6423352353080204,-22.75194960830765,0.010504682899977849,1,5pct
383.48337280460737,2.0022057668972204,-23.062296540312275,373.7862540273789,17.87896085292973,3.1170729072917287,422.70915527989064,19.927914492963,0.4120544079539421,-23.983981611408723,273.11943535912206,1.5901513589432783,59.401005469312494,21.784517855877084,59.752805809223695,59.650102783813686,26.47828862284609,18.054942843797324,0.6423352377204543,-22.75194960830774,0.010504682939431048,1,5pct
383.48337280460737,2.0022057668972204,-23.062296540312275,373.7862540273789,17.87896085292973,3.1170729072917287,422.70915527989064,19.927914492963,0.4120544079539421,-23.983981611408723,273.11943535912206,1.5901513589432783,59.401005469312494,21.784517855877084,59.752805809223695,59.650102783813686,26.47828862284609,18.054942843797324,0.6423352377204543,-22.75194960830774,0.010504682939431048,1,5pct
383.4833728046066,2.002205766897218,-23.062296540312328,373.78625402736793,17.8789608529297,3.117072907291768,422.7091552798759,19.9279144929622,0.4120544079538143,-23.983981611408808,273.11943535911735,1.5901513589434042,59.401005469311656,21.784517855876455,59.75280580922286,59.65010278381285,26.47828862284024,18.054942843797313,0.6423352377204458,-22.75194960830777,0.010504682939431548,1,5pct
383.4833728046066,2.002205766897218,-23.062296540312328,373.78625402736793,17.8789608529297,3.117072907291768,422.7091552798759,19.9279144929622,0.4120544079538143,-23.983981611408808,273.11943535911735,1.5901513589434042,59.401005469311656,21.784517855876455,59.75280580922286,59.65010278381285,26.47828862284024,18.054942843797313,0.6423352377204458,-22.75194960830777,0.010504682939431548,1,5pct
383.4833728046028,2.002205765393213,-23.06229654031236,373.78625402736833,17.87896085292968,3.117072907291836,422.70915527987063,19.927914492961577,0.4120544076442936,-23.98398161140884,273.1194353591161,1.5901513577489192,59.40100546931141,21.784517855876345,59.75280580922263,59.65010278381264,26.478288622837848,18.05494284379729,0.6423352372379258,-22.7519496083078,0.010504682931541182,1,5pct
383.4833728046028,2.002205765393213,-23.06229654031236,373.78625402736833,17.87896085292968,3.117072907291836,422.70915527987063,19.927914492961577,0.4120544076442936,-23.98398161140884,273.1194353591161,1.5901513577489192,59.40100546931141,21.784517855876345,59.75280580922263,59.65010278381264,26.478288622837848,18.05494284379729,0.6423352372379258,-22.7519496083078,0.010504682931541182,1,5pct
383.4833728046028,2.0022057684011023,-23.062296540312328,373.7862540273639,17.8789608529297,3.117072907291824,422.7091552798652,19.927914492961463,0.4120544082632704,-23.98398161140884,273.1194353591165,1.590151360137832,59.40100546931136,21.784517855876288,59.752805809222586,59.65010278381257,26.47828862283609,18.054942843797313,0.6423352382029008,-22.75194960830777,0.010504682947322475,1,5pct
383.4833728046028,2.0022057684011023,-23.062296540312328,373.7862540273639,17.8789608529297,3.117072907291824,422.7091552798652,19.927914492961463,0.4120544082632704,-23.98398161140884,273.1194353591165,1.590151360137832,59.40100546931136,21.784517855876288,59.752805809222586,59.65010278381257,26.47828862283609,18.054942843797313,0.6423352382029008,-22.75194960830777,0.010504682947322475,1,5pct
383.48337280459975,2.002205763889242,-23.062296540312328,373.78625402736833,17.8789608529297,3.117072907291969,422.7091552798664,19.92791449296135,0.4120544073347733,-23.983981611408808,273.1194353591184,1.5901513565544687,59.40100546931148,21.784517855876345,59.75280580922271,59.6501027838127,26.478288622837,18.054942843797313,0.642335236755404,-22.75194960830777,0.010504682923650768,1,5pct
383.48337280459975,2.002205763889242,-23.062296540312328,373.78625402736833,17.8789608529297,3.117072907291969,422.7091552798664,19.92791449296135,0.4120544073347733,-23.983981611408808,273.1194353591184,1.5901513565544687,59.40100546931148,21.784517855876345,59.75280580922271,59.6501027838127,26.478288622837,18.054942843797313,0.642335236755404,-22.75194960830777,0.010504682923650768,1,5pct
383.4833728046004,2.002205765393204,-23.062296540312303,373.78625402736793,17.878960852929715,3.117072907291809,422.70915527986944,19.927914492961577,0.41205440764430873,-23.983981611408808,273.11943535911934,1.5901513577488953,59.40100546931159,21.784517855876455,59.752805809222814,59.65010278381282,26.478288622837734,18.05494284379732,0.6423352372379285,-22.75194960830774,0.010504682931541248,1,5pct
383.4833728046004,2.002205765393204,-23.062296540312303,373.78625402736793,17.878960852929715,3.117072907291809,422.70915527986944,19.927914492961577,0.41205440764430873,-23.983981611408808,273.11943535911934,1.5901513577488953,59.40100546931159,21.784517855876455,59.752805809222814,59.65010278381282,26.478288622837734,18.05494284379732,0.6423352372379285,-22.75194960830774,0.010504682931541248,1,5pct
383.48337280460066,2.002205766897164,-23.062296540312303,373.7862540273672,17.87896085292972,3.1170729072917798,422.70915527986944,19.927914492961637,0.4120544079538196,-23.98398161140878,273.11943535912013,1.5901513589433445,59.40100546931167,21.78451785587652,59.752805809222885,59.65010278381288,26.478288622837795,18.054942843797324,0.6423352377204259,-22.75194960830774,0.010504682939431806,1,5pct
383.48337280460066,2.002205766897164,-23.062296540312303,373.7862540273672,17.87896085292972,3.1170729072917798,422.70915527986944,19.927914492961637,0.4120544079538196,-23.98398161140878,273.11943535912013,1.5901513589433445,59.40100546931167,21.78451785587652,59.752805809222885,59.65010278381288,26.478288622837795,18.054942843797324,0.6423352377204259,-22.75194960830774,0.010504682939431806,1,5pct
383.4833728046019,2.0022057668971405,-23.062296540312303,373.7862540273677,17.878960852929715,3.1170729072917527,422.70915527987034,19.927914492961637,0.41205440795381426,-23.98398161140878,273.11943535911934,1.5901513589433265,59.40100546931179,21.78451785587657,59.752805809223005,59.65010278381301,26.478288622838534,18.054942843797324,0.6423352377204238,-22.75194960830774,0.010504682939431792,1,5pct
383.4833728046019,2.0022057668971405,-23.062296540312303,373.7862540273677,17.878960852929715,3.1170729072917527,422.70915527987034,19.927914492961637,0.41205440795381426,-23.98398161140878,273.11943535911934,1.5901513589433265,59.40100546931179,21.78451785587657,59.752805809223005,59.65010278381301,26.478288622838534,18.054942843797324,0.6423352377204238,-22.75194960830774,0.010504682939431792,1,5pct
383.48337280460174,2.002205763889242,-23.062296540312303,373.78625402736833,17.87896085292972,3.117072907291836,422.70915527986944,19.92791449296186,0.41205440733478066,-23.98398161140878,273.1194353591193,1.5901513565544614,59.401005469311755,21.78451785587657,59.75280580922297,59.65010278381297,26.478288622837795,18.054942843797324,0.6423352367554314,-22.75194960830774,0.01050468292365068,1,5pct
383.48337280460174,2.002205763889242,-23.062296540312303,373.78625402736833,17.87896085292972,3.117072907291836,422.70915527986944,19.92791449296186,0.41205440733478066,-23.98398161140878,273.1194353591193,1.5901513565544614,59.401005469311755,21.78451785587657,59.75280580922297,59.65010278381297,26.478288622837795,18.054942843797324,0.6423352367554314,-22.75194960830774,0.01050468292365068,1,5pct
383.4833728046003,2.002205765393209,-23.062296540312303,373.78625402736816,17.878960852929715,3.1170729072918366,422.7091552798692,19.927914492961637,0.4120544076443084,-23.98398161140878,273.119435359119,1.5901513577489004,59.401005469311656,21.78451785587652,59.752805809222885,59.65010278381288,26.47828862283768,18.054942843797324,0.6423352372379245,-22.75194960830774,0.010504682931541286,1,5pct
383.4833728046015,2.0022057668971485,-23.062296540312303,373.78625402736714,17.87896085292972,3.117072907291816,422.70915527986887,19.927914492961577,0.41205440795380566,-23.98398161140878,273.1194353591184,1.5901513589433427,59.40100546931168,21.78451785587652,59.75280580922291,59.650102783812905,26.47828862283768,18.054942843797328,0.6423352377204132,-22.75194960830771,0.010504682939431817,1,5pct
383.4833728046004,2.0022057653932204,-23.062296540312303,373.78625402736833,17.87896085292972,3.1170729072918775,422.7091552798704,19.927914492961637,0.41205440764431767,-23.98398161140878,273.1194353591184,1.5901513577489026,59.40100546931173,21.78451785587657,59.75280580922295,59.65010278381295,26.478288622838136,18.054942843797324,0.6423352372379196,-22.75194960830774,0.01050468293154122,1,5pct
383.48337280460055,2.002205765393197,-23.062296540312303,373.7862540273681,17.87896085292972,3.1170729072918006,422.7091552798692,19.927914492961637,0.41205440764430457,-23.98398161140878,273.1194353591196,1.5901513577488924,59.40100546931168,21.78451785587652,59.752805809222885,59.65010278381288,26.478288622837848,18.054942843797328,0.642335237237928,-22.75194960830771,0.010504682931541266,1,5pct
383.48337280460146,2.0022057653931977,-23.062296540312303,373.7862540273672,17.878960852929715,3.117072907291824,422.7091552798698,19.927914492961637,0.41205440764430146,-23.98398161140878,273.1194353591197,1.5901513577488962,59.401005469311706,21.78451785587652,59.75280580922292,59.65010278381291,26.478288622838026,18.05494284379732,0.6423352372379235,-22.75194960830774,0.010504682931541233,1,5pct
383.4833728046011,2.0022057653931924,-23.062296540312303,373.7862540273668,17.87896085292972,3.1170729072917767,422.7091552798698,19.927914492961637,0.4120544076443044,-23.98398161140878,273.1194353591192,1.5901513577488882,59.40100546931171,21.78451785587657,59.75280580922293,59.650102783812926,26.47828862283808,18.054942843797324,0.6423352372379315,-22.75194960830774,0.010504682931541233,1,5pct
383.48337280460174,2.002205766897141,-23.062296540312303,373.78625402736736,17.878960852929715,3.117072907291766,422.7091552798698,19.927914492961637,0.4120544079538108,-23.98398161140878,273.11943535911934,1.59015135894333,59.40100546931167,21.78451785587652,59.75280580922291,59.650102783812905,26.47828862283825,18.054942843797324,0.6423352377204212,-22.75194960830774,0.010504682939431778,1,5pct
383.4833728046024,2.0022057684010903,-23.062296540312303,373.7862540273677,17.87896085292972,3.117072907291743,422.7091552798704,19.92791449296186,0.412054408263322,-23.98398161140878,273.1194353591196,1.590151360137768,59.40100546931179,21.78451785587657,59.752805809223005,59.65010278381301,26.47828862283808,18.054942843797324,0.6423352382029137,-22.75194960830774,0.01050468294732233,1,5pct
383.4833728046009,2.002205766897155,-23.062296540312303,373.786254027366,17.87896085292972,3.1170729072917625,422.7091552798692,19.927914492961637,0.41205440795381537,-23.98398161140878,273.11943535911934,1.5901513589433398,59.40100546931168,21.78451785587652,59.7528058092229,59.6501027838129,26.47828862283808,18.054942843797324,0.6423352377204264,-22.75194960830774,0.010504682939431836,1,5pct
383.4833728046007,2.002205765393231,-23.062296540312303,373.7862540273696,17.878960852929715,3.117072907291905,422.70915527987086,19.927914492961804,0.4120544076443196,-23.98398161140878,273.1194353591186,1.5901513577489117,59.40100546931172,21.78451785587657,59.75280580922295,59.65010278381295,26.47828862283859,18.05494284379732,0.6423352372379175,-22.75194960830774,0.010504682931541222,1,5pct
383.4833728046012,2.0022057668971445,-23.062296540312303,373.78625402736776,17.87896085292972,3.1170729072917567,422.70915527986926,19.927914492961637,0.4120544079538127,-23.98398161140878,273.1194353591179,1.5901513589433318,59.40100546931171,21.78451785587652,59.75280580922293,59.650102783812926,26.478288622837795,18.054942843797328,0.6423352377204241,-22.75194960830771,0.010504682939431829,1,5pct
383.48337280460146,2.0022057684011068,-23.062296540312303,373.786254027368,17.878960852929715,3.117072907291909,422.7091552798692,19.927914492961637,0.4120544082633217,-23.98398161140878,273.11943535911905,1.5901513601377852,59.40100546931168,21.78451785587652,59.75280580922291,59.650102783812905,26.47828862283791,18.054942843797324,0.6423352382028849,-22.75194960830774,0.010504682947322352,1,5pct
383.4833728046005,2.002205768401077,-23.062296540312303,373.7862540273664,17.878960852929715,3.117072907291776,422.70915527986847,19.927914492961577,0.4120544082633255,-23.98398161140878,273.1194353591193,1.590151360137752,59.401005469311656,21.784517855876455,59.752805809222885,59.650102783812855,26.478288622837795,18.054942843797324,0.6423352382029027,-22.75194960830774,0.010504682947322388,1,5pct
383.48337280460095,2.0022057638892723,-23.062296540312275,373.7862540273705,17.878960852929723,3.1170729072918086,422.70915527987114,19.927914492961637,0.412054407334806,-23.98398161140878,273.1194353591192,1.5901513565544665,59.40100546931174,21.78451785587657,59.75280580922296,59.65010278381296,26.478288622838363,18.054942843797324,0.6423352367554467,-22.75194960830774,0.010504682923650671,1,5pct
383.4833728046015,2.0022057684011134,-23.062296540312303,373.78625402736634,17.878960852929715,3.117072907291775,422.7091552798704,19.927914492961637,0.4120544082633318,-23.98398161140878,273.11943535911774,1.590151360137782,59.40100546931174,21.78451785587657,59.75280580922298,59.65010278381297,26.47828862283842,18.054942843797324,0.6423352382029146,-22.75194960830774,0.01050468294732232,1,5pct
383.4833728046013,2.0022057668971454,-23.062296540312275,373.78625402736566,17.878960852929723,3.1170729072917998,422.709155279869,19.927914492961637,0.41205440795380777,-23.98398161140878,273.11943535911746,1.5901513589433376,59.40100546931169,21.78451785587652,59.75280580922293,59.650102783812926,26.478288622837965,18.054942843797324,0.6423352377204158,-22.75194960830774,0.010504682939431794,1,5pct
383.4833728046012,2.0022057653932075,-23.062296540312303,373.7862540273686,17.87896085292972,3.117072907291799,422.70915527986926,19.927914492961637,0.4120544076442995,-23.98398161140878,273.11943535912025,1.590151357748908,59.40100546931169,21.78451785587652,59.75280580922292,59.65010278381291,26.478288622837795,18.054942843797324,0.6423352372379318,-22.75194960830774,0.010504682931541288,1,5pct
383.4833728046011,2.002205765393211,-23.062296540312303,373.7862540273682,17.87896085292972,3.1170729072918686,422.70915527986887,19.927914492961804,0.4120544076442961,-23.98398161140878,273.1194353591192,1.5901513577489148,59.40100546931176,21.78451785587657,59.75280580922297,59.65010278381297,26.478288622837848,18.054942843797324,0.6423352372379185,-22.75194960830774,0.010504682931541278,1,5pct
383.4833728046008,2.0022057668971605,-23.062296540312275,373.78625402736753,17.878960852929723,3.1170729072918166,422.70915527986966,19.927914492961577,0.4120544079538205,-23.98398161140878,273.11943535911973,1.59015135894334,59.40100546931174,21.78451785587657,59.75280580922297,59.65010278381296,26.478288622837848,18.054942843797324,0.6423352377204169,-22.75194960830774,0.010504682939431798,1,5pct
383.4833728046016,2.0022057684010783,-23.062296540312303,373.786254027368,17.878960852929715,3.1170729072918144,422.70915527987,19.92791449296186,0.4120544082633276,-23.98398161140878,273.11943535911945,1.5901513601377506,59.40100546931176,21.78451785587657,59.75280580922298,59.65010278381297,26.47828862283848,18.054942843797324,0.6423352382028951,-22.75194960830774,0.010504682947322336,1,5pct
383.4833728046017,2.0022057668971747,-23.062296540312303,373.786254027366,17.87896085292972,3.1170729072917776,422.70915527986966,19.92791449296186,0.4120544079538108,-23.98398161140878,273.1194353591186,1.590151358943364,59.401005469311755,21.78451785587657,59.75280580922298,59.65010278381297,26.478288622837965,18.054942843797324,0.6423352377204297,-22.75194960830774,0.010504682939431811,1,5pct
383.48337280460015,2.002205768401085,-23.062296540312303,373.78625402736776,17.87896085292972,3.1170729072918046,422.7091552798696,19.927914492961804,0.4120544082633396,-23.98398161140878,273.1194353591179,1.5901513601377453,59.40100546931171,21.78451785587657,59.75280580922295,59.65010278381295,26.478288622838026,18.054942843797324,0.6423352382028992,-22.75194960830774,0.010504682947322366,1,5pct
383.483372804602,2.00220576689714,-23.062296540312303,373.7862540273681,17.878960852929715,3.1170729072918086,422.7091552798692,19.92791449296186,0.41205440795380294,-23.98398161140878,273.1194353591195,1.5901513589433371,59.40100546931174,21.78451785587657,59.75280580922296,59.650102783812954,26.478288622837734,18.054942843797324,0.6423352377204121,-22.75194960830774,0.01050468293943181,1,5pct
383.48337280460146,2.002205765393225,-23.062296540312275,373.7862540273666,17.878960852929723,3.1170729072918086,422.70915527986847,19.927914492961637,0.4120544076442901,-23.98398161140878,273.1194353591185,1.5901513577489348,59.401005469311755,21.78451785587657,59.75280580922297,59.65010278381297,26.478288622837624,18.054942843797328,0.6423352372379354,-22.75194960830771,0.010504682931541292,1,5pct
383.4833728046013,2.0022057653931973,-23.062296540312303,373.78625402736736,17.87896085292972,3.1170729072918038,422.70915527986887,19.927914492961577,0.41205440764429446,-23.98398161140878,273.11943535911985,1.5901513577489028,59.40100546931178,21.78451785587657,59.752805809223,59.65010278381301,26.47828862283791,18.054942843797324,0.6423352372379276,-22.75194960830774,0.010504682931541285,1,5pct
383.4833728046011,2.0022057668971747,-23.062296540312303,373.78625402736776,17.87896085292972,3.1170729072919103,422.7091552798684,19.927914492961637,0.4120544079538044,-23.98398161140878,273.1194353591187,1.5901513589433702,59.40100546931171,21.78451785587657,59.75280580922295,59.65010278381295,26.4782886228374,18.054942843797324,0.6423352377204022,-22.75194960830774,0.010504682939431829,1,5pct
383.4833728046015,2.0022057684011054,-23.062296540312303,373.78625402736816,17.878960852929715,3.1170729072919063,422.70915527986864,19.927914492961804,0.41205440826331546,-23.98398161140878,273.11943535911803,1.5901513601377903,59.40100546931179,21.78451785587657,59.752805809223005,59.65010278381301,26.478288622837795,18.054942843797324,0.642335238202885,-22.75194960830774,0.010504682947322376,1,5pct
383.4833728046013,2.0022057653932377,-23.062296540312303,373.78625402736617,17.87896085292972,3.1170729072918264,422.7091552798694,19.927914492961637,0.4120544076442996,-23.98398161140878,273.1194353591189,1.5901513577489383,59.40100546931177,21.78451785587657,59.75280580922298,59.650102783812976,26.478288622838026,18.054942843797324,0.6423352372379358,-22.75194960830774,0.010504682931541274,1,5pct
383.48337280460066,2.0022057668971653,-23.062296540312275,373.7862540273658,17.878960852929726,3.11707290729174,422.70915527986887,19.927914492961637,0.412054407953816,-23.98398161140878,273.11943535911865,1.5901513589433494,59.40100546931174,21.78451785587657,59.75280580922295,59.65010278381295,26.478288622837734,18.054942843797328,0.6423352377204344,-22.75194960830771,0.010504682939431851,1,5pct
383.4833728046013,2.0022057653931853,-23.062296540312303,373.7862540273669,17.87896085292972,3.117072907291832,422.70915527986944,19.927914492961637,0.41205440764429974,-23.98398161140878,273.1194353591184,1.5901513577488855,59.40100546931174,21.78451785587657,59.75280580922297,59.65010278381297,26.478288622838196,18.054942843797324,0.642335237237918,-22.75194960830774,0.010504682931541266,1,5pct
383.4833728046015,2.002205766897152,-23.062296540312303,373.7862540273676,17.87896085292972,3.117072907291815,422.70915527986887,19.927914492961637,0.41205440795380543,-23.98398161140878,273.11943535911905,1.5901513589433465,59.40100546931174,21.78451785587657,59.75280580922298,59.65010278381297,26.478288622837965,18.054942843797328,0.6423352377204147,-22.75194960830771,0.010504682939431824,1,5pct
383.4833728046007,2.002205766897166,-23.062296540312275,373.78625402736697,17.878960852929723,3.117072907291877,422.7091552798688,19.92791449296186,0.41205440795381215,-23.98398161140878,273.11943535911814,1.5901513589433538,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381303,26.478288622837965,18.054942843797328,0.6423352377204062,-22.75194960830771,0.010504682939431817,1,5pct
383.48337280460095,2.0022057638892528,-23.062296540312303,373.7862540273674,17.878960852929715,3.1170729072918406,422.70915527986887,19.927914492961577,0.4120544073347844,-23.98398161140878,273.1194353591192,1.5901513565544685,59.40100546931171,21.78451785587657,59.75280580922293,59.650102783812926,26.478288622837848,18.054942843797324,0.6423352367554337,-22.75194960830774,0.01050468292365073,1,5pct
383.4833728046013,2.002205766897157,-23.062296540312275,373.78625402736657,17.878960852929723,3.11707290729182,422.7091552798692,19.927914492961804,0.41205440795380943,-23.98398161140878,273.119435359119,1.5901513589433474,59.40100546931174,21.78451785587657,59.75280580922296,59.650102783812954,26.47828862283791,18.054942843797324,0.6423352377204151,-22.75194960830774,0.010504682939431806,1,5pct
383.4833728046007,2.002205766897161,-23.062296540312303,373.7862540273674,17.87896085292972,3.117072907291772,422.70915527987046,19.927914492961637,0.41205440795382886,-23.98398161140878,273.1194353591182,1.5901513589433325,59.40100546931176,21.78451785587657,59.75280580922298,59.65010278381299,26.478288622838196,18.054942843797324,0.6423352377204264,-22.75194960830774,0.0105046829394318,1,5pct
383.48337280460146,2.0022057684011174,-23.062296540312303,373.7862540273666,17.87896085292972,3.1170729072918335,422.70915527986887,19.927914492961637,0.41205440826331896,-23.98398161140878,273.1194353591192,1.5901513601377988,59.40100546931178,21.78451785587657,59.752805809223,59.650102783812976,26.478288622837734,18.054942843797324,0.6423352382029037,-22.75194960830774,0.010504682947322376,1,5pct
383.48337280460015,2.002205765393211,-23.062296540312275,373.7862540273687,17.878960852929723,3.117072907291821,422.7091552798698,19.927914492961577,0.4120544076443138,-23.98398161140878,273.1194353591189,1.5901513577488977,59.40100546931176,21.78451785587657,59.75280580922298,59.65010278381297,26.478288622838647,18.054942843797324,0.6423352372379283,-22.75194960830774,0.01050468293154124,1,5pct
383.4833728046011,2.0022057684011063,-23.062296540312303,373.7862540273687,17.87896085292972,3.1170729072918366,422.7091552798696,19.927914492961637,0.41205440826332784,-23.98398161140878,273.1194353591199,1.5901513601377786,59.401005469311755,21.78451785587657,59.75280580922298,59.65010278381297,26.478288622837848,18.054942843797324,0.6423352382028994,-22.75194960830774,0.010504682947322342,1,5pct
383.4833728046007,2.002205766897172,-23.062296540312303,373.7862540273677,17.878960852929715,3.117072907291829,422.7091552798695,19.927914492961804,0.41205440795381887,-23.98398161140878,273.1194353591193,1.590151358943353,59.40100546931176,21.78451785587657,59.75280580922298,59.650102783812976,26.47828862283825,18.054942843797324,0.6423352377204181,-22.75194960830774,0.010504682939431804,1,5pct
383.48337280460146,2.002205766897151,-23.062296540312303,373.7862540273677,17.87896085292971,3.1170729072918206,422.7091552798695,19.927914492961804,0.41205440795381154,-23.98398161140878,273.1194353591184,1.5901513589433396,59.40100546931176,21.78451785587657,59.75280580922298,59.650102783812976,26.478288622838026,18.05494284379732,0.6423352377204131,-22.75194960830774,0.0105046829394318,1,5pct
383.4833728046009,2.002205766897146,-23.062296540312303,373.78625402736793,17.878960852929715,3.1170729072917798,422.70915527986926,19.927914492961804,0.412054407953816,-23.98398161140878,273.11943535911826,1.5901513589433298,59.40100546931177,21.78451785587657,59.75280580922298,59.650102783812976,26.478288622837965,18.05494284379732,0.64233523772042,-22.75194960830774,0.010504682939431836,1,5pct
383.4833728046007,2.00220576689716,-23.062296540312303,373.78625402736645,17.87896085292972,3.1170729072917607,422.70915527987034,19.92791449296186,0.4120544079538268,-23.98398161140878,273.11943535911803,1.5901513589433334,59.401005469311755,21.78451785587657,59.75280580922298,59.650102783812976,26.47828862283859,18.054942843797324,0.6423352377204283,-22.75194960830774,0.010504682939431792,1,5pct
383.48337280460015,2.00220576689714,-23.062296540312303,373.78625402736697,17.878960852929715,3.117072907291799,422.7091552798696,19.92791449296186,0.4120544079538243,-23.98398161140878,273.11943535911934,1.5901513589433156,59.401005469311805,21.78451785587663,59.752805809223034,59.65010278381303,26.478288622837734,18.054942843797324,0.6423352377204141,-22.75194960830774,0.010504682939431789,1,5pct
383.4833728046013,2.0022057653931884,-23.062296540312275,373.7862540273677,17.878960852929723,3.117072907291754,422.70915527986926,19.927914492961637,0.41205440764429896,-23.98398161140878,273.1194353591189,1.5901513577488893,59.40100546931172,21.78451785587657,59.75280580922295,59.65010278381295,26.47828862283791,18.054942843797328,0.642335237237935,-22.75194960830771,0.010504682931541274,1,5pct
383.483372804602,2.0022057653932146,-23.062296540312303,373.78625402736975,17.87896085292971,3.1170729072917838,422.70915527987086,19.927914492961637,0.41205440764430784,-23.98398161140878,273.11943535911973,1.590151357748906,59.4010054693118,21.78451785587657,59.752805809223005,59.65010278381301,26.47828862283848,18.054942843797313,0.6423352372379372,-22.75194960830777,0.010504682931541255,1,5pct
383.4833728046015,2.002205766897158,-23.062296540312303,373.7862540273669,17.878960852929715,3.117072907291828,422.7091552798692,19.92791449296186,0.41205440795380793,-23.98398161140878,273.1194353591186,1.59015135894335,59.40100546931176,21.78451785587657,59.75280580922298,59.650102783812976,26.478288622837965,18.054942843797324,0.6423352377204139,-22.75194960830774,0.010504682939431811,1,5pct
383.4833728046007,2.002205765393212,-23.062296540312303,373.78625402736657,17.87896085292972,3.117072907291723,422.7091552798696,19.927914492961637,0.4120544076443077,-23.98398161140878,273.1194353591183,1.590151357748904,59.40100546931174,21.78451785587657,59.75280580922297,59.65010278381296,26.47828862283825,18.054942843797328,0.6423352372379489,-22.75194960830771,0.010504682931541285,1,5pct
383.48337280460095,2.0022057668971867,-23.062296540312303,373.7862540273673,17.878960852929715,3.117072907291905,422.70915527986847,19.927914492961577,0.4120544079538074,-23.983981611408808,273.11943535911826,1.5901513589433791,59.40100546931177,21.78451785587657,59.752805809223,59.65010278381299,26.478288622837624,18.05494284379732,0.6423352377204073,-22.75194960830774,0.010504682939431846,1,5pct
383.4833728046007,2.002205766897152,-23.062296540312303,373.78625402736856,17.87896085292971,3.117072907291771,422.70915527987046,19.927914492961637,0.4120544079538301,-23.98398161140878,273.1194353591184,1.5901513589433216,59.40100546931183,21.78451785587663,59.75280580922305,59.65010278381305,26.478288622838814,18.05494284379732,0.6423352377204236,-22.75194960830774,0.0105046829394318,1,5pct
383.4833728046011,2.0022057668971542,-23.062296540312303,373.78625402736617,17.878960852929715,3.117072907291805,422.70915527986847,19.927914492961637,0.4120544079538061,-23.98398161140878,273.119435359118,1.5901513589433482,59.40100546931171,21.78451785587657,59.75280580922295,59.650102783812926,26.478288622837848,18.054942843797324,0.6423352377204172,-22.75194960830774,0.010504682939431844,1,5pct
383.4833728046007,2.002205765393199,-23.062296540312303,373.78625402736736,17.878960852929715,3.1170729072918726,422.7091552798692,19.927914492961577,0.4120544076443028,-23.98398161140878,273.119435359118,1.5901513577488964,59.40100546931173,21.78451785587657,59.75280580922295,59.65010278381295,26.47828862283825,18.054942843797324,0.642335237237914,-22.75194960830774,0.010504682931541266,1,5pct
383.48337280460026,2.002205768401085,-23.062296540312303,373.78625402736816,17.878960852929715,3.117072907291706,422.70915527987097,19.927914492961637,0.4120544082633503,-23.98398161140878,273.1194353591187,1.5901513601377342,59.40100546931183,21.78451785587663,59.75280580922306,59.65010278381305,26.47828862283859,18.05494284379732,0.6423352382029194,-22.75194960830774,0.010504682947322303,1,5pct
383.4833728046012,2.0022057668971445,-23.062296540312303,373.78625402736816,17.878960852929715,3.1170729072917838,422.70915527986807,19.92791449296186,0.41205440795380066,-23.98398161140878,273.1194353591197,1.5901513589433438,59.40100546931177,21.78451785587657,59.752805809223,59.65010278381299,26.478288622837795,18.05494284379732,0.6423352377204188,-22.75194960830774,0.01050468293943184,1,5pct
383.4833728046007,2.0022057653932213,-23.062296540312303,373.78625402736617,17.87896085292972,3.1170729072917647,422.70915527987125,19.927914492961804,0.41205440764432344,-23.98398161140878,273.11943535911774,1.590151357748898,59.40100546931183,21.78451785587663,59.752805809223055,59.650102783813054,26.478288622838814,18.054942843797328,0.6423352372379433,-22.75194960830771,0.0105046829315412,1,5pct
383.48337280460066,2.002205765393196,-23.062296540312303,373.7862540273669,17.87896085292972,3.117072907291804,422.709155279868,19.927914492961637,0.41205440764429335,-23.98398161140878,273.1194353591196,1.5901513577489028,59.40100546931173,21.78451785587657,59.75280580922294,59.65010278381295,26.47828862283768,18.054942843797324,0.6423352372379271,-22.75194960830774,0.010504682931541314,1,5pct
383.4833728046007,2.0022057653932226,-23.062296540312303,373.78625402736714,17.878960852929715,3.1170729072918544,422.70915527986847,19.927914492961577,0.41205440764429774,-23.98398161140878,273.1194353591187,1.5901513577489248,59.40100546931178,21.78451785587657,59.752805809223,59.65010278381299,26.478288622837795,18.05494284379732,0.6423352372379252,-22.75194960830774,0.010504682931541304,1,5pct
383.48337280460015,2.002205766897175,-23.062296540312303,373.7862540273669,17.878960852929715,3.1170729072918157,422.7091552798704,19.927914492961637,0.4120544079538333,-23.98398161140878,273.11943535911803,1.590151358943342,59.40100546931182,21.78451785587663,59.75280580922304,59.65010278381303,26.47828862283859,18.054942843797324,0.642335237720422,-22.75194960830774,0.010504682939431777,1,5pct
383.48337280460015,2.002205765393188,-23.062296540312303,373.7862540273674,17.878960852929715,3.1170729072918326,422.7091552798686,19.927914492961637,0.4120544076443037,-23.98398161140878,273.11943535911894,1.5901513577488842,59.401005469311805,21.78451785587663,59.752805809223034,59.65010278381302,26.478288622838026,18.05494284379732,0.6423352372379185,-22.75194960830774,0.01050468293154129,1,5pct
383.4833728046001,2.002205766897164,-23.062296540312303,373.78625402736753,17.878960852929715,3.1170729072918237,422.7091552798704,19.927914492961637,0.412054407953834,-23.98398161140878,273.11943535911894,1.5901513589433298,59.401005469311855,21.78451785587663,59.75280580922308,59.65010278381308,26.47828862283842,18.05494284379732,0.6423352377204168,-22.75194960830774,0.010504682939431778,1,5pct
383.4833728046004,2.0022057638892488,-23.062296540312303,373.78625402736645,17.878960852929715,3.117072907291806,422.70915527986926,19.927914492961637,0.41205440733479554,-23.98398161140878,273.1194353591173,1.5901513565544536,59.40100546931174,21.78451785587657,59.75280580922296,59.65010278381296,26.478288622837848,18.054942843797324,0.6423352367554398,-22.75194960830774,0.01050468292365074,1,5pct
383.48337280460026,2.00220576689714,-23.062296540312303,373.78625402736645,17.87896085292972,3.1170729072918,422.709155279868,19.927914492961577,0.4120544079538098,-23.98398161140878,273.11943535911865,1.59015135894333,59.401005469311706,21.78451785587652,59.75280580922293,59.650102783812926,26.478288622837056,18.054942843797324,0.6423352377204139,-22.75194960830774,0.010504682939431863,1,5pct
383.4833728046004,2.002205766897151,-23.062296540312303,373.78625402736947,17.87896085292972,3.1170729072918535,422.709155279869,19.927914492961577,0.4120544079538176,-23.98398161140878,273.11943535911934,1.5901513589433334,59.40100546931179,21.78451785587657,59.752805809223005,59.65010278381301,26.478288622837965,18.054942843797324,0.6423352377204063,-22.75194960830774,0.010504682939431817,1,5pct
383.4833728046007,2.002205765393205,-23.062296540312303,373.78625402736697,17.87896085292972,3.1170729072918335,422.70915527986887,19.927914492961637,0.41205440764430057,-23.98398161140878,273.1194353591188,1.5901513577489044,59.40100546931178,21.78451785587657,59.752805809223,59.650102783813,26.478288622837795,18.054942843797328,0.6423352372379236,-22.75194960830771,0.010504682931541285,1,5pct
383.4833728045997,2.0022057668971587,-23.062296540312303,373.78625402736657,17.87896085292972,3.117072907291816,422.709155279869,19.927914492961637,0.4120544079538248,-23.98398161140878,273.11943535911814,1.590151358943334,59.401005469311805,21.78451785587663,59.752805809223034,59.65010278381302,26.478288622838196,18.054942843797324,0.6423352377204166,-22.75194960830774,0.010504682939431817,1,5pct
383.4833728046009,2.0022057668971898,-23.062296540312303,373.78625402736697,17.878960852929715,3.1170729072918775,422.7091552798696,19.92791449296186,0.41205440795381726,-23.98398161140878,273.119435359119,1.5901513589433725,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381303,26.478288622838136,18.054942843797324,0.6423352377204138,-22.75194960830774,0.010504682939431794,1,5pct
383.4833728046003,2.002205765393208,-23.062296540312303,373.7862540273677,17.878960852929715,3.117072907291756,422.70915527987074,19.927914492961637,0.41205440764432305,-23.98398161140878,273.11943535911786,1.5901513577488848,59.40100546931182,21.78451785587663,59.75280580922304,59.65010278381303,26.478288622838647,18.05494284379732,0.6423352372379407,-22.75194960830774,0.010504682931541248,1,5pct
383.4833728046016,2.002205765393184,-23.062296540312303,373.78625402736714,17.878960852929715,3.1170729072917687,422.709155279868,19.927914492961637,0.4120544076442832,-23.98398161140878,273.119435359119,1.5901513577489008,59.4010054693118,21.78451785587657,59.752805809223005,59.65010278381301,26.478288622837624,18.054942843797324,0.6423352372379304,-22.75194960830774,0.010504682931541314,1,5pct
383.4833728046005,2.0022057668971773,-23.062296540312303,373.7862540273678,17.878960852929715,3.117072907291808,422.7091552798695,19.92791449296186,0.4120544079538221,-23.98398161140878,273.1194353591184,1.5901513589433554,59.40100546931183,21.78451785587663,59.75280580922305,59.65010278381305,26.478288622837965,18.05494284379732,0.6423352377204241,-22.75194960830774,0.01050468293943181,1,5pct
383.48337280460026,2.0022057638892745,-23.062296540312303,373.7862540273652,17.878960852929715,3.1170729072917958,422.7091552798687,19.927914492961637,0.41205440733479065,-23.98398161140878,273.11943535911644,1.5901513565544838,59.40100546931188,21.78451785587663,59.75280580922309,59.65010278381309,26.478288622837848,18.054942843797324,0.6423352367554501,-22.75194960830774,0.010504682923650735,1,5pct
383.4833728045997,2.0022057668971582,-23.062296540312303,373.78625402736714,17.87896085292972,3.117072907291808,422.7091552798688,19.927914492961804,0.4120544079538244,-23.98398161140878,273.1194353591177,1.590151358943334,59.40100546931183,21.78451785587663,59.752805809223055,59.65010278381305,26.478288622837848,18.054942843797324,0.642335237720418,-22.75194960830774,0.010504682939431851,1,5pct
383.48337280459936,2.0022057638892647,-23.062296540312303,373.7862540273672,17.878960852929715,3.1170729072918335,422.7091552798696,19.927914492961637,0.4120544073348088,-23.98398161140878,273.11943535911826,1.5901513565544565,59.40100546931183,21.78451785587663,59.75280580922305,59.65010278381305,26.478288622838303,18.054942843797324,0.6423352367554391,-22.75194960830774,0.010504682923650728,1,5pct
383.4833728045999,2.002205766897151,-23.062296540312303,373.7862540273684,17.878960852929715,3.117072907291832,422.70915527986864,19.92791449296186,0.41205440795382015,-23.98398161140878,273.11943535911865,1.5901513589433312,59.40100546931186,21.78451785587663,59.7528058092231,59.65010278381309,26.478288622837795,18.05494284379732,0.6423352377204109,-22.75194960830774,0.010504682939431836,1,5pct
383.48337280460146,2.002205766897164,-23.062296540312303,373.78625402736617,17.878960852929715,3.117072907291856,422.70915527986733,19.927914492961804,0.41205440795379256,-23.98398161140878,273.119435359119,1.590151358943371,59.40100546931178,21.78451785587657,59.752805809223005,59.65010278381301,26.47828862283734,18.054942843797324,0.64233523772041,-22.75194960830774,0.010504682939431876,1,5pct
383.48337280460015,2.0022057684010903,-23.062296540312303,373.7862540273672,17.878960852929715,3.117072907291819,422.7091552798692,19.927914492961637,0.4120544082633355,-23.98398161140878,273.1194353591183,1.590151360137755,59.401005469311855,21.78451785587663,59.7528058092231,59.65010278381308,26.478288622838534,18.054942843797324,0.6423352382028981,-22.75194960830774,0.010504682947322368,1,5pct
383.4833728045996,2.0022057668971467,-23.062296540312303,373.78625402736793,17.878960852929715,3.117072907291803,422.70915527986847,19.927914492961637,0.4120544079538223,-23.98398161140878,273.1194353591184,1.5901513589433245,59.40100546931182,21.78451785587663,59.75280580922304,59.65010278381303,26.478288622837567,18.05494284379732,0.6423352377204155,-22.75194960830774,0.01050468293943186,1,5pct
383.48337280459975,2.0022057668971343,-23.062296540312303,373.78625402736793,17.878960852929715,3.1170729072918535,422.7091552798683,19.927914492961637,0.41205440795381854,-23.98398161140878,273.11943535911905,1.5901513589433156,59.40100546931183,21.78451785587663,59.752805809223055,59.650102783813054,26.47828862283751,18.054942843797313,0.6423352377204009,-22.75194960830777,0.010504682939431857,1,5pct
