h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
383.48337280460026,2.0022057653932013,-23.062296540312303,373.786254027366,17.878960852929715,3.1170729072917918,422.70915527986864,19.92791449296186,0.4120544076443031,-23.98398161140878,273.11943535911814,1.590151357748898,59.40100546931183,21.78451785587663,59.75280580922305,59.650102783813054,26.478288622837965,18.054942843797324,0.6423352372379314,-22.75194960830774,0.01050468293154129,1,5pct
383.48337280460066,2.002205765393208,-23.062296540312303,373.7862540273668,17.878960852929715,3.117072907291756,422.70915527987006,19.92791449296186,0.4120544076443128,-23.983981611408808,273.1194353591184,1.5901513577488953,59.40100546931191,21.78451785587669,59.752805809223126,59.65010278381312,26.47828862283859,18.054942843797324,0.6423352372379408,-22.75194960830774,0.010504682931541248,1,5pct
383.48337280460095,2.002205765393212,-23.062296540312303,373.7862540273668,17.878960852929715,3.1170729072918646,422.7091552798684,19.927914492961577,0.41205440764429424,-23.98398161140878,273.1194353591183,1.590151357748918,59.40100546931178,21.78451785587657,59.752805809223,59.650102783813,26.47828862283768,18.05494284379732,0.6423352372379196,-22.75194960830774,0.01050468293154132,1,5pct
383.4833728045994,2.00220576840112,-23.062296540312303,373.786254027367,17.87896085292971,3.1170729072918366,422.70915527986904,19.927914492961637,0.412054408263342,-23.983981611408808,273.1194353591181,1.5901513601377777,59.40100546931182,21.78451785587663,59.75280580922304,59.65010278381303,26.47828862283808,18.054942843797313,0.6423352382029037,-22.75194960830777,0.010504682947322383,1,5pct
383.48337280460095,2.0022057653931986,-23.062296540312303,373.7862540273662,17.878960852929715,3.117072907291785,422.7091552798678,19.927914492961637,0.41205440764428936,-23.98398161140878,273.11943535911786,1.5901513577489093,59.40100546931178,21.78451785587657,59.752805809223,59.650102783813,26.478288622837,18.054942843797324,0.6423352372379317,-22.75194960830774,0.010504682931541349,1,5pct
383.4833728045993,2.0022057668971454,-23.062296540312303,373.78625402736714,17.878960852929715,3.117072907291784,422.70915527986864,19.927914492961577,0.41205440795382736,-23.98398161140878,273.11943535911826,1.5901513589433178,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381303,26.47828862283808,18.05494284379732,0.6423352377204189,-22.75194960830774,0.010504682939431869,1,5pct
383.48337280459936,2.002205766897185,-23.062296540312303,373.7862540273681,17.87896085292971,3.1170729072918895,422.7091552798688,19.927914492961637,0.4120544079538272,-23.98398161140878,273.1194353591191,1.5901513589433576,59.40100546931183,21.78451785587663,59.752805809223055,59.650102783813054,26.478288622837965,18.05494284379732,0.6423352377204098,-22.75194960830774,0.010504682939431846,1,5pct
383.4833728046,2.002205766897172,-23.062296540312275,373.78625402736697,17.878960852929723,3.1170729072917736,422.7091552798704,19.927914492961637,0.4120544079538346,-23.98398161140878,273.11943535911854,1.5901513589433367,59.401005469311855,21.78451785587663,59.75280580922308,59.65010278381306,26.478288622838647,18.054942843797324,0.6423352377204294,-22.75194960830774,0.010504682939431778,1,5pct
383.48337280460026,2.0022057668971702,-23.062296540312303,373.78625402736566,17.87896085292972,3.117072907291776,422.7091552798696,19.927914492961637,0.41205440795382586,-23.98398161140878,273.11943535911746,1.5901513589433445,59.40100546931184,21.78451785587663,59.752805809223055,59.650102783813054,26.478288622838303,18.054942843797324,0.6423352377204286,-22.75194960830774,0.010504682939431829,1,5pct
383.4833728046003,2.0022057653932186,-23.062296540312303,373.786254027366,17.87896085292972,3.117072907291835,422.7091552798688,19.927914492961637,0.41205440764430307,-23.98398161140878,273.11943535911774,1.5901513577489153,59.401005469311855,21.78451785587663,59.75280580922308,59.65010278381308,26.478288622837848,18.054942843797328,0.642335237237928,-22.75194960830771,0.010504682931541273,1,5pct
383.4833728046001,2.002205768401116,-23.062296540312303,373.7862540273678,17.87896085292971,3.1170729072918606,422.70915527986847,19.927914492961637,0.41205440826333006,-23.98398161140878,273.11943535911865,1.5901513601377857,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381302,26.478288622838136,18.05494284379732,0.6423352382028975,-22.75194960830774,0.010504682947322413,1,5pct
383.4833728045995,2.0022057653931924,-23.062296540312303,373.7862540273664,17.878960852929715,3.117072907291802,422.70915527986887,19.927914492961637,0.4120544076443131,-23.98398161140878,273.11943535911803,1.5901513577488795,59.401005469311855,21.78451785587663,59.75280580922306,59.650102783813054,26.478288622838136,18.054942843797324,0.6423352372379263,-22.75194960830774,0.010504682931541285,1,5pct
383.4833728046005,2.0022057668971818,-23.062296540312303,373.78625402736714,17.878960852929715,3.11707290729178,422.7091552798696,19.927914492961577,0.41205440795382287,-23.98398161140878,273.1194353591191,1.590151358943359,59.40100546931178,21.78451785587657,59.752805809223,59.650102783812976,26.47828862283808,18.054942843797324,0.6423352377204313,-22.75194960830774,0.010504682939431829,1,5pct
383.4833728046003,2.002205768401095,-23.062296540312275,373.78625402736617,17.878960852929723,3.1170729072918077,422.70915527986887,19.927914492961637,0.4120544082633306,-23.98398161140878,273.1194353591169,1.5901513601377644,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381302,26.478288622837734,18.054942843797328,0.642335238202902,-22.75194960830771,0.010504682947322383,1,5pct
383.4833728045999,2.002205766897177,-23.062296540312303,373.7862540273678,17.87896085292972,3.1170729072918486,422.70915527986887,19.927914492961637,0.41205440795382375,-23.98398161140878,273.1194353591182,1.5901513589433534,59.4010054693118,21.78451785587663,59.752805809223005,59.65010278381302,26.47828862283808,18.054942843797328,0.6423352377204157,-22.75194960830771,0.010504682939431869,1,5pct
383.48337280460026,2.0022057653932324,-23.062296540312303,373.7862540273656,17.87896085292972,3.117072907291832,422.70915527986966,19.927914492961637,0.41205440764431306,-23.98398161140878,273.1194353591169,1.5901513577489192,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381303,26.47828862283808,18.054942843797324,0.6423352372379331,-22.75194960830774,0.010504682931541252,1,5pct
383.4833728046004,2.0022057653932,-23.062296540312303,373.786254027366,17.878960852929715,3.1170729072917487,422.70915527986864,19.927914492961637,0.4120544076443032,-23.983981611408808,273.119435359118,1.5901513577488966,59.40100546931182,21.78451785587663,59.75280580922304,59.65010278381303,26.478288622837848,18.05494284379732,0.6423352372379396,-22.75194960830774,0.01050468293154132,1,5pct
383.48337280459987,2.002205766897149,-23.062296540312303,373.78625402736714,17.878960852929715,3.117072907291832,422.7091552798686,19.92791449296186,0.4120544079538192,-23.98398161140878,273.119435359119,1.5901513589433296,59.40100546931188,21.78451785587663,59.75280580922311,59.65010278381309,26.478288622837795,18.05494284379732,0.6423352377204101,-22.75194960830774,0.010504682939431811,1,5pct
383.4833728046008,2.0022057668971787,-23.062296540312303,373.78625402736816,17.87896085292971,3.1170729072918544,422.7091552798696,19.927914492961804,0.41205440795381887,-23.98398161140878,273.1194353591187,1.59015135894336,59.40100546931189,21.78451785587669,59.75280580922311,59.6501027838131,26.478288622838196,18.054942843797313,0.6423352377204151,-22.75194960830777,0.010504682939431804,1,5pct
383.4833728045999,2.002205766897172,-23.062296540312303,373.78625402736674,17.878960852929715,3.1170729072917958,422.7091552798684,19.927914492961637,0.41205440795381826,-23.98398161140878,273.11943535911934,1.5901513589433531,59.401005469311805,21.78451785587663,59.75280580922304,59.65010278381303,26.47828862283768,18.054942843797324,0.642335237720425,-22.75194960830774,0.010504682939431876,1,5pct
383.4833728046,2.0022057653932044,-23.062296540312303,373.7862540273664,17.87896085292972,3.1170729072918117,422.7091552798684,19.927914492961637,0.41205440764430423,-23.98398161140878,273.1194353591182,1.5901513577489,59.40100546931177,21.78451785587657,59.75280580922298,59.65010278381299,26.47828862283768,18.054942843797324,0.6423352372379283,-22.75194960830774,0.01050468293154132,1,5pct
383.48337280460095,2.0022057668971893,-23.062296540312303,373.7862540273682,17.878960852929715,3.1170729072918326,422.7091552798696,19.927914492961637,0.4120544079538181,-23.98398161140878,273.11943535911934,1.5901513589433711,59.40100546931182,21.78451785587663,59.75280580922304,59.65010278381303,26.478288622838363,18.054942843797324,0.642335237720423,-22.75194960830774,0.010504682939431829,1,5pct
383.48337280460026,2.00220576689716,-23.062296540312303,373.7862540273658,17.878960852929715,3.117072907291848,422.7091552798696,19.927914492961637,0.41205440795382414,-23.98398161140878,273.1194353591165,1.5901513589433354,59.40100546931188,21.78451785587669,59.75280580922311,59.6501027838131,26.47828862283791,18.054942843797324,0.6423352377204102,-22.75194960830774,0.0105046829394318,1,5pct
382.5391494365381,2.0553705896279557,-23.125497922711133,386.68999220415407,17.84327826363407,3.2378752664813506,434.51693242345465,20.40143681163329,0.5273669020656969,-24.002056240321647,276.8589699740009,1.528003687562258,60.08786380134192,22.264208313100823,60.42297008604155,60.31860547166109,31.61152930956456,18.007950955554197,0.634789922547436,-22.83460210345765,0.01014600607722038,1,5pct
386.51305974938094,2.1276819868169654,-23.205009901191573,400.5964312710743,17.79846012833062,3.248668565986713,452.7545775434096,21.434427518209247,0.6337333829818728,-24.03143162456968,280.10772446530507,1.4939486038350929,60.92316353699346,22.839587533904933,61.230863674928095,61.12859021899229,41.09628218233178,17.952920374315738,0.6549396910148413,-22.93159329423653,0.009567011809004792,1,5pct
390.46068829494885,2.207200976003589,-23.307292249410352,415.52196373343656,17.740928913767764,3.2330626665269926,473.18406967499305,22.404704145442224,0.7445273935439137,-24.086705210733385,282.74534142226054,1.462673582459675,61.58533020596422,23.28644209696131,61.86381875163495,61.76386443973104,53.71024594199191,17.885828190345364,0.6826966265935696,-23.050143604597253,0.009000205034214427,1,5pct
393.8976714988007,2.283329117999818,-23.425653671187348,430.9800402528442,17.67452659239186,3.1813700528115403,495.00552661543463,23.29476601747075,0.8577454713948136,-24.16247595328832,285.8612898325624,1.4255836466050045,62.0921276802225,23.625578956275547,62.34775652944719,62.24968744426696,69.1315820844618,17.811098653892508,0.7177188067077964,-23.18257331938102,0.008483470155759433,1,5pct
396.3361480524216,2.3528918599825905,-21.88020342188088,439.59137318220473,17.507481524397445,3.069004932574616,507.1834469601712,23.93756513624157,0.9198598658181028,-24.246402283550253,294.1426848175444,1.433031994164488,62.34474857613943,23.788277814797823,62.580371183801056,62.483900852400645,78.45262607716268,17.64310473035604,0.7666627821313826,-23.481776368596712,0.008298441864457494,1,5pct
389.9846996181767,2.4304537716811767,-20.253133786810448,442.7524197504601,16.928748777059123,2.981214837290609,511.71617358323726,24.420565289498768,1.0186259029596836,-25.163857616513862,316.7253102462959,1.411827868721493,63.517729333451406,24.58391196184885,63.73722751500674,63.64010804664561,82.74001612892766,17.070577076957907,0.815256163789264,-24.517474827208417,0.008367810474816478,1,5pct
380.8939107867705,2.4468986228116343,-20.11831614458822,444.753931732545,16.0082878095343,2.8237396578444214,518.3881464766612,24.957893240773277,1.123140335364773,-26.724391700083945,351.5578809310843,1.3237582874468614,65.11300432391734,25.64891372641887,65.30952872054263,65.21678988340126,88.99289908135933,16.15080115918511,0.8665454040757925,-26.236192199961575,0.008168635795743054,1,5pct
366.97184065063857,2.4349050964168857,-20.100377889138457,446.8371925375228,14.94394681325347,2.647136729063212,526.2051180132273,25.25751918958804,1.2509075581769906,-28.657931378906028,391.0543743424494,1.1839975382398953,66.78216406479055,26.742261181861693,66.95895245797149,66.87173248561251,96.24266502300594,15.085172896778378,0.9198259650450954,-28.320044385742847,0.007855817445297942,1,5pct
348.6243576262017,2.4063708629130067,-20.094803524610143,448.87412328439126,13.861149940263944,2.471400347482984,534.6817875324873,25.25294814183837,1.3943459579697144,-30.758050609620252,421.16106465608794,1.012024904943292,68.51995041406381,27.85390110430524,68.67512401421385,68.59465737199542,104.11301621782565,14.002039057943966,0.9736871912977566,-30.552439088965254,0.007494169723144221,1,5pct
331.75121468825387,2.3709317856183048,-20.091600024092088,450.8036203473338,12.802007041413152,2.3120394892041007,543.0993198381029,25.064659310630248,1.5085334532255068,-32.99120817414203,431.80714680123737,0.862398332392798,69.86976854560471,28.698817106000888,70.0081057730453,69.93365183815474,111.7731904937433,12.94149954935291,1.0254720114812903,-32.86532284128418,0.007137672003995179,1,5pct
315.4549080679946,2.326347455464812,-20.09113532417101,452.67305039582567,11.744235020417593,2.159635343828098,551.6440843333489,24.568357349414327,1.6010365380807177,-35.417930529298445,433.90917611422975,0.7253109173840936,70.84784951361337,29.300422316960294,70.97325173796963,70.90404825107001,119.40473872071892,11.880672118605588,1.0771945653293509,-35.32341588451689,0.006778619424464993,1,5pct
304.6077253968436,2.262749478807998,-20.090919327857904,454.51079880614856,10.67527784968668,1.999952891810634,560.9336597754752,23.845657041124355,1.635499711069023,-38.061145027255755,434.2511726655542,0.6272497677389752,71.80869207948908,29.882865336193845,71.92129844259748,71.85844748603857,127.72128612548164,10.808130604195291,1.1314013885394292,-37.97968201139841,0.006380547153894876,1,5pct
317.8223508685958,2.2638011508912546,-20.07823595993545,455.8987260285096,9.856139811348736,1.6377387465198432,582.2229860106244,22.21677532277857,1.5887095923591763,-40.408847803174176,434.0596843099469,0.675091558532078,85.24724571556524,35.86401198702072,85.34802557195985,85.30130452212984,151.7408584837154,10.001860349250384,1.3822724507811637,-40.10820728655895,0.0060087207865660635,1,5pct
316.1488811167091,2.347373148281119,-20.07308079064046,456.62091597812287,9.422547548775055,1.4788509968844734,594.377537635052,22.91091734579192,1.6724513189192094,-41.92012173273204,433.70529027897743,0.6749218293619099,92.61297816872116,38.24989675307569,92.71538466311308,92.66986465892424,164.88712278265382,9.584676563455222,1.587295240173878,-41.259927564193134,0.006011067802460344,1,5pct
315.2520103345228,2.4517995588219654,-20.07221813352476,456.9041497482944,9.25060214104684,1.4433546974918827,601.6113330541954,23.814332969027248,1.7583817286452963,-42.66162352059183,433.4280789174381,0.6934178301766694,97.11161824651187,39.49878008641298,97.21890046862352,97.17238617993709,172.63691705825727,9.430147928198819,1.6986812479859992,-41.69598837816338,0.006140473136845067,1,5pct
315.4292066224327,2.578968499233262,-20.074202798714648,456.8625819358618,9.274798814500576,1.4256286609266422,605.7859844258342,24.85166891889628,1.850947219584762,-42.781344569825045,433.20711044597874,0.7280212796484998,100.19621888004728,40.406518543568495,100.3110930085528,100.2620346502758,177.25530205106577,9.472230122576336,1.8090043851650417,-41.576711505692,0.006374733986192756,1,5pct
315.90559858409085,2.726514548981079,-20.078163319992967,456.5618164392008,9.455485658390248,1.419414068909974,607.6931166161091,26.098492179522797,1.954387802881116,-42.35314881456921,432.9957715914237,0.7721267460999633,102.22149404862829,41.04584707536111,102.3464000278884,102.29332717968214,179.57082569951172,9.671218386950724,1.9208732734873353,-41.01799750244149,0.006697982888584899,1,5pct
316.3879578354368,2.8876194825658725,-20.083846104080553,456.0710203463592,9.749122524384067,1.420925672374344,607.793675619227,27.531396529250856,2.0659768027149887,-41.60563088634191,432.742982606114,0.8216426798508836,103.49181411797942,41.47594121245601,103.62872774784348,103.57051696623566,180.0961429897485,9.982463981877023,2.0322100857961884,-40.160957998521525,0.007089692056927482,1,5pct
317.22362470453453,3.057785169876493,-20.090620876494995,455.446488048368,10.120053568868352,1.4262015741716028,606.8881128174505,29.079044123210338,2.1809569983926407,-40.66171150464145,432.10833940356287,0.8768281714838518,104.49971185490234,41.89991392497336,104.65043094878536,104.58631951119716,179.68475939765358,10.370587854731118,2.1440063068592403,-39.11957035210924,0.007529252248354545,1,5pct
318.67084289045226,3.2342176712643624,-20.09835623732289,454.72822493379607,10.542561153229462,1.4487386358900387,605.5064667430281,30.713373300462248,2.2953931080838648,-39.60533350014518,429.3710757004689,0.938824563180497,105.52976503236984,42.444986205591306,105.69615753895626,105.62554482846782,178.8850317312332,10.809528301453224,2.232436956633939,-37.97609604282008,0.008002468721471017,1,5pct
320.8091599503261,3.414664065219964,-20.107221416598207,453.935684042762,11.003455749745848,1.4923102436205635,603.8100018544129,32.412436457435945,2.4058768532188464,-38.48380612631215,421.03201715033606,1.008787212001118,106.57672671688825,43.12650962516949,106.76073774231632,106.68304053440644,177.83379246300984,11.2863866412194,2.288173038962386,-36.77218775932812,0.008501306346057563,1,5pct
323.64845445651224,3.599175765701759,-20.11895081826825,453.0602415537,11.50521001803218,1.538956626193566,601.7451487225675,34.1607734285775,2.5104676068984118,-37.30166465420061,399.09815067186594,1.0887081588033478,107.57036993890638,43.92658609223162,107.774026407943,107.6885997337944,176.4657235892182,11.802778242908945,2.3387116338710014,-35.5102149052681,0.009027319125543599,1,5pct
327.1587638162831,3.7904108652254336,-20.134157150300663,452.0951842947746,12.049448304011548,1.5887047072362066,599.3274193107379,35.95046778979611,2.6093458943341425,-36.062655483086445,372.37760126189306,1.1810649708912917,108.50892940608604,44.835896101372896,108.73442081767293,108.6405203723208,174.7971882853762,12.361252886469584,2.385849836008499,-34.190549214874096,0.009587238800859293,1,5pct
331.3187940455126,3.9932160084511352,-20.147395181053408,451.0554263818791,12.628795863378851,1.6385534115300808,596.7944422121432,37.819877769178674,2.704566746816913,-34.78542305559546,347.0433808326916,1.2886492616342222,109.54327170192585,45.892560107107386,109.79321785322718,109.68999954002024,173.0802173289896,12.956707195395447,2.437037438237836,-32.831185210183975,0.010187626494160936,1,5pct
336.11496463414335,4.1992803723000796,-20.163099488047553,449.937505598643,13.2406303339575,1.6900149432200269,594.0595291686691,39.740531216972045,2.7880934217063245,-33.4803296941557,324.069284719302,1.4111869505937542,110.55394923625768,47.05988779061784,110.83075955152133,110.71754283363782,171.20452751392082,13.583734462477713,2.484759314789896,-31.44872511451831,0.010808886113718203,1,5pct
341.4804308581183,4.404190511411184,-20.21845362453641,448.7062376329735,13.880210209013775,1.7435982186050332,591.0533164627424,41.664724533561404,2.8564359792667755,-32.166296689203925,303.8482087398009,1.5477545321444082,111.41655756403348,48.2868811897992,111.72246750984584,111.59859419945528,169.0731303768908,14.233231938098536,2.525920515641934,-30.065515559003472,0.01144529772273408,1,5pct
347.3004665551357,4.605250075309865,-20.275175413740385,447.3866553255437,14.553051169556802,1.799105078120992,587.7487382924497,43.560929453444885,2.909136779708714,-30.828078181105127,285.6838753563463,1.69611329560115,112.10665577527664,49.54497477926668,112.44384784295652,112.30863836418168,166.6589962502993,14.916763633281734,2.559744915021665,-28.659213784952783,0.01209880511383713,1,5pct
353.4394321743986,4.7941557629943405,-20.862975165497343,445.42318256281015,15.236913691150887,1.8541398424832476,584.2399394743143,45.39605780764554,2.943048107033001,-29.521197907171853,271.0203729660956,1.8511076559613404,112.5911842782958,50.800234447758896,112.96153917147898,112.81450890642732,164.02708953844575,15.597436967125628,2.5856495034233955,-27.30522275307007,0.01275148023487068,1,5pct
359.7983142779698,4.9468355553219885,-26.825739083812007,435.1708801843321,15.843875445288385,1.9042145866806928,580.8162326586206,47.07391486086806,2.9464737716603406,-28.38488882537536,261.0094853912366,2.0003617836616487,112.62669962581283,51.941564106428245,113.03056613705964,112.87199331200677,161.31835675092918,16.196494793672514,2.5978351336678926,-26.149128108568927,0.013331379615048858,1,5pct
366.7622861238154,4.970631272619838,-26.464865080271775,417.2629289870271,16.031235454662482,1.9378028731426935,578.3763986658756,48.14293563924736,2.8666507735372893,-27.968322397891114,262.0092814544898,2.1039804990825486,110.77960042716204,52.41765811523641,111.20976146405614,111.04302963065724,158.70599525050858,16.402330619208154,2.5650861300244423,-25.759165477906805,0.01354659544725551,1,5pct
374.31039165682864,4.927017417963001,-26.363908301765235,413.5511040075934,16.08394211927819,1.9840788509361145,575.0394521525216,48.32668145003055,2.7346113485691235,-27.85867953320087,263.1751165576852,2.192406069393879,106.87375858380192,51.97333129187416,107.32235923873952,107.14864598976769,154.5803984797679,16.46146606914785,2.4832770207889525,-25.647799796152327,0.013623395346025654,1,5pct
381.54350773916434,4.8658056693462415,-26.3119599775512,413.7465446328924,16.11111281085681,2.0342396286553006,571.4298258153807,48.00345775847399,2.5958780811027715,-27.81025683135437,265.00782675011243,2.269927588243471,102.62475269219274,51.09552444158805,103.08691620910108,102.90683129712184,150.04440694705733,16.490370634558086,2.391953042701611,-25.593473191593944,0.013670695747867632,1,5pct
387.84823865842634,4.814218823196724,-26.283010988538447,416.24174437254686,16.12626839554753,2.07698924250491,568.295639565923,47.533431567023165,2.4775783628992767,-27.79607524914124,267.4053503719396,2.336640460297447,98.97356414906568,50.19442560983197,99.44684559476573,99.2608505844516,146.06604390585403,16.5051162447388,2.317883369193879,-25.56578497568881,0.013730197001670117,1,5pct
392.89582579847087,4.781796583077453,-26.27988731262036,419.9974800126996,16.127904340396096,2.105341510129501,566.0737919161891,47.18348511413564,2.3911772533520423,-27.815114628759403,270.0496882691996,2.3906193297254106,96.31225454122874,49.5422208496488,96.79558097216145,96.60426374374377,143.18404820265823,16.506141124919157,2.271268846441602,-25.563861196787368,0.013807629844356952,1,5pct
396.7516233759381,4.757816992884209,-26.28256064726338,423.59439497383806,16.12650424278792,2.1234016990061586,564.5292013039839,46.958741387242185,2.328192033734642,-27.83886738702697,272.4696855844228,2.429624959149567,94.43116180712701,49.10997104345466,94.9229521064338,94.72733421734387,141.15088394493216,16.50405229906656,2.240657994721897,-25.567782175096795,0.013876657789952873,1,5pct
399.5901797690957,4.741572946906298,-26.287493337589357,426.7917562407868,16.123921090370654,2.134175688115354,563.5000333189481,46.83019183175793,2.2846087952729484,-27.862721881777475,274.605750029888,2.4569641516333496,93.1330457185893,48.84190736473414,93.63184069478986,93.43279119178797,139.76929109735352,16.500917699561246,2.221735058322908,-25.5736668712546,0.013938202895032748,1,5pct
401.6301134920248,4.732096686574019,-26.294864468563706,429.46862875262747,16.120061532225026,2.139907680097404,562.8640549511165,46.77608187309818,2.2560702342067627,-27.88664630952482,276.40539055104733,2.4760264523672566,92.26775289867646,48.69485527609021,92.77224724024936,92.570494131898,138.88521880938947,16.496793645664596,2.211355532103433,-25.581410337825705,0.013992526721051309,1,5pct
403.0758035016252,4.728228059430797,-26.30515196949025,431.59128562152046,16.114676064260788,2.1423005744137904,562.5209557798233,46.77755595890972,2.23862239725426,-27.911201700043165,277.8589802631718,2.489605662176537,91.71701606828691,48.63464881693898,92.22610734562925,92.02223710510783,138.37112187047973,16.49150603206056,2.2070796768210768,-25.59134059083209,0.014040078141405867,1,5pct
404.0960934411975,4.728742698964094,-26.31851533452769,433.1927913559738,16.107682328826364,2.1425869098816466,562.388862757219,46.81843326683435,2.229016868054304,-27.936797040585393,278.9938038869232,2.4997258309097905,91.38840777635232,48.634548127606315,91.90122023240605,91.69568647401661,138.1228876447567,16.48498208704956,2.20702491794151,-25.60359586574492,0.014081608892723406,1,5pct
404.8218121589958,4.732480172488394,-26.33465600625232,434.33899800264226,16.099237995294647,2.141622435851934,562.4023925510099,46.88546708178643,2.224735484200101,-27.96348373567957,279.8575368054997,2.5077446882882937,91.21119594165667,48.67409122963954,91.72707496144528,91.52021411520195,138.05782465847938,16.47734404265082,2.209764005673493,-25.61794841956012,0.014118081547013044,1,5pct
405.35794139184463,4.737523804091724,-26.360338739809837,434.92389581763626,16.08580806863817,2.1397527152435534,562.5253874706157,46.96578875681354,2.2234741326497094,-27.99700059528618,280.5989242182165,2.514049671442015,91.1253627939818,48.73482564590006,91.6437731953243,91.43587156480024,138.12087826641232,16.46536052001488,2.21405201187114,-25.64047612940186,0.014147167165491272,1,5pct
405.78087520277273,4.743557671380747,-26.390058389134367,435.4282330422156,16.07027737187329,2.13767293276325,562.7005040850523,47.04797596196647,2.223888650756312,-28.034127885717083,281.1700919517969,2.519669020624435,91.08456717703818,48.801713394722526,91.60516098119724,91.39638372931437,138.2456348723071,16.45132556114493,2.2190287385306484,-25.66687528497812,0.014172150843057773,1,5pct
406.1253646219657,4.7506208060810655,-26.418342244008954,435.80199476521886,16.05550751305508,2.135671186736638,562.8968950019201,47.13087044599604,2.225533147274158,-28.06956165142759,281.5975788944854,2.525087658806907,91.07449968336464,48.87245269816668,91.597094228804,91.3875242345211,138.40098736804475,16.438075853519766,2.224415834976984,-25.691812888943844,0.014196028716950807,1,5pct
406.4157307607467,4.758478269123682,-26.443662785647405,436.0788383356103,16.042293775746163,2.133767186789449,563.1032711084368,47.215705487870416,2.228052186846111,-28.10182707015602,281.9211753914317,2.5304260822775704,91.0879754827696,48.94740111764333,91.61247778289729,91.40216453826488,138.57469452646416,16.426367395060463,2.230083159298872,-25.71386230651777,0.014219715121585652,1,5pct
406.6701954085922,4.766902140309043,-26.465475954648294,436.2793830380628,16.030916930015092,2.1319736303525216,563.3119735918666,47.302832678379445,2.231144759571572,-28.130427740351536,282.1651639080588,2.535757380737471,91.11859935408349,49.02619246552939,91.64497398346707,91.43394609387572,138.75777629554867,16.416464592765365,2.2359104598872714,-25.73252053487249,0.014243612307318696,1,5pct
406.9023874399373,4.77568459473843,-26.483737834901007,436.4172869562592,16.021396924603867,2.1303079186921035,563.517201687594,47.391776140558136,2.2345584337533198,-28.155336867899507,282.34819022301514,2.541126160985111,91.16039653088824,49.107780878117005,91.6886449253776,91.4769170862792,138.9429324438176,16.408382465919384,2.2417813654236647,-25.747754617277167,0.014267861214072544,1,5pct
407.1225601117711,4.784633544534686,-26.498721350640835,436.503204516534,16.013589089832088,2.128785483152489,563.7146219527256,47.48159802078425,2.2380824028823074,-28.176823758936223,282.48592665417453,2.546551141652379,91.20794011800193,49.1907756858144,91.73808561281724,91.52566355760624,139.1242885716477,16.40197717685644,2.2475883936643486,-25.759831996638013,0.014292438432514256,1,5pct
407.3383383831268,4.79357633532368,-26.510870741641558,436.54699723557434,16.007260177342506,2.1274173760198494,563.9010915475225,47.57116616377687,2.2415446338103817,-28.19532624875453,282.5917634499148,2.552031701513298,91.25649501199896,49.27369191465448,91.78857193600905,91.57545591856605,139.29723780012506,16.397017983200513,2.2532373709816658,-25.769185133251767,0.014317228002861525,1,5pct
407.5551355873992,4.802367498493759,-26.520684213609343,436.55839985069696,16.002149454567885,2.1262098102508733,564.0744620582541,47.65935058188597,2.24481265065736,-28.211336219904975,282.67686728236504,2.5575548478363994,91.30217623731006,49.355139906727686,91.83622209978817,91.62240932057824,139.45835130503798,16.393246032121578,2.2586517451573243,-25.776300517682017,0.014342079673307058,1,5pct
407.77643991913095,4.8108931732508005,-26.528641387173224,436.54668140683543,15.998006352572414,2.1251635750144637,564.2334721039332,47.745163646291246,2.2477935213887563,-28.225331278660462,282.7502590819998,2.563099651862044,91.34206732747762,49.43396002978432,91.87811730015288,91.66360368771024,139.60534172488002,16.39041143876238,2.2637754711272327,-25.781648477895885,0.014366842384775211,1,5pct
408.00410299488345,4.819070672674852,-26.535173754878684,436.5200722278453,15.99460570346908,2.1242737881565006,564.3776676493756,47.82783657734621,2.250430834861568,-28.237743084960243,282.8190047532276,2.568639837813284,91.37423519172856,49.509289293038925,91.91231826034353,91.6970998785182,139.73700340695086,16.388288945651972,2.2685732411437254,-25.785653385369017,0.014391376444182893,1,5pct
408.2386625958038,4.826846313312327,-26.540658666327968,436.48542420380727,15.991750755524446,2.1235304586019423,564.5072913481744,47.90683744439514,2.2526997089809027,-28.248949655536848,282.88843209748944,2.5741466043314247,91.39763740038643,49.58056504959694,91.93777380177603,91.7218479639035,139.85308105262942,16.386681484863477,2.273028999306256,-25.788686740643897,0.014415559456598427,1,5pct
408.4796723053451,4.834190081220195,-26.545419684887435,436.44815489536177,15.98927290499224,2.1229197916418707,564.6231314341449,47.98185180828051,2.254599741554277,-28.25927518224537,282.9623294018321,2.5795903396659177,91.41196610956008,49.647489862384646,91.95416584600105,91.73753192140487,139.95407869454482,16.38542021348365,2.277142122963309,-25.791066974567144,0.01443928393884564,1,5pct
408.72600475544954,4.841092855127974,-26.549726636786943,436.4123522940464,15.987031614842284,2.1224257570114857,564.7263555278093,48.05274822159436,2.2561493260530203,-28.26899029089404,283.04313822536614,2.584943529074954,91.41747666422484,49.70998230637639,91.96173893896109,91.744398842402,140.04105042499202,16.38436450112127,2.28092447480686,-25.79305938809216,0.014462463160389023,1,5pct
408.97610807867255,4.847559323404744,-26.55379594171549,436.38093804365616,15.98491420583394,2.122031476841292,564.8183591616886,48.11954216099775,2.257378621576936,-28.278312731521,283.1321596023563,2.590180701827808,91.41483040396184,49.7681285562856,91.96114379830803,91.74310219663408,140.11540965576285,16.38340170098126,2.284395578627553,-25.794876534222027,0.014485023194219944,1,5pct
409.2282149053352,4.853608468777575,-26.557792328213907,436.3558348250444,15.982834939555191,2.121720299528176,564.900639787327,48.18236298467821,2.2583267725648413,-28.28740930330341,283.2297674317699,2.5952816962127336,91.40495942603681,49.82213935883873,91.95330263797885,91.73456692994108,140.17876880171514,16.38244619931431,2.28758167127727,-25.79667998379176,0.014506915879782667,1,5pct
409.48050599170864,4.859267206702748,-26.561832768251637,436.3381275677141,15.9807329547247,2.121476551062248,564.9746991904512,48.24142428481838,2.259036630258057,-28.296399804948607,283.33562042497255,2.600230576444692,91.38895362863485,49.87231259789121,91.93929659564472,91.71987672639558,140.23281173639862,16.3814373388501,2.2905118627258254,-25.798584229337933,0.014528109273963063,1,5pct
409.7312327216862,4.864568052229123,-26.56599232600388,436.3282187485148,15.978569212415252,2.1212860205611737,565.0419717567174,48.29699730569496,2.2595519673574707,-28.305362773898,283.4488609347174,2.605016084871652,91.36796837676077,49.9190008765986,91.92027362101877,91.70018178822896,140.27919611295505,16.380336367420703,2.293216475797182,-25.800662435409375,0.014548588084741618,1,5pct
409.97880377829216,4.8695465446524295,-26.570311028701468,436.3259765828818,15.976322912491584,2.1211362450297035,565.1037742375873,48.34938740287237,2.2599151031010134,-28.314342199221212,283.5682915749193,2.609631441551417,91.34315109205468,49.962583845941424,91.8973751615436,91.67662545795153,140.31948122293335,16.379122861923392,2.295725489610988,-25.802953181875694,0.01456835154527244,1,5pct
410.22184074968345,4.874239038072635,-26.574800997580184,436.3308743657325,15.973987776689963,2.121016637994074,565.1612735392549,48.39891382791933,2.260165149539559,-28.323354496236615,283.6925254193471,2.614073888533076,91.31558562568743,50.0034453427466,91.87168053253303,91.6502885601988,140.35507804867467,16.377791014066094,2.2980673280726305,-25.80546746898133,0.01458741076333464,1,5pct
410.45920762381087,4.878680713794704,-26.579453251870348,436.34211700444325,15.971568503331287,2.120918495801332,565.2154695682224,48.44589321514184,2.260336739995778,-28.332395178407953,283.82010817225773,2.618343973798927,91.2862531994308,50.04195548079662,91.8441677836185,91.62215026669676,140.38721857561598,16.376346080020582,2.300267890280917,-25.80819541335964,0.014605785327172702,1,5pct
410.6900191797442,4.882904559658636,-26.584243832066903,436.35875090086967,15.969077577579007,2.1208349104877944,565.2671903173275,48.49062688271352,2.260459510873405,-28.341444873267733,283.9496128947228,2.6224450487852304,91.25600815991616,50.07845756264624,91.81568932815107,91.59306374440911,140.41694133711934,16.374801178588697,2.3023501431026343,-25.811112286730577,0.014623501609183,1,5pct
410.91363341559094,4.8869403673818015,-26.58913907347346,436.37975446228023,15.96653252513394,2.1207606151017084,565.3170966414343,48.53339188284946,2.260557821023732,-28.350474511952367,284.0797092158196,2.6263825463580703,91.2255663735776,50.11325949559745,91.78696018310026,91.56374442816856,140.44509020973794,16.37317452961947,2.3043338001386986,-25.8141837245214,0.01464059013830054,1,5pct
411.1296326536432,4.890814316020673,-26.594099994370023,436.4041087039427,15.963953627865724,2.1206917860251213,565.3656941060889,48.57443537487126,2.2606509016601968,-28.35944964813899,284.2092100919329,2.6301634143604766,91.19550369056131,50.146629054058906,91.75855626193673,91.53476835558328,140.4723232520289,16.3714871536393,2.3062353276652607,-25.81737006518904,0.014657083955409517,1,5pct
411.3377974849628,4.894549524201829,-26.59908582624388,436.4308488668356,15.961362086988611,2.1206258235738145,565.4133496071279,48.61397183000213,2.2607535503988,-28.368333931316727,284.33709945634644,2.633795973803029,91.16626197067384,50.178792295339576,91.73092022615933,91.50657806543815,140.49912866104864,16.369761020621553,2.3080684342291087,-25.820629843195974,0.014673019302934374,1,5pct
411.53807674711703,4.8981617495764365,-26.60405675489613,436.4590994355241,15.958778597791095,2.120561128717892,565.4603105839191,48.65218240555515,2.2608746309870837,-28.377091802728017,284.4625443459611,2.637287118589354,91.13816029903025,50.20993431243864,91.70437252969032,91.47949369109136,140.52584507290595,16.368017611561655,2.309842278650984,-25.823922504181382,0.014688421384166012,1,5pct
411.730557756138,4.901668632442252,-26.608975967439022,436.4880952726288,15.95622228624852,2.1204968891491127,565.5067254266912,48.68921620182988,2.2610218227008447,-28.38569054821943,284.58489540983584,2.6406468097414075,91.1114091250618,50.24020185658196,91.67912540935018,91.45372699494446,140.55268411173677,16.36627684924715,2.311566056769427,-25.827210424437112,0.014703330541731346,1,5pct
411.91543485509646,4.905080743768853,-26.61381101399374,436.5171921596211,15.953710002612905,2.120432889598902,565.5526630981643,48.72519242714111,2.2611979634364294,-28.39410139847197,284.70367826802374,2.643882780332423,91.08612663562451,50.269706898187216,91.65529910644288,91.42939763748842,140.57975327507484,16.36455637781425,2.313244983054705,-25.830460272857323,0.014717773740743435,1,5pct
412.0929821425578,4.908406602036219,-26.61853468244763,436.545867262906,15.951255868569788,2.120369326740052,565.5981323306726,48.76020349070848,2.261403794428635,-28.402300887701045,284.81857604703447,2.647002807607584,91.0623549418242,50.29853097840271,91.6329379403803,91.40654928648105,140.6070784252944,16.36287110732103,2.314882855612054,-25.833643873158508,0.014731778000004367,1,5pct
412.2635287889559,4.91165258544727,-26.62312535313015,436.5737162749082,15.94887109489081,2.1203066783924744,565.6430980641237,48.794318675525005,2.261638287122597,-28.41027070644085,284.9294126195908,2.650014298324673,91.04007604963661,50.32672995902249,91.61202617804078,91.38516552000972,140.63462396442532,16.3612330240057,2.316482155860149,-25.836738564698123,0.014745368615980048,1,5pct
412.42743723353726,4.914822687711921,-26.627566985785503,436.6004438964603,15.946563990150334,2.1202455783990333,565.6874962131633,48.82758781400486,2.2618988557706494,-28.417997945580847,285.03612946160484,2.6529238319412727,91.01922673452941,50.354338672537374,91.59250282927528,91.36518464855929,140.6623111993785,16.35965119331183,2.3180440689436708,-25.83972719926328,0.014758567044994689,1,5pct
412.5850859186895,4.91791964125832,-26.631848825623194,436.62585275558666,15.944340115237605,2.1201867253555458,565.7312458724668,48.86004505332352,2.2621821306036574,-28.425474783242294,285.1387639676228,2.6557375106546623,90.99971168285443,50.3813754779614,91.57427473232461,91.34651282037247,140.6900338964466,16.358131911254496,2.3195691126844533,-25.842597857480367,0.014771393101116147,1,5pct
412.73685393493867,4.920944766476927,-26.635964872834705,436.64983034409767,15.942202560477297,2.1201308100315748,565.7742592960761,48.89171232604565,2.2624841069476025,-28.432697965750375,285.2374275031262,2.658460659529324,90.98141538176233,50.40784640365456,91.55722839638662,91.3290358813746,140.71767149624952,16.356678974672338,2.3210571457162303,-25.845343340299426,0.014783863471865558,1,5pct
412.8831101741793,4.923898269640873,-26.63991323606092,436.67233521582784,15.940152282705531,2.120078465002931,565.8164496880236,48.92260266608969,2.262800437938395,-28.43966819099475,285.3322852550758,2.6610978317024774,90.96421188152314,50.433748955692174,91.5412397400242,91.31262912357656,140.74509964613782,16.355294016400574,2.3225075632443937,-25.847960537403313,0.014795991803563243,1,5pct
413.02420480020953,4.926780631555186,-26.643695399066672,436.6933828981502,15.93818848708488,2.1200302300289064,565.8577369666076,48.95272308071071,2.263127189964945,-28.44638939668781,285.42353784342924,2.66365344159024,90.9479729174166,50.45907537918964,91.52618219733854,91.29716539876031,140.77219838335463,16.35397688412689,2.323919990276747,-25.850449712632297,0.014807792229135662,1,5pct
413.16046415929605,4.929591061806846,-26.647315500632455,436.7130325533877,15.93630900173566,2.1199865327086167,565.8980517652901,48.98207707928788,2.2634602024078103,-28.452868070215917,285.5114060379032,2.6661308593990354,90.93257403139968,50.48381542592522,91.51193284122083,91.28252124357748,140.798858030576,16.352726015976653,2.3252935741570564,-25.85281379516385,0.014819274272202676,1,5pct
413.29218668443417,4.932329680740302,-26.650779612469226,436.73137426376286,15.934510653108427,2.119947679226085,565.9373377952289,49.010666596914966,2.263796138502275,-28.45911253347694,285.5961172280443,2.6685335422380265,90.91789936274898,50.507958462722,91.49837717264795,91.26858167165737,140.82498318401338,16.35153881346799,2.3266280243958257,-25.855057675284627,0.01483044906457027,1,5pct
413.41964200827215,4.934996056489595,-26.654095122091288,436.7485180161667,15.932789586624535,2.1199138554197607,565.97555302786,49.03849361990052,2.264131822010512,-28.46513234813395,285.6778955204719,2.670864234479084,90.9038446056962,50.531495155965615,91.48541209324442,91.25524314343434,140.85049495878712,16.35041196530034,2.327922921902137,-25.857187592769804,0.014841324776460496,1,5pct
413.54307066241535,4.937590153432826,-26.657270172314924,436.7645839476946,15.93114155773346,2.1198851332076294,566.0126698320688,49.06556131288096,2.264464669403569,-28.47093776218284,285.7569538036579,2.6731254840292564,90.89031893674131,50.554418608887765,91.472947844919,91.2424155037021,140.87533193824612,16.34934173958295,2.3291781597438175,-25.859210584668944,0.014851909375611929,1,5pct
413.66268618658745,4.940112052074209,-26.66031325380732,436.77969552661,15.92956214338454,2.119861484454111,566.0486741964386,49.09187476879941,2.2647925268328,-28.47653931236408,285.8334896647773,2.6753195252414086,90.87724533814327,50.57672503394247,91.46090835439409,91.23002232079376,140.8994496915857,16.34832419896297,2.330393796152368,-25.86113407864667,0.014862209816078302,1,5pct
413.77867557927055,4.942562771304256,-26.66323274152964,436.79397008278727,15.92804698251862,2.119842790676254,566.0835647002584,49.11744144116608,2.2651140345132674,-28.481947378937576,285.90767883919216,2.6774487367909883,90.86456118754776,50.598414189750365,91.44923183603716,91.21800148703424,140.92282019714173,16.347355444403032,2.3315704320354445,-25.862965432039715,0.01487223455258818,1,5pct
413.89120394019534,4.944942333063397,-26.66603677339316,436.80751982203327,15.926591838881288,2.119828865541616,566.1173506681748,49.14227133358287,2.265427667416918,-28.487172028825427,285.9796792404688,2.6795146656464786,90.85221652025568,50.61948931846456,91.43786907522983,91.2063034954266,140.94542960303022,16.346431677789486,2.332708273504882,-25.864711813308105,0.014881987858926266,1,5pct
414.00041586557177,4.94725281682762,-26.66873296786875,436.8204441216844,15.925192747390495,2.1198194677663165,566.1500504209845,49.16637679872889,2.2657331126273923,-28.492222777394687,286.04962596629764,2.681519704200229,90.84017327509126,50.63995693073872,91.42678268869597,91.19489069665704,140.967276485581,16.345549354789078,2.333808558726282,-25.86637991284823,0.01489147916291718,1,5pct
414.106439290888,4.949494841664656,-26.671328356955517,436.8328301709989,15.92384604872164,2.1198143167622594,566.1816895411769,49.18977247135325,2.2660296021016983,-28.49710850473528,286.11763497033485,2.683465239562957,90.8284035654718,50.659826566964846,91.41594541414705,91.18373558290976,140.98836970188967,16.344705221147002,2.3348718812430547,-25.867975874134288,0.01490071262991326,1,5pct
414.20938774367073,4.951670195857736,-26.673829301371683,436.8447516675594,15.922548433121374,2.119813106942354,566.212298977633,49.21247487017064,2.2663170803400856,-28.501837368253348,286.1838038426177,2.6853531155176493,90.81688813754208,50.67911028217964,91.40533857814039,91.17281925295352,141.00872618778322,16.343896357310534,2.335899414736655,-25.86950520912669,0.014909695228480057,1,5pct
414.30936323542426,4.953780703794745,-26.676241491365943,436.85626920263667,15.921296939803009,2.1198155206511213,566.2419133719649,49.23450201914534,2.2665956436743047,-28.50641680573696,286.24821410430275,2.68718506012044,90.80561460019862,50.697822149655046,91.39495033785417,91.16212965008957,141.02836883873448,16.343120180241666,2.3368923642341977,-25.870972794633214,0.014918433486684276,1,5pct
414.40645888418646,4.955828167163721,-26.678569985267327,436.8674313021117,15.920088936780568,2.119821238104208,566.2705697309086,49.25587312007127,2.2668654780165407,-28.510853580385827,286.31093388244227,2.6889626891471807,90.79457582842444,50.715977821754336,91.38477409627329,91.15165997335949,141.04732474689064,16.342374425916972,2.3378519273614806,-25.872382905209264,0.014926933462933256,1,5pct
414.50076051406745,4.957814529905956,-26.68081922793027,436.8782753470972,15.91892211115319,2.1198299460484447,566.2983059796601,49.27660806244455,2.26712690859115,-28.515153789658285,286.3720199010989,2.690687621314807,90.78376856310685,50.73359396158656,91.37480710535405,91.1414072795768,141.06562342189693,16.34165713876722,2.338779362536968,-25.87373923296107,0.014935201367304264,1,5pct
414.5923486137032,4.959741799413576,-26.6829931308306,436.8888293252027,15.917794427425406,2.1198413438109127,566.3251600785961,49.29672712875868,2.2673803386754545,-28.519322951728867,286.4315200767564,2.6923614607381223,90.77319213755592,50.75068786167225,91.36504919983166,91.13137121436574,141.08329552646074,16.340966631969575,2.3396759450390165,-25.87504496248661,0.014943243434199904,1,5pct
414.6812996732946,4.961611944306119,-26.68509513630161,436.89911333279946,15.916704094077366,2.1198551478624608,566.3511692081956,49.31625066723768,2.2676261845827015,-28.52336606925377,286.4894755481533,2.6939857597234176,90.76284743189724,50.76727705933092,91.35550175499004,91.12155296858285,141.10037176372373,16.3403014544292,2.3405429136557374,-25.876302833193733,0.014951065703006325,1,5pct
414.7676872100262,4.963426960081046,-26.687128287120434,436.90914114716554,15.915649527378692,2.119871094663883,566.3763691814181,49.335198819391735,2.267864892247881,-28.527287699318435,286.54592251519546,2.6955620678331647,90.75273603504499,50.783379015398445,91.34616685073702,91.1119544413896,141.11688203849974,16.339660354837424,2.341381498419848,-25.877515207169125,0.014958674284074446,1,5pct
414.85158255140567,4.965188731473223,-26.689095294715912,436.9189217058448,15.914629315934729,2.119888942170032,566.4007940523466,49.35359130701505,2.268096864603089,-28.531092022628567,286.60089380093126,2.6970918668701342,90.74285960253408,50.7990108658181,91.33704663062088,91.1025775985623,141.13285486214443,16.339042246415445,2.342192853928749,-25.878684135771092,0.014966074993989716,1,5pct
414.9330552838253,4.9668991450057,-26.690998599228575,436.92846041093696,15.913642189474205,2.1199084702212394,566.4244758529129,49.37144724779285,2.2683225073956046,-28.534782902520845,286.654420042174,2.698576637610095,90.733219403322,50.814189215915405,91.32814284806794,91.0934240186196,141.14831694222045,16.33844617532621,2.3429781119216626,-25.879811419303135,0.01497327372648893,1,5pct
415.0121739236488,4.968559985165832,-26.692840434077848,436.9377603462437,15.91268698531226,2.119929480253276,566.4474445883184,49.38878511475895,2.2685421761273283,-28.53836395822205,286.70653088095173,2.700017809038504,90.72381596905288,50.82893006663653,91.31945651858494,91.0844945437698,141.16329302844758,16.33787128876003,2.343738332546901,-25.88089866731912,0.014980276167965326,1,5pct
415.08900562910486,4.970172950379275,-26.694622859781504,436.9468231158162,15.911762630771006,2.1199517942401007,566.4697280378813,49.405622557809465,2.268756184790345,-28.54183860704285,286.75725530217284,2.7014167655889287,90.7146489897289,50.8432486542992,91.31098780992518,91.07578917163256,141.1778057024885,16.33731681476953,2.3444745129975173,-25.881947336720717,0.01498708784506906,1,5pct
415.1636165629548,4.971739673418757,-26.69634781005485,436.955649633719,15.910868119239392,2.11997525196299,566.4913522290904,49.42197643420195,2.26896481597613,-28.54521002839508,286.80662255919367,2.702774857442626,90.70571719515696,50.85715945599094,91.30273592529768,91.06730693770996,141.1918757131483,16.336782040632777,2.345187600098245,-25.882958772646845,0.014993714179283022,1,5pct
415.23607196970534,4.973261693095628,-26.698017128681386,436.96424080663496,15.910002491026546,2.119999712276537,566.5123409798481,49.43786282616304,2.269168303791673,-28.548481383926827,286.8546619936618,2.7040933893039547,90.69701836477088,50.87067620787411,91.2946991135276,91.05904592514528,141.2055216071821,16.336266292362076,2.345878475499956,-25.88393424720488,0.015000160425952407,1,5pct
