h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
399.5706392676656,1.9770988525579851,-22.995487881608,389.240772612477,17.916736835336767,3.100195832965414,440.27131074580006,19.67812538810847,0.40816190037918,-23.88321551329753,285.7581004644304,1.5689369521788052,57.436621569663245,20.36775738188163,57.819027627637446,57.71077487231563,31.579883993748357,18.087361449920685,0.6377335365510899,-22.695020626301673,0.010028382470261103,2,10pct
399.5706392676655,1.9770988539517207,-22.995487881608,389.2407726124768,17.916736835336774,3.100195832965319,440.27131074580126,19.67812538810847,0.4081619006669237,-23.88321551329753,285.75810046442894,1.5689369532847974,57.436621569663245,20.36775738188163,57.819027627637446,57.71077487231563,31.57988399374864,18.087361449920685,0.6377335370006731,-22.695020626301673,0.010028382477330532,2,10pct
399.57063926766614,1.97709885395169,-22.995487881608,389.24077261247663,17.916736835336767,3.1001958329652988,440.27131074580075,19.678125388108526,0.4081619006669112,-23.88321551329753,285.7581004644291,1.568936953284779,57.43662156966322,20.36775738188163,57.81902762763744,57.7107748723156,31.57988399374864,18.087361449920685,0.6377335370006674,-22.695020626301673,0.010028382477330547,2,10pct
399.57063926766506,1.9770988553454567,-22.995487881608,389.24077261247686,17.916736835336774,3.100195832965279,440.27131074580126,19.678125388108526,0.40816190095465926,-23.88321551329753,285.7581004644301,1.5689369543907978,57.43662156966324,20.36775738188163,57.819027627637446,57.7107748723156,31.57988399374869,18.08736144992068,0.6377335374502453,-22.695020626301673,0.010028382484399976,2,10pct
399.5706392676659,1.9770988553454567,-22.995487881608,389.24077261247703,17.916736835336767,3.1001958329653734,440.27131074580006,19.678125388108526,0.4081619009546398,-23.88321551329753,285.75810046443,1.5689369543908174,57.43662156966321,20.36775738188163,57.81902762763742,57.71077487231559,31.579883993748407,18.08736144992068,0.6377335374502259,-22.695020626301673,0.010028382484400014,2,10pct
399.57063926766654,1.9770988539517236,-22.995487881608,389.2407726124754,17.916736835336774,3.1001958329652943,440.27131074580103,19.678125388108526,0.408161900666912,-23.88321551329753,285.75810046442933,1.5689369532848114,57.43662156966322,20.36775738188163,57.81902762763743,57.7107748723156,31.579883993748524,18.08736144992069,0.637733537000679,-22.695020626301673,0.010028382477330554,2,10pct
399.5706392676644,1.977098852557981,-22.995487881608,389.24077261247686,17.916736835336774,3.1001958329653845,440.2713107457992,19.678125388108413,0.4081619003791844,-23.88321551329753,285.7581004644301,1.5689369521787964,57.43662156966317,20.36775738188157,57.819027627637375,57.71077487231553,31.57988399374756,18.08736144992069,0.6377335365510944,-22.695020626301673,0.01002838247026114,2,10pct
399.5706392676655,1.9770988539517067,-22.995487881608,389.24077261247834,17.916736835336767,3.100195832965375,440.27131074580217,19.67812538810847,0.40816190066693053,-23.8832155132975,285.75810046443024,1.5689369532847763,57.4366215696633,20.367757381881688,57.81902762763751,57.71077487231569,31.57988399374932,18.08736144992068,0.637733537000657,-22.695020626301673,0.010028382477330478,2,10pct
399.5706392676653,1.9770988525579771,-22.995487881608,389.2407726124768,17.916736835336774,3.100195832965331,440.2713107458016,19.67812538810847,0.40816190037919686,-23.8832155132975,285.7581004644303,1.5689369521787804,57.436621569663245,20.36775738188163,57.819027627637446,57.71077487231563,31.57988399374892,18.087361449920696,0.6377335365511043,-22.69502062630164,0.01002838247026107,2,10pct
399.570639267666,1.9770988539516887,-22.995487881608,389.240772612477,17.916736835336767,3.1001958329653285,440.2713107458008,19.67812538810847,0.40816190066691366,-23.88321551329753,285.75810046442945,1.5689369532847754,57.43662156966322,20.36775738188163,57.81902762763743,57.7107748723156,31.57988399374869,18.08736144992068,0.6377335370006609,-22.695020626301673,0.01002838247733054,2,10pct
399.57063926766574,1.9770988539516996,-22.995487881608,389.2407726124762,17.916736835336774,3.100195832965328,440.2713107457984,19.67812538810847,0.4081619006668949,-23.88321551329753,285.7581004644301,1.5689369532848043,57.4366215696632,20.36775738188157,57.81902762763741,57.71077487231557,31.57988399374767,18.087361449920685,0.6377335370006644,-22.695020626301673,0.010028382477330608,2,10pct
399.5706392676655,1.977098853951724,-22.995487881608,389.24077261247726,17.916736835336774,3.1001958329653814,440.2713107458006,19.67812538810847,0.408161900666918,-23.8832155132975,285.7581004644305,1.5689369532848063,57.436621569663195,20.36775738188157,57.81902762763738,57.710774872315575,31.57988399374824,18.087361449920685,0.6377335370006614,-22.695020626301673,0.01002838247733056,2,10pct
399.57063926766585,1.9770988525579904,-22.995487881608,389.24077261247504,17.916736835336774,3.100195832965319,440.27131074580086,19.678125388108526,0.4081619003791852,-23.88321551329753,285.75810046442933,1.5689369521788052,57.43662156966322,20.36775738188163,57.81902762763742,57.7107748723156,31.579883993748467,18.08736144992069,0.637733536551111,-22.695020626301673,0.010028382470261103,2,10pct
399.5706392676661,1.9770988553454687,-22.995487881608,389.2407726124762,17.916736835336774,3.1001958329652983,440.27131074580086,19.678125388108526,0.408161900954646,-23.88321551329753,285.75810046442933,1.5689369543908231,57.43662156966324,20.36775738188163,57.819027627637446,57.7107748723156,31.579883993748357,18.087361449920685,0.6377335374502452,-22.695020626301673,0.010028382484399998,2,10pct
399.57063926766574,1.9770988539517096,-22.995487881608,389.24077261247646,17.916736835336767,3.1001958329653627,440.2713107458004,19.678125388108583,0.4081619006669112,-23.88321551329753,285.75810046442933,1.5689369532847983,57.43662156966324,20.36775738188163,57.81902762763744,57.7107748723156,31.579883993748357,18.087361449920685,0.6377335370006605,-22.695020626301673,0.010028382477330532,2,10pct
399.5706392676657,1.977098852557976,-22.995487881608,389.24077261247714,17.916736835336767,3.100195832965297,440.2713107458032,19.67812538810847,0.40816190037920674,-23.88321551329753,285.7581004644296,1.5689369521787688,57.43662156966328,20.36775738188163,57.81902762763748,57.71077487231567,31.57988399374983,18.08736144992068,0.6377335365511108,-22.695020626301673,0.010028382470261017,2,10pct
399.5706392676656,1.9770988539517085,-22.995487881608,389.24077261247606,17.916736835336774,3.1001958329653254,440.2713107457996,19.67812538810847,0.40816190066690766,-23.88321551329753,285.7581004644299,1.5689369532848008,57.436621569663195,20.36775738188157,57.81902762763738,57.71077487231557,31.579883993748524,18.08736144992069,0.6377335370006677,-22.695020626301673,0.010028382477330589,2,10pct
399.5706392676652,1.9770988553454607,-22.995487881608,389.240772612478,17.916736835336767,3.10019583296536,440.2713107458012,19.678125388108526,0.4081619009546556,-23.88321551329753,285.7581004644304,1.5689369543908056,57.436621569663245,20.36775738188163,57.819027627637446,57.71077487231563,31.57988399374904,18.087361449920675,0.63773353745023,-22.695020626301694,0.010028382484399969,2,10pct
399.5706392676656,1.977098852557983,-22.995487881608,389.24077261247726,17.916736835336767,3.1001958329652775,440.271310745801,19.67812538810847,0.40816190037919026,-23.88321551329753,285.75810046443,1.5689369521787926,57.436621569663245,20.36775738188163,57.819027627637446,57.71077487231563,31.57988399374864,18.08736144992068,0.637733536551117,-22.695020626301673,0.010028382470261115,2,10pct
399.5706392676663,1.977098853951706,-22.995487881608,389.24077261247567,17.916736835336774,3.100195832965368,440.2713107457996,19.67812538810847,0.40816190066690006,-23.88321551329753,285.75810046442894,1.568936953284806,57.43662156966324,20.36775738188163,57.81902762763743,57.7107748723156,31.57988399374813,18.08736144992068,0.6377335370006583,-22.695020626301673,0.010028382477330568,2,10pct
399.5706392676653,1.9770988553454585,-22.995487881608,389.24077261247567,17.916736835336767,3.100195832965405,440.27131074579813,19.67812538810847,0.40816190095462895,-23.88321551329753,285.7581004644292,1.5689369543908294,57.43662156966321,20.36775738188163,57.81902762763742,57.71077487231559,31.5798839937475,18.087361449920685,0.6377335374502198,-22.695020626301673,0.010028382484400055,2,10pct
399.570639267666,1.9770988553454696,-22.995487881608,389.240772612475,17.916736835336774,3.1001958329653423,440.2713107457995,19.67812538810847,0.40816190095463534,-23.8832155132975,285.7581004644292,1.5689369543908342,57.43662156966322,20.36775738188163,57.81902762763744,57.7107748723156,31.579883993747895,18.087361449920685,0.6377335374502363,-22.695020626301673,0.01002838248440006,2,10pct
399.5706392676647,1.9770988567391887,-22.995487881608,389.24077261247413,17.916736835336767,3.100195832965336,440.2713107457967,19.678125388108413,0.4081619012423544,-23.88321551329753,285.75810046442933,1.5689369554968349,57.43662156966316,20.36775738188157,57.81902762763736,57.710774872315525,31.57988399374653,18.08736144992069,0.6377335378997961,-22.695020626301673,0.010028382491469572,2,10pct
399.57063926766494,1.9770988525579904,-22.995487881608,389.24077261247794,17.916736835336774,3.100195832965422,440.27131074580075,19.67812538810847,0.4081619003791919,-23.88321551329753,285.7581004644304,1.5689369521787986,57.4366215696633,20.367757381881688,57.81902762763751,57.71077487231569,31.57988399374869,18.08736144992068,0.6377335365510899,-22.695020626301673,0.010028382470261102,2,10pct
399.5706392676656,1.977098853951722,-22.995487881608,389.2407726124756,17.916736835336774,3.1001958329653108,440.2713107458004,19.67812538810847,0.4081619006669145,-23.88321551329753,285.7581004644292,1.5689369532848076,57.4366215696633,20.367757381881688,57.81902762763751,57.71077487231568,31.57988399374875,18.087361449920696,0.6377335370006753,-22.69502062630164,0.010028382477330572,2,10pct
399.5706392676656,1.9770988553454625,-22.995487881608,389.24077261247567,17.916736835336774,3.100195832965316,440.27131074580046,19.678125388108583,0.40816190095464694,-23.88321551329753,285.7581004644292,1.5689369543908152,57.43662156966333,20.367757381881688,57.81902762763754,57.710774872315696,31.57988399374864,18.087361449920696,0.6377335374502393,-22.69502062630164,0.010028382484400009,2,10pct
399.5706392676648,1.9770988553454616,-22.995487881608,389.2407726124762,17.916736835336767,3.100195832965352,440.27131074579904,19.678125388108526,0.4081619009546431,-23.88321551329753,285.7581004644291,1.5689369543908187,57.436621569663245,20.36775738188163,57.81902762763748,57.71077487231563,31.57988399374813,18.087361449920685,0.6377335374502318,-22.695020626301673,0.010028382484400068,2,10pct
399.5706392676656,1.9770988525579585,-22.995487881608,389.24077261247646,17.916736835336774,3.1001958329653423,440.2713107458,19.67812538810847,0.4081619003791803,-23.88321551329753,285.75810046442933,1.568936952178778,57.43662156966328,20.36775738188163,57.81902762763748,57.710774872315646,31.579883993748524,18.08736144992068,0.6377335365510959,-22.695020626301673,0.010028382470261124,2,10pct
399.5706392676653,1.9770988525579651,-22.995487881608,389.2407726124772,17.916736835336767,3.1001958329653347,440.27131074580046,19.67812538810847,0.4081619003791863,-23.88321551329753,285.7581004644296,1.568936952178779,57.436621569663295,20.367757381881688,57.8190276276375,57.710774872315675,31.579883993748524,18.08736144992068,0.6377335365510998,-22.695020626301673,0.010028382470261103,2,10pct
399.5706392676653,1.9770988539517216,-22.995487881608,389.24077261247646,17.916736835336767,3.100195832965427,440.271310745798,19.67812538810847,0.4081619006668959,-23.88321551329753,285.75810046442933,1.568936953284826,57.436621569663245,20.36775738188163,57.819027627637446,57.710774872315625,31.579883993747444,18.08736144992068,0.6377335370006512,-22.695020626301673,0.010028382477330634,2,10pct
399.57063926766574,1.977098853951724,-22.995487881608,389.2407726124759,17.91673683533676,3.100195832965389,440.2713107457995,19.67812538810847,0.4081619006669051,-23.88321551329753,285.7581004644288,1.5689369532848192,57.436621569663274,20.36775738188163,57.81902762763748,57.710774872315646,31.579883993748183,18.08736144992068,0.6377335370006598,-22.695020626301673,0.01002838247733058,2,10pct
399.57063926766574,1.9770988567392,-22.995487881608,389.24077261247527,17.916736835336774,3.1001958329653174,440.2713107457996,19.67812538810847,0.40816190124236834,-23.88321551329753,285.75810046442894,1.5689369554968315,57.43662156966328,20.36775738188163,57.8190276276375,57.71077487231567,31.579883993748357,18.087361449920685,0.6377335378998034,-22.695020626301673,0.01002838249146948,2,10pct
399.5706392676652,1.977098853951725,-22.995487881608,389.24077261247567,17.916736835336767,3.100195832965317,440.27131074580046,19.67812538810847,0.4081619006669205,-23.88321551329753,285.7581004644291,1.5689369532848043,57.436621569663295,20.367757381881688,57.81902762763751,57.71077487231569,31.57988399374864,18.08736144992068,0.6377335370006749,-22.695020626301673,0.01002838247733058,2,10pct
399.5706392676656,1.9770988525579896,-22.995487881608,389.2407726124743,17.916736835336774,3.100195832965295,440.2713107458008,19.678125388108526,0.40816190037918737,-23.88321551329753,285.7581004644292,1.5689369521788024,57.43662156966329,20.36775738188163,57.819027627637496,57.71077487231567,31.57988399374892,18.087361449920696,0.6377335365511158,-22.69502062630164,0.010028382470261128,2,10pct
399.5706392676652,1.977098853951724,-22.995487881608,389.24077261247623,17.916736835336767,3.1001958329653405,440.27131074580086,19.67812538810847,0.4081619006669236,-23.88321551329753,285.7581004644292,1.5689369532848003,57.4366215696633,20.367757381881688,57.81902762763752,57.710774872315696,31.579883993748357,18.087361449920685,0.6377335370006698,-22.695020626301673,0.01002838247733056,2,10pct
399.5706392676656,1.977098852557982,-22.995487881608,389.2407726124752,17.916736835336767,3.100195832965288,440.2713107458,19.67812538810847,0.4081619003791798,-23.88321551329753,285.75810046442933,1.568936952178802,57.43662156966328,20.36775738188163,57.81902762763748,57.71077487231567,31.57988399374875,18.08736144992069,0.6377335365511145,-22.695020626301673,0.010028382470261126,2,10pct
399.5706392676651,1.9770988567392245,-22.995487881608,389.24077261247623,17.916736835336774,3.100195832965308,440.27131074580245,19.67812538810847,0.4081619012424008,-23.8832155132975,285.75810046442933,1.568936955496823,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231573,31.579883993749437,18.087361449920685,0.6377335378998132,-22.695020626301673,0.010028382491469407,2,10pct
399.5706392676656,1.9770988525579685,-22.995487881608,389.2407726124759,17.916736835336774,3.100195832965316,440.2713107458002,19.67812538810847,0.4081619003791824,-23.88321551329753,285.75810046442933,1.568936952178786,57.43662156966328,20.36775738188163,57.81902762763748,57.710774872315646,31.579883993748297,18.08736144992069,0.6377335365511048,-22.695020626301673,0.010028382470261133,2,10pct
399.570639267666,1.9770988525579711,-22.995487881608,389.24077261247606,17.916736835336767,3.100195832965332,440.27131074579984,19.67812538810847,0.40816190037917366,-23.88321551329753,285.7581004644288,1.5689369521787977,57.4366215696633,20.367757381881688,57.8190276276375,57.710774872315675,31.579883993748407,18.08736144992068,0.6377335365511021,-22.695020626301673,0.010028382470261115,2,10pct
399.57063926766574,1.9770988553454556,-22.995487881608,389.24077261247623,17.916736835336767,3.100195832965343,440.27131074579887,19.67812538810847,0.4081619009546311,-23.88321551329753,285.75810046442894,1.5689369543908245,57.43662156966328,20.36775738188163,57.819027627637496,57.71077487231567,31.57988399374796,18.08736144992068,0.6377335374502315,-22.695020626301673,0.010028382484400052,2,10pct
399.5706392676648,1.9770988539517136,-22.995487881608,389.24077261247606,17.916736835336767,3.100195832965251,440.2713107458008,19.67812538810847,0.4081619006669268,-23.88321551329753,285.75810046442854,1.5689369532847868,57.436621569663295,20.367757381881688,57.81902762763751,57.71077487231568,31.579883993748357,18.087361449920685,0.6377335370006848,-22.695020626301673,0.010028382477330582,2,10pct
399.57063926766506,1.97709885534544,-22.995487881608,389.24077261247567,17.916736835336767,3.100195832965336,440.27131074579967,19.67812538810847,0.4081619009546456,-23.88321551329753,285.75810046442894,1.5689369543907945,57.436621569663295,20.367757381881688,57.81902762763751,57.71077487231568,31.579883993748183,18.087361449920685,0.637733537450228,-22.695020626301673,0.010028382484400043,2,10pct
399.57063926766415,1.9770988567392205,-22.995487881608,389.2407726124762,17.916736835336767,3.100195832965372,440.2713107458008,19.678125388108526,0.4081619012423948,-23.88321551329753,285.7581004644288,1.5689369554968258,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231572,31.57988399374813,18.08736144992068,0.6377335378997989,-22.695020626301673,0.010028382491469456,2,10pct
399.5706392676652,1.9770988567392092,-22.995487881608,389.2407726124776,17.91673683533676,3.100195832965328,440.27131074580046,19.67812538810847,0.40816190124238383,-23.88321551329753,285.7581004644287,1.5689369554968255,57.43662156966329,20.367757381881688,57.81902762763751,57.710774872315675,31.579883993748524,18.08736144992068,0.6377335378998044,-22.695020626301673,0.010028382491469482,2,10pct
399.57063926766494,1.977098853951725,-22.995487881608,389.2407726124739,17.916736835336767,3.1001958329653334,440.2713107457995,19.67812538810847,0.4081619006669127,-23.88321551329753,285.75810046442854,1.5689369532848123,57.4366215696633,20.367757381881688,57.81902762763751,57.71077487231568,31.57988399374824,18.087361449920685,0.6377335370006715,-22.695020626301673,0.010028382477330584,2,10pct
399.5706392676653,1.9770988539517305,-22.995487881608,389.2407726124758,17.91673683533676,3.1001958329653623,440.27131074579967,19.67812538810847,0.4081619006669112,-23.88321551329753,285.7581004644291,1.568936953284819,57.436621569663295,20.367757381881688,57.81902762763751,57.71077487231568,31.57988399374761,18.08736144992068,0.6377335370006673,-22.695020626301673,0.010028382477330592,2,10pct
399.5706392676648,1.9770988553454585,-22.995487881608,389.2407726124756,17.916736835336767,3.1001958329653085,440.2713107458002,19.67812538810847,0.4081619009546532,-23.88321551329753,285.75810046442854,1.5689369543908047,57.43662156966332,20.367757381881688,57.81902762763753,57.71077487231569,31.57988399374858,18.08736144992068,0.6377335374502395,-22.695020626301673,0.010028382484400036,2,10pct
399.5706392676652,1.9770988567392165,-22.995487881608,389.24077261247675,17.916736835336767,3.100195832965352,440.2713107458012,19.67812538810847,0.40816190124238927,-23.88321551329753,285.7581004644296,1.568936955496827,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231573,31.57988399374892,18.087361449920675,0.6377335378998017,-22.695020626301694,0.010028382491469465,2,10pct
399.5706392676655,1.9770988567391892,-22.995487881608,389.24077261247606,17.91673683533676,3.100195832965292,440.27131074580006,19.678125388108583,0.408161901242376,-23.88321551329753,285.7581004644284,1.5689369554968131,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231573,31.579883993748407,18.08736144992068,0.6377335378998052,-22.695020626301673,0.010028382491469472,2,10pct
399.57063926766415,1.9770988539517165,-22.995487881608,389.2407726124764,17.91673683533676,3.100195832965284,440.27131074580046,19.67812538810847,0.4081619006669314,-23.88321551329753,285.7581004644293,1.5689369532847848,57.43662156966335,20.367757381881688,57.81902762763755,57.71077487231572,31.57988399374864,18.087361449920675,0.6377335370006788,-22.695020626301694,0.010028382477330584,2,10pct
399.57063926766506,1.9770988525579327,-22.995487881608,389.2407726124768,17.916736835336767,3.1001958329653174,440.271310745798,19.67812538810847,0.40816190037916783,-23.88321551329753,285.7581004644292,1.5689369521787653,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231573,31.57988399374784,18.087361449920685,0.6377335365510928,-22.695020626301673,0.01002838247026118,2,10pct
399.57063926766494,1.9770988539517331,-22.995487881608,389.2407726124744,17.916736835336767,3.100195832965277,440.27131074580046,19.67812538810847,0.408161900666923,-23.88321551329753,285.75810046442854,1.5689369532848103,57.43662156966336,20.367757381881688,57.81902762763757,57.71077487231573,31.579883993748357,18.08736144992069,0.6377335370006857,-22.695020626301673,0.010028382477330584,2,10pct
399.57063926766494,1.97709885534548,-22.995487881608,389.24077261247623,17.91673683533676,3.10019583296542,440.2713107457994,19.67812538810847,0.40816190095464433,-23.88321551329753,285.7581004644292,1.5689369543908351,57.43662156966329,20.36775738188163,57.8190276276375,57.71077487231567,31.579883993748183,18.087361449920675,0.6377335374502235,-22.695020626301694,0.010028382484400055,2,10pct
399.5706392676656,1.977098852557969,-22.995487881608,389.2407726124754,17.916736835336767,3.1001958329653405,440.27131074579967,19.678125388108526,0.40816190037917743,-23.88321551329753,285.75810046442933,1.5689369521787917,57.436621569663295,20.367757381881688,57.8190276276375,57.710774872315675,31.579883993748183,18.087361449920685,0.6377335365510998,-22.695020626301673,0.010028382470261138,2,10pct
399.570639267666,1.9770988553454585,-22.995487881608,389.2407726124748,17.916736835336767,3.100195832965328,440.2713107457986,19.67812538810847,0.40816190095462807,-23.88321551329753,285.7581004644288,1.5689369543908305,57.43662156966328,20.36775738188163,57.819027627637496,57.71077487231567,31.579883993747785,18.08736144992068,0.6377335374502355,-22.695020626301673,0.010028382484400092,2,10pct
399.5706392676644,1.9770988525579685,-22.995487881608,389.24077261247686,17.916736835336767,3.100195832965345,440.2713107458002,19.678125388108413,0.4081619003791944,-23.88321551329753,285.7581004644288,1.5689369521787742,57.43662156966328,20.36775738188163,57.81902762763748,57.71077487231567,31.579883993748297,18.08736144992068,0.6377335365510987,-22.695020626301673,0.010028382470261133,2,10pct
399.5706392676644,1.9770988525579725,-22.995487881608,389.2407726124752,17.916736835336767,3.1001958329653423,440.2713107457986,19.678125388108413,0.4081619003791804,-23.88321551329753,285.7581004644289,1.568936952178792,57.43662156966328,20.36775738188163,57.81902762763748,57.71077487231564,31.57988399374801,18.087361449920685,0.6377335365511004,-22.695020626301673,0.010028382470261185,2,10pct
399.5706392676648,1.977098853951732,-22.995487881608,389.240772612475,17.916736835336774,3.100195832965281,440.27131074580046,19.678125388108526,0.4081619006669245,-23.88321551329753,285.75810046442854,1.568936953284808,57.436621569663366,20.367757381881745,57.81902762763757,57.71077487231574,31.57988399374892,18.087361449920685,0.6377335370006846,-22.695020626301673,0.01002838247733058,2,10pct
399.57063926766455,1.977098855345452,-22.995487881608,389.24077261247606,17.916736835336767,3.100195832965297,440.2713107458002,19.67812538810847,0.40816190095465565,-23.88321551329753,285.7581004644287,1.5689369543907958,57.43662156966335,20.367757381881688,57.81902762763755,57.71077487231573,31.579883993748524,18.08736144992068,0.6377335374502398,-22.695020626301673,0.01002838248440004,2,10pct
399.57063926766494,1.9770988553454656,-22.995487881608,389.2407726124756,17.916736835336767,3.1001958329653414,440.2713107457986,19.67812538810847,0.40816190095463706,-23.88321551329753,285.7581004644288,1.5689369543908287,57.4366215696633,20.367757381881688,57.81902762763752,57.71077487231569,31.57988399374807,18.087361449920685,0.6377335374502352,-22.695020626301673,0.010028382484400073,2,10pct
399.57063926766494,1.9770988525579811,-22.995487881608,389.2407726124758,17.916736835336767,3.100195832965371,440.27131074579927,19.67812538810847,0.4081619003791801,-23.88321551329753,285.7581004644288,1.5689369521788012,57.43662156966329,20.367757381881688,57.819027627637496,57.710774872315675,31.57988399374807,18.087361449920685,0.6377335365510974,-22.695020626301673,0.01002838247026116,2,10pct
399.57063926766415,1.977098855345452,-22.995487881608,389.2407726124756,17.91673683533676,3.100195832965375,440.27131074579887,19.67812538810847,0.4081619009546474,-23.88321551329753,285.7581004644282,1.5689369543908047,57.4366215696633,20.367757381881688,57.81902762763752,57.71077487231569,31.57988399374784,18.08736144992068,0.6377335374502239,-22.695020626301673,0.01002838248440006,2,10pct
399.5706392676648,1.9770988553454627,-22.995487881608,389.24077261247646,17.916736835336767,3.100195832965394,440.2713107457984,19.67812538810847,0.4081619009546368,-23.88321551329753,285.75810046442865,1.568936954390826,57.4366215696633,20.367757381881688,57.81902762763753,57.71077487231569,31.579883993747327,18.087361449920685,0.6377335374502235,-22.695020626301673,0.010028382484400068,2,10pct
399.5706392676659,1.9770988525579791,-22.995487881608,389.2407726124756,17.916736835336767,3.100195832965345,440.27131074579967,19.67812538810847,0.40816190037917466,-23.88321551329753,285.75810046442854,1.5689369521788046,57.436621569663366,20.367757381881745,57.81902762763757,57.71077487231575,31.57988399374875,18.08736144992068,0.6377335365511021,-22.695020626301673,0.01002838247026114,2,10pct
399.57063926766506,1.9770988539517296,-22.995487881608,389.2407726124762,17.91673683533676,3.100195832965333,440.27131074580006,19.67812538810847,0.408161900666919,-23.88321551329753,285.75810046442894,1.5689369532848103,57.43662156966336,20.367757381881688,57.81902762763756,57.71077487231573,31.579883993748407,18.08736144992068,0.6377335370006729,-22.695020626301673,0.0100283824773306,2,10pct
399.57063926766494,1.9770988525579627,-22.995487881608,389.240772612475,17.916736835336767,3.100195832965353,440.2713107457986,19.67812538810847,0.40816190037917377,-23.88321551329753,285.7581004644284,1.568936952178789,57.43662156966336,20.367757381881745,57.81902762763757,57.71077487231574,31.57988399374761,18.087361449920685,0.6377335365510951,-22.695020626301673,0.01002838247026116,2,10pct
399.5706392676641,1.977098853951718,-22.995487881608,389.24077261247646,17.916736835336774,3.1001958329653054,440.2713107457986,19.678125388108413,0.40816190066691543,-23.88321551329753,285.75810046442945,1.5689369532848023,57.43662156966334,20.367757381881688,57.81902762763754,57.710774872315696,31.579883993748183,18.08736144992068,0.6377335370006749,-22.695020626301673,0.01002838247733064,2,10pct
399.5706392676637,1.977098852557993,-22.995487881608,389.24077261247606,17.916736835336767,3.100195832965382,440.2713107457996,19.67812538810847,0.408161900379196,-23.88321551329753,285.75810046442894,1.568936952178797,57.43662156966334,20.367757381881688,57.81902762763754,57.71077487231572,31.57988399374767,18.08736144992068,0.637733536551099,-22.695020626301673,0.01002838247026116,2,10pct
399.5706392676639,1.977098853951727,-22.995487881608,389.2407726124754,17.916736835336767,3.100195832965321,440.2713107457996,19.67812538810847,0.40816190066692576,-23.88321551329753,285.7581004644284,1.568936953284801,57.43662156966334,20.367757381881688,57.81902762763754,57.71077487231572,31.57988399374858,18.08736144992068,0.6377335370006746,-22.695020626301673,0.010028382477330611,2,10pct
399.5706392676649,1.9770988539517167,-22.995487881608,389.2407726124746,17.916736835336767,3.1001958329653125,440.2713107458,19.67812538810847,0.4081619006669191,-23.88321551329753,285.75810046442854,1.568936953284798,57.4366215696634,20.367757381881745,57.8190276276376,57.710774872315774,31.57988399374869,18.087361449920685,0.6377335370006733,-22.695020626301673,0.010028382477330589,2,10pct
399.57063926766455,1.9770988525579736,-22.995487881608,389.2407726124764,17.916736835336767,3.100195832965312,440.27131074580046,19.678125388108583,0.408161900379196,-23.88321551329753,285.7581004644289,1.568936952178778,57.4366215696634,20.367757381881745,57.8190276276376,57.710774872315774,31.579883993748357,18.087361449920675,0.6377335365511071,-22.695020626301694,0.010028382470261133,2,10pct
399.5706392676652,1.9770988539517245,-22.995487881608,389.2407726124746,17.916736835336767,3.100195832965307,440.2713107457988,19.67812538810847,0.4081619006669048,-23.88321551329753,285.7581004644284,1.5689369532848196,57.436621569663366,20.367757381881745,57.81902762763757,57.71077487231574,31.57988399374801,18.08736144992068,0.6377335370006767,-22.695020626301673,0.01002838247733063,2,10pct
399.57063926766335,1.9770988553454445,-22.995487881608,389.24077261247646,17.916736835336767,3.100195832965427,440.2713107457987,19.67812538810847,0.4081619009546529,-23.88321551329753,285.75810046442945,1.5689369543907916,57.43662156966334,20.367757381881688,57.81902762763755,57.71077487231572,31.57988399374813,18.08736144992068,0.6377335374502108,-22.695020626301673,0.010028382484400055,2,10pct
399.57063926766415,1.9770988539517116,-22.995487881608,389.2407726124764,17.91673683533676,3.100195832965424,440.2713107457987,19.67812538810847,0.40816190066691344,-23.88321551329753,285.7581004644287,1.568936953284798,57.43662156966332,20.367757381881688,57.81902762763752,57.710774872315696,31.579883993747444,18.08736144992068,0.6377335370006485,-22.695020626301673,0.010028382477330604,2,10pct
399.5706392676648,1.9770988553454656,-22.995487881608,389.24077261247567,17.91673683533676,3.1001958329653663,440.2713107458,19.67812538810847,0.4081619009546511,-23.88321551329753,285.75810046442786,1.5689369543908147,57.43662156966335,20.367757381881688,57.81902762763755,57.71077487231573,31.579883993748183,18.08736144992068,0.6377335374502301,-22.695020626301673,0.01002838248440004,2,10pct
399.5706392676649,1.977098853951724,-22.995487881608,389.2407726124748,17.916736835336767,3.100195832965394,440.271310745798,19.678125388108413,0.4081619006669008,-23.88321551329753,285.75810046442894,1.568936953284823,57.4366215696633,20.367757381881688,57.81902762763751,57.71077487231569,31.579883993747277,18.087361449920685,0.6377335370006587,-22.695020626301673,0.010028382477330644,2,10pct
399.5706392676647,1.977098853951739,-22.995487881608,389.24077261247504,17.916736835336767,3.1001958329653365,440.27131074580006,19.67812538810847,0.4081619006669223,-23.88321551329753,285.7581004644293,1.5689369532848163,57.43662156966335,20.367757381881688,57.81902762763755,57.71077487231573,31.579883993748467,18.087361449920685,0.6377335370006753,-22.695020626301673,0.010028382477330598,2,10pct
399.5706392676647,1.9770988553454936,-22.995487881608,389.2407726124754,17.916736835336767,3.100195832965372,440.27131074580046,19.67812538810847,0.40816190095465765,-23.88321551329753,285.7581004644288,1.568936954390836,57.43662156966336,20.367757381881745,57.81902762763757,57.71077487231574,31.57988399374869,18.08736144992068,0.637733537450238,-22.695020626301673,0.010028382484400036,2,10pct
399.5706392676653,1.9770988539517385,-22.995487881608,389.24077261247567,17.916736835336767,3.1001958329653574,440.27131074580063,19.678125388108526,0.4081619006669207,-23.88321551329753,285.7581004644282,1.5689369532848176,57.436621569663394,20.367757381881745,57.8190276276376,57.71077487231577,31.579883993748865,18.087361449920675,0.6377335370006708,-22.695020626301694,0.010028382477330572,2,10pct
399.5706392676643,1.9770988539516996,-22.995487881608,389.2407726124764,17.916736835336767,3.1001958329653365,440.271310745798,19.678125388108413,0.4081619006669068,-23.88321551329753,285.7581004644292,1.5689369532847923,57.43662156966335,20.367757381881688,57.81902762763754,57.71077487231572,31.57988399374756,18.08736144992068,0.6377335370006626,-22.695020626301673,0.010028382477330636,2,10pct
399.57063926766506,1.9770988567391907,-22.995487881608,389.2407726124756,17.916736835336767,3.100195832965412,440.2713107457984,19.67812538810847,0.40816190124236545,-23.88321551329753,285.7581004644291,1.5689369554968255,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231573,31.57988399374773,18.08736144992068,0.6377335378997812,-22.695020626301673,0.010028382491469518,2,10pct
399.5706392676648,1.977098852557971,-22.995487881608,389.24077261247527,17.916736835336767,3.10019583296532,440.27131074579927,19.678125388108526,0.4081619003791825,-23.88321551329753,285.7581004644287,1.5689369521787884,57.436621569663366,20.367757381881745,57.81902762763757,57.71077487231574,31.57988399374796,18.08736144992069,0.6377335365511044,-22.695020626301673,0.010028382470261164,2,10pct
399.5706392676652,1.9770988539517316,-22.995487881608,389.2407726124762,17.91673683533676,3.100195832965412,440.27131074579887,19.67812538810847,0.4081619006669064,-23.88321551329753,285.7581004644284,1.568936953284825,57.43662156966335,20.367757381881688,57.81902762763756,57.71077487231573,31.579883993747895,18.08736144992068,0.6377335370006574,-22.695020626301673,0.010028382477330611,2,10pct
399.5673052287884,2.04212525575946,-23.073173573227994,404.22618737822734,17.872816135277,3.217840832070894,454.76211761616514,20.176440371653317,0.5316703146245824,-23.913530583303185,290.056279460524,1.510454941134877,58.033412950416974,20.793283314149615,58.397757386944924,58.28782379462341,39.592040790190254,18.031493724930108,0.6346259378047657,-22.793174052100994,0.009632613856772115,2,10pct
404.6438632652332,2.1268531230800534,-23.171833314495387,420.3159562603737,17.817150771559117,3.208845264160576,476.1008561116436,21.307527403458096,0.6466870912453231,-23.9617592782335,294.02247324310844,1.4801660318347305,58.732315907226415,21.28257935894817,59.06465296028049,58.957086259739285,53.31803012816323,17.965391072176132,0.662809499365633,-22.909594255277423,0.009050018276522099,2,10pct
412.2442293297632,2.218591460908568,-23.312158957371647,434.6580228007063,17.738194993107903,3.135977921326539,499.2054307784754,22.377024772472566,0.7379241013990133,-24.0568334550768,297.27706503063183,1.4806673595095547,59.528773658134654,23.357141353494853,59.83067464801682,59.72654915837537,70.42973618233356,17.878667808122838,0.7074639925940835,-23.06281520961039,0.008485670495643102,2,10pct
413.64949132384186,2.3060331043605657,-20.92589909997216,440.8589478721993,17.455682580130052,3.0501981829819043,505.2174417012443,23.095820842499904,0.7809699440571266,-24.323531552686774,308.3785520942956,1.5250631603034392,59.94379253246929,24.13706994013023,60.222641190805405,60.11847779230416,75.30948149560179,17.599177818355514,0.756027302496838,-23.560355397933048,0.008528856885387466,2,10pct
411.4278725579583,2.365260899428375,-20.170057629544004,443.2416662628351,16.735807864313678,2.931964798030483,510.4614782860753,23.770342887666857,0.8430891812875414,-25.503287634397825,335.2102103442724,1.5221717181408336,61.200698824852715,24.86320249881908,61.46417085288553,61.36036669780792,80.24663523836682,16.883288322661787,0.8067153128909372,-24.861821960962885,0.008513162527901148,2,10pct
407.9783831448317,2.376590278463436,-20.109387621512585,445.3396960454591,15.714938150139078,2.7693456798500646,517.5874705333597,24.35743119061777,0.9036743557628416,-27.279344833340215,372.57628647418386,1.472915922700594,62.717229750527856,25.591538157212824,62.95175568201565,62.853387172826125,86.86098054227136,15.8616707424868,0.8581775456042406,-26.79132879711827,0.00824452038871206,2,10pct
404.0751007137952,2.3600127579572803,-20.100561241965693,447.5052229370487,14.591508815765376,2.6054375313472287,525.4245162324388,24.663717356800475,0.9551712688761651,-29.363573441535575,409.5316192131653,1.4048414890811152,64.029092096617,26.091046445448683,64.23339515361764,64.14225627341067,93.96933258488458,14.736753508053331,0.9058028563582396,-29.024881986611945,0.007871247379262545,2,10pct
396.12403818143434,2.3380958223669634,-20.095195113571176,449.57995069881946,13.476445172662,2.4447391165693078,533.8774898781134,24.57796290010145,1.030973756250066,-31.57477417123684,428.56990307911207,1.3071220661168974,65.40396355525162,26.133936903711287,65.58375839681169,65.4993642132124,101.6879163215986,13.620355559317096,0.9563784563025293,-31.369453232948786,0.007484195448838401,2,10pct
370.4495106221266,2.2967500423222447,-20.09457393242988,451.6055703553544,12.350030279455504,2.3188323185547484,541.3434794298117,24.734330124535063,1.2116083550658725,-33.993298441822986,433.719176638918,1.0851416872563728,65.39002581713116,25.815295439108073,65.54540089830903,65.46620826483611,107.87506839948924,12.489720728528953,0.990476984447816,-33.89324273370795,0.007089825132619811,2,10pct
349.7731775526258,2.236246705689209,-20.093359760065454,453.6029452144895,11.205586374561976,2.146133787110896,551.069185729942,24.205304501459693,1.3348735630196895,-36.68869841404313,434.3132773473084,0.9013731426695197,66.70932485374652,26.675329119971195,66.84040150652139,66.76932183929472,116.7814936327996,11.340361062877516,1.0419884907080386,-36.63831084285528,0.006631396097253134,2,10pct
331.17155409357844,2.166318043413083,-20.092919040238456,455.51202361911334,10.079535824760429,1.9768930223837329,561.1220838035589,23.65516974688421,1.4213019356794916,-39.59943128313532,434.4316263720559,0.7450161077335914,67.66955246925622,27.29276686128236,67.78378692406422,67.71968003110965,125.85466140633298,10.2088759418047,1.095819560737253,-39.54988837505732,0.006180903072813419,2,10pct
311.88987906882386,2.082716427451333,-20.092916923552114,457.353708941404,8.963426470347903,1.7967551439799747,572.2042378589704,22.731141731350704,1.488067750536037,-42.73862506629686,434.3331268257019,0.5946486769152959,68.6417924251484,27.910521409246087,68.74070014155325,68.68356282244805,135.8957552787752,9.086534795948253,1.1591542867871956,-42.68499344675297,0.005716425929987402,2,10pct
298.31319388180015,1.9813890807911168,-20.093876670884473,459.13696071093136,7.854391097193846,1.608863592187689,584.1135472409195,21.599848995300988,1.4958104703011286,-46.162924923305695,436.659560202134,0.48557861048998807,69.18569187880817,28.251559525558772,69.27201718895029,69.22152759281443,146.53964550765284,7.970011113532747,1.2315457260717035,-43.49941399890264,0.005233760045151463,2,10pct
311.8611822041967,1.84187066910846,-20.08857153382135,460.82610372275207,6.782197362475163,1.398901432839884,606.5088263997313,18.638996044776945,1.3499401187461328,-49.85013850646672,442.0844526261892,0.49193055036232713,77.72713221527168,32.54587506041196,77.79399078458627,77.7620722612481,169.65025936719837,6.89592929803999,1.31665507366685,-40.257026358692364,0.004581540512335755,2,10pct
305.4085976123876,1.8825249190623583,-20.073364344337197,461.9254192049832,6.0779730303924975,1.294565703773506,631.1618857404163,18.713142762140137,1.4341615037482451,-52.77721473299468,438.2964388995118,0.4483634153141132,89.57431576132667,35.86009107844495,89.64086542196034,89.61023345690182,195.55333461988553,6.208690474960349,1.4541748739171914,-45.851080057394284,0.004402600237712984,2,10pct
299.31763208930903,1.9219166852198124,-20.06627154934569,462.48264303858775,5.7166511874400845,1.250404064536195,644.7880483700062,19.26170528500262,1.4993224112904393,-54.48197312366853,433.83333022428184,0.4225942739293732,95.05970334832173,36.180743779863406,95.12762490848966,95.09766582907245,209.37774664738623,5.865716705430772,1.5370364986239051,-51.456208314103804,0.004339944437014337,2,10pct
297.67678198854327,1.997563688456672,-20.06433330516893,462.65845399938735,5.6019154915774845,1.2299123840179589,652.6085825077121,19.76730392591486,1.5677500860141813,-55.16538382354062,431.34660171136466,0.4298136024424907,98.29514487742834,36.53626363822195,98.36675231972895,98.33606615709103,217.31398993998607,5.770844488850302,1.624151211430931,-54.056077404459195,0.00441704598945766,2,10pct
298.6462078795422,2.1113948180697872,-20.065953279227585,462.5531207580013,5.67042216815451,1.222217588151475,656.6183094927941,20.4806394758042,1.652052254105297,-55.020618699723286,431.19544784479166,0.45934256396449,100.68295122942098,37.23819202571001,100.7602565044042,100.72767410687216,221.5878300489524,5.860124347654679,1.7275114010289567,-53.69231622503583,0.0046150307430665415,2,10pct
301.54745056703104,2.2627244697089446,-20.070146058926724,462.2200372070134,5.886959752847401,1.2221286425862357,658.0471606262777,21.497414470011734,1.75442996848874,-54.232844986514976,431.2944325788283,0.5082945012202044,102.91218853235894,38.34272767287405,102.99723832099072,102.96169359384768,223.50312610997617,6.098432198784754,1.851461778132152,-52.74134773638875,0.004921266186155304,2,10pct
306.1452035395235,2.4510172472374974,-20.07635957176268,461.6858600868904,6.2325137004181,1.2270882011637725,657.5871266823058,22.849729499369687,1.873465091776232,-52.96889770422075,431.5237723752389,0.5775521554612654,105.34705132564652,39.87381996368708,105.44226381946218,105.40267420488672,223.78908571756284,6.467228624529966,1.997425486540372,-51.323266491803054,0.0053307956974020096,2,10pct
312.35123502326115,2.678101989406394,-20.084375858537072,460.94847060070873,6.705783352416554,1.23600304687315,655.6382457317211,24.55741298818134,2.0076150460843216,-51.29698164041724,431.80608626232527,0.6704869433220726,108.12856576102472,41.83398622973721,108.23711866212972,108.19222858564976,222.8542521888558,6.965860764249374,2.1667438411106485,-49.499340996376645,0.005848211506578993,2,10pct
318.9093175938955,2.9475653642222635,-20.094244378247847,459.9927350890371,7.312487545081755,1.250101740710414,651.8779076314539,26.757659334873775,2.1619475283430645,-49.26356035116768,432.05856502591854,0.7856178358791991,110.69370595377325,43.821452790777805,110.82017738015034,110.76768882919072,220.27567163834905,7.599440352866818,2.357860379065792,-47.31773313781676,0.006492947362089618,2,10pct
320.5615402191942,3.223793950416169,-20.105567453800973,458.8809550643024,8.00840706019223,1.2746342550986045,644.8323422777654,29.605013163997057,2.34132223664915,-47.06158733689972,432.1816683367781,0.8824717137670195,110.6690333302646,44.15462266179736,110.8165579151498,110.75366656328364,214.11552826259697,8.318128055246946,2.5291913641272568,-45.001745423067774,0.007220268435473419,2,10pct
322.5611492048406,3.4802670464279983,-20.1171211236761,457.73768136482954,8.712977470174906,1.298610118555244,637.8608450688607,32.2617929256769,2.502425129515738,-44.95792175994305,432.08713660220894,0.9778419169122605,110.45405241499682,44.50043018477903,110.62366063155883,110.5505275695228,208.00711397177756,9.042934473660809,2.6799937846625865,-42.81246271984233,0.007936655703578488,2,10pct
325.7193367327155,3.7290698582596105,-20.128685071856097,456.5914239367887,9.408112491961402,1.3171606601163282,632.2918462544974,34.75451543295492,2.6499853149968167,-43.00158033096875,430.53010978575537,1.0790845432627942,111.19567593099408,45.32043229196455,111.38953216052911,111.30616176471132,203.4380414329836,9.757511987080045,2.831142753633615,-40.77834885259946,0.008643910437796562,2,10pct
329.81013005816385,3.9750343208850647,-20.141322436596223,455.41090966635454,10.111817846087284,1.3556034950434657,627.363339978858,37.19820722340654,2.784179566821413,-41.13520235866972,420.6784487469913,1.1908547540636518,112.33569775362342,46.43094270962024,112.55655148369937,112.46246904788973,199.5778193941488,10.480776926174125,2.9322986665489603,-38.829196288692856,0.009356913230959501,2,10pct
334.7668690223811,4.223564089082597,-20.159129762991085,454.1458842746179,10.850188817901405,1.440570463872136,622.4175756083858,39.61745051581045,2.903716489401744,-39.28577978544018,389.0066688358602,1.3198475996808523,113.50176532275614,47.71904087067196,113.75266501019586,113.6470597909828,195.748105317526,11.235829844369633,2.931869141430264,-36.89802069677856,0.01009459188842132,2,10pct
340.50285037857986,4.480972745250978,-20.180665352416696,452.77880622147035,11.631451916608642,1.524406740849958,617.3312300042421,42.024456667840354,3.009539728191544,-37.43143253050624,355.70734208374523,1.471433017059434,114.61689989816436,49.14676369085197,114.90117218062927,114.78300308461316,191.82302665242207,12.034418321837924,2.939486309770933,-34.95736438073328,0.010871499996716945,2,10pct
346.93790850781,4.755257190273859,-20.19980088884336,451.3251477229924,12.446955003022351,1.6022010701109688,612.4613135743422,44.51101806813711,3.1072994503492244,-35.59165840891475,326.2704884142185,1.6479577399246346,115.92198843626912,50.78492847746367,116.243810614802,116.11179822827351,188.18068415077997,12.869749185809932,2.9679528237641915,-33.02678119464383,0.011702544450161102,2,10pct
353.96697262971577,5.025445656318082,-20.268391038506365,449.72362640233086,13.297128452878724,1.6761964993320744,607.5132185770201,47.02606089803408,3.1834240949883705,-33.77223391972814,301.4069528645772,1.8420215613297115,117.16938717541008,52.552163041721656,117.53260433444542,117.38576253097196,184.49665170874624,13.731682958960851,2.9981244193748204,-31.129421203390223,0.012555595461862985,2,10pct
361.3769221841836,5.285010198116633,-20.380868720832183,447.9573105810424,14.188435407607342,1.7479685103333895,602.3071785324092,49.488428817816896,3.2360743449720375,-31.95195738650432,280.32651903156574,2.048935853144595,118.18276656056362,54.36062415145034,118.59116174988132,118.42843082388012,180.56851807833536,14.632710085286616,3.023515679414971,-29.237738068529666,0.013431581379695278,2,10pct
368.92846507962673,5.517690164335947,-22.397580507083063,444.00593068047993,15.080744477214232,1.8149724668358564,596.9433095510991,51.81939530083855,3.259135095149841,-30.228288596373773,264.84329539180186,2.2585550691861056,118.83377919589084,56.1232604024276,119.29033057511396,119.11109572111124,176.43853861069363,15.511919686722672,3.0400957949269864,-27.472910295564393,0.014293521558670278,2,10pct
376.6646517617159,5.619940788279353,-27.252255418520065,417.5865381513563,15.624520293086944,1.8604393455795647,592.7329765880377,53.678691750529424,3.2014626616792605,-29.10985704012197,260.7561074022503,2.418478126600092,118.10553916673015,57.42903707305544,118.6059241069434,118.4133142667857,172.81111201279452,16.070792092078317,3.0207600165156823,-26.38907306903664,0.014816899535147657,2,10pct
385.2683729397964,5.550829079739713,-26.987227101991664,411.7277647592581,15.760559297580036,1.906648723546722,588.3526592599086,54.21472098244118,3.0295457662510006,-28.804550184630727,263.36839428695714,2.5212833134887123,113.76253420125931,57.32280373637019,114.2923402347132,114.09054566593998,167.79821580088736,16.214798850503865,2.9113013903337874,-26.11430269955062,0.014917676897343354,2,10pct
393.5536014475408,5.432531698403572,-26.850810711155393,410.53333819777754,15.830919032576595,1.9662162338761109,582.9984824777771,53.687087638982575,2.8301017399691006,-28.65221850497008,265.8379205578119,2.6024299584344712,107.96596012417908,56.22973051568136,108.51590799017002,108.3058329690239,161.41111943450835,16.286603066398524,2.76293705890838,-25.977970953499007,0.014938919038500724,2,10pct
400.54841919673567,5.311849450404557,-26.753541756832877,412.97401973181616,15.881229621115152,2.0219336021305367,577.9889599685486,52.73635878449318,2.651539704277728,-28.55156301057573,269.1008468898374,2.6603097461268286,102.65501667959369,54.85787811148134,103.21973349191931,103.00250288490068,155.37092082103828,16.332935365833126,2.627113691966637,-25.890234826802327,0.01494325757092674,2,10pct
405.90019164711407,5.20732641586644,-26.679169375139622,416.9675745031938,15.919777989020856,2.065852585076975,573.9050633997574,51.75695920832601,2.511541295585116,-28.481455257666624,272.6240098109552,2.6957851202813243,98.45822956376529,53.59514064548108,99.03445927891539,98.81135088611619,150.421067872795,16.36556707244164,2.5206669892529683,-25.828551111946155,0.01494921706367482,2,10pct
