h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
409.65757888771407,5.140539070509512,-26.638740891582128,421.66138088124177,15.940761029429725,2.093035422064964,571.0701189288634,50.99930211672523,2.4209401620787925,-28.45885885895697,276.12696293040386,2.719598908430719,95.53508752958135,52.66380280477858,96.12189282677949,95.89341299479133,146.94024469670404,16.38216383627423,2.456021057416179,-25.797212941270036,0.01499846394500462,2,10pct
412.218041685229,5.0898431206672905,-26.61276157230944,425.7766822611168,15.954255266648,2.10861052151018,569.1692025514498,50.486649113471,2.35993558145645,-28.44790451439627,279.0945861685628,2.7299075392108403,93.59527072839121,52.04194003764468,94.19030320505216,93.95794708444822,144.59505085764926,16.39197029863516,2.4138374862238483,-25.7787073287914,0.015036114218154597,2,10pct
413.92726569373536,5.052941175748345,-26.594296405426466,429.07049335756255,15.96385153131687,2.1174987551202387,567.8958439808152,50.13913078267359,2.3196200525322763,-28.44121774228327,281.48198482018887,2.733321123216069,92.30899456090205,51.62595689735292,92.910141393289,92.67502062289192,143.02075539217253,16.398682112700183,2.3862782273330887,-25.76604631736967,0.01506554180299868,2,10pct
415.04865912958866,5.026992024942209,-26.583226743385723,431.5806831709498,15.969606402587422,2.1224215733162213,567.0636888348272,49.907500836494314,2.2934902839293434,-28.43893511933166,283.3194956487968,2.7335017410128657,91.46588798170995,51.35138878757351,92.07134841822632,91.83431348079928,141.98702282525062,16.40231119832701,2.3685172107856416,-25.759202101369368,0.015087260045118468,2,10pct
415.77277836913765,5.009313610977119,-26.579375728647108,433.4118774720776,15.971608814896008,2.1250043663836107,566.5405617355764,49.75690482509691,2.276910769846636,-28.441353150139435,284.68501135030925,2.732402841130483,90.92234064710937,51.17391886094384,91.53068095887119,91.29236677014944,141.32980278915306,16.402860342660116,2.3573192084786645,-25.75816654976288,0.01510210416977904,2,10pct
416.23282059338953,4.997370126763607,-26.58396545503641,434.54355666287313,15.969222315638072,2.1261507044731087,566.2347197801487,49.66142879543253,2.2665738656094447,-28.449688136979855,285.6985552564763,2.7307962611541616,90.57814874498648,51.06164136405158,91.18826951890343,90.94915088328536,140.93362461393576,16.399787127536506,2.350430812006822,-25.763962212765247,0.015110301122170848,2,10pct
416.5342806190743,4.9881668574039,-26.60440235652717,435.29442579407976,15.95859899316438,2.126252244123318,566.0903020233958,49.59613245150746,2.259627023631764,-28.471173898507573,286.54638668198834,2.7285398337721367,90.34834612858889,50.984898221075404,90.95933545401486,90.71980871108691,140.71738459180784,16.389108377741387,2.3459901670606294,-25.78410716287658,0.015108900346599287,2,10pct
416.7320246434825,4.981595420502604,-26.629223988891937,435.8769708636573,15.945703359684222,2.126124150275347,566.026681452706,49.54618841496182,2.255010729350392,-28.49687564672348,287.1537062365032,2.726584691152212,90.18687676707907,50.926942114754524,90.79818860690416,90.55845014710776,140.5960428344173,16.37630512673221,2.3430407014837087,-25.808272733180015,0.015104430242483235,2,10pct
416.85160109755367,4.977294984437842,-26.65370521455893,436.3376355606102,15.932991978950668,2.1258755686355455,566.0159348135089,49.509817854701446,2.25230309647316,-28.522132357586543,287.59795161963245,2.724991887964683,90.08012702235331,50.88542205474664,90.69142987918643,90.45159388585874,140.54120192532287,16.363739090857887,2.341291775431817,-25.832004158071243,0.015099474789744875,2,10pct
416.9124180163735,4.974929159241727,-26.675565442591363,436.7191060782156,15.921647680550535,2.125523528148998,566.0428099717353,49.487156958696914,2.2511610533230333,-28.544846742334386,287.91297105207946,2.7237681059186927,90.01973614071187,50.859930367625914,90.6308339015332,90.39097004091953,140.53694563786377,16.352527992115547,2.340566497315661,-25.853188063198477,0.015095253380658032,2,10pct
416.92840419145233,4.97430009289614,-26.69294643845288,437.05152989991694,15.91263201104718,2.125108893557622,566.0951898215939,49.47803970899753,2.2513321629886573,-28.56333367686369,288.11352648437,2.7229679299074823,89.99930356010995,50.849901756289285,90.61010343671555,90.37024722868088,140.57070242452625,16.34358116467792,2.3407271542535955,-25.870101165111635,0.015092717547529827,2,10pct
416.90889120443455,4.975332721219845,-26.659535046028367,437.3174906628476,15.90693867511854,2.1246851542630063,566.1625576090249,49.48246580393857,2.2526588423208405,-28.57581851320708,288.20084928121673,2.722673878899004,90.01473478504515,50.85509282552079,90.62523160128428,90.3853891974921,140.6321682099591,16.337888539036136,2.341679994909951,-25.88086604251424,0.015092820810273622,2,10pct
416.8668137771624,4.977215638203395,-26.556308313233075,437.45138619634815,15.90234379456104,2.124113435938619,566.2491416832456,49.498293499871686,2.2546881707877016,-28.585586646964433,288.25385833311213,2.7225274674156936,90.05699511062643,50.87276735251453,90.66718035023789,90.42738041996824,140.7208777626479,16.33344991662769,2.3431967210376534,-25.88926147241688,0.015093406311121526,2,10pct
416.8164779825324,4.979593539576651,-26.49265238542412,437.5358582714528,15.898617811213692,2.12351862761582,566.342301080951,49.52022021335444,2.257004764193668,-28.59366964035553,288.258893696834,2.7225887753829827,90.11181422010067,50.896917439179504,90.72171306740877,90.48196450910223,140.82036677232816,16.32988638883109,2.3449728553440985,-25.896002908357417,0.015094414579534516,2,10pct
416.76428560219006,4.982281935927438,-26.465794228734357,437.5740178770085,15.895902371743045,2.1229677212201894,566.4339614689062,49.54524134002872,2.2594253204016983,-28.599798417371943,288.2308143487723,2.72285661552574,90.17199056980195,50.92429301777844,90.78166100591456,90.54195605996432,140.92095159793098,16.32733433671083,2.346847710460637,-25.90083150567128,0.015096079465113313,2,10pct
416.7149392982424,4.985094096910084,-26.465877703721105,437.57802699155366,15.89405137862114,2.1224735028062764,566.5204504279515,49.57164007435824,2.261811493353319,-28.604249536962183,288.18342842096973,2.7232826035567648,90.23291963226718,50.95298211958419,90.84243253236819,90.60275744571348,141.01765578538,16.325647177844658,2.3487191196115886,-25.904023987433703,0.015098319656577458,2,10pct
416.67175335653536,4.9878891908795,-26.48482514342132,437.5579396144744,15.892891667394624,2.122042655404972,566.5995333998612,49.59814433791655,2.2640619251323644,-28.607351076338833,288.12630021797537,2.7238272657471354,90.29125306056564,50.98156663643289,90.90068335543128,90.66102142575657,141.107217641815,16.32465195693459,2.350513161540388,-25.90590728032592,0.01510101679940901,2,10pct
416.6367710429609,4.9905678177992,-26.516107013881992,437.52191484400015,15.892262756323497,2.1216785844070265,566.6699249797481,49.62379939496742,2.266109283699421,-28.60941226339281,288.0663418420412,2.724458534099778,90.34467039229376,51.00899622994564,90.95409150268664,90.71442488864407,141.18759284698262,16.32418817130942,2.3521790032084327,-25.906784947302924,0.01510405683169329,2,10pct
416.6110026842599,4.993064054603422,-26.55449208566938,437.4765136425541,15.892023769116683,2.1213811312190614,566.7311014573811,49.647938401387535,2.267914875513591,-28.6107038382134,288.00851085062965,2.7251491790898306,90.39173301127128,51.03455133636039,91.00121311963214,90.76152417643763,141.25773771794456,16.324114682804833,2.3536855217214714,-25.906924018462377,0.015107336686083094,2,10pct
416.5946659820793,4.995338915846809,-26.59589545645724,437.4268825687553,15.892055090822543,2.1211471068842105,566.7831246553666,49.67014371355339,2.2694627420434417,-28.61145578220544,287.95619080202744,2.725876173803369,90.43172232541976,51.05779561083705,91.04132202644533,90.80159426008024,141.31739511616755,16.324311446351867,2.3550176692763896,-25.906551660095147,0.015110766580142631,2,10pct
416.5873986921949,4.997374743531612,-26.637250799440665,437.37690767266565,15.892258410877805,2.120971138751651,566.8264793402706,49.69020120382163,2.270754216322594,-28.61185721203887,287.91148399152866,2.7266205272090183,90.46447923079585,51.07852188777599,91.07425026337586,90.83446895691941,141.36689236181655,16.32467962726888,2.3561729116563734,-25.905854917613965,0.015114271243723028,2,10pct
416.5884421266791,4.999170023714512,-26.67637480748772,437.32937796246074,15.892555655316738,2.1208464953079167,566.8619311747484,49.70805490882435,2.271803000242968,-28.61205839029373,287.87547641804105,2.7273670234715426,90.49025630170048,51.0966993027784,91.10024111448472,90.8603936837716,141.40696172748977,16.325140593697405,2.3571578776561584,-25.90498260470173,0.015117789668916687,2,10pct
416.5967920590587,5.00073465335582,-26.711826188507445,437.28615642312974,15.892887105062892,2.1207657729231615,566.8904106075249,49.723765770946216,2.2726309019071564,-28.61217434832571,287.8484755816902,2.7281037514486632,90.5095899864238,51.11242567865935,91.11982190521363,90.8798980449651,141.43859093108847,16.325634079714685,2.357985364156008,-25.904048772961914,0.015121273436997498,2,10pct
416.6115441993924,5.002042784676263,-26.730760222193624,437.2331044612167,15.893030328879847,2.120710010293781,566.9136910566235,49.73738960126502,2.2732475556902587,-28.61254878607116,287.8346369548074,2.7287952289860047,90.5229545766356,51.12578147696428,91.13345421030839,90.89344858460974,141.4634260914421,16.325966876347763,2.35866420227032,-25.9034190279782,0.015124518200325973,2,10pct
416.6323793745853,5.003100585729324,-26.73096241332348,437.19890023824934,15.892925565770016,2.1206820520003484,566.9321564907312,49.748684584299326,2.273656640929464,-28.6133827366902,287.83074080237304,2.7294439447998595,90.53011969205069,51.13651910267481,91.14089834743504,90.90080709822078,141.4816787391187,16.32604870913999,2.3591941003179207,-25.903264178710828,0.015127478460413608,2,10pct
416.65722965131846,5.004001157070567,-26.731174823414197,437.1743962918652,15.892815508382766,2.1206889798477766,566.9457989391692,49.75806914148785,2.2739256957805525,-28.61424575902564,287.83252851496536,2.730075461290015,90.53266242373728,51.1451654782399,91.14373118162968,90.90354844237284,141.49401968336394,16.326113046163105,2.359611053116216,-25.903142436457983,0.015130396852905402,2,10pct
416.6845586308901,5.0047804876878565,-26.731399406690542,437.1577080160108,15.89269914425498,2.1207145861573062,566.9561777552816,49.76613070836919,2.2740996421409903,-28.615121745370743,287.84009006797373,2.7306808455468667,90.53214556561353,51.15237997546865,91.1435093832155,90.90323206587088,141.50238870315093,16.326160788147536,2.359950047194433,-25.903052096526807,0.015133261060150964,2,10pct
416.7133257968464,5.005466705209304,-26.73165983969804,437.14701057918177,15.892564205989068,2.120749726302863,566.9643999953859,49.773255620410566,2.2742081288015794,-28.616027436089208,287.8521050921356,2.731258576407724,90.52960477861431,51.15859265689176,91.1412636029077,90.90089073109564,141.5081308329539,16.32618157054637,2.3602345166562446,-25.903012771022475,0.015136052377212796,2,10pct
416.742762566368,5.006082472530889,-26.731965816238755,437.14085486179215,15.892405671343964,2.1207896407386797,566.9712052367971,49.779691281019375,2.2742724714773863,-28.616968949050232,287.8672767379936,2.731810001053504,90.52574887611358,51.16408214030332,91.13769912996435,90.8972311265678,141.5121517706172,16.32617166385603,2.3604804438724307,-25.903031516957554,0.015138760883427924,2,10pct
416.7722989059073,5.00664574214724,-26.732316733283714,437.1381138695471,15.892223853297264,2.120831486469684,566.9771053795772,49.78561174932015,2.274308607786822,-28.617943675273185,287.8845494293757,2.732337134360418,90.52108989500957,51.1690455024243,91.13332564433786,90.89276386117069,141.51508760852846,16.32613227407381,2.360699458720908,-25.90310605235595,0.015141383695903874,2,10pct
416.80152225102074,5.007170595212382,-26.732706507718287,437.1379006541295,15.892021904210257,2.1208734100908204,566.9824613737337,49.791147533100165,2.274328462442482,-28.618944352857795,287.9031014987615,2.7328421327699,90.51600531167949,51.17363004189309,91.12851913009696,90.8878655304241,141.5173939866507,16.326067213509365,2.3609002646687736,-25.903229163632343,0.015143922229598816,2,10pct
416.83014539052874,5.007667416673241,-26.733126685107838,437.139506768942,15.891804204991631,2.1209141935067595,566.9875255366234,49.796398161299805,2.274340551249205,-28.619961819505647,287.9223040066956,2.733326865424037,90.51077082642381,51.177947145921394,91.12355442841697,90.88281136205441,141.5193945730274,16.325981386901592,2.361089115252452,-25.90339157013477,0.015146378746328688,2,10pct
416.85797978098026,5.008144530752968,-26.733568308446248,437.14236513916313,15.891575396795288,2.1209530760922326,566.9924685861033,49.801438572937286,2.274351105549288,-28.620986698184453,287.9416852808073,2.7337934252036806,90.50558164777733,51.18207969051025,91.11862634732957,90.87779638734115,141.52131216426312,16.32587987241615,2.3612707830294215,-25.90358366302649,0.015148758447510548,2,10pct
416.8849131979399,5.0086072680319145,-26.734022997708365,437.146026575836,15.891339821662978,2.1209896373274897,566.9973993738212,49.806323493108096,2.274363959987941,-28.62201037902514,287.96090225796,2.734243308043974,90.50056891381288,51.18608726181412,91.113865949534,90.87295177346223,141.52329176221787,16.325767386472947,2.3614482503285164,-25.903796517900705,0.015151064497880286,2,10pct
416.9108910806864,5.009059689005024,-26.734483508252826,437.1501424566387,15.89110123321734,2.1210237071780407,567.0023803497079,49.81109110949865,2.274381595357382,-28.623025524457745,287.9797162316955,2.7346780936476422,90.49581346098394,51.19001055180638,91.10935421854464,90.86835852331768,141.5254190448086,16.325648006478914,2.361623621675323,-25.904022419413565,0.015153301539175336,2,10pct
416.9359011313997,5.009504018301801,-26.73494394696911,437.1544501736669,15.890862684702912,2.121055294322063,567.0074399682202,49.81576637495374,2.2744050970370853,-28.62402625508406,287.99797183006166,2.735098921264716,90.49135760252528,51.193875267879605,91.1051337589339,90.86405920156439,141.52773550032867,16.32552506528224,2.3617979369571085,-25.90425506100757,0.015155472614365253,2,10pct
416.95996058654174,5.009941663617531,-26.735399784077966,437.15876029329377,15.890626522909807,2.1210845273014924,567.0125827512576,49.82036397181861,2.274434795932059,-28.62500814203216,288.01557878404566,2.735506867685472,90.487215221186,51.19769560824716,91.1012188286011,90.86006798714381,141.5302509363164,16.325401148526357,2.361971717360708,-25.90448954994028,0.01515758114133698,2,10pct
416.983105938195,5.010373383095602,-26.7358477131408,437.1629432734996,15.890394460740517,2.121111607696596,567.017797436159,49.824891034464486,2.2744704872894874,-28.625968051967416,288.0324955332575,2.735902895806115,90.48338040984204,51.20147740613214,91.09760393572503,90.85637928563139,141.5329538119978,16.325278171368392,2.3621450964273283,-25.90472226214095,0.015159630513322666,2,10pct
417.0053852608722,5.010798991920938,-26.736285455689284,437.1669174150143,15.890167678463444,2.1211367755582087,567.0230631162672,49.82934940734492,2.2745114033490723,-28.626903940954463,288.04871577762054,2.736287588571865,90.47983425541217,51.20522070681369,91.09427059360232,90.85297449497955,141.5358191440111,16.325157484220856,2.362317720224463,-25.904950642146275,0.015161622522523788,2,10pct
417.02685204383346,5.011218569734542,-26.736711571042548,437.1706385236627,15.889946922271909,2.121160281806319,567.0283540567607,49.83373748291888,2.2745568456177647,-28.627814649965472,288.0642574889334,2.736661724116777,90.47655032837596,51.208921862262336,91.09119278706797,90.84982748078771,141.53881477945822,16.325039974702392,2.36248934732416,-25.90517301020492,0.015163560465026153,2,10pct
417.0475608901096,5.0116313929813145,-26.737125257747607,437.174090067596,15.889732607174968,2.121182369672418,567.0336431624438,49.838051688876014,2.2746057573242573,-28.62869969591486,288.0791539246112,2.7370256356570577,90.47349881329708,51.21257520082219,91.08834109010448,90.84690869968102,141.54190599110746,16.324926175332312,2.3626593661323327,-25.90538835850677,0.015165445505764909,2,10pct
417.067564530548,5.01203702251913,-26.73752618461404,437.1772749311276,15.88952490454923,2.121203262472051,567.0389043778316,49.842287594656334,2.274657255444203,-28.629559090511435,288.09344674213673,2.737379767074928,90.4706494841278,51.216174260060086,91.08568563346,90.8441881708476,141.54505870851114,16.32481635558359,2.3628273212620368,-25.905596177003986,0.01516727967997415,2,10pct
417.0869119780166,5.012434968638604,-26.737914351356775,437.1802086318156,15.889323814345635,2.1212231567596795,567.0441141978035,49.84644069325492,2.274710500887324,-28.630393190781177,288.1071809385385,2.73772446775128,90.46797368679997,51.21971264752085,91.08319808416115,90.84163745783535,141.5482415997734,16.324710598396038,2.362992763239233,-25.90579630863303,0.015169064687892492,2,10pct
417.1056475333966,5.012824771504566,-26.738289979371103,437.1829140067608,15.889129221681262,2.121242219493678,567.0492524970207,49.850506912420656,2.2747647454356845,-28.631202581161773,288.1204013177557,2.7380600260688817,90.46544553842212,51.22318459468613,91.08085284466705,90.83923086880131,141.5514272628485,16.324608860575662,2.36315528959304,-25.905988835024857,0.015170802022450617,2,10pct
417.1238104200529,5.013206047657202,-26.73865342923108,437.18541723203487,15.888940939583524,2.1212605880815216,567.0543028511294,49.85448291229733,2.2748193547546083,-28.6319879840724,288.1331501919672,2.7383866929025937,90.46304252820114,51.22658527070154,91.07862765579728,90.83694605966221,141.55459274645966,16.324511018752233,2.363314566736551,-25.906173989540772,0.015172493052407933,2,10pct
417.14143485588966,5.013578497578813,-26.73900514048969,437.1877450023901,15.888758740178568,2.121278372341693,567.05925250187,49.85836622261337,2.274873808006203,-28.63275019451538,288.1454660462141,2.7387046895726095,90.46074568482737,51.22991091717751,91.07650376733712,90.83476420432842,141.55771959502908,16.324416903138985,2.3634703313569783,-25.906352093388648,0.015174139029812631,2,10pct
417.15855040524264,5.013942029684827,-26.739345589237328,437.1899226675419,15.88858237667846,2.1212956575921806,567.0640920893321,49.862155266462814,2.274927746828633,-28.63349003408553,288.15738291669345,2.739014282856194,90.4585394507908,51.23315885772189,91.07446581619529,90.83266987211118,141.56079357815554,16.324326321479464,2.3636224454331853,-25.906523510307096,0.015175741478742732,2,10pct
417.17518247893327,5.014296411416169,-26.739675259145685,437.1919731144639,15.88841159838126,2.12131250823704,567.0688152536242,49.86584930978329,2.2749808080952194,-28.634208319730305,288.1689302637794,2.7393156033209505,90.4564113806436,51.23632742674965,91.07250152857988,90.83065072897676,141.56380423802472,16.324239075431915,2.3637707277667457,-25.906688615559833,0.015177301170055729,2,10pct
417.1913529308572,5.014641765593549,-26.739994623269496,437.193916240198,15.88824616009764,2.1213289715259847,567.0734181701008,49.86944836645654,2.27503283940038,-28.634905844660754,288.1801332089117,2.7396089261931684,90.45435173087014,51.239415850171774,91.07060131383415,90.8286971303121,141.56674433611613,16.324154970985695,2.3639151837851204,-25.90684777622292,0.015178819665774848,2,10pct
417.2070806313328,5.0149780768850745,-26.74030413281852,437.1957687931697,15.888085827966329,2.1213450810307,567.0778990862729,49.87295308392987,2.275083666029399,-28.63558336682152,288.19101293711583,2.7398944108556758,90.45235303178134,51.242424107307386,91.06875783977226,90.82680169528273,141.56960929331126,16.324073824856175,2.3640557690163457,-25.907001339082512,0.015180297869083993,2,10pct
417.22238201270994,5.015305444495273,-26.740604211295928,437.1975444890805,15.887930382489456,2.1213608597801508,567.0822578824095,49.87636462287361,2.275133197237873,-28.63624160326495,288.2015872067077,2.740172247257401,90.45040966358484,51.24535278811686,91.06696561178765,90.82495888501631,141.5723966509313,16.323995467833903,2.364192504718429,-25.90714962429556,0.015181736832720049,2,10pct
417.2372715583424,5.015624026564035,-26.74089525227112,437.1992542869656,15.88777961968522,2.1213763229646503,567.0864956776611,49.87968454184539,2.275181393711176,-28.63688122852639,288.2118708897437,2.7404426328528597,90.44851746555244,51.24820295774072,91.06522058460008,90.82316461353072,141.5751055828893,16.323919746062924,2.364325448657142,-25.907292922970043,0.015183137631060028,2,10pct
417.25176222178897,5.015933968172984,-26.74117761952945,437.2009067488557,15.887633351009235,2.1213914801693927,567.0906144922375,49.88291469314936,2.2752282287730883,-28.637502875648156,288.2218764945499,2.7407057393998957,90.44667339341203,51.250976035162864,91.06351982174992,90.821415906532,141.57773647404582,16.323846520954913,2.364454658681132,-25.907431497326517,0.01518450117774836,2,10pct
417.2658657755797,5.016235504362422,-26.74145164871416,437.20250842784554,15.887491402503112,2.121406337161272,567.0946169683922,49.88605713330055,2.2752737301301686,-28.638107138735705,288.2316146429391,2.740961774232253,90.44487523019933,51.25367368941323,91.0618612081328,90.81971061337059,141.5802905692779,16.323775668256104,2.3645802392929696,-25.90756558246312,0.015185828567723634,2,10pct
417.2795930924093,5.016528818265778,-26.7417176497882,437.2040642465115,15.88735361351826,2.121420897272232,567.098506147805,49.889114049063885,2.2753179115923454,-28.6386945763052,288.2410944860216,2.7412109066734325,90.44312135065577,51.25629775414819,91.0602432157004,90.81804717227688,141.58276969136296,16.323707076651445,2.3647022732340086,-25.907695388996416,0.015187120672481744,2,10pct
417.29295436307433,5.016814146811532,-26.741975909786305,437.2055778428267,15.887219835289631,2.121435162432428,567.1022852985925,49.89208769792555,2.2753608180320413,-28.63926571496782,288.2503240522949,2.7414533287794907,90.4414105354907,51.25885015923409,91.05866471869007,90.81642442523155,141.58517602058254,16.323640646195678,2.364820870160026,-25.90782110603004,0.015188378479651682,2,10pct
417.30595926283263,5.0170916841781885,-26.74222669563989,437.2070518733741,15.887089929471715,2.121449133915738,567.1059577864662,49.8949803622686,2.2754024793815835,-28.639821052943237,288.2593105312456,2.7416892047966046,90.43974182915774,51.26133287818283,91.0571248521096,90.81484147617704,141.5875119289002,16.323576286712633,2.3649361203008046,-25.907942904183276,0.01518960281580109,2,10pct
417.3186170732802,5.01736167827316,-26.742470256833315,437.2084882679365,15.886963766762038,2.1214628128477164,567.1095269820163,49.89779431514268,2.275442952821412,-28.64036106349087,288.26806049666635,2.741918725451747,90.43811443482083,51.26374788900631,91.05562290719922,90.81329758627717,141.58977985947,16.323513916294228,2.365048139372367,-25.908060938431447,0.015190794649740658,2,10pct
417.330936769562,5.01762432166883,-26.742706827813663,437.2098884369637,15.886841225652397,2.1214762005372423,567.1129961974484,49.900531795977486,2.2754822722430417,-28.64088619783115,288.27658007794514,2.742142049425788,90.43652763961212,51.26609714644155,91.05415825702771,90.81179209936855,141.5919822430971,16.323453459948553,2.3651570167971565,-25.908175350663807,0.015191954770381483,2,10pct
417.3429270795819,5.0178798348425175,-26.742936630078333,437.2112534347541,15.886722191347111,2.121489298670279,567.1163686457825,49.90319499408821,2.2755204853148294,-28.641396887783745,288.28487508656286,2.742359349527689,90.43498076398616,51.2683825631014,91.05273030606128,90.81032439142933,141.59412144330832,16.323394848435033,2.365262854725525,-25.90828627188785,0.01519308404426988,2,10pct
417.35459652249807,5.018128429362335,-26.7431598739455,437.21258408404213,15.88660655484552,2.121502109402943,567.1196474175831,49.905786038389294,2.275557636385032,-28.641893547933503,288.29295110682057,2.7425707929773027,90.43347312955176,51.27060599767788,91.05133845812453,90.80889383847352,141.59619972361202,16.323338017285643,2.3653657505787686,-25.908393824081315,0.015194183307687244,2,10pct
249.58216582094423,0.0,0.0,249.58216582094423,34.80916112064982,0.0,249.58216582094423,0.0,0.0,0.0,249.58216582094423,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,3,20pct
339.7411540582891,2.6818750412773538,-18.819990799908084,411.6030390787048,20.396489792788472,3.58064898987145,502.176215474588,18.99047024807908,1.5427347260183717,-16.042594653008337,426.8300291319515,1.139140315258982,62.01503490106628,23.58433868941779,62.30254581371442,62.19043824773839,74.43712199499157,20.553392453411657,0.7489913277910093,-18.568623241194672,0.009497547589584448,3,20pct
339.7411540582888,2.681875042895695,-18.819990799908112,411.60303907870497,20.396489792788465,3.5806489898714355,502.17621547458816,18.99047024807908,1.542734726949318,-16.04259465300862,426.8300291319513,1.1391403159463769,62.0150349010663,23.58433868941779,62.302545813714445,62.190438247738406,74.43712199499123,20.553392453411657,0.7489913282429811,-18.568623241194672,0.00949754759531561,3,20pct
372.4503961286866,2.526590936630561,-22.281355455821,367.5581266926515,18.324216460678937,3.2864480173324844,505.5776277615325,23.135315140592073,1.1378356638058411,-22.461735562674303,278.6871263651331,1.3887552728247194,63.63140669657415,24.705324833809527,63.91782198484152,63.81815225025719,78.13163258585297,18.492072036643336,0.7687907805951917,-21.99057272617452,0.008546979080462664,3,20pct
372.4503961286866,2.5265909347277558,-22.281355455821,367.5581266926516,18.32421646067893,3.2864480173324826,505.57762776153294,23.135315140592073,1.1378356629489208,-22.461735562674303,278.68712636513163,1.3887552717788347,63.63140669657415,24.705324833809527,63.91782198484151,63.81815225025718,78.13163258585314,18.49207203664333,0.7687907800162067,-21.99057272617455,0.00854697907402578,3,20pct
397.0314112568655,2.4602130749474287,-23.209705027134728,359.46345730297134,17.79581617486525,3.3044838514021126,504.9668702327909,23.1694362607862,0.8993114808484496,-23.62326547630002,256.93805374426125,1.560901594098979,61.13861455915554,22.979549262821934,61.425986309930295,61.326978287825774,75.95402498783902,17.978355783540607,0.744507519352393,-22.88673592297457,0.00833193733904478,3,20pct
397.03141125686574,2.4602130749474305,-23.209705027134728,359.46345730297134,17.79581617486525,3.3044838514021158,504.9668702327909,23.1694362607862,0.899311480848447,-23.62326547630002,256.93805374426137,1.5609015940989832,61.138614559155535,22.979549262821934,61.42598630993029,61.32697828782577,75.95402498783902,17.978355783540607,0.744507519352393,-22.88673592297457,0.00833193733904478,3,20pct
412.6848380446547,2.4155173174223954,-23.36500783912476,359.66563408879887,17.708526760289327,3.31109912779993,503.6458047876149,22.59842980607613,0.7592773443615763,-23.835758950665426,255.8789917317312,1.6562399730608188,59.59328866200469,23.543294184948596,59.896784791713834,59.79527322388388,73.86708018269593,17.89540252168148,0.7295212931385093,-23.033205890758357,0.008347287540458558,3,20pct
412.6848380446545,2.415517319222893,-23.36500783912476,359.665634088799,17.708526760289327,3.31109912779988,503.64580478761553,22.59842980607613,0.7592773449275438,-23.835758950665426,255.8789917317312,1.6562399742953489,59.59328866200469,23.543294184948763,59.896784791713834,59.79527322388386,73.8670801826957,17.89540252168148,0.729521293682297,-23.033205890758357,0.008347287546680567,3,20pct
417.2927139911344,2.358375940578884,-23.351528671053128,366.4739089763356,17.716090182909426,3.3079843418636163,501.84113228865874,22.245724965332496,0.7120548599656118,-23.842871706570264,261.87574605343434,1.6463210806132715,57.95750496855286,23.100583056276093,58.280341840197245,58.17497734010211,71.321553423806,17.90201493617131,0.7129344328305518,-23.021511922477856,0.008421859028277783,3,20pct
417.2927139911352,2.358375940578872,-23.351528671053128,366.4739089763356,17.716090182909426,3.3079843418635884,501.84113228865897,22.245724965332496,0.7120548599656074,-23.842871706570264,261.87574605343445,1.6463210806132638,57.95750496855285,23.10058305627632,58.28034184019724,58.174977340102096,71.32155342380565,17.90201493617131,0.7129344328305541,-23.021511922477856,0.008421859028277781,3,20pct
420.39145949807903,2.288388570435988,-23.276024292757914,376.39713307728226,17.758501497251974,3.268749979318513,500.23253805152706,21.871153089165656,0.6797126800434372,-23.786542018891513,271.25822966093614,1.6086758903925509,56.62674394540021,22.66044045382341,56.979061091220245,56.869425001748674,69.13224366242724,17.940990628694415,0.7000806378324117,-22.95264878059288,0.008513320365385817,3,20pct
420.39145949807926,2.288388568853303,-23.276024292757914,376.3971330772823,17.758501497251974,3.2687499793185286,500.23253805152706,21.871153089165656,0.6797126795733326,-23.786542018891513,271.2582296609363,1.6086758892799704,56.626743945400186,22.660440453823696,56.979061091220224,56.869425001748645,69.1322436624273,17.940990628694415,0.700080637348222,-22.95264878059288,0.008513320359497834,3,20pct
422.1339290841995,2.2144754244459968,-23.181037440935626,388.372602467299,17.811964048926956,3.208069038760529,498.9952286912074,21.476858112868,0.659933151593594,-23.708222712004016,282.08377594771065,1.5545422728524032,55.70999420028891,22.259692869921025,56.07754011567186,55.96517955910863,67.50982093673139,17.989290283903042,0.6902829701263482,-22.86746676846641,0.00858602645242579,3,20pct
422.1339290841988,2.214475424445986,-23.181037440935626,388.37260246729915,17.811964048926956,3.2080690387605526,498.9952286912067,21.476858112868054,0.6599331515935938,-23.708222712004016,282.0837759477108,1.5545422728523923,55.70999420028889,22.259692869920567,56.077540115671844,55.9651795591086,67.50982093673036,17.989290283903042,0.6902829701263398,-22.86746676846641,0.008586026452425786,3,20pct
423.4035029901633,2.149955318927315,-23.096329211405504,401.52945236939047,17.85974005059506,3.155944060821069,497.873268891996,21.05550811706871,0.6442727693464612,-23.638647702790426,293.1070724493883,1.5056825495808537,54.89077025406655,21.81658839447107,55.27096565621636,55.15619873933358,66.03895229118234,18.030878809943967,0.6812399958597397,-22.794255618119195,0.00865146763312983,3,20pct
423.4035029901633,2.149955318927337,-23.096329211405504,401.5294523693907,17.85974005059506,3.155944060821101,497.873268891996,21.05550811706877,0.6442727693464612,-23.638647702790426,293.10707244938845,1.5056825495808757,54.89077025406655,21.81658839447124,55.27096565621636,55.156198739333576,66.03895229118234,18.030878809943967,0.6812399958597397,-22.794255618119195,0.00865146763312983,3,20pct
423.28637604902906,2.1090508241828667,-23.06817460726396,416.5167338179561,17.87563998881975,3.1036149125774286,497.6488245099577,20.88616625466068,0.6442915448705009,-23.620586296730888,302.1515926812423,1.4647592793123658,54.782381390396296,21.6522811925891,55.15963225193108,55.04472814626713,65.78168724815873,18.037555477605807,0.6795465557392183,-22.78251353977797,0.008664205633425634,3,20pct
423.28637604902906,2.1090508241828667,-23.06817460726396,416.5167338179564,17.87563998881975,3.1036149125774286,497.6488245099577,20.88616625466068,0.6442915448705009,-23.620586296730888,302.1515926812424,1.4647592793123656,54.782381390396296,21.6522811925891,55.15963225193108,55.04472814626713,65.78168724815873,18.037555477605807,0.6795465557392183,-22.78251353977797,0.008664205633425634,3,20pct
423.39308604732577,2.091171380015339,-23.075273199887647,426.02155703073805,17.871630179572634,3.083204675472754,497.5137291210172,20.79762664447543,0.6424939222718801,-23.63526882700242,307.1448135241826,1.448677457743459,54.6642974846942,21.561629360997188,55.04324281398016,54.928069376491706,65.58933891320424,18.02853269296243,0.6782460459569377,-22.79838241756252,0.008668218402167768,3,20pct
423.39308604732577,2.0911713800153384,-23.075273199887647,426.02155703073817,17.871630179572634,3.0832046754727536,497.5137291210172,20.79762664447543,0.6424939222718801,-23.63526882700242,307.14481352418267,1.4486774577434582,54.6642974846942,21.561629360997188,55.04324281398016,54.928069376491706,65.58933891320424,18.02853269296243,0.6782460459569377,-22.79838241756252,0.008668218402167768,3,20pct
423.4618556087453,2.081220689433499,-23.088641470441672,430.81817454815456,17.864080576165627,3.073094925243824,497.4317545365852,20.725170023737288,0.6411777728014758,-23.652401544618755,309.66915773605086,1.4400429166320228,54.574413231569835,21.48763396191885,54.954095681641135,54.83879613023237,65.458485302893,18.018659974864185,0.6772393108775745,-22.81575268699325,0.008668090427255628,3,20pct
423.4618556087453,2.081220689433499,-23.088641470441672,430.81817454815456,17.864080576165627,3.073094925243824,497.4317545365852,20.725170023737288,0.6411777728014758,-23.652401544618755,309.669157736051,1.4400429166320228,54.574413231569835,21.48763396191885,54.954095681641135,54.83879613023237,65.458485302893,18.018659974864185,0.6772393108775745,-22.81575268699325,0.008668090427255628,3,20pct
423.50103793088135,2.0753699580284475,-23.10298792617411,433.4581543542922,17.855981137077823,3.0676226668155784,497.38716914486287,20.67220307562837,0.6403059528272298,-23.66865506080632,311.11760764276323,1.4350640052012176,54.51255871673022,21.43360631507676,54.89255190110634,54.77720737803861,65.37735780652082,18.009386508822224,0.6765401691932459,-22.832074856044954,0.008666118286432403,3,20pct
423.50103793088135,2.0753699580284475,-23.10298792617411,433.4581543542922,17.855981137077823,3.0676226668155784,497.38716914486287,20.67220307562837,0.6403059528272298,-23.66865506080632,311.11760764276323,1.4350640052012176,54.51255871673022,21.43360631507676,54.89255190110634,54.77720737803861,65.37735780652082,18.009386508822224,0.6765401691932459,-22.832074856044954,0.008666118286432403,3,20pct
423.5253767332526,2.0716637137760108,-23.118480982442264,434.7454686559959,17.847237370227816,3.0643490719195974,497.3685966924186,20.635235257679312,0.6396886596672133,-23.684848996062076,312.01580192375314,1.4319750541087977,54.47057634343468,21.39599567012061,54.850635774662926,54.73529977770325,65.33117849387435,18.000152826265403,0.676053434238241,-22.84833299233369,0.008662794770067577,3,20pct
423.5253767332526,2.0716637137760108,-23.118480982442264,434.7454686559959,17.847237370227816,3.0643490719195974,497.3685966924186,20.635235257679312,0.6396886596672133,-23.684848996062076,312.0158019237532,1.4319750541087977,54.47057634343468,21.39599567012061,54.850635774662926,54.73529977770325,65.33117849387435,18.000152826265403,0.676053434238241,-22.84833299233369,0.008662794770067577,3,20pct
423.5455926333895,2.0688286023924247,-23.138870059533787,435.4745904470604,17.835735179729173,3.0618121196631383,497.3744244278576,20.60766267067646,0.6391530997291912,-23.70486878183556,312.7025069371255,1.4296755026632335,54.43898661071852,21.368218243334866,54.818903530049504,54.70363149294989,65.3115524796919,17.988512856506915,0.6756876390639012,-22.868836485108087,0.008657228946931298,3,20pct
423.5455926333895,2.0688286023924247,-23.138870059533787,435.4745904470605,17.835735179729173,3.0618121196631383,497.3744244278576,20.60766267067646,0.6391530997291912,-23.70486878183556,312.7025069371255,1.4296755026632335,54.43898661071852,21.368218243334866,54.818903530049504,54.70363149294989,65.3115524796919,17.988512856506915,0.6756876390639012,-22.868836485108087,0.008657228946931298,3,20pct
423.56293355276,2.0667306275276367,-23.157302726403145,435.9822616737307,17.825341276956518,3.06002891686825,497.3834990255881,20.585382572461697,0.6386981922565736,-23.72321333226938,313.1500243264138,1.4280324352710632,54.413253903765685,21.345843958776584,54.792990796567935,54.67778537244524,65.29885316490811,17.97807286417909,0.6753957833976312,-22.887234610839695,0.008652036030415745,3,20pct
423.56293355276,2.0667306275276367,-23.157302726403145,435.9822616737307,17.825341276956518,3.06002891686825,497.3834990255881,20.585382572461697,0.6386981922565736,-23.72321333226938,313.15002432641387,1.4280324352710632,54.413253903765685,21.345843958776584,54.792990796567935,54.67778537244524,65.29885316490811,17.97807286417909,0.6753957833976312,-22.887234610839695,0.008652036030415745,3,20pct
423.5761223488382,2.065202398754917,-23.17175935038168,436.3389451598504,17.81719245631157,3.058811419028101,497.3903926619619,20.567463411275924,0.6383432266080195,-23.737681521323083,313.45102523396,1.4268591721468973,54.392800291078345,21.327834570626067,54.77238644449688,54.65723383741336,65.28850579041159,17.969907176385426,0.6751649957587476,-22.901630414522828,0.008647965005955308,3,20pct
423.5761223488382,2.065202398754917,-23.17175935038168,436.3389451598504,17.81719245631157,3.058811419028101,497.3903926619619,20.567463411275924,0.6383432266080195,-23.737681521323083,313.45102523396,1.4268591721468973,54.392800291078345,21.327834570626067,54.77238644449688,54.65723383741336,65.28850579041159,17.969907176385426,0.6751649957587476,-22.901630414522828,0.008647965005955308,3,20pct
423.5857238359364,2.0640914483739694,-23.182507503954525,436.60190456162366,17.81113573716204,3.057967931996425,497.3949593804919,20.553528573859182,0.6380775158975893,-23.748474724045792,313.66228181047967,1.42601393247638,54.37709189946219,21.313813212901152,54.756565314150336,54.641451437056766,65.27999895462142,17.9638384360535,0.6749879312914856,-22.912332570794604,0.008644954946219561,3,20pct
423.5857238359364,2.0640914483739694,-23.182507503954525,436.60190456162366,17.81113573716204,3.057967931996425,497.3949593804919,20.553528573859182,0.6380775158975893,-23.748474724045792,313.66228181047967,1.42601393247638,54.37709189946219,21.313813212901152,54.756565314150336,54.641451437056766,65.27999895462142,17.9638384360535,0.6749879312914856,-22.912332570794604,0.008644954946219561,3,20pct
423.5925783396668,2.0632920680577147,-23.190217001789332,436.8009291765002,17.806792247351453,3.05738118495035,497.3977056308072,20.54302317948651,0.637884093550767,-23.756246234199185,313.81176958337824,1.425407974506948,54.365360913372406,21.303230678089733,54.744754930618555,54.62966813869352,65.27313652053556,17.95948104941764,0.6748560101743484,-22.92001845075453,0.008642815437936921,3,20pct
423.5925783396668,2.0632920680577147,-23.190217001789332,436.8009291765002,17.806792247351453,3.05738118495035,497.3977056308072,20.54302317948651,0.637884093550767,-23.756246234199185,313.81176958337824,1.425407974506948,54.365360913372406,21.303230678089733,54.744754930618555,54.62966813869352,65.27313652053556,17.95948104941764,0.6748560101743484,-22.92001845075453,0.008642815437936921,3,20pct
423.5973606990311,2.0627275652839887,-23.195541592303897,436.9522100209681,17.803792844100748,3.056978656314279,497.3991007103575,20.53531866454358,0.6377470850887206,-23.761641598627875,313.91617009733613,1.424980480195268,54.356825265570194,21.295459941228216,54.73616654226484,54.62109773210192,65.26768119076547,17.956465236865867,0.6747602116957423,-22.9253387833858,0.008641355677939907,3,20pct
423.5973606990311,2.0627275652839887,-23.195541592303897,436.9522100209681,17.803792844100748,3.056978656314279,497.3991007103575,20.53531866454358,0.6377470850887206,-23.761641598627875,313.91617009733613,1.424980480195268,54.356825265570194,21.295459941228216,54.73616654226484,54.62109773210192,65.26768119076547,17.956465236865867,0.6747602116957423,-22.9253387833858,0.008641355677939907,3,20pct
423.60059357359967,2.062339235080556,-23.199063837210247,437.06578821276906,17.801808921406412,3.0567095006157254,497.3995636015604,20.529824375044935,0.6376531396670002,-23.76523503831561,313.98750388706856,1.4246860954135552,54.35078560649325,21.28991033190374,54.73009419566284,54.615036590554496,65.26341969905496,17.95446382387151,0.6746925851688327,-22.928869937488567,0.008640407033125371,3,20pct
423.60059357359967,2.062339235080556,-23.199063837210247,437.06578821276906,17.801808921406412,3.0567095006157254,497.3995636015604,20.529824375044935,0.6376531396670002,-23.76523503831561,313.98750388706856,1.4246860954135552,54.35078560649325,21.28991033190374,54.73009419566284,54.615036590554496,65.26341969905496,17.95446382387151,0.6746925851688327,-22.928869937488567,0.008640407033125371,3,20pct
423.60269799657607,2.0620784956995495,-23.201287301181598,437.148993543898,17.8005566251218,3.0565348781732333,497.39946470902606,20.526023175564603,0.63759056057204,-23.7675226981668,314.03510207529587,1.42448793512751,54.346641676650506,21.28606446370384,54.72593164221463,54.61088051193813,65.26017703094772,17.953194814255998,0.6746458253837988,-22.931109042804053,0.008639817013344486,3,20pct
423.60269799657607,2.0620784956995495,-23.201287301181598,437.148993543898,17.8005566251218,3.0565348781732333,497.39946470902606,20.526023175564603,0.63759056057204,-23.7675226981668,314.03510207529587,1.42448793512751,54.346641676650506,21.28606446370384,54.72593164221463,54.61088051193813,65.26017703094772,17.953194814255998,0.6746458253837988,-22.931109042804053,0.008639817013344486,3,20pct
423.6040147311491,2.0619118647284878,-23.202626492848225,437.2080115215546,17.799802397809625,3.056424774431844,497.3991003941611,20.52347668580376,0.6375513888059248,-23.768914344753167,314.0661888803751,1.4243604759225623,54.34388970938748,21.28348345976821,54.72317011189319,54.60812240799181,65.25779509028303,17.952426110068814,0.6746156103618727,-22.932465441376337,0.008639483009984255,3,20pct
423.6040147311491,2.0619118647284878,-23.202626492848225,437.2080115215546,17.799802397809625,3.056424774431844,497.3991003941611,20.52347668580376,0.6375513888059248,-23.768914344753167,314.0661888803751,1.4243604759225623,54.34388970938748,21.28348345976821,54.72317011189319,54.60812240799181,65.25779509028303,17.952426110068814,0.6746156103618727,-22.932465441376337,0.008639483009984255,3,20pct
423.60480908278646,2.061805396815139,-23.203399282236347,437.2484238335096,17.799367176343413,3.0563568790144666,497.3986728715821,20.52182519411349,0.6375268438323797,-23.76972642314232,314.0861439532076,1.4242785529827595,54.3421203171135,21.281806619876196,54.72139643944916,54.60635037043546,65.25611577032794,17.95197937224924,0.6745957616965123,-22.93325374189348,0.008639293446634493,3,20pct
423.60480908278646,2.061805396815139,-23.203399282236347,437.2484238335096,17.799367176343413,3.0563568790144666,497.3986728715821,20.52182519411349,0.6375268438323797,-23.76972642314232,314.0861439532076,1.4242785529827595,54.3421203171135,21.281806619876196,54.72139643944916,54.60635037043546,65.25611577032794,17.95197937224924,0.6745957616965123,-22.93325374189348,0.008639293446634493,3,20pct
423.6052745587469,2.061739292665552,-23.203830029326213,437.2751754350715,17.79912459041367,3.05631559409173,497.39829215085217,20.520786144873167,0.6375120161082704,-23.77018452758682,314.0987806594707,1.424227276557281,54.34101585540876,21.28074989156977,54.72029044207055,54.605245056766535,65.25498047448048,17.95172825831585,0.6745832454773883,-22.93369685666221,0.008639191578153795,3,20pct
423.6052745587469,2.061739292665552,-23.203830029326213,437.2751754350715,17.79912459041367,3.05631559409173,497.39829215085217,20.520786144873167,0.6375120161082704,-23.77018452758682,314.0987806594707,1.424227276557281,54.34101585540876,21.28074989156977,54.72029044207055,54.605245056766535,65.25498047448048,17.95172825831585,0.6745832454773883,-22.93369685666221,0.008639191578153795,3,20pct
423.6055419598344,2.061699977675258,-23.20406425033616,437.2923567763768,17.798992684020824,3.056290677367305,497.3979986373877,20.520149710000798,0.6375035610667481,-23.77043672632547,314.1066868414801,1.42419641660851,54.34034381287696,21.280101703352894,54.71961810391301,54.60457295018686,65.25424239509522,17.951590398060983,0.6745758814574568,-22.93394012635989,0.008639142668096969,3,20pct
423.6055419598344,2.061699977675258,-23.20406425033616,437.2923567763768,17.798992684020824,3.056290677367305,497.3979986373877,20.520149710000798,0.6375035610667481,-23.77043672632547,314.1066868414801,1.42419641660851,54.34034381287696,21.280101703352894,54.71961810391301,54.60457295018686,65.25424239509522,17.951590398060983,0.6745758814574568,-22.93394012635989,0.008639142668096969,3,20pct
423.60569406189506,2.0616750900684,-23.20418989192996,437.3031195423866,17.798921926653264,3.056275690655225,497.39779220446303,20.51976819536196,0.6374982616632512,-23.770573684245505,314.11157645077594,1.4241768284051484,54.33994295857935,21.279712685912383,54.71921740915237,54.604172299141226,65.25377819210837,17.951515674432347,0.6745710461828147,-22.934071985068385,0.008639112827928947,3,20pct
423.60569406189506,2.0616750900684,-23.20418989192996,437.3031195423866,17.798921926653264,3.056275690655225,497.39779220446303,20.51976819536196,0.6374982616632512,-23.770573684245505,314.11157645077594,1.4241768284051484,54.33994295857935,21.279712685912383,54.71921740915237,54.604172299141226,65.25377819210837,17.951515674432347,0.6745710461828147,-22.934071985068385,0.008639112827928947,3,20pct
423.60578027763216,2.061661765355132,-23.204256931007198,437.309721817383,17.798884172449682,3.0562667052480923,497.39765579879446,20.519543340673863,0.6374956617676002,-23.77064762981564,314.11456412118633,1.4241661035875317,54.3397075035703,21.279483195064305,54.718982216190106,54.60393708575281,65.25349395695105,17.9514753746076,0.6745686696173909,-22.93414309906123,0.008639103658298763,3,20pct
423.60578027763216,2.061661765355132,-23.204256931007198,437.309721817383,17.798884172449682,3.0562667052480923,497.39765579879446,20.519543340673863,0.6374956617676002,-23.77064762981564,314.11456412118633,1.4241661035875317,54.3397075035703,21.279483195064305,54.718982216190106,54.60393708575281,65.25349395695105,17.9514753746076,0.6745686696173909,-22.93414309906123,0.008639103658298763,3,20pct
423.6058292022397,2.0616527597534606,-23.204292775658217,437.31370564583625,17.798863985944514,3.0562613362545497,497.3975694788913,20.519412430932448,0.6374938228398713,-23.77068766500585,314.116368476598,1.4241589369135894,54.33957068946024,21.27934949066133,54.71884563505453,54.603800471206576,65.25332340895568,17.951453600477013,0.6745669080380468,-22.93418152224004,0.008639094571422921,3,20pct
423.6058292022397,2.0616527597534606,-23.204292775658217,437.31370564583625,17.798863985944514,3.0562613362545497,497.3975694788913,20.519412430932448,0.6374938228398713,-23.77068766500585,314.116368476598,1.4241589369135894,54.33957068946024,21.27934949066133,54.71884563505453,54.603800471206576,65.25332340895568,17.951453600477013,0.6745669080380468,-22.93418152224004,0.008639094571422921,3,20pct
423.6058570060271,2.061648714122245,-23.20431203752352,437.3160749123658,17.798853138314787,3.0562581517837706,497.397516722744,20.519336961443457,0.6374931500942274,-23.77070928594503,314.1174450317089,1.4241555640280177,54.33949188221828,21.279272369544685,54.718766999424645,54.603721806579664,65.25322285594945,17.951441786032017,0.6745662871832254,-22.93420237032163,0.008639094886082487,3,20pct
423.6058570060271,2.061648714122245,-23.20431203752352,437.3160749123658,17.798853138314787,3.0562581517837706,497.397516722744,20.519336961443457,0.6374931500942274,-23.77070928594503,314.1174450317089,1.4241555640280177,54.33949188221828,21.279272369544685,54.718766999424645,54.603721806579664,65.25322285594945,17.951441786032017,0.6745662871832254,-22.93420237032163,0.008639094886082487,3,20pct
