h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.6058729032067,2.0616422867096853,-23.204322511612844,437.3174735372119,17.79884723966465,3.0562562664135866,497.3974849886116,20.519293562693747,0.637491511057686,-23.770721178830968,314.1180827354753,1.4241507756519995,54.33944656553816,21.279228003609436,54.71872179820566,54.60367658441564,65.25316396837093,17.951435306657935,0.6745646002810337,-22.934213804000564,0.008639078250789085,3,20pct
423.6058729032067,2.0616422867096853,-23.204322511612844,437.3174735372119,17.79884723966465,3.0562562664135866,497.3974849886116,20.519293562693747,0.637491511057686,-23.770721178830968,314.1180827354753,1.4241507756519995,54.33944656553816,21.279228003609436,54.71872179820566,54.60367658441564,65.25316396837093,17.951435306657935,0.6745646002810337,-22.934213804000564,0.008639078250789085,3,20pct
423.6058820161844,2.061557917791209,-23.20432826032831,437.31829385650906,17.798844002184605,3.0562551560881284,497.39746616821344,20.519268656932585,0.6374656307450632,-23.77072775138035,314.11845798592896,1.424092287046146,54.33942055028525,21.279202535692487,54.7186958562793,54.60365062910896,65.25312970248865,17.951431724234766,0.6745372400221689,-22.93422012564281,0.008638730799324288,3,20pct
423.6058820161844,2.061557917791209,-23.20432826032831,437.31829385650906,17.798844002184605,3.0562551560881284,497.39746616821344,20.519268656932585,0.6374656307450632,-23.77072775138035,314.11845798592896,1.424092287046146,54.33942055028525,21.279202535692487,54.7186958562793,54.60365062910896,65.25312970248865,17.951431724234766,0.6745372400221689,-22.93422012564281,0.008638730799324288,3,20pct
423.60588723553246,2.061642145567035,-23.20433143071523,437.3187715482729,17.79884221673126,3.056254507005964,497.39745513151667,20.519254414847357,0.6374917978731621,-23.7707313983083,314.1186769502324,1.4241503476938726,54.33940566564954,21.279187969040887,54.71868101800794,54.60363578139511,65.2531098932215,17.951429735987762,0.6745649424290605,-22.934223634158457,0.008639087311056518,3,20pct
423.60588723553246,2.061642145567035,-23.20433143071523,437.3187715482729,17.79884221673126,3.056254507005964,497.39745513151667,20.519254414847357,0.6374917978731621,-23.7707313983083,314.1186769502324,1.4241503476938726,54.33940566564954,21.279187969040887,54.71868101800794,54.60363578139511,65.2531098932215,17.951429735987762,0.6745649424290605,-22.934223634158457,0.008639087311056518,3,20pct
423.6058910260999,2.061641031355556,-23.204335716053123,437.3189154847976,17.798839803375884,3.056253955166352,497.39745298686694,20.519245914403484,0.6374915433891474,-23.77073562192641,314.11885340880553,1.4241494879664085,54.3393966293786,21.27917932155674,54.71867197078922,54.60362674253653,65.2531013548612,17.95142730191993,0.6745646996613345,-22.93422792938225,0.008639084557230052,3,20pct
423.6058910260999,2.061641031355556,-23.204335716053123,437.3189154847976,17.798839803375884,3.056253955166352,497.39745298686694,20.519245914403484,0.6374915433891474,-23.77073562192641,314.11885340880553,1.4241494879664085,54.3393966293786,21.27917932155674,54.71867197078922,54.60362674253653,65.2531013548612,17.95142730191993,0.6745646996613345,-22.93422792938225,0.008639084557230052,3,20pct
423.60589535540913,2.0616417820102884,-23.204340812951216,437.3190512236045,17.798836932977952,3.0562534579069927,497.39745569813294,20.519239755487945,0.6374918343326192,-23.77074060585093,314.1189885573892,1.424149947677669,54.339389670689016,21.279173137266923,54.718664962990914,54.60361975331279,65.25309811716443,17.951424436566956,0.6745650550272614,-22.93423298566438,0.00863908868943545,3,20pct
423.60589535540913,2.0616417820102884,-23.204340812951216,437.3190512236045,17.798836932977952,3.0562534579069927,497.39745569813294,20.519239755487945,0.6374918343326192,-23.77074060585093,314.1189885573892,1.424149947677669,54.339389670689016,21.279173137266923,54.718664962990914,54.60361975331279,65.25309811716443,17.951424436566956,0.6745650550272614,-22.93423298566438,0.00863908868943545,3,20pct
423.6058990637155,2.0616414498760367,-23.204344972127306,437.3191508339328,17.798834590673074,3.056253108676068,497.39745797320734,20.519234802440963,0.6374917652912954,-23.770744742082485,314.11907509010746,1.4241496845847412,54.33938400754303,21.279168166073475,54.71865925510664,54.603614061042194,65.25309553157193,17.95142210274117,0.6745650234345659,-22.93423710399918,0.00863908792160365,3,20pct
423.6058990637155,2.0616414498760367,-23.204344972127306,437.3191508339328,17.798834590673074,3.056253108676068,497.39745797320734,20.519234802440963,0.6374917652912954,-23.770744742082485,314.11907509010746,1.4241496845847412,54.33938400754303,21.279168166073475,54.71865925510664,54.603614061042194,65.25309553157193,17.95142210274117,0.6745650234345659,-22.93423710399918,0.00863908792160365,3,20pct
423.60590180089525,2.0616396592814827,-23.20434806368772,437.3192220796339,17.798832849612772,3.0562528697448137,497.3974594276369,20.519230899870763,0.637491233115946,-23.77074783234292,314.1191342490304,1.4241484261655366,54.33937959802804,21.279164242133334,54.718654812241816,54.603609629541374,65.25309327470404,17.951420368692226,0.6745644902915453,-22.934240163951102,0.008639080859907515,3,20pct
423.60590180089525,2.0616396592814827,-23.20434806368772,437.3192220796339,17.798832849612772,3.0562528697448137,497.3974594276369,20.519230899870763,0.637491233115946,-23.77074783234292,314.1191342490304,1.4241484261655366,54.33937959802804,21.279164242133334,54.718654812241816,54.603609629541374,65.25309327470404,17.951420368692226,0.6745644902915453,-22.934240163951102,0.008639080859907515,3,20pct
423.6059037808924,2.061640541480343,-23.204350344102576,437.31927436058095,17.79883156536176,3.056252698982875,497.39746040204056,20.51922792041279,0.6374915212919228,-23.770750112741155,314.11917751560924,1.42414902018842,54.339376263721256,21.279161243380255,54.71865145363302,54.60360627917217,65.25309147203859,17.951419089610223,0.6745648166352408,-22.934242421055583,0.008639084882906805,3,20pct
423.6059037808924,2.061640541480343,-23.204350344102576,437.31927436058095,17.79883156536176,3.056252698982875,497.39746040204056,20.51922792041279,0.6374915212919228,-23.770750112741155,314.11917751560924,1.42414902018842,54.339376263721256,21.279161243380255,54.71865145363302,54.60360627917217,65.25309147203859,17.951419089610223,0.6745648166352408,-22.934242421055583,0.008639084882906805,3,20pct
423.60590523085375,2.0616404197440703,-23.204352033738985,437.31931311414303,17.798830613816847,3.056252573899985,497.39746109818697,20.51922568383316,0.6374914949911531,-23.77075180201152,314.1192096309379,1.424148924752917,54.339373771608095,21.279158991499344,54.71864894360161,54.603603775218254,65.2530901000705,17.951418141871677,0.6745648044112,-22.934244093462095,0.008639084614739289,3,20pct
423.60590523085375,2.0616404197440703,-23.204352033738985,437.31931311414303,17.798830613816847,3.056252573899985,497.39746109818697,20.51922568383316,0.6374914949911531,-23.77075180201152,314.1192096309379,1.424148924752917,54.339373771608095,21.279158991499344,54.71864894360161,54.603603775218254,65.2530901000705,17.951418141871677,0.6745648044112,-22.934244093462095,0.008639084614739289,3,20pct
423.6059063009603,2.0616404326432307,-23.20435328679829,437.3193424774856,17.798829908137115,3.056252481536792,497.39746160882703,20.519224018179383,0.6374915073740406,-23.77075305469305,314.11923346516335,1.42414892526919,54.339371918583545,21.279157314257983,54.71864707730754,54.60360191342419,65.25308907458549,17.9514174390065,0.6745648290178451,-22.93424533375807,0.008639084848047368,3,20pct
423.6059063009603,2.0616404326432307,-23.20435328679829,437.3193424774856,17.798829908137115,3.056252481536792,497.39746160882703,20.519224018179383,0.6374915073740406,-23.77075305469305,314.11923346516335,1.42414892526919,54.339371918583545,21.279157314257983,54.71864707730754,54.60360191342419,65.25308907458549,17.9514174390065,0.6745648290178451,-22.93424533375807,0.008639084848047368,3,20pct
423.6059070606537,2.0616414690820264,-23.204344150911595,437.3193622957984,17.79882940685461,3.0562524160359223,497.3974619691632,20.519222831493096,0.6374918338144352,-23.770753944471096,314.11925039177834,1.4241496352675913,54.33937059919904,21.279156119249706,54.7186457485114,54.60360058781431,65.25308834194249,17.951416939676097,0.6745651825957673,-22.934246214890837,0.008639089318619593,3,20pct
423.6059070606537,2.0616414690820264,-23.204344150911595,437.3193622957984,17.79882940685461,3.0562524160359223,497.3974619691632,20.519222831493096,0.6374918338144352,-23.770753944471096,314.11925039177834,1.4241496352675913,54.33937059919904,21.279156119249706,54.7186457485114,54.60360058781431,65.25308834194249,17.951416939676097,0.6745651825957673,-22.934246214890837,0.008639089318619593,3,20pct
423.6059076524611,2.0616489386311674,-23.204332090037525,437.3193782248075,17.798829015826744,3.056252364987967,497.39746224982594,20.519221906168923,0.6374941481588026,-23.770754638740584,314.1192635986541,1.4241547904723648,54.3393695705773,21.279155187423044,54.71864471259165,54.60359955433532,65.25308777058518,17.951416550217637,0.6745676378852583,-22.934246902140387,0.008639120718315484,3,20pct
423.6059076524611,2.0616489386311674,-23.204332090037525,437.3193782248075,17.798829015826744,3.056252364987967,497.39746224982594,20.519221906168923,0.6374941481588026,-23.770754638740584,314.1192635986541,1.4241547904723648,54.3393695705773,21.279155187423044,54.71864471259165,54.60359955433532,65.25308777058518,17.951416550217637,0.6745676378852583,-22.934246902140387,0.008639120718315484,3,20pct
423.6059080924703,2.061646401615891,-23.20432311738486,437.31939007509607,17.79882872494572,3.0562523270353736,497.39746245908367,20.519221218596044,0.6374933671205072,-23.77075515537851,314.11927342421046,1.4241530344953837,54.339368806217095,21.279154495066507,54.718643942738005,54.6035987863556,65.25308734650001,17.951416260506143,0.6745668161554349,-22.93424741337361,0.008639110160944619,3,20pct
423.6059080924703,2.061646401615891,-23.20432311738486,437.31939007509607,17.79882872494572,3.0562523270353736,497.39746245908367,20.519221218596044,0.6374933671205072,-23.77075515537851,314.11927342421046,1.4241530344953837,54.339368806217095,21.279154495066507,54.718643942738005,54.6035987863556,65.25308734650001,17.951416260506143,0.6745668161554349,-22.93424741337361,0.008639110160944619,3,20pct
423.6059084077053,2.06164110531983,-23.204316702776826,437.3193985461536,17.79882851734651,3.0562522998505437,497.3974626077024,20.519220724624745,0.6374917318987178,-23.770755524226075,314.11928043226504,1.424149373421112,54.33936825725837,21.279153997570347,54.71864338985083,54.603598234824055,65.25308704064946,17.951416053654757,0.6745650892174865,-22.934247778389505,0.008639088020438281,3,20pct
423.6059084077053,2.06164110531983,-23.204316702776826,437.3193985461536,17.79882851734651,3.0562522998505437,497.3974626077024,20.519220724624745,0.6374917318987178,-23.770755524226075,314.11928043226504,1.424149373421112,54.33936825725837,21.279153997570347,54.71864338985083,54.603598234824055,65.25308704064946,17.951416053654757,0.6745650892174865,-22.934247778389505,0.008639088020438281,3,20pct
423.60590863639743,2.0616408884309614,-23.20431206447469,437.3194046696864,17.798828368019485,3.056252280325966,497.3974627059627,20.51922036322713,0.6374916666131395,-23.770755790064808,314.1192854863572,1.424149221817822,54.339367856112645,21.279153633486374,54.71864298593283,54.60359783184633,65.25308680924212,17.951415904746344,0.6745650225612514,-22.93424804115756,0.00863908715097881,3,20pct
423.60590863639743,2.0616408884309614,-23.20431206447469,437.3194046696864,17.798828368019485,3.056252280325966,497.3974627059627,20.51922036322713,0.6374916666131395,-23.770755790064808,314.1192854863572,1.424149221817822,54.339367856112645,21.279153633486374,54.71864298593283,54.60359783184633,65.25308680924212,17.951415904746344,0.6745650225612514,-22.93424804115756,0.00863908715097881,3,20pct
423.6059088184013,2.061641895986478,-23.20430833199771,437.3194095991976,17.798828247023405,3.0562522644932164,497.3974627915517,20.51922007570801,0.6374919796278229,-23.770756004552567,314.11928961066,1.4241499163586555,54.33936753701938,21.279153343868927,54.71864266458706,54.60359751126192,65.25308663086776,17.95141578428619,0.6745653557260717,-22.93424825372503,0.00863909140414334,3,20pct
423.6059088184013,2.061641895986478,-23.20430833199771,437.3194095991976,17.798828247023405,3.0562522644932164,497.3974627915517,20.51922007570801,0.6374919796278229,-23.770756004552567,314.11928961066,1.4241499163586555,54.33936753701938,21.279153343868927,54.71864266458706,54.60359751126192,65.25308663086776,17.95141578428619,0.6745653557260717,-22.93424825372503,0.00863909140414334,3,20pct
423.60590895588103,2.061652261794681,-23.204305505713563,437.3194133318639,17.798828155416942,3.056252252494788,497.397462861664,20.51921986235908,0.6374951859932514,-23.77075616689501,314.11929271863795,1.42415707580143,54.33936729962308,21.279153129107957,54.718642425528635,54.60359727272154,65.25308650314196,17.95141569309961,0.674568750047309,-22.93424841463548,0.008639134863689219,3,20pct
423.60590895588103,2.061652261794681,-23.204305505713563,437.3194133318639,17.798828155416942,3.056252252494788,497.397462861664,20.51921986235908,0.6374951859932514,-23.77075616689501,314.11929271863795,1.42415707580143,54.33936729962308,21.279153129107957,54.718642425528635,54.60359727272154,65.25308650314196,17.95141569309961,0.674568750047309,-22.93424841463548,0.008639134863689219,3,20pct
423.605909054602,2.0616420801302877,-23.20430349733124,437.3194159852267,17.79882808991909,3.056252243955599,497.39746291245,20.519219710225567,0.6374920384313874,-23.770756283047945,314.1192949151542,1.4241500416989,54.33936713014128,21.27915297597877,54.718642254724834,54.603597102411264,65.25308641241799,17.951415627904982,0.6745654205105718,-22.93424852967979,0.008639092214529753,3,20pct
423.605909054602,2.0616420801302877,-23.20430349733124,437.3194159852267,17.79882808991909,3.056252243955599,497.39746291245,20.519219710225567,0.6374920384313874,-23.770756283047945,314.1192949151542,1.4241500416989,54.33936713014128,21.27915297597877,54.718642254724834,54.603597102411264,65.25308641241799,17.951415627904982,0.6745654205105718,-22.93424852967979,0.008639092214529753,3,20pct
423.60590913321926,2.0616479400704053,-23.204301900809185,437.31941809463933,17.79882803777426,3.0562522371769414,497.3974629526445,20.519219588927683,0.6374938510248481,-23.770756375519312,314.1192966564715,1.4241540890455573,54.3393669950327,21.27915285387945,54.7186421186622,54.60359696664474,65.25308633994462,17.95141557600318,0.6745673393681499,-22.934248621267216,0.00863911678272632,3,20pct
423.60590913321926,2.0616479400704053,-23.204301900809185,437.31941809463933,17.79882803777426,3.0562522371769414,497.3974629526445,20.519219588927683,0.6374938510248481,-23.770756375519312,314.1192966564715,1.4241540890455573,54.3393669950327,21.27915285387945,54.7186421186622,54.60359696664474,65.25308633994462,17.95141557600318,0.6745673393681499,-22.934248621267216,0.00863911678272632,3,20pct
423.60590919187655,2.0616482143073247,-23.20430070933034,437.3194196689232,17.79882799884274,3.056252232125157,497.3974629824711,20.51921949822304,0.637493936276386,-23.77075644455076,314.11929795548446,1.4241542780309393,54.3393668940404,21.279152762573855,54.718642016929934,54.60359686516146,65.25308628558258,17.951415537254277,0.6745674302129714,-22.934248689644647,0.008639117941403759,3,20pct
423.60590919187655,2.0616482143073247,-23.20430070933034,437.3194196689232,17.79882799884274,3.056252232125157,497.3974629824711,20.51921949822304,0.637493936276386,-23.77075644455076,314.11929795548446,1.4241542780309393,54.3393668940404,21.279152762573855,54.718642016929934,54.60359686516146,65.25308628558258,17.951415537254277,0.6745674302129714,-22.934248689644647,0.008639117941403759,3,20pct
423.6059092335785,2.0616410276603983,-23.2042998607061,437.3194207901645,17.798827971128258,3.05625222853692,497.3974630034908,20.519219433624244,0.6374917143743386,-23.770756493700333,314.11929888055533,1.4241493132860596,54.339366822131765,21.27915269753862,54.71864194444312,54.60359679290285,65.25308624666906,17.951415509671236,0.6745650795475545,-22.934248738318477,0.008639087833305237,3,20pct
423.6059092335785,2.0616410276603983,-23.2042998607061,437.3194207901645,17.798827971128258,3.05625222853692,497.3974630034908,20.519219433624244,0.6374917143743386,-23.770756493700333,314.11929888055533,1.4241493132860596,54.339366822131765,21.27915269753862,54.71864194444312,54.60359679290285,65.25308624666906,17.951415509671236,0.6745650795475545,-22.934248738318477,0.008639087833305237,3,20pct
423.6059092668215,2.0616433496947346,-23.204299184638728,437.3194216834184,17.798827949048295,3.0562522256726528,497.39746302036366,20.519219382143888,0.6374924326407939,-23.77075653286141,314.11929961792885,1.4241509170539404,54.3393667648264,21.27915264571567,54.71864188673321,54.60359673531925,65.25308621579467,17.951415487694117,0.6745658399450278,-22.934248777099924,0.008639097568943547,3,20pct
423.6059092668215,2.0616433496947346,-23.204299184638728,437.3194216834184,17.798827949048295,3.0562522256726528,497.39746302036366,20.519219382143888,0.6374924326407939,-23.77075653286141,314.11929961792885,1.4241509170539404,54.3393667648264,21.27915264571567,54.71864188673321,54.60359673531925,65.25308621579467,17.951415487694117,0.6745658399450278,-22.934248777099924,0.008639097568943547,3,20pct
423.60590929056985,2.061642369387383,-23.20429870208926,437.3194223209984,17.79882793328331,3.0562522236213554,497.3974630325724,20.519219345378417,0.6374921296988345,-23.770756560820896,314.11930014455095,1.4241502396885484,54.339366723899595,21.27915260870543,54.718641845498105,54.6035966941927,65.25308619385271,17.95141547200214,0.6745655196430553,-22.93424880479043,0.008639093464920096,3,20pct
423.6059093075913,2.0616450345119883,-23.204298355668957,437.3194227787104,17.798827921967884,3.0562522221644857,497.39746304095536,20.519219319002445,0.6374929539273333,-23.77075658088006,314.11930052216,1.4241520805846548,54.33936669453833,21.27915258215125,54.71864181594271,54.60359666469122,65.25308617784071,17.951415460740822,0.6745663919883873,-22.93424882466249,0.008639104635617633,3,20pct
423.6059093207123,2.061643367199808,-23.204298088783872,437.31942313133527,17.798827913250285,3.056252221032944,497.39746304764014,20.51921929867774,0.6374924384699155,-23.77075659634164,314.1193008132741,1.4241509287298926,54.33936667191508,21.279152561690296,54.71864179314108,54.60359664195743,65.25308616565655,17.951415452064047,0.6745658466967165,-22.934248839973776,0.008639097651053836,3,20pct
423.6059093308213,2.0616422990759427,-23.204297883121512,437.3194234030683,17.79882790653255,3.0562522201609283,497.3974630527941,20.519219283016355,0.6374921082676243,-23.770756608253837,314.1193010375686,1.4241501908083185,54.33936665448324,21.279152545925,54.718641775573374,54.60359662444048,65.25308615627188,17.95141544537778,0.6745654974010574,-22.934248851772537,0.008639093176836022,3,20pct
423.60590933861374,2.06164160934754,-23.204297724623014,437.319423612486,17.798827901355097,3.0562522194891164,497.3974630567686,20.519219270946223,0.6374918950531727,-23.77075661743081,314.11930121042224,1.4241497142943669,54.33936664104816,21.279152533773807,54.71864176203458,54.60359661093985,65.25308614904037,17.95141544022458,0.6745652718714962,-22.934248860866035,0.008639090287867612,3,20pct
423.60590934461806,2.0616411647224218,-23.20429760249627,437.31942377384826,17.798827897365783,3.0562522189714896,497.39746305981714,20.51921926164596,0.6374917576145617,-23.77075662450963,314.11930134360114,1.42414940710786,54.33936663069608,21.2791525244117,54.71864175160321,54.603596600537294,65.25308614345965,17.95141543625394,0.6745651265052395,-22.934248867872757,0.008639088425688689,3,20pct
423.6059093492437,2.0616408803728814,-23.204297508390997,437.3194238981861,17.798827894291733,3.0562522185726744,497.39746306216927,20.51921925447897,0.6374916697250382,-23.77075662996253,314.1193014462264,1.4241492106478435,54.33936662271892,21.279152517196508,54.71864174356539,54.603596592521285,65.25308613916019,17.95141543319428,0.6745650335546278,-22.934248873271912,0.008639087234903593,3,20pct
423.60590935280976,2.0616406970518755,-23.20429743588608,437.3194239939834,17.798827891923366,3.056252218265334,497.3974630639859,20.51921924895754,0.6374916130669095,-23.770756634161245,314.11930152530016,1.4241490839849658,54.33936661657279,21.279152511638586,54.71864173737278,54.603596586345205,65.2530861358519,17.951415430837006,0.6745649736401731,-22.934248877431628,0.008639086467295214,3,20pct
423.60590935555615,2.0616405770534354,-23.204297380021416,437.319424067796,17.79882789009848,3.056252218028757,497.3974630653777,20.51921924470304,0.6374915759827485,-23.770756637397994,314.1193015862229,1.424149001070687,54.339366611836994,21.279152507355548,54.71864173260134,54.60359658158639,65.2530861332965,17.95141542902066,0.6745649344291247,-22.9342488806368,0.00863908596490088,3,20pct
423.605909357672,2.0616405015198054,-23.20429733697398,437.31942412467254,17.798827888692323,3.0562522178463767,497.397463066453,20.51921924142448,0.6374915526429403,-23.770756639891346,314.1193016331687,1.4241489488768655,54.339366608187866,21.279152504055503,54.71864172892489,54.60359657791951,65.25308613132967,17.95141542762109,0.6745649097549169,-22.934248883106505,0.008639085648728933,3,20pct
423.60590935932873,2.0616415997222286,-23.204297303305623,437.3194241691579,17.798827887592545,3.056252217704545,497.3974630672705,20.519219238859648,0.6374918922370029,-23.770756641841277,314.1193016698821,1.4241497074852258,54.33936660533235,21.279152501472936,54.718641726056255,54.60359657505032,65.25308612977938,17.951415426526445,0.6745652691159969,-22.93424888503816,0.008639090250899449,3,20pct
423.6059093605804,2.061641156798648,-23.204297277861716,437.3194242027756,17.798827886761526,3.0562522175964326,497.3974630679143,20.519219236922027,0.637491755287813,-23.770756643314684,314.1193016976408,1.4241494015108351,54.339366603175726,21.27915249952292,54.71864172388062,54.603596572883134,65.25308612862113,17.951415425699324,0.6745651242160933,-22.934248886497727,0.008639088395078133,3,20pct
423.6059093615429,2.0616408700311,-23.204297258254087,437.3194242286824,17.798827886121078,3.056252217513132,497.3974630684102,20.519219235428977,0.6374916666222992,-23.770756644451524,314.11930171902605,1.424149203408801,54.33936660151403,21.27915249801947,54.71864172220468,54.603596571213295,65.25308612772915,17.951415425061874,0.6745650304046745,-22.934248887622573,0.008639087193565511,3,20pct
423.6059093622852,2.0616406909591127,-23.204297243149,437.3194242486399,17.798827885627638,3.0562522174489803,497.3974630687913,20.519219234278864,0.637491611256208,-23.77075664532623,314.11930173550064,1.4241490797029048,54.3393666002338,21.2791524968618,54.71864172091376,54.60359656992681,65.2530861270414,17.951415424570744,0.6745649718268152,-22.93424888848924,0.008639086443303889,3,20pct
423.6059093628581,2.0616406841863606,-23.204297231509315,437.31942426401935,17.798827885247395,3.056252217399712,497.39746306908097,20.51921923339222,0.6374916091663819,-23.77075664600062,314.11930174819054,1.4241490750199786,54.33936659924699,21.27915249596924,54.7186417199197,54.603596568935245,65.2530861265094,17.951415424192287,0.6745649696216576,-22.93424888915709,0.008639086415016383,3,20pct
423.6059093632984,2.0616405710903614,-23.204297222540674,437.319424275869,17.798827884954438,3.056252217361648,497.3974630693068,20.519219232709304,0.637491574198754,-23.770756646520027,314.11930175797414,1.4241489968916077,54.33936659848685,21.27915249528155,54.71864171915316,54.6035965681714,65.25308612609996,17.951415423900702,0.67456493262526,-22.934248889671608,0.008639085941171168,3,20pct
423.6059093636388,2.061640619520544,-23.204297215629907,437.31942428500014,17.79882788472871,3.0562522173324504,497.3974630694784,20.519219232183104,0.6374915891767388,-23.770756646919523,314.11930176550794,1.4241490303438047,54.339366597901034,21.279152494752168,54.718641718563376,54.60359656758271,65.25308612578431,17.951415423676025,0.6745649484779693,-22.934248890068087,0.008639086144167873,3,20pct
423.60590936390093,2.0616405266277646,-23.204297210304247,437.31942429203656,17.79882788455476,3.056252217309824,497.3974630696132,20.51921923177764,0.6374915604548691,-23.770756647228268,314.1193017713154,1.424148966172896,54.339366597449775,21.2791524943446,54.71864171810813,54.60359656712924,65.25308612554221,17.951415423502894,0.6745649180886202,-22.934248890373595,0.008639085754953021,3,20pct
423.60590936410387,2.0616405171905288,-23.20429720613967,437.3194242975392,17.7988278844187,3.0562522172921094,497.39746306971847,20.5192192314604,0.6374915575383381,-23.77075664747048,314.1193017758571,1.4241489596521906,54.339366597096685,21.2791524940244,54.7186417177524,54.60359656677445,65.25308612535207,17.95141542336747,0.674564915004684,-22.934248890612565,0.008639085715440526,3,20pct
423.6059093642624,2.06164048352907,-23.20429720294578,437.31942430176014,17.798827884314342,3.0562522172785864,497.39746306979833,20.519219231217047,0.6374915471308894,-23.77075664765488,314.1193017793406,1.4241489363981803,54.33936659682585,21.279152493779804,54.718641717479294,54.60359656650228,65.2530861252061,17.9514154232636,0.6745649039937024,-22.934248890795857,0.008639085574411265,3,20pct
423.60590936438257,2.061640453908318,-23.204297200493528,437.3194243049992,17.798827884234274,3.056252217268161,497.3974630698602,20.519219231030437,0.6374915379726259,-23.770756647797494,314.119301782014,1.4241489159356926,54.33936659661817,21.279152493592047,54.71864171726989,54.60359656629357,65.25308612509491,17.95141542318391,0.6745648943041492,-22.934248890936487,0.008639085450308169,3,20pct
423.6059093644736,2.061640432365594,-23.204297198614626,437.31942430748165,17.798827884172866,3.0562522172602176,497.39746306990753,20.51921923088736,0.6374915313120056,-23.7707566479053,314.1193017840637,1.4241489010535886,54.339366596458895,21.279152493447327,54.718641717109286,54.603596566133525,65.25308612500925,17.95141542312279,0.6745648872571633,-22.934248891044348,0.008639085360050648,3,20pct
423.60590936454554,2.0616404162084274,-23.204297197173474,437.3194243093863,17.798827884125796,3.0562522172541007,497.3974630699431,20.51921923077748,0.6374915263164932,-23.770756647989515,314.1193017856354,1.4241488898919343,54.33936659633667,21.279152493337108,54.71864171698605,54.60359656601069,65.25308612494337,17.951415423075936,0.6745648819719187,-22.934248891127027,0.008639085292357282,3,20pct
423.60590936459937,2.061640405436433,-23.204297196067387,437.31942431084735,17.798827884089654,3.05625221724932,497.39746306997125,20.51921923069329,0.6374915229860596,-23.770756648054203,314.1193017868432,1.4241488824503727,54.339366596242954,21.279152493252298,54.71864171689157,54.603596565916526,65.25308612489255,17.951415423039965,0.6745648784483974,-22.93424889119049,0.008639085247227299,3,20pct
423.605909364641,2.0616403906275003,-23.204297195229515,437.31942431195415,17.79882788406235,3.056252217245778,497.3974630699949,20.519219230629574,0.6374915184072328,-23.77075664810087,314.1193017877608,1.424148872220267,54.339366596172,21.27915249318784,54.71864171682,54.603596565845216,65.25308612485662,17.95141542301279,0.6745648736037243,-22.93424889123844,0.008639085185178582,3,20pct
423.60590936467247,2.0616403798572454,-23.204297194586275,437.3194243128039,17.7988278840413,3.056252217243133,497.3974630700099,20.51921923058057,0.6374915150771343,-23.7707566481387,314.1193017884586,1.424148864780111,54.33936659611747,21.279152493138383,54.71864171676496,54.60359656579041,65.25308612482632,17.951415422991836,0.6745648700803009,-22.934248891275416,0.008639085140052061,3,20pct
423.60590936469686,2.061640374471451,-23.20429719409171,437.319424313458,17.798827884025116,3.0562522172409925,497.3974630700218,20.51921923054283,0.6374915134119513,-23.770756648167605,314.1193017889965,1.4241488610594992,54.33936659607544,21.27915249310104,54.71864171672261,54.603596565748205,65.25308612480319,17.951415422975728,0.6745648683185514,-22.934248891303863,0.00863908511748749,3,20pct
423.60590936471925,2.0616403785080184,-23.20429719369389,437.3194243139829,17.79882788401237,3.0562522172390465,497.3974630700433,20.519219230513443,0.6374915146603134,-23.770756648187643,314.119301789452,1.424148863847705,54.339366596042,21.27915249307165,54.71864171668893,54.603596565714575,65.25308612479381,17.95141542296304,0.6745648696397383,-22.934248891326234,0.008639085134405004,3,20pct
423.605909364732,2.0616403771609018,-23.20429719339509,437.3194243143776,17.798827884002524,3.056252217238041,497.3974630700421,20.51921923049048,0.6374915142438403,-23.77075664820592,314.1193017897638,1.4241488629170616,54.33936659601662,21.279152493047945,54.71864171666336,54.60359656568909,65.25308612477392,17.951415422953247,0.674564869199186,-22.934248891343515,0.00863908512876273,3,20pct
423.60590936474216,2.0616403717760683,-23.204297193171698,437.31942431467434,17.798827883995074,3.056252217237178,497.3974630700429,20.519219230472856,0.6374915125788387,-23.770756648220555,314.11930179000007,1.4241488591972291,54.33936659599743,21.279152493030207,54.718641716643994,54.60359656566979,65.25308612475965,17.95141542294582,0.6745648674374691,-22.934248891356617,0.00863908510620024,3,20pct
423.6059093647861,2.061640387929806,-23.20429719302652,437.3194243148682,17.798827883989148,3.0562522172394946,497.3974630707336,20.519219230462568,0.6374915175776823,-23.770756647765467,314.11930179075546,1.4241488703521237,54.33936659597728,21.27915249302339,54.71864171662338,54.60359656564923,65.25308612527726,17.951415422941047,0.6745648727224307,-22.934248891365055,0.00863908517386727,3,20pct
423.60590936480327,2.061640382542716,-23.204297192639245,437.31942431536726,17.798827883982135,3.0562522172347104,497.3974630700926,20.519219230450236,0.6374915159080331,-23.770756648236528,314.11930179080207,1.4241488666346829,54.33936659595794,21.279152493008095,54.718641716604075,54.60359656562993,65.25308612476817,17.95141542293288,0.6745648709608407,-22.934248891379468,0.008639085151317779,3,20pct
423.60590936477786,2.061640363698351,-23.204297192624207,437.31942431539454,17.798827883978163,3.0562522172351705,497.39746307005714,20.519219230435848,0.6374915100811555,-23.770756648248863,314.1193017906114,1.4241488536171958,54.339366595952136,21.27915249299241,54.718641716598285,54.60359656562424,65.25308612473589,17.951415422929,0.6745648647948984,-22.93424889138632,0.008639085072354929,3,20pct
423.60590936477104,2.061640362352086,-23.20429719259596,437.3194243154336,17.79882788397632,3.056252217234732,497.39746307005834,20.519219230429258,0.6374915096649989,-23.770756648254064,314.1193017906233,1.424148852687087,54.33936659594838,21.27915249298616,54.718641716594526,54.60359656562051,65.25308612473373,17.951415422927163,0.6745648643544997,-22.93424889138956,0.008639085066714377,3,20pct
423.60590936477195,2.0616403650438926,-23.204297192559608,437.319424315482,17.798827883975033,3.0562522172345896,497.3974630700589,20.51921923042596,0.6374915104973792,-23.770756648256135,314.1193017906664,1.424148854546514,54.33936659594527,21.279152492983087,54.71864171659141,54.60359656561737,65.25308612473219,17.951415422925887,0.6745648652352854,-22.934248891391803,0.008639085077994565,3,20pct
423.60590936477314,2.0616403636977827,-23.20429719252849,437.3194243155231,17.798827883974027,3.056252217234418,497.3974630700605,20.519219230423687,0.6374915100811641,-23.7707566482581,314.11930179070123,1.4241488536166187,54.33936659594282,21.27915249298076,54.71864171658893,54.603596565614936,65.25308612473145,17.951415422924885,0.6745648647948784,-22.934248891393565,0.008639085072354105,3,20pct
423.6059093647749,2.0616403650436834,-23.20429719250319,437.3194243155568,17.798827883973246,3.056252217234317,497.3974630700612,20.51921923042204,0.6374915104973432,-23.77075664825904,314.11930179072965,1.4241488545463403,54.339366595940874,21.279152492979165,54.71864171658696,54.60359656561295,65.25308612473049,17.951415422924097,0.6745648652352769,-22.93424889139496,0.008639085077994152,3,20pct
423.60590936494555,2.061640461956141,-23.204297191860945,437.31942431637253,17.798827883966563,3.0562522172239874,497.39746307064866,20.519219230428465,0.6374915404662589,-23.770756648078216,314.1193017927745,1.4241489214898828,54.33936659589828,21.279152492991727,54.71864171654352,54.603596565569184,65.25308612515124,17.95141542291751,0.6745648969471316,-22.934248891406583,0.008639085484074707,3,20pct
423.60590936485346,2.0616403690805174,-23.20429719192865,437.3194243163029,17.798827883960154,3.05625221723305,497.3974630700863,20.519219230403905,0.6374915117451915,-23.770756648277285,314.11930179153006,1.424148857335326,54.339366595898674,21.279152492960176,54.71864171654426,54.603596565570335,65.25308612471719,17.951415422911023,0.6745648665564011,-22.93424889141804,0.008639085094910856,3,20pct
423.60590936480514,2.06164035831256,-23.2042971921224,437.3194243160575,17.798827883961565,3.0562522172331126,497.39746307006766,20.519219230396967,0.6374915084159262,-23.77075664828064,314.1193017911458,1.4241488498966342,54.339366595908174,21.27915249295341,54.718641716553954,54.60359656558008,65.25308612471001,17.951415422912483,0.6745648630331318,-22.934248891415447,0.008639085049790227,3,20pct
423.6059093647912,2.061640361004668,-23.204297192211413,437.31942431594166,17.798827883963707,3.0562522172331232,497.3974630700676,20.51921923039953,0.6374915092484904,-23.77075664827652,314.1193017910414,1.4241488517561771,54.33936659591507,21.279152492956317,54.71864171656096,54.60359656558703,65.25308612471554,17.951415422914618,0.6745648639139821,-22.934248891411695,0.008639085061071248,3,20pct
423.60590936478746,2.061640362350808,-23.204297192262743,437.3194243158747,17.79882788396534,3.0562522172332542,497.39746307006607,20.519219230403113,0.6374915096647419,-23.770756648274187,314.1193017909878,1.4241488526860664,54.33936659591993,21.27915249296052,54.718641716565855,54.60359656559193,65.25308612471792,17.951415422916238,0.6745648643544078,-22.934248891408828,0.008639085066711905,3,20pct
423.60590936478457,2.061640362350947,-23.204297192300917,437.3194243158242,17.798827883966585,3.0562522172334328,497.3974630700663,20.519219230406176,0.6374915096647895,-23.770756648270805,314.11930179094963,1.4241488526861574,54.33936659592343,21.279152492963306,54.71864171656939,54.60359656559543,65.25308612472081,17.951415422917474,0.6745648643544138,-22.93424889140664,0.008639085066712184,3,20pct
423.60590936478366,2.0616403636970517,-23.204297192328998,437.3194243157864,17.798827883967537,3.056252217233495,497.3974630700651,20.519219230408513,0.6374915100810041,-23.77075664827001,314.1193017909162,1.4241488536160467,54.339366595926016,21.27915249296564,54.718641716572,54.60359656559804,65.25308612472259,17.951415422918426,0.6745648647948429,-22.93424889140496,0.008639085072352636,3,20pct
423.60590936478326,2.0616403650431607,-23.204297192352044,437.31942431575584,17.79882788396828,3.0562522172336566,497.39746307007266,20.51921923041033,0.6374915104972728,-23.7707566482635,314.1193017908993,1.4241488545458882,54.33936659592793,21.279152492967913,54.71864171657392,54.60359656559995,65.25308612472924,17.951415422919172,0.6745648652352518,-22.93424889140365,0.008639085077992851,3,20pct
423.60590936478246,2.06164036235122,-23.204297192365654,437.3194243157385,17.798827883968812,3.056252217233688,497.3974630700652,20.519219230411753,0.6374915096648356,-23.770756648267025,314.1193017908808,1.4241488526863844,54.33936659592933,21.279152492968816,54.71864171657533,54.60359656560136,65.25308612472469,17.951415422919684,0.6745648643544468,-22.934248891402746,0.008639085066712694,3,20pct
423.6059093647807,2.061640363697248,-23.20429719238089,437.3194243157192,17.79882788396924,3.0562522172337028,497.3974630700639,20.519219230412656,0.6374915100810497,-23.77075664826728,314.1193017908633,1.4241488536161986,54.33936659593054,21.279152492969786,54.71864171657656,54.603596565602565,65.25308612472458,17.95141542292011,0.6745648647948613,-22.934248891402007,0.008639085072353043,3,20pct
423.6059093647797,2.0616403636972813,-23.204297192392005,437.31942431570354,17.798827883969576,3.056252217233773,497.3974630700639,20.519219230413512,0.6374915100810629,-23.7707566482662,314.11930179084925,1.4241488536162186,54.33936659593144,21.279152492970468,54.71864171657746,54.603596565603496,65.2530861247252,17.951415422920448,0.6745648647948568,-22.93424889140141,0.00863908507235311,3,20pct
423.6059093647792,2.0616403650433095,-23.20429719239928,437.3194243156945,17.79882788396983,3.068194949970751,497.3974630700635,20.519219230414137,0.63749151049727,-23.770756648266456,314.119301790841,1.42414885454604,54.3393665959321,21.279152492971264,54.71864171657813,54.60359656560415,65.25308612472548,17.95141542292071,0.6719391690097669,-22.934248891400927,0.008639085077993392,3,20pct
423.3603370273248,2.2109803991280086,-21.51024326815707,439.7938056575827,17.623382660829986,3.0266771530162693,499.737279938615,21.137525367981368,0.7013180019564932,-24.136838098533246,319.1460175367327,1.509662397171516,54.95282973119364,21.89137298855036,55.365293171101406,55.23819767526564,67.55263226676544,17.79091408535872,0.7304976009498177,-23.218411502629262,0.009182326173634044,3,20pct
423.5046722323256,2.314799238153736,-20.575310089273188,441.4881806682977,17.356528345738287,2.95778444024536,502.6882495979432,22.110314736367627,0.7521369842128158,-24.650820934867735,324.2372399706028,1.5626622539409198,55.78885169295541,22.86845405189564,56.22077523637712,56.08639217704383,70.48475040870926,17.539455574987564,0.7826125550791369,-23.6674228507961,0.009498648700095248,3,20pct
423.7267813675116,2.4098317104086733,-20.325716525659036,442.34562866544326,17.085687414725726,2.8868252599281834,505.6940590231424,23.093232170176407,0.8003697847875506,-25.1926132373585,327.4745784727386,1.609461925621123,56.64718863325352,23.888110523852674,57.099824257515245,56.9596287606421,73.47828186232515,17.283796938769157,0.8347688181405978,-24.12881730528724,0.009764503685850646,3,20pct
423.5684233199474,2.501691605053016,-20.244878321236968,442.8910316611062,16.865442562947,2.816758330301834,508.5535888500706,24.00983224638412,0.8526232728322227,-25.658065787792395,328.91564548575343,1.6490683322207924,57.54567281402784,24.79462476289956,58.00969684946559,57.86297654494062,76.37821963508645,17.077962365914964,0.8881456311464757,-24.503953302407975,0.01003261295678724,3,20pct
423.8346091768828,2.5875127089620933,-20.221617389619155,443.3334685891202,16.660527670957084,2.7534707009221018,511.24932441977467,24.94754384494803,0.8984344041070058,-26.088914828994888,331.09700540624806,1.6890783048550877,58.35380216042277,25.744089226936183,58.830184004252025,58.67764249418503,79.08504262712228,16.886153088152476,0.9397277073242758,-24.856533680322517,0.010277839395925527,3,20pct
423.6749986254936,2.6660379432035217,-20.20094277325606,443.7502163994503,16.465316672413042,2.6863750403530395,514.0396159319267,25.847689455520594,0.9481511038200541,-26.50044152637116,333.93999182565454,1.7178868393834674,59.29047878446893,26.66267566335381,59.77171193795116,59.61443605205855,81.94770957151523,16.702599620639408,0.9924295391209245,-25.196708244317048,0.010492503947698947,3,20pct
423.6474202870206,2.7554430185783447,-20.182984806994423,444.2332826931009,16.233764250110035,2.637702806981356,517.0116840328768,26.790748792720198,0.9943210577411725,-26.97024499173071,336.7053833642461,1.7611219608371724,60.22618152688323,27.614164242247057,60.71153263914898,60.5506687562312,84.95192251703537,16.481463595362175,1.0446374061874444,-25.61020682562159,0.010649910553011815,3,20pct
423.7492609103933,2.844938971426479,-20.18367856454472,444.64227814242525,16.026993676675733,2.5966752046395425,519.7954179296836,27.69488348509265,1.0374808435537988,-27.40977200474489,336.87679369463046,1.80745812787268,61.09216699829821,28.526973080803256,61.58144556255839,61.41707419427182,87.75716740293485,16.28542247710413,1.0956083249623816,-25.980208899031936,0.010801898542858172,3,20pct
423.8520880888415,2.9322823796246382,-20.188598726720755,444.9740975624004,15.855690646878612,2.5592911383443284,522.3783017184617,28.563930786992277,1.0797561481134093,-27.784463701616943,336.58878531907163,1.8525262315112287,61.93164724420276,29.403238594187258,62.42513689745241,62.25715771599998,90.38129303549793,16.124358446574632,1.1457400589139723,-26.28665813850708,0.010959074832332742,3,20pct
423.9336975278532,3.0162945517472264,-20.194101441325326,445.2599029833366,15.70667237728368,2.5237296364487327,524.8403994382913,29.40858261407851,1.1213576846977242,-28.114987444200008,336.3463306917989,1.894936867049502,62.764166250584296,30.255295920026185,63.261368265210784,63.08989840298369,92.90000904503299,15.985032202187629,1.1951734085080548,-26.55356916209257,0.011112816725424333,3,20pct
423.73901833279393,3.0925888765175045,-20.199823652571723,445.49788216895433,15.581408783409204,2.483636934053206,527.2718048521638,30.22267989610998,1.1660296390965266,-28.40015519573569,336.0220824988436,1.9265592374209777,63.68130254065788,31.08538255555044,64.17879978385335,64.00425589887408,95.43957270791712,15.869292014229131,1.2451855720596452,-26.776600605888746,0.011262419164950951,3,20pct
423.6295030674722,3.172529426037385,-20.205129659782983,445.72204397016014,15.463033362358797,2.4513938739259133,529.6292255065125,31.045427044508983,1.2085790366046452,-28.667556315263766,336.10964278569776,1.9639503894327397,64.57807442844972,31.916012151779512,65.07777312508662,64.90029854729943,97.90263852382172,15.759364581358213,1.2941736779967437,-26.989547306448884,0.011401718879968685,3,20pct
423.58836556798246,3.2535900757607794,-20.21085799610464,445.9172077366685,15.358986238082188,2.4246243475108327,531.8606694348247,31.847233398670937,1.2492166826141218,-28.90961261939222,335.0035398332289,2.0043733931466576,65.43875549138626,32.72494588548062,65.94071517191395,65.76036406959858,100.23655818802293,15.663987030508917,1.3418944996988833,-27.175190859174705,0.011537730684575264,3,20pct
423.55675199241006,3.33303251167528,-20.217265308796694,446.0718602646267,15.275227775842351,2.4003609338578964,533.9495681673628,32.62977764762542,1.2890152906007224,-29.11154693433562,333.66037063508537,2.044017221074557,66.2848051907107,33.5141079279245,66.78918531262043,66.60591695008802,102.44053145320096,15.588541337579397,1.388554723025916,-27.32263477318591,0.011676622947618846,3,20pct
423.5147839816856,3.409904457400686,-20.223714174425112,446.20099968587994,15.204496879518128,2.3775728916250034,535.9426318202072,33.39585959892065,1.3281092241243555,-29.286126116297083,332.3758583893518,2.0817952332763303,67.12710928388823,34.2874186605809,67.6335931520207,67.44750741806388,104.55868003263852,15.525699163201429,1.4341955484990887,-27.44584520306128,0.011812991617805392,3,20pct
423.2477165678542,3.4826910683442653,-20.23013259715711,446.3031445524121,15.14768871707308,2.3530650669454265,537.9251832502052,34.14328971458599,1.369833305448375,-29.432265074694044,330.94059943494045,2.1128577628958904,68.04721756769081,35.0498317073658,68.55352105707624,68.3650149716335,106.7053182260438,15.47667020110533,1.480065773474439,-27.54222852951545,0.011945095624083866,3,20pct
423.0389480294045,3.555082991809344,-20.236546167268983,446.38341583851354,15.102190706304585,2.331323250383208,539.8096707662075,34.90239070312208,1.4101843242293952,-29.55445586526957,329.8340087183232,2.144898667579948,68.96174447929953,35.81804313704089,69.46936997906614,69.27840636715962,108.76285328403748,15.43816168906718,1.5249206609272143,-27.618090460281397,0.012076523046002713,3,20pct
422.89068101984736,3.6284537885847,-20.242788772535647,446.4564111533314,15.060532115530838,2.3139664987409656,541.6078066855853,35.639915658736584,1.448468154863253,-29.668010904402024,328.2493140763403,2.1799856337214467,69.8407842555377,36.564310565738715,70.34963878249928,70.15633754431686,110.72394511921402,15.4033817652406,1.5680666900575049,-27.686726966119835,0.012201004250571116,3,20pct
422.7620728767604,3.700507970786884,-20.249428056215265,446.5074578589136,15.030055860059786,2.2988715363337806,543.2892509022112,36.35439161644273,1.485567774448806,-29.75904751751221,326.4226211694168,2.2149401963380777,70.69639109715956,37.28734770218591,71.20649224355284,71.01086431775008,112.57077323717942,15.379558462486631,1.609706289499073,-27.73380625894333,0.012325583314786576,3,20pct
422.2267250116666,3.7713502725517394,-20.256567101037547,446.52308536951,15.0177632433858,2.282470110595284,544.9847016766039,37.030628109172426,1.528362843309748,-29.81297007791716,324.24322384406963,2.242987429241991,71.68383569733993,37.99091722400573,72.19288608003117,71.99550820529534,114.4920476401594,15.373862213332224,1.6523109130958764,-27.74507091546502,0.012450212074457291,3,20pct
421.8940906117414,3.83960045422654,-20.26393499407959,446.51824874905986,15.016019989107818,2.266582848177375,546.5633881046667,37.75877050907775,1.5683748857911983,-29.84485095062655,322.3970487722867,2.2712255684353413,72.64291953627126,38.72624038575043,73.15469966752143,72.9550520251948,116.29728014787156,15.378171761977368,1.6940040190077648,-27.736548261226744,0.012580281731997404,3,20pct
421.5901604790265,3.906622745162257,-20.270889274740423,446.5163511251261,15.0129824276089,2.253569891266212,548.0874983041416,38.45758142131109,1.6061627836030234,-29.876125276846576,320.7048888665295,2.3004599615592327,73.58523658351523,39.445451525049634,74.0979830549798,73.89625640566544,118.04153836663914,15.38070418614712,1.733526330957167,-27.731540888444528,0.012697206211751052,3,20pct
420.86092807009226,3.9756320853851617,-20.278779386042515,446.48365546863,15.02547441259098,2.2397263909258847,549.6622761096821,39.13712951228172,1.6507688306386468,-29.87755097433495,318.2063526457964,2.324863254746516,74.67546503257792,40.154989876850955,75.18860072344019,74.98579277149463,119.89597638672107,15.398927818299818,1.7750525695871573,-27.69552478384381,0.012816394049938416,3,20pct
420.16603167669786,4.045127541551855,-20.292948806215943,446.4073533599352,15.057051511125096,2.22773196442066,551.0975063144348,39.82808039205884,1.6950113123592805,-29.84048822118615,315.63811931276257,2.350116229192574,75.77318668551227,40.87321953857985,76.28846844444625,76.08400408302886,121.6320035489506,15.43556164348384,1.815805315072464,-27.62321760244401,0.01294578952119085,3,20pct
419.46346453288294,4.1136758923360155,-20.317579431732096,446.3040807550062,15.096558985879774,2.2169146289896577,552.4569370569093,40.51219026087364,1.7388147841082815,-29.786590287096573,313.1465184746573,2.3748611082277327,76.87956510006758,41.587288570307805,77.39705721531632,77.19100037258256,123.30210882746894,15.47938322049523,1.8555860647691207,-27.53688916383157,0.013074437046480994,3,20pct
418.7402727470764,4.18075602788045,-20.35249397679576,446.17754959404857,15.142108684955096,2.2069365532919223,553.7488553978357,41.183504751567845,1.7822491234010422,-29.72016436434285,310.65579339525874,2.398506904479408,77.99167802226636,42.29085798657792,78.51137068914339,78.3038190152549,124.9118030858632,15.528587045989152,1.8943707383179316,-27.440175250633104,0.01320100610204442,3,20pct
