h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
417.99385270646474,4.246199027493382,-20.397462217749503,446.0287389305311,15.193261259582975,2.1976772788906715,554.9734371011846,41.839295612448886,1.8253114148849348,-29.642029413702915,308.1728384338996,2.420887612608446,79.10701512117961,42.98117904439352,79.62889497806624,79.41994326163784,126.46021977423294,15.582965736032826,1.9321303761381876,-27.3335519655742,0.013325426726548708,3,20pct
417.2251971227704,4.309963467261197,-20.43591480722125,445.8763031105141,15.249883777157102,2.18906892180272,556.1323145112165,42.4785888894188,1.8679856727768875,-29.5516051241064,305.6898680901792,2.4419777944843086,80.22389143256102,43.65727990321568,80.74794602120224,80.53768283575533,127.94815166133505,15.642940923779152,1.9688569073064632,-27.216268490983936,0.013447731893774514,3,20pct
416.4371512313908,4.371926223685778,-20.50474381952137,445.68054330362105,15.311099735688147,2.1810015883021654,557.2262059732866,43.10093136268205,1.9101749054467911,-29.451894544137502,303.2741413080223,2.4617513182389863,81.34051419926742,44.31864423801335,81.86672371982786,81.65524104325928,129.3756245019935,15.706504595393048,2.004549766095847,-27.092331433547656,0.0135676378319938,3,20pct
415.6388514452661,4.431533992390984,-20.636069362236785,445.4096063640519,15.3745574119063,2.1733216103960054,558.260423784785,43.70363250157152,1.9515337359243703,-29.347964855874977,300.9587113799818,2.4800002564666146,82.44961285053864,44.96222623901821,82.97791775791525,82.76532820263324,130.74390840811867,15.771198537368244,2.039060381672414,-26.9665707408206,0.013683299825629686,3,20pct
414.84039911360486,4.488667670349531,-20.766244457764657,445.13552121393354,15.43979929526322,2.1660746991935693,559.2337482511795,44.28337014969952,1.9918398365888097,-29.239345903380297,298.69768055899755,2.496827833760721,83.54237474854496,45.584237086382124,84.0727147851055,83.85911925232665,132.0483493365304,15.83781349057256,2.072258944726451,-26.83746751803736,0.013794540042776016,3,20pct
414.04558371235805,4.543531146207018,-20.907174570075625,444.8433079485,15.507571596957431,2.159328894955471,560.1407471845253,44.83967122669316,2.0310683855223224,-29.12478009768469,296.4972682768519,2.512462760684696,84.616040952649,46.18400945232588,85.14838491330252,84.93385915323324,133.28377381396336,15.90669569197432,2.1041403914065224,-26.704394715737862,0.0139023656721481,3,20pct
413.26500147834565,4.595128436077305,-21.22748950340369,444.350225508958,15.57338168265352,2.1527666709998456,560.995947298709,45.37036849425834,2.0687044852142487,-29.013641048980645,294.5056417878976,2.526423950863056,85.6625265643798,46.7587236969631,86.19676103534151,85.98143277089504,134.45891348301046,15.972499858855825,2.1345222861254687,-26.577662197381187,0.01400318987823808,3,20pct
412.51972959560794,4.642934289124368,-21.542276997906956,443.8686555872071,15.635292928793708,2.146469456748312,561.7979932791424,45.86797606733263,2.1041636831181143,-28.908615903109848,292.6554540031079,2.538770606006254,86.6616111590656,47.29959053409607,87.1975892691811,86.98158359610534,135.56417384926857,16.034588154186046,2.163056303702524,-26.458435740892213,0.014095579833236,3,20pct
411.812242238489,4.687627413559804,-21.811462599852376,443.4390041286208,15.696131936415298,2.140737216472311,562.5293216741134,46.33110501012385,2.137555356400888,-28.804599941490835,290.8843968960579,2.550072057158917,87.60869976333896,47.804954628485454,88.14635254164915,87.92972988730122,136.5840063446753,16.095718859983087,2.1897257531143763,-26.341384345871376,0.014182568852881064,3,20pct
411.1521914762844,4.727685218710585,-22.439453168326448,442.6106939002408,15.74895906440764,2.1350504789359284,563.2193619156454,46.758491049968654,2.168234283099629,-28.71387877760276,289.42911292709147,2.559450935610956,88.49586032244042,48.27263592756879,89.03498887096933,88.81789720145373,137.5396436561487,16.14838133090913,2.2143201134367465,-26.24080794512972,0.014258398290933175,3,20pct
410.5714094207143,4.76230113011068,-23.034036169300805,441.83772921716667,15.790823957544452,2.1295696189769213,563.862298620734,47.13845518504695,2.195275684171995,-28.64268210903859,288.22009913273223,2.5670254459386843,89.29038857021723,48.68869484925062,89.8307377768618,89.61332200766108,138.41276388567093,16.190227120444444,2.236273981218122,-26.161059736405093,0.014320979515667864,3,20pct
410.06993431357466,4.792584386762007,-23.459038513495813,441.27057093084176,15.826262547834384,2.1247678671826606,564.432134604502,47.468898316362406,2.218964449375236,-28.582654607469888,287.1424180600783,2.573619937386772,89.98658746135604,49.05089134390005,90.52801883385234,90.31032747815968,139.1807669857988,16.22599002478394,2.255580226331614,-26.09302473651056,0.014375050661322136,3,20pct
409.6291999458463,4.8196526986606605,-23.849499656619233,440.7469688373676,15.858807682143048,2.120671220085908,564.9266282548633,47.75902615925645,2.2400488998087766,-28.527661426188786,286.17327020900126,2.5796037988518843,90.60363704746084,49.369535494597415,91.14609520718139,90.9281324335939,139.85109964367388,16.25881108016809,2.2727015168647493,-26.03068499576719,0.014424249803747142,3,20pct
409.2484650829073,4.842609652889664,-24.441508482700755,440.0008520758393,15.883486707878816,2.1167598980686653,565.3809128602741,48.01362424553804,2.258341472718298,-28.48552689932208,285.4501575662083,2.5842681801713647,91.14673453970867,49.6491235483752,91.69005627268339,91.47190499888056,140.4551745975853,16.284006032975594,2.2877463132725007,-25.982894088517497,0.014464267388791118,3,20pct
408.9491115956054,4.8607242834850375,-24.958865006648097,439.36248835925767,15.89696510641472,2.113033174374152,565.799976446904,48.22566646933348,2.273167161656417,-28.4633325966056,284.96708147458827,2.5875571218286204,91.5940249106014,49.88091311696815,92.13797216964512,91.9197359572304,140.9881484070196,16.298155160476263,2.3003539851780648,-25.956078746039314,0.014492538270741947,3,20pct
408.7214684485932,4.875531076544033,-25.353774210441827,438.877986118284,15.904980493044889,2.109962048900615,566.156842763308,48.39651647958328,2.285154734177783,-28.45144413141955,284.5774105692266,2.59037634236625,91.95040758703436,50.066965314323056,92.4948780627097,92.27656138886935,141.4308149191353,16.30683854813296,2.310719796635396,-25.939630333062468,0.014514874716845642,3,20pct
408.54745127201153,4.887902722948013,-25.653717680286974,438.5113775332768,15.909876041979173,2.1074498597045226,566.4594326149721,48.53556833603967,2.2950234458431944,-28.44531613866764,284.2752379505024,2.592879277104818,92.23694884679342,50.21791313792579,92.78189221710474,92.56348219285202,141.7990434235606,16.312371109711812,2.319344728625395,-25.929153635004752,0.014533561204952233,3,20pct
408.4138146232093,4.898403915366025,-25.879069536423717,438.2371096135778,15.912709464713556,2.105344476691825,566.7197827574087,48.65125728688138,2.30329155513978,-28.44293114137912,284.04502256859297,2.5951123602262447,92.47150337623191,50.34303926687818,93.01688607203813,92.79837219077454,142.11047979657252,16.31580660005244,2.326651989541872,-25.922649335053336,0.01454961921073771,3,20pct
408.3106267533219,4.907458358301263,-26.048054119517214,438.0326121732202,15.914132348205898,2.1035407079807174,566.9473223318943,48.74959905611007,2.3103351656881608,-28.443061560561087,283.8700861051984,2.5971231926131013,92.66709486343645,50.44896964963954,93.21289055675292,92.99426610236601,142.37847747246514,16.31779756737946,2.3329514564099645,-25.918880356520106,0.01456368690271828,3,20pct
408.23031831299113,4.915384065800866,-26.17517121968237,437.87993773225446,15.9145845336346,2.101967769528206,567.1490179082498,48.83478730172351,2.31643140436055,-28.444883052055303,283.7365797890761,2.598952661440316,92.83312357731047,50.540350387531696,93.37930961033128,93.16057105859089,142.6127820638576,16.318785866270165,2.3384678571470863,-25.91700959207074,0.014576204123618815,3,20pct
408.1671592194992,4.922418174315018,-26.271383899451138,437.7654954545705,15.914371262866492,2.1005759371625805,567.3300299140595,48.909793424663576,2.3217860163664,-28.44782591898769,283.6338709097338,2.6006321579486174,92.97643496854388,50.62048987241434,93.52299083073393,93.30413711884145,142.82054821245578,16.319078898538287,2.343365972745613,-25.91645492308021,0.014587485173109233,3,20pct
408.1168533078917,4.928737790648106,-26.34481512301912,437.67919896037046,15.913706879319886,2.099329156781172,567.4942133464293,48.976761534752654,2.326552432111807,-28.45149202961798,283.5540143249889,2.6021853585362997,93.10205564337939,50.69178296447319,93.64896228238975,93.42999417101507,143.00707535625872,16.318893055424372,2.347767988039174,-25.916806697195767,0.01459775987975484,3,20pct
408.07620227033993,4.934474925300351,-26.40144085143112,437.6136186819004,15.912742933931325,2.0982007601823334,567.6444710024389,49.037262082660334,2.330845091500328,-28.455601607368123,283.4911297801611,2.603629833800023,93.2137009038235,50.755986492014976,93.760940401886,93.54185995671732,143.17631952654642,16.31838175635128,2.3517649116052866,-25.91777452732265,0.014607196719127233,3,20pct
408.04283546335273,4.939729887233401,-26.445645622050503,437.5632994546492,15.911586956167763,2.09717072408196,567.783006761234,49.09245995430644,2.3347503603634903,-28.459957731502328,283.4408840665864,2.6049795268699105,93.31413313258409,50.81440387118903,93.86168854574126,93.64249873317763,143.33125665468873,16.31765421556211,2.355425731682277,-25.919151715950136,0.014615924982387056,3,20pct
408.3247257010876,4.94710916937854,-26.671160550823434,436.65012109904745,15.923933117695542,2.099480182218537,567.7078900565352,49.13682062577288,2.333638374271211,-28.44089074285347,282.75679318171905,2.613470795107329,93.25265626815708,50.84230598176168,93.80416616187614,93.5840619916464,143.24603098537673,16.331534431976465,2.356349543700332,-25.892885028445733,0.01464168680367556,3,20pct
408.7692255446185,4.952862918143,-26.63439686382864,435.9322069482065,15.943016837916426,2.102946314309735,567.5043188962082,49.16492452675749,2.3293702520459973,-28.40911710702181,282.3151927254532,2.623492666097004,93.10331569879277,50.850880617086254,93.65869356901916,93.43743945805633,143.0193897552178,16.351730077983763,2.355201787340308,-25.85469616642203,0.014674576382971384,3,20pct
409.29333611012686,4.955645782059036,-26.602978602000064,435.3826404605709,15.959338909143897,2.106130786162258,567.2701524595747,49.184010359785646,2.323117294509349,-28.381841940369327,282.189001496185,2.6325284875496866,92.90690718161588,50.847834721109166,93.46615972788602,93.24371743564419,142.74789138940594,16.36914428466381,2.3529620357001177,-25.821794601902862,0.014705431772789802,3,20pct
409.856394921962,4.95570503597518,-26.582023379603296,435.0377365491424,15.97023209598918,2.1089382838937123,567.0316169703972,49.19012689520889,2.3154325877327087,-28.364504349964392,282.2889361113985,2.640272448242472,92.67369646071315,50.83025541458318,93.23662183408409,93.01303431121168,142.45696861876286,16.381102845117606,2.349857780961475,-25.79921561253576,0.014731536927742874,3,20pct
410.4245167000351,4.953927325568303,-26.57006356032531,434.88082256501,15.976451622716988,2.1114801971806783,566.7969815940486,49.18252233665726,2.3070371294486605,-28.355997317027487,282.52747437074754,2.6468901961196427,92.41704155671553,50.79874221103386,92.98335838531256,92.75868687354986,142.15887915909008,16.388311076032178,2.3461869697773907,-25.785611625825908,0.01475347421946907,3,20pct
410.97069629293674,4.951135429204332,-26.564870574898464,434.8723684975231,15.979152710096198,2.1137587393042185,566.5760944161397,49.16492309653023,2.298628022316967,-28.354195556346923,282.8503455267491,2.6525074068873664,92.15445955485148,50.75824572980173,92.72385424164317,92.49817194117033,141.86900779966953,16.39190904182108,2.3423370591641355,-25.778822899992008,0.014772161184903062,3,20pct
411.4770637151837,4.947949821367784,-26.56474946986572,434.9694146349837,15.97921570584788,2.115730762642184,566.3785487608112,49.14229452544248,2.2907223128443337,-28.35739684399192,283.22036380236614,2.6572275085234502,91.90135422401592,50.71453821677801,92.4735026232278,92.24689341645832,141.6017134379323,16.392786402743713,2.338648144052434,-25.77716764285387,0.014788252754126804,3,20pct
411.9340248288136,4.944804234885126,-26.568478010394102,435.13348377401473,15.977276297586496,2.117368455837008,566.2108680797016,49.11884603880759,2.28363734359019,-28.36434606240161,283.60969277070734,2.661166891294936,91.6683038171966,50.67223384790356,92.24288660987987,92.01544052872248,141.36686529332752,16.391596979312148,2.3353536892710607,-25.779411662966798,0.014802204241867291,3,20pct
412.3382122462797,4.941983202130892,-26.575114824264237,435.334067152056,15.973824571557572,2.1186731828220724,566.0759742663785,49.09750543717092,2.2775291048700255,-28.374076070964065,283.9976264079144,2.6644540972608666,91.46118929166292,50.63437323145297,92.03790408063837,91.8097117496831,141.16943288093296,16.38884830673315,2.3325840163550717,-25.78459789609559,0.01481437660431323,3,20pct
412.69043039686113,4.939656358872464,-26.58387120772383,435.54912900976393,15.969271318364862,2.1196692430981408,565.973837899186,49.08005743881796,2.2724396597173486,-28.385789083827603,284.3694514473801,2.6672166991551145,91.28233528925344,50.60267156404814,91.86090546347309,91.6320533311,141.0104746441204,16.38496400235266,2.3303901658036925,-25.7919279561458,0.014825085746367442,3,20pct
412.9939963850383,4.937916220118864,-26.594046717426863,435.76392049401096,15.96398132186758,2.120393945554291,565.9024146560129,49.06745273002901,2.268341486643234,-28.398790466882616,284.71533374388804,2.6695747334756295,91.13171998177363,50.577910584994754,91.71190036025055,91.48246735580231,140.88839985883843,16.380316478418038,2.3287730237449087,-25.800699979066,0.014834640971979864,3,20pct
413.25354872347725,4.9367989427651136,-26.605007582417784,435.96921244737945,15.95828446876678,2.12088948931921,565.8584816321854,49.060090602769485,2.265165918619227,-28.41246365861923,285.02923797618024,2.6716330241458865,91.00792702257093,50.560275840834656,91.58950659277377,91.3595622155752,140.80004833607632,16.375239081900393,2.327702111603085,-25.810285476426856,0.014843333537417838,3,20pct
413.4742676634544,4.936304327216181,-26.616188127140475,436.15957410485055,15.952474963295328,2.121197755162586,565.83826407013,49.058022884392926,2.2628240232700048,-28.42626425629274,285.30798774816657,2.6734803039461763,90.90879186046081,50.549592839412874,91.49159416086272,91.26119773887085,140.7414748930567,16.370026837556477,2.3271306577626576,-25.82012783511871,0.014851435225092744,3,20pct
413.66140583258186,4.936407157515083,-26.627102814668945,436.331984753204,15.946805081919107,2.121357415369201,565.8378561252441,49.061082161523984,2.2612182536013483,-28.439727932230824,285.5505404214624,2.675188903913735,90.83179598148065,50.54547213836162,91.41567770472113,91.18487850916448,140.70846147566704,16.36493166174685,2.3270039842182606,-25.829751366684945,0.014859186485508272,3,20pct
413.8200333400083,4.937064236495932,-26.637360787256736,436.4848356084535,15.94147767822693,2.121402644665078,565.853481045358,49.06895391614143,2.2602487228432007,-28.452481176592585,285.75746944422724,2.6768155136527314,90.7742829725981,50.54738878520209,91.35913132983536,91.12796925945788,140.69682360582954,16.360156038598802,2.327264109390881,-25.83877334585756,0.01486678594057608,3,20pct
413.9549160521903,4.938218683477789,-26.646678557704348,436.6172990796953,15.936639678332416,2.121362759889375,565.8816391384178,49.081212728079606,2.2598162668094934,-28.46425171117676,285.9306151896933,2.678402416668295,90.73356307796064,50.55472052817129,91.31929235088285,91.08779896288237,140.70257806031844,16.355847315772337,2.327852066063094,-25.84691493149893,0.014874382997959573,3,20pct
414.07046760853376,4.939802644152314,-26.654887314423465,436.72901163936194,15.9323783829215,2.121262376832165,565.919181502464,49.09733933375031,2.259823789078788,-28.47487490291695,286.0728382277138,2.6799788550735277,90.70695761842477,50.56676450863523,91.2935052394655,91.06170495661645,140.7220242447047,16.352094407640244,2.328708932050773,-25.854007555894608,0.014882073948004103,3,20pct
414.17073164449374,4.941739681729153,-26.661931458418337,436.8200170963357,15.928722311885052,2.121121849593951,565.9633363900654,49.11673186574171,2.260177113474092,-28.48429288261656,286.18780224482083,2.6815625682550626,90.69182222232769,50.58274777044409,91.27914466134686,91.04705602195737,140.75177766827665,16.348928614220277,2.3297764259394893,-25.859991519967224,0.014889902688358932,3,20pct
414.2593645611991,4.943947873319763,-26.667855094935305,436.89089550219114,15.92564827772142,2.1209578741062884,566.0117050228314,49.138721865550046,2.260786211930809,-28.49254306726195,286.27972149344464,2.683161661388954,90.68557770329059,50.601843563642255,91.27364641932733,91.0412832580708,140.78878154618064,16.346330249959507,2.3309976750023864,-25.864903567075142,0.014897867176568562,3,20pct
414.3396018513417,4.94634459816292,-26.67277585565733,436.94295668272014,15.923095004409015,2.120784124135894,566.0622428621143,49.16260258452064,2.261567502221152,-28.499734923127107,286.3530458198664,2.6847770959417683,90.68576721249055,50.6232016551101,91.27456490505713,91.04193738080984,140.8303175489396,16.344241518227896,2.3323187597786688,-25.868852599723848,0.014905932873001964,3,20pct
414.41420838332226,4.948851619853036,-26.676850241764782,436.97832549423737,15.92098111886536,2.120611772085998,566.113238985062,49.187671148276415,2.262446590669665,-28.506018434627688,286.41211299639497,2.686405029183371,90.69014175638412,50.64599399792718,91.27965910321149,91.046774534345,140.87402687770407,16.342583741293343,2.3336905344937144,-25.871987116198,0.014914047780630416,3,20pct
414.48542954866633,4.951400501183266,-26.680240552796704,436.9997993898286,15.919222300984858,2.120449716498703,566.1633079460913,49.21327790233238,2.2633612967377146,-28.51155296940712,286.46085050151606,2.6880392044455523,90.69675632705567,50.66946779212117,91.28698928256863,91.05385281551308,140.91794571011735,16.341274079938295,2.3350709345558283,-25.874463581782948,0.014922158199017498,3,20pct
414.5549698705744,4.953935720803424,-26.68309260621956,437.01050054500655,15.917742827239154,2.1203045610062694,566.2113918382272,49.23886979796043,2.2642633494698177,-28.516484845676786,286.50259606201524,2.6896723713336064,90.70404499319837,50.692991049097365,91.29499261312769,91.06160778915165,140.9605395600857,16.340237122085572,2.3364264794357417,-25.876424489571175,0.014930217395955504,3,20pct
414.62401552161526,4.956415795813303,-26.685527260802527,437.01347814989725,15.916479952989178,2.1201805345149363,566.2567595592777,49.2640155625881,2.265118584066836,-28.520937518397236,286.54004018501973,2.691297211746466,90.71084923322755,50.7160773405534,91.3025119443878,91.06888121682032,141.0007149982158,16.339409651103132,2.337732902989439,-25.877989318748288,0.0149381889673132,3,20pct
414.69329834036495,4.958811939541006,-26.687641559687396,437.0114147206264,15.915383308049735,2.1200796130830497,566.2989840986787,49.288408882937006,2.2659053439200147,-28.525011664643102,286.57525032004395,2.6929065956209906,90.71639499060261,50.73838614085861,91.30877324235581,91.07489845231173,141.03779129746147,16.33874048906506,2.3389743993291985,-25.879254812426097,0.01494604461954196,3,20pct
414.7631839911487,4.961106637868864,-26.68951335212512,437.0064868142052,15.914412491623224,2.1200018814291135,566.3378990953969,49.3118546718851,2.26661245567099,-28.528788444613095,286.6097351763223,2.6944941821978734,90.72023381201807,50.75970491706028,91.31332707861576,91.07920986471981,141.07143973522165,16.338188418397888,2.3401425637059026,-25.880298895860136,0.01495376358855161,3,20pct
414.83376418402486,4.963290590191257,-26.691205560586184,437.0003508611376,15.913534854050242,2.119946045172255,566.373539535952,49.334247402710496,2.267236365858182,-28.53233358860578,286.64452431710856,2.6960542243330763,90.72217036595353,50.77992309992601,91.31597647611117,91.08161859257237,141.10160415551667,16.33772012611422,2.341234392023392,-25.881184556677937,0.014961328539605424,3,20pct
414.9049411753684,4.965361063471425,-26.6927687189592,436.99419194202727,15.912724177118008,2.11990995289532,566.406080399872,49.35554873883592,2.267779062747731,-28.535699846727283,286.68025080890976,2.697582000723694,90.72219228741389,50.79900581758886,91.31670705801459,91.08211058996557,141.12842090073227,16.337308932376644,2.3422509322576928,-25.881962244774428,0.014968726138667492,3,20pct
414.9764963555144,4.967318865339824,-26.69424301333237,436.9888120945656,15.911959613478825,2.1198910033989846,566.4357848578575,49.375767815504894,2.268245667345764,-28.53892924316139,286.7172394971329,2.6990731979940605,90.72041092450515,50.816971076970894,91.31562802222814,91.08079551110046,141.15215121850548,16.33693371239192,2.343195408337192,-25.882671908402983,0.01497594297302324,3,20pct
415.04814433533295,4.969172737152157,-26.69565922564024,436.9847060123967,15.911225195764665,2.119886463381345,566.4629616736639,49.39494608925008,2.2686456412993325,-28.542054007910963,286.7555804602809,2.700527095852824,90.71701516462868,50.83387224094543,91.3129261583915,91.07786065181786,141.17312679759343,16.336578373961885,2.344074941271161,-25.88334398047576,0.014982983047360062,3,20pct
415.1195731850048,4.970923856837864,-26.697039860948134,436.9821346845833,15.910509250897151,2.1198936705683966,566.4879340445425,49.4131454881811,2.2689851484247567,-28.54509797026964,286.79519674127533,2.7019387084131075,90.71223618379891,50.84978443225816,91.3088307229896,91.07353577007405,141.19170930097278,16.336231234857266,2.344893013197701,-25.884000554988063,0.014989824396197712,3,20pct
415.1904730656212,4.972586579922512,-26.698400284707677,436.9811862412666,15.909803809528844,2.119910162042616,566.5110179191536,49.43043957461174,2.269276140364392,-28.548077699685194,286.83590006037633,2.7033104395581216,90.70632171341273,50.86479446038584,91.30358778359651,91.0680673935714,141.20826169302194,16.335884403029365,2.3456591080875016,-25.8846565584833,0.014996484070030892,3,20pct
415.2605555895132,4.974166953502888,-26.699749918355646,436.9818252583741,15.909103985444604,2.119933745833336,566.5325076825445,49.4469069688376,2.2695262998236827,-28.551003761144127,286.8774355513133,2.704640653679205,90.69951770581488,50.87899340697361,91.29744192340397,91.06170050230854,141.22312873016767,16.335533133448703,2.3463784956862255,-25.885320965970635,0.01500295506484862,3,20pct
415.3295659250173,4.975671543072864,-26.701093446066007,436.98393219943614,15.908407349344694,2.119962532862457,566.55266762551,49.46262651296206,2.2697429275470675,-28.553881944104603,286.9195165732227,2.7059286155257967,90.69205575556893,50.89247125582756,91.29062367263498,91.05466594886553,141.23662462135093,16.33517518529247,2.347056358752962,-25.88599801634044,0.015009234052363514,3,20pct
415.3972893413673,4.9771110568893135,-26.702431969313608,436.98733461924553,15.907713329823876,2.1199949423989617,566.5717276407339,49.47767380321187,2.269934528296759,-28.55671442545963,286.96185088170853,2.7071765285925555,90.68414499728054,50.90531312544044,91.28334139554883,91.04717234244653,141.2490260424774,16.334810210433226,2.347699495573925,-25.886688368687945,0.015015332974491822,3,20pct
415.46355361086927,4.9784911181224425,-26.703764056276214,436.9918314998265,15.907022668993596,2.1200296898498987,566.5898820124039,49.49211883688173,2.2701065903966056,-28.559500821666035,287.00415945489607,2.708384527725837,90.67596748779638,50.9175967910067,91.27577664866055,91.03940140957229,141.2605691589743,16.33443919954839,2.3483119797604943,-25.887390149742487,0.01502125152121114,3,20pct
415.5282283980628,4.979819329242848,-26.705086650354676,436.99721192587305,15.906336951250276,2.1200657629576263,566.6072903975263,49.50602453943952,2.2702648376461614,-28.562239095578377,287.0461892396001,2.7095544915966863,90.6676762348904,50.9293912154518,91.26808217708493,91.03150599645409,141.27144956466776,16.334064003032704,2.348898518268454,-25.888099859891128,0.015026998497344547,3,20pct
415.5912224901121,4.981101013574259,-26.706395816208413,437.0032688189239,15.905658216372927,2.12010239096652,566.6240803623365,49.519446053531,2.270413344102564,-28.564926301709615,287.0877207450517,2.710687669471695,90.65939532202408,50.94075593668737,91.26038200303068,91.02361016575055,141.2818243846931,16.333686937683467,2.34946247633986,-25.88881311703753,0.015032578844686633,3,20pct
415.6524798415549,4.982341448645148,-26.7076873270012,437.0098089524562,15.904988655015996,2.1201390115311014,566.6403506603825,49.53243052265094,2.270555623190407,-28.567559172772437,287.128571958042,2.71178582545474,90.6512213055053,50.95174100349567,91.2527727861749,91.01581056603193,141.29181552819065,16.333310476323526,2.350006967254024,-25.889525243647,0.015038000144494228,3,20pct
415.7119747011664,4.98354408007935,-26.708957091673653,437.0166593011108,15.904330387192314,2.1201752359219768,566.6561751952144,49.54501739026984,2.270693895041212,-28.570134548823237,287.1685988603276,2.712850185038138,90.64322579271847,50.96238746934517,91.24532636638558,91.008178983913,141.30151400643734,16.33293702160889,2.3505340481501333,-25.890231694604186,0.015043266900014157,3,20pct
415.76970652399194,4.984712185888673,-26.710201445764085,437.02367080928985,15.9036853115336,2.1202108160137083,566.671607025439,49.557238961298765,2.2708299268569867,-28.572649670145523,287.2076938502055,2.713882259031687,90.63545851662147,50.97272816181015,91.2380928056877,91.00076539503918,141.3109845001494,16.332568751054847,2.351045541433765,-25.890928350393665,0.015048385204633056,3,20pct
415.8256949174569,4.985848309423171,-26.71141732336295,437.03071985734414,15.903055016195935,2.1202456136094314,566.6866823204,49.569121188680526,2.2709648536499207,-28.575102352635607,287.2457825445158,2.71488345577325,90.62795073438737,50.98278867726111,91.23110375838291,90.99360134244385,141.3202700279461,16.332207524668704,2.3515428011830375,-25.891611691877813,0.015053360664969493,3,20pct
415.87997486329016,4.986954501960668,-26.71260233695233,437.037708103491,15.90244073752856,2.1202795730675392,566.7014240227235,49.58068454851309,2.2710993617840014,-28.577491069949616,287.2828196461539,2.715855140176666,90.6207186477216,50.99258845845236,91.22437586657422,90.98670333952985,141.3293963873918,16.331854840783016,2.352026857828816,-25.89227888390897,0.015058198780355326,3,20pct
415.9325923755996,4.988032162080248,-26.71375478370075,437.0445609186437,15.901843356869245,2.120312697472108,566.7158451817637,49.591944977084886,2.2712336811770437,-28.579814962537085,287.3187842538303,2.716798480903204,90.61376671915768,51.00214191318628,91.21791405628285,90.98007617252856,141.33837628568625,16.331511831032465,2.3524983687675447,-25.892927784896894,0.015062904128330315,3,20pct
415.98360084632014,4.9890824309891775,-26.71487359968043,437.0512248720154,15.901263424330615,2.1203450290378045,566.729951831004,49.60291479946301,2.271367819872157,-28.58207379525487,287.353675109776,2.7177146111170214,90.6070906779962,51.0114595008647,91.21171452821773,90.97371589624836,141.34721296805202,16.331179283455974,2.3529578265161795,-25.89355690316665,0.01506748126926756,3,20pct
416.0330579512244,4.990106138474268,-26.7159582884122,437.05766489031674,15.900701195885755,2.1203766332686995,566.7437453572865,49.61360355334159,2.2715015845374,-28.58426788714669,287.38750615027044,2.718604553936867,90.6006801225808,51.02054868918532,91.20576734812992,90.96761242855199,141.3559032603859,16.330857679116118,2.3534055507778784,-25.89416532773632,0.015071934337458494,3,20pct
416.0810231203876,4.991104152157799,-26.717008831812905,437.06386113813153,15.900156679565471,2.120407586499625,566.7572244310055,49.62401872584815,2.2716347755740007,-28.586398022522843,287.42030239638854,2.719469376583798,90.59452074452045,51.029414800557845,91.20005866210397,90.96175176893011,141.36444009331495,16.330547238332674,2.3538418669766834,-25.89475264089577,0.015076267889784672,3,20pct
416.127555616202,4.992076473492885,-26.71802559575784,437.0698058789774,15.89962968443668,2.120437966741782,566.7703865009647,49.634166386207035,2.2717668026582247,-28.588465356416375,287.452096381022,2.72030967083466,90.58859612795312,51.03806172856128,91.194572490136,90.95611779438131,141.37281449054333,16.33024797027596,2.3542666900855385,-25.895318824418325,0.01508048401185489,3,20pct
416.172713174962,4.993024229608396,-26.719009239850465,437.07550054723725,15.89911986739036,2.120467847384928,566.7832288924945,49.64405170195994,2.271897610052932,-28.590471324351768,287.4829251952426,2.7211266195554646,90.58288912580403,51.04649251453435,91.18929209932956,90.9506936340847,141.38101705345332,16.32995972077975,2.3546804709941984,-25.895864169129425,0.015084588212378453,3,20pct
416.21655105890335,4.9939470965499355,-26.719960635755427,437.08095313175,15.89862677548312,2.1204972931303256,566.7957495657454,49.653679337754966,2.27202651646774,-28.592417559747787,287.5128281123851,2.721920580082195,90.57738287910966,51.05470978873933,91.18420102170678,90.94546268817535,141.3890390161866,16.32968221574926,2.355082985830064,-25.89638919280003,0.015088581550422472,3,20pct
416.2591214419302,4.994846049217067,-26.720880795905433,437.086175923487,15.898149882894886,2.1205263576830693,566.8079475947723,49.663053748316486,2.2721534739145706,-28.594305820933496,287.5418447376138,2.722692575302496,90.57206153044508,51.0627160908075,91.17928376719628,90.94040934130521,141.39687294230345,16.329415099119714,2.3554746353987968,-25.89689456834199,0.015092468881874948,3,20pct
416.3004731639933,4.9957212404582325,-26.721770815674088,437.09118368401096,15.897688620902398,2.1205550830591995,566.8198234138096,49.67217938569502,2.2722781052016927,-28.5961379327388,287.57001371230683,2.72344313525654,90.56691064566488,51.07051408927765,91.17452624646765,90.93551938550779,141.40451310709585,16.329157964037464,2.355855445759608,-25.897381064819623,0.01509625241824658,3,20pct
416.3406516488423,4.996572899980789,-26.722631826457643,437.0959921927807,15.897242402195346,2.120583499795196,566.8313788901453,49.68106082425243,2.2724001129904097,-28.597915738066007,287.5973718037965,2.72417278699038,90.56191744010978,51.078106710759926,91.1699159984055,90.93078024758017,141.41195565467268,16.328910378088572,2.3562254919286856,-25.8978494997192,0.015099934425506162,3,20pct
416.379699058969,4.997401803102802,-26.723464962610763,437.1006172099304,15.896810638312164,2.1206116279953746,566.8426172744385,49.689702832895925,2.272519490101132,-28.599641064117662,287.6239534199671,2.7248823130016704,90.55707082060675,51.0854972069473,91.16544223430445,90.92618103280729,141.41919857644422,16.328671901778858,2.3565851177694768,-25.89830070398293,0.015103518641362428,3,20pct
416.4176545100794,4.9982081509815455,-26.724271335647074,437.105073730712,15.89639275261802,2.1206394786975897,566.8535430688756,49.69811039801084,2.27263600647685,-28.601315697030174,287.64979035682404,2.7255721445046963,90.55236132744196,51.09268916916733,91.16109578187132,90.92171246850464,141.4262415795941,16.328442102277826,2.356934406432555,-25.898735496002047,0.015107006900076344,3,20pct
416.4545543605864,4.998992522647118,-26.725052017641843,437.1093755304863,15.895988188716112,2.1206670554414964,566.8641618494912,49.706288716146325,2.272749637596999,-28.602941366113473,287.67491177281465,2.7262428850501195,90.54778099718342,51.09968650912344,91.15686895016323,90.91736676839655,141.43308588422985,16.328220562489257,2.3572736275692225,-25.899154664450663,0.015110402025114333,3,20pct
416.49043245661767,4.999755454008414,-26.725808029324327,437.11353485825134,15.895596416886743,2.1206943558559206,566.8744800508772,49.71424315558727,2.2728603687666413,-28.60451972705451,287.699344235518,2.7268950852417726,90.54332320114472,51.10649341097525,91.15275536949795,90.91313747217674,141.4397339791069,16.328006887793155,2.3576030370442007,-25.89955895552464,0.015113706574110071,3,20pct
416.5253204828078,5.000497405293971,-26.726540337463035,437.1175624378666,15.895216935436338,2.1207213731483727,566.8845047619518,49.72197921302268,2.272968175232265,-28.606052366325542,287.7231119790682,2.727529230061706,90.53898242561888,51.11311427247029,91.14874977356601,90.90901922702542,141.44618936154495,16.327800707754545,2.357922859932491,-25.89994906970384,0.015116922761515297,3,20pct
416.5592484050167,5.001219017374615,-26.727249855524487,437.12146744807,15.894849270350411,2.120748097697227,566.8942435864279,49.72950250931001,2.2730731336810157,-28.60754080002792,287.746237228286,2.728145883693599,90.53475406802225,51.119553683165975,91.14484779891481,90.90500758604982,141.45245633755695,16.327601677049515,2.358233409618564,-25.90032565999508,0.015120053257979408,3,20pct
416.5922444626734,5.001920721048007,-26.727937439866736,437.12525774143256,15.894492977260793,2.1207745181684534,566.9037043510856,49.73681867080711,2.273175242116211,-28.608986467287423,287.7687403705698,2.728745478931796,90.53063427313904,51.12581630601193,91.14104581922935,90.90109884319794,141.45853971278342,16.327409475874084,2.3585349023185045,-25.900689331154325,0.015123100020475917,3,20pct
416.6243354804831,5.002603120644013,-26.728603893192115,437.1289395081472,15.894147639651328,2.120800621486332,566.912895123427,49.743933318415934,2.273274592313007,-28.61039073293148,287.7906400019194,2.729328528331006,90.52661977811857,51.13190685427077,91.13734079358498,90.89728988047344,141.46444474170727,16.32722380983915,2.358827637997396,-25.901040639881412,0.015126065468415295,3,20pct
416.65554719878423,5.003266708065256,-26.729249972530084,437.13251842481,15.893812864717022,2.120826395720114,566.9218238667462,49.750852041105695,2.2733712329886187,-28.611754905855687,287.81195378302,2.729895475076638,90.5227077204905,51.13783004674104,91.13373007437552,90.8935779758205,141.47017676388248,16.327044404534902,2.3591118623202663,-25.901380105101424,0.01512895164103924,3,20pct
416.68590440976,5.003912030402958,-26.729876393338568,437.13599892868046,15.89348828123478,2.120851828883086,566.9304985756963,49.757580363765214,2.2734652470233305,-28.61308023399536,287.8326981453468,2.730446783379627,90.51889554092695,51.14359057703791,91.13021131242589,90.88996070744832,141.4757412737024,16.326871005232977,2.3593878470228598,-25.901708208525154,0.015131760710887355,3,20pct
416.7154309085869,5.004539625380636,-26.73048382856209,437.1393847932965,15.893173540047991,2.1208769097652422,566.9389270487725,49.76412368467453,2.2735567204555585,-28.614367908375783,287.85288862109616,2.7309829049250767,90.51518091008556,51.1491930473062,91.12678238186521,90.88643587934912,141.48114370254933,16.326703375688187,2.3596558585451257,-25.9020253969137,0.015134494795234429,3,20pct
416.74414975720606,5.005149977464822,-26.731072917343624,437.14267924215767,15.892868309549108,2.1209016284321205,566.9471168946889,49.77048728939417,2.2736457202887768,-28.615619070554374,287.87254005460306,2.731504257176045,90.51156163357027,51.15464197376946,91.12344128706793,90.88300142753539,141.48638938399858,16.326541294561807,2.3599161367823016,-25.902332088843963,0.015137155833996796,3,20pct
416.7720833174272,5.005743586061742,-26.73164426756929,437.145885068508,15.89257227435836,2.1209259762359105,566.9550754895142,49.776676327107445,2.2737323249646613,-28.616834817013995,287.89166670249256,2.7320112610970804,90.50803560381931,51.159941761143045,91.12018611443862,90.87965537183455,141.49148349810457,16.326384553931774,2.360168927227545,-25.902628677525428,0.015139745799972524,3,20pct
416.7992533085345,5.006320941921022,-26.73219845923541,437.1490047526036,15.892285133576594,2.120949945882604,566.9628099567168,49.78269580194564,2.2738166130304025,-28.618016202662545,287.9102823346456,2.7325043288906192,90.50460076309113,51.16509669159126,91.11701499559236,90.87639577897956,141.49643103926292,16.32623295756812,2.3604144697708604,-25.902915534061663,0.015142266631028993,3,20pct
416.82568086016926,5.006882506782881,-26.732736047655067,437.15204055913074,15.89200659912151,2.12097353143498,566.9703271600765,49.78855056990045,2.27389865339638,-28.61916424568952,287.9284003187196,2.7329838533865005,90.50125507672841,51.170110919595565,91.11392608083328,90.87322073599049,141.501236798994,16.326086319324137,2.360652989099488,-25.90319301049305,0.015144720171070023,3,20pct
416.8513864992976,5.007428713337688,-26.733257564542555,437.1549945799752,15.891736395163854,2.120996728216997,566.9776336991274,49.79424533191269,2.2739785055175794,-28.620279923735776,287.94603363245096,2.7334502078201077,90.49799653032656,51.17498846524842,91.11091753612828,90.87012834720832,141.50590536086423,16.325944462525996,2.3608846947855278,-25.90346144095031,0.015147108170170513,3,20pct
416.8763902410497,5.007960031435924,-26.733763522075463,437.1578688325401,15.891474256020755,2.1210195327766175,566.9847359213171,49.79978464415649,2.274056248603808,-28.62136418847794,287.9631949714123,2.733903782832116,90.49482310544852,51.17973322142405,91.10798751933616,90.8671167103106,141.51044110015414,16.325807217995546,2.3611098125437926,-25.903721145394567,0.015149432486902328,3,20pct
416.90071155576226,5.008476857846976,-26.73425441317758,437.1606652583149,15.891219926007546,2.121041942779044,566.9916399288533,49.80517291470858,2.2741319320592663,-28.62241795693376,287.9798967162338,2.734344925787709,90.49173279081457,51.18434895145373,91.10513419117991,90.86418392736425,141.51484819409882,16.325674423944648,2.361328532374396,-25.90397242981632,0.015151694754038063,3,20pct
416.9243693950804,5.0089796189296045,-26.734730713190455,437.1633857645194,15.890973158570112,2.121063956865936,566.9983515916075,49.81041441034671,2.2742056219195628,-28.623442117734044,287.996150972528,2.734773997010042,90.4887235818543,51.18883929503852,91.10235571491332,90.86132810443495,141.5191306322194,16.325545925123052,2.3615410571262667,-25.90421558784664,0.015153896689043746,3,20pct
416.94738236756064,5.009468681482721,-26.735192887518963,437.16603292968784,15.8907337123224,2.1210855759547083,567.0048764604992,49.815513270282445,2.2742773571499595,-28.62443754020032,288.01196989301195,2.735191324332761,90.48579341182088,51.193207767818315,91.09965018761056,90.85854728271791,141.52329211615353,16.325421568358127,2.361747559019603,-25.90445090919673,0.015156039829249571,3,20pct
416.9697679679976,5.009944487270247,-26.73564136395072,437.1686066604794,15.890501365385909,2.121106796584442,567.0112202576697,49.820473453638606,2.2743472261494797,-28.625405038984013,288.0273641534268,2.735597261120768,90.48294047874569,51.197457775723926,91.09701596672339,90.85583976563298,141.52733659953094,16.32530121980953,2.3619482504782967,-25.904678647005625,0.015158125914154653,3,20pct
416.9915440124652,5.010407348601636,-26.73607658140369,437.1711106244075,15.890275890133086,2.121127622755336,567.01738800104,49.825298895961616,2.274415245240936,-28.6263454371975,288.04234587595096,2.7359921033607004,90.48016271807533,51.20159264207626,91.09445114329264,90.85320359113683,141.5312673478595,16.325184734076657,2.3621432745725777,-25.90489907629788,0.015160156308896649,3,20pct
417.01272738783314,5.01085766167337,-26.736498952967448,437.17354609358387,15.890057072333958,2.1211480556039426,567.0233848125704,49.82999331919041,2.2744814812243,-28.62725951774459,288.0569258218949,2.7363761804490703,90.47745820009568,51.205615539847834,91.09195393938188,90.85063692970483,141.53508776827306,16.325071979089415,2.36233281709638,-25.905112446881677,0.015162132612914145,3,20pct
417.033334578054,5.011295736867533,-26.73690887914728,437.17591489621617,15.889844704293417,2.121168097088424,567.0292155973991,49.83456036287561,2.2745459638192727,-28.62814804165251,288.0711147779512,2.73674977304826,90.47482503003475,51.20952956560666,91.0895226080095,90.84813798413299,141.53880110484386,16.324962826493923,2.3625170224586074,-25.90531900154147,0.015164056161821683,3,20pct
417.0533816048021,5.011721953514682,-26.737306747406137,437.1782188368434,15.889638585087551,2.12118774969253,567.034885100891,49.83900355814433,2.2746087570834628,-28.629011747229583,288.08492325463743,2.73711319643122,90.4722613489957,51.21333772334498,91.0871554342528,90.84570499059119,141.5424104855611,16.324857152492083,2.362696066975279,-25.9055189744486,0.015165928491594156,3,20pct
417.07288403474814,5.01213661956616,-26.737692932528287,437.1804596847368,15.889438520374306,2.121207016320328,567.0403979174803,49.84332633097256,2.274669895783733,-28.629851350688146,288.0983614898307,2.737466723782427,90.46976533621411,51.21704292743681,91.08485073759176,90.8433362209374,141.54591893051887,16.32475483773748,2.3628700928308013,-25.905712591357684,0.015167750914124126,3,20pct
417.09185699016666,5.012540060674414,-26.738067797017887,437.18263917645504,15.889244322186103,2.121225900221116,567.0457584986858,49.84753200660765,2.2747294258044404,-28.63066754676302,288.1114394574108,2.737810634869974,90.46733521154351,51.22064800668869,91.08260687448005,90.8410299852596,141.5493293595281,16.3246557671868,2.3630392501580846,-25.90590006988737,0.015169524786757276,3,20pct
417.11031517873766,5.012932574065744,-26.73843169198921,437.1847591303345,15.889055808467836,2.121244405172808,567.0509711406016,49.851623814514255,2.2747873826922373,-28.631461009903774,288.1241669273989,2.738145191373506,90.4649692285908,51.224155707208475,91.0804222315192,90.83878462502624,141.55264457895987,16.324559829558076,2.3632036750887093,-25.90608162054488,0.015171251373415422,3,20pct
417.12827281282546,5.013314470522064,-26.73878495541436,437.18682087421,15.888872803983766,2.1212625343286935,567.056040083441,49.85560488446447,2.274843812875547,-28.632232392574902,288.1365531921493,2.738470657646516,90.46266571316563,51.22756869644144,91.07829526418888,90.83659855175839,141.5558673795357,16.324466918963925,2.363363510829461,-25.906257443634928,0.015172931967762288,3,20pct
417.14574379508736,5.013686039431776,-26.73912791590305,437.1888263520616,15.888695138358822,2.121280292267202,567.0609693402981,49.85947827052047,2.2748987534805485,-28.632982329596476,288.14860761137464,2.7387872859512274,90.46042300123402,51.230889570508566,91.07622443450131,90.83447018472478,141.55900036987254,16.324376931713633,2.3635188889032674,-25.90642773531087,0.015174567794613332,3,20pct
417.1627415718864,5.014047569680643,-26.739460890654076,437.19077704294176,15.88852264713905,2.1212976831077985,567.0657628645681,49.86324692689272,2.2749522456147013,-28.63371143603166,288.16033908922094,2.739095324065941,90.45823948441168,51.23412084520862,91.07420825697263,90.8323979967908,141.56204613275446,16.324289768685205,2.3636699410970143,-25.90659268308565,0.015176160066666814,3,20pct
417.1792792277303,5.014399321700854,-26.73978418681668,437.19267448864736,15.888355171085752,2.121314711202836,567.070424488697,49.86691373110722,2.2750043198530223,-28.63442031082405,288.17175634826253,2.739395001847831,90.45611359472208,51.237264970924166,91.07224528339158,90.83038049917276,141.56500716861444,16.32420533413568,2.363816785514852,-25.906752468082573,0.015177709903357836,3,20pct
417.1953694238344,5.0147415823028885,-26.740098100288577,437.19452018698126,15.888192556797517,2.1213313812030714,567.0749579127763,49.8704814708068,2.275055021641711,-28.635109526644527,288.1828678455759,2.7396865606611773,90.45404381541219,51.24032432262129,91.07033411321392,90.82841625198138,141.56788589066736,16.324123536219904,2.3639595523538035,-25.906907264053277,0.015179218495182644,3,20pct
417.211024508346,5.015074590518515,-26.740402918467225,437.19631558643647,15.888034655284445,2.1213476976839254,567.0793667539215,49.87395286417672,2.2751043769722794,-28.63577965001784,288.1936818336447,2.739970213546236,90.45202866077241,51.243301216150485,91.06847337430756,90.82650384463483,141.57068465691674,16.324044286014242,2.364098349362504,-25.907057239225026,0.015180686880784168,3,20pct
417.2262564581544,5.015398627232734,-26.740698918947768,437.1980621008744,15.887881322642114,2.1213636654927788,567.0836545122793,49.877330549589374,2.275152433371878,-28.636431224506623,288.2042063297755,2.7402461938608567,90.45006668854934,51.24619790026702,91.0666617348769,90.82464190796384,141.573405747518,16.323967497985024,2.364233303707354,-25.90720255541379,0.015182116217913696,3,20pct
417.24107690654535,5.015713907248328,-26.740986370198694,437.1997611001476,15.887732419701068,2.121379289541746,567.0878245878605,49.880617091232295,2.2751992107814663,-28.63706477832855,288.21444913242647,2.7405146964668616,90.44815649576942,51.249016561057374,91.06489789948982,90.82282911016232,141.57605137679383,16.323893089725406,2.364364511323106,-25.907343368521992,0.015183507456699828,3,20pct
417.255497157416,5.0160206895229305,-26.74126553198261,437.2014139129717,15.887587811808356,2.121394574831755,567.0918802831178,49.88381498192575,2.275244751449737,-28.637680824198274,288.2244178272688,2.740775938073194,90.44629671694946,51.25175932431438,91.06318060740423,90.82106415507414,141.5786236946002,16.323820981809632,2.3644920888518555,-25.90747982881408,0.015184861673689574,3,20pct
417.2695281918821,5.016319212507352,-26.741536655579775,437.203021828307,15.88744736871132,2.121409526438728,567.0958248047183,49.886926644423,2.2752890905475733,-28.638279859490524,288.2341197916511,2.7410301219597786,90.44448602344124,51.25442825659809,91.06150863195225,90.81934578156353,141.581124787497,16.3237510977012,2.3646161431774053,-25.90761208108995,0.015186179876200984,3,20pct
417.2831806799462,5.016609672516201,-26.741799984125805,437.2045860969171,15.887310964382271,2.1214241495039072,567.0996612667171,49.889954433837936,2.275332246272643,-28.63886236687287,288.2435622017622,2.741277426243558,90.44272312209321,51.257025367248445,91.05988077929209,90.81767276223536,141.58355668078696,16.323683363628856,2.364736761240948,-25.907740264919536,0.01518746293706194,3,20pct
417.296464989142,5.016892315153919,-26.742055752875444,437.2061079323566,15.887178476881449,2.121438449220514,567.103392693221,49.89290063941604,2.2753742612553074,-28.639428814672957,288.2527520377824,2.741518053898612,90.44100675430576,51.25955260985137,91.05829588752653,90.81604390253146,141.58592134029738,16.323617708485763,2.364854053153081,-25.90786451483322,0.015188711871522818,3,20pct
417.3093911941661,5.017167349105833,-26.742304189487495,437.20758851247706,15.887049788208996,2.121452430824231,567.1070220209145,49.89576748652456,2.2754151633833324,-28.63997965744744,288.26169608988005,2.741752185722501,90.43933569493886,51.26201188388666,91.0567528256818,90.81445803968414,141.58822067398802,16.323554063722643,2.364968111567108,-25.90798496052409,0.015189927576458208,3,20pct
417.3219690856002,5.017434981050419,-26.74254551429658,437.2090289800989,15.886924784164009,2.1214660995846617,567.1105521020745,49.89855713846208,2.2754549815773366,-28.640515336077613,288.2704009630788,2.7419799994730827,90.43770875135638,51.264405036241726,91.05525049281871,90.81291404180459,141.59045653402535,16.32349236324801,2.36507902814602,-25.908101727036357,0.015191110936185793,3,20pct
417.33420817846985,5.017695402126464,-26.74277994055197,437.2104304451455,15.886803354220335,2.121479460791893,567.113985706378,49.90127169825064,2.275493739585425,-28.64103627878424,288.2788730833197,2.7422016625410386,90.43612476246528,51.26673386268703,91.05378781713533,90.81141080696291,141.59263071785318,16.323432543334295,2.365186887198752,-25.908214934942947,0.015192262781679167,3,20pct
