h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
417.3461177204728,5.017948812067326,-26.74300767467946,437.21179398477216,15.886685391390737,2.1214925197523984,567.1173255238301,49.90391321035384,2.275531466872972,-28.641542901019506,288.2871187017172,2.7424173451943537,90.43458259782464,51.26900010931639,91.05236375514,90.80994726233878,141.59474497022055,16.32337454252456,2.3652917770612625,-25.908324700521803,0.015193383963763182,3,20pct
417.357706700018,5.018195421805133,-26.743228916515793,437.2131206450972,15.886570792105127,2.121505281778236,567.1205741670464,49.90648366238037,2.2755681997435184,-28.642035606081123,288.29514389995524,2.7426272220616155,90.43308115677283,51.27120547397431,91.05097729083958,90.80852236338862,141.5968009846876,16.32331830154339,2.365393791336172,-25.908431135924506,0.015194475361153894,3,20pct
254.69640830736327,0.0,0.0,254.69640830736327,34.80916112064982,0.0,254.69640830736327,0.0,0.0,0.0,254.69640830736327,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,4,25pct
357.9503959064477,2.6586024384310623,-19.004609946133822,420.4355107174574,20.281813112552687,3.652282475177603,501.48044801537225,18.650519591195973,1.361653300018555,-15.677292554224266,437.7582946215831,1.2969491384125074,59.9167422825777,22.10277622840528,60.20866644186596,60.09294913406567,72.4291042648598,20.436443908024067,0.7279290297231952,-18.25966761855048,0.009486886404703592,4,25pct
357.95039590644814,2.658602439988736,-19.004609946133822,420.4355107174577,20.281813112552687,3.65228247517757,501.4804480153725,18.65051959119592,1.3616533008163505,-15.677292554224266,437.7582946215831,1.2969491391723846,59.91674228257773,22.10277622840528,60.208666441865994,60.0929491340657,72.429104264859,20.436443908024067,0.7279290301496947,-18.25966761855048,0.009486886410262,4,25pct
385.5745380806192,2.5152593236124967,-22.254556427722832,375.8172532173137,18.339639129501474,3.342767420259816,503.97126616015606,22.946291197296546,1.0191539122737707,-22.420212718275398,284.1641495333076,1.496105411338726,62.089406709010234,23.64508099403844,62.38015505047839,62.27772240947479,75.85376094587315,18.504673750696725,0.7524481985698541,-21.968820246853227,0.00860795672992855,4,25pct
385.5745380806192,2.515259323612495,-22.254556427722832,375.8172532173137,18.339639129501474,3.342767420259825,503.9712661601559,22.946291197296546,1.0191539122737685,-22.42021271827454,284.1641495333074,1.4961054113387264,62.089406709010234,23.64508099403844,62.38015505047839,62.27772240947479,75.85376094587275,18.50467375069672,0.7524481985698513,-21.968820246853227,0.00860795672992855,4,25pct
410.2828515446208,2.439763284386948,-23.201822452036648,363.4734559679919,17.800255227594764,3.304384937622663,504.3443236836191,22.926485608311335,0.7856580226877671,-23.6166107564932,259.7797856286724,1.6541052616991807,60.589553854159874,23.99437923770432,60.89239693027165,60.792602555642496,75.10408867146299,17.981684378342916,0.7383411226121354,-22.880869219888663,0.008352601812639826,4,25pct
410.28285154462174,2.4397632843869883,-23.201822452036648,363.47345596799187,17.800255227594764,3.304384937622719,504.3443236836191,22.926485608311335,0.7856580226877588,-23.6166107564932,259.7797856286723,1.6541052616992291,60.589553854159874,23.99437923770432,60.89239693027165,60.79260255564249,75.10408867146299,17.981684378342916,0.738341122612135,-22.880869219888663,0.008352601812639825,4,25pct
414.63377866327727,2.3929433309856325,-23.339538670885645,363.0313856194881,17.72282001177525,3.3062825273144827,502.895583336736,22.501467891558207,0.7406459188738893,-23.816900476820337,259.1019872089103,1.6522974121117433,58.94347077977408,23.3857895128275,59.259681722750805,59.15589910332614,72.83698745975295,17.908811127676266,0.7237564579604434,-23.00949626559742,0.008391465839771222,4,25pct
414.6337786632775,2.392943332737348,-23.339538670885645,363.03138561948793,17.72282001177525,3.3062825273144942,502.8955833367356,22.501467891558207,0.7406459194160638,-23.816900476820337,259.1019872089103,1.6522974133212842,58.943470779774046,23.385789512827277,59.2596817227508,59.15589910332612,72.83698745975255,17.908811127676266,0.723756458490255,-23.00949626559742,0.008391465845914086,4,25pct
418.66144965663614,2.327557574706673,-23.310935714811247,370.90193956768206,17.738882132012577,3.287364727680256,501.17349175982486,22.123404681297306,0.6984276067394394,-23.810636843683568,266.23517758485485,1.6291299679672333,57.41872261360662,22.95112406762712,57.75560538472042,57.64825597478776,70.42627678201495,17.923160724177745,0.7080314377982405,-22.98413727206099,0.00846455364498181,4,25pct
418.66144965663545,2.3275575763506544,-23.310935714811247,370.9019395676822,17.738882132012577,3.287364727680194,501.1734917598261,22.123404681297306,0.698427607232763,-23.810636843683568,266.23517758485485,1.6291299691178915,57.418722613606604,22.951124067627177,57.75560538472041,57.64825597478774,70.42627678201598,17.923160724177745,0.7080314382983448,-22.98413727206099,0.008464553650960428,4,25pct
421.21912564950406,2.2535065079653203,-23.228260961887717,382.2816748570264,17.785369682989487,3.2401933660408164,499.6752204409768,21.71075779209997,0.6702864390013068,-23.746267423014444,276.5593470790084,1.5832200689640137,56.23153950595199,22.507002864286616,56.58689124309312,56.47633246277624,68.41287142762923,17.965126579594408,0.6954851928231907,-22.910060716544365,0.008543459125551064,4,25pct
421.21912564950406,2.253506507965344,-23.228260961887717,382.2816748570265,17.785369682989487,3.2401933660408506,499.6752204409768,21.71075779209997,0.6702864390013068,-23.746267423014444,276.5593470790085,1.5832200689640374,56.23153950595199,22.507002864286505,56.58689124309311,56.476332462776206,68.41287142762923,17.965126579594408,0.6954851928231907,-22.910060716544365,0.008543459125551064,4,25pct
422.8376825133802,2.1788810737742863,-23.135262550750095,393.8806900168628,17.837769911001285,3.17776169669216,498.4028860785606,21.263104308548748,0.6515690187259436,-23.66983724369058,287.2467491932937,1.5273120550483426,55.269683722575614,22.03035945922528,55.64656439165543,55.53272019105864,66.73033639010902,18.01270505354363,0.685665346159329,-22.826233213113625,0.008622606543551736,4,25pct
422.8376825133802,2.1788810723282674,-23.135262550750095,393.8806900168629,17.837769911001285,3.177761696692154,498.4028860785606,21.263104308548805,0.6515690182935296,-23.66983724369058,287.24674919329374,1.5273120540347376,55.2696837225756,22.030359459225338,55.64656439165542,55.53272019105862,66.73033639010964,18.01270505354363,0.6856653457042872,-22.826233213113625,0.008622606537829341,4,25pct
423.27953916103934,2.125996607512767,-23.072628105648988,407.9791679150957,17.873124247263352,3.12546793594278,497.74246921124654,20.94904892740629,0.6447407769492293,-23.619803721776123,297.41464748105125,1.4812558305635375,54.84640561140239,21.718436590123588,55.2216732767925,55.107003823714734,65.90083207325284,18.04000210749604,0.680217059040624,-22.778211503679785,0.008658546964435966,4,25pct
423.27953916103934,2.125996607512766,-23.072628105648988,407.9791679150959,17.873124247263352,3.1254679359427784,497.74246921124654,20.94904892740629,0.6447407769492293,-23.619803721776123,297.4146474810515,1.4812558305635366,54.84640561140239,21.718436590123588,55.2216732767925,55.107003823714734,65.90083207325284,18.04000210749604,0.680217059040624,-22.778211503679785,0.008658546964435966,4,25pct
423.3383963180054,2.099320474875731,-23.06964518306799,421.86058806579064,17.87480924502735,3.0920879491609146,497.57922840301455,20.844686803937638,0.6434393471476851,-23.626234947045504,304.9777499515011,1.4558811277280457,54.726165485084735,21.6097317066226,55.10439783203853,54.989344726502445,65.68619636056167,18.03384877491111,0.6789329764845187,-22.789032031528507,0.008666919929061637,4,25pct
423.3383963180054,2.0993204748757304,-23.06964518306799,421.8605880657908,17.87480924502735,3.092087949160914,497.57922840301455,20.844686803937638,0.6434393471476851,-23.626234947045504,304.9777499515012,1.4558811277280452,54.726165485084735,21.6097317066226,55.10439783203853,54.989344726502445,65.68619636056167,18.03384877491111,0.6789329764845187,-22.789032031528507,0.008666919929061637,4,25pct
423.43012573851826,2.0858592171908468,-23.081253872109105,428.61819275610367,17.868252364266503,3.077664762698169,497.47064470592227,20.762073585408643,0.6418159966839899,-23.643282435817014,308.5053346712157,1.4440432205068567,54.61908221285841,21.52532299542338,54.99844058921498,54.88319637606177,65.52213255447089,18.02388172229432,0.6777408775873911,-22.806564579969347,0.008668442707249882,4,25pct
423.43012573851826,2.0858592171908468,-23.081253872109105,428.6181927561038,17.868252364266503,3.077664762698169,497.47064470592227,20.762073585408643,0.6418159966839899,-23.643282435817014,308.50533467121573,1.4440432205068567,54.61908221285841,21.52532299542338,54.99844058921498,54.88319637606177,65.52213255447089,18.02388172229432,0.6777408775873911,-22.806564579969347,0.008668442707249882,4,25pct
423.482810289343,2.0781225920974933,-23.09545735207448,432.2458922498574,17.86023226683607,3.070140186728477,497.4077240418758,20.698396504628302,0.6407274789145625,-23.66025564628725,310.4398808312821,1.4373951131829306,54.542749678471296,21.460318261868338,54.92261088457858,54.807284008329816,65.41604482345974,18.01417073426364,0.6768819876957893,-22.82365341744901,0.008667273945823305,4,25pct
423.482810289343,2.0781225920974924,-23.09545735207448,432.24589224985743,17.86023226683607,3.070140186728476,497.4077240418758,20.698396504628302,0.6407274789145625,-23.66025564628725,310.4398808312822,1.43739511318293,54.542749678471296,21.460318261868338,54.92261088457858,54.807284008329816,65.41604482345974,18.01417073426364,0.6768819876957893,-22.82365341744901,0.008667273945823305,4,25pct
423.5137068184232,2.073475328321546,-23.109785445576023,434.25451630311926,17.852144459984242,3.065929437150726,497.3756820225453,20.653367054058375,0.6399985391765586,-23.6759429129896,311.57788528301023,1.4334767891449878,54.49105391670437,21.414432340677365,54.87110375537857,54.755756643536365,65.3522000547282,18.00523289251857,0.6762958413839094,-22.83938756546283,0.008664790474501706,4,25pct
423.5137068184232,2.073475328321546,-23.109785445576023,434.2545163031194,17.852144459984242,3.065929437150726,497.3756820225453,20.653367054058375,0.6399985391765586,-23.6759429129896,311.57788528301023,1.4334767891449878,54.49105391670437,21.414432340677365,54.87110375537857,54.755756643536365,65.3522000547282,18.00523289251857,0.6762958413839094,-22.83938756546283,0.008664790474501706,4,25pct
423.5351738555571,2.070220785400902,-23.12827728885173,435.1202687880353,17.841710262106147,3.063047545541691,497.370638935674,20.62147629752394,0.6394263785391965,-23.694392184968564,312.3754050480676,1.4307944068617056,54.45487878390076,21.382114540101725,54.834879366716606,54.71957234374271,65.32077694811824,17.994554738138916,0.6758696215519533,-22.85819268854823,0.008660152378607924,4,25pct
423.5351738555571,2.070220785400902,-23.12827728885173,435.1202687880353,17.841710262106147,3.063047545541691,497.370638935674,20.62147629752394,0.6394263785391965,-23.694392184968564,312.37540504806765,1.4307944068617056,54.45487878390076,21.382114540101725,54.834879366716606,54.71957234374271,65.32077694811824,17.994554738138916,0.6758696215519533,-22.85819268854823,0.008660152378607924,4,25pct
423.5545088398517,2.0677345867747414,-23.14844910009566,435.7450379594299,17.830333158147678,3.060862034378917,497.3795901216126,20.59648517463012,0.6389202757617133,-23.7143534628797,312.9421978804989,1.4288143110130285,54.42601691928841,21.357003219736043,54.805839961430586,54.690603069462874,65.30560640279236,17.983092194100927,0.6755399503637897,-22.878388168471872,0.00865451503294943,4,25pct
423.5545088398517,2.0677345867747414,-23.14844910009566,435.7450379594299,17.830333158147678,3.060862034378917,497.3795901216126,20.59648517463012,0.6389202757617133,-23.7143534628797,312.942197880499,1.4288143110130285,54.42601691928841,21.357003219736043,54.805839961430586,54.690603069462874,65.30560640279236,17.983092194100927,0.6755399503637897,-22.878388168471872,0.00865451503294943,4,25pct
423.5699602721828,2.0659204136236946,-23.165085641117255,436.1730872659774,17.8209539187998,3.05937069422318,497.3877281517736,20.576185511673884,0.638510761103853,-23.730971879326944,313.3113849825999,1.4274096525198416,54.40268591899772,21.336611542310607,54.78233953906775,54.66716329935553,65.29401792859534,17.973683782325097,0.675276264339148,-22.894971785702865,0.00864982482463262,4,25pct
423.5699602721828,2.0659204136236946,-23.165085641117255,436.1730872659774,17.8209539187998,3.05937069422318,497.3877281517736,20.576185511673884,0.638510761103853,-23.730971879326944,313.3113849825999,1.4274096525198416,54.40268591899772,21.336611542310607,54.78233953906775,54.66716329935553,65.29401792859534,17.973683782325097,0.675276264339148,-22.894971785702865,0.00864982482463262,4,25pct
423.5813529044571,2.0646038949279752,-23.177688522473943,436.4805274992972,17.813851110957845,3.058349631519625,497.3933375495152,20.560140753599228,0.6381997217468506,-23.743613357457605,313.56519835027893,1.4264041731811246,54.38449636622075,21.3204748082685,54.764018226604165,54.648887629486985,65.28441504257341,17.96656589226875,0.6750712455011627,-22.90752239544653,0.00864628860497087,4,25pct
423.5813529044571,2.0646038949279752,-23.177688522473943,436.4805274992972,17.813851110957845,3.058349631519625,497.3933375495152,20.560140753599228,0.6381997217468506,-23.743613357457605,313.56519835027893,1.4264041731811246,54.38449636622075,21.3204748082685,54.764018226604165,54.648887629486985,65.28441504257341,17.96656589226875,0.6750712455011627,-22.90752239544653,0.00864628860497087,4,25pct
423.589531435623,2.063653635675587,-23.186855719811973,436.710238684222,17.808685882374697,3.0576417287455184,497.3968447675697,20.54788814309848,0.6379710231580723,-23.752840855400905,313.7442215774548,1.4256826125175146,54.37076024999976,21.308137543189844,54.750187118376815,54.63508903584583,65.2766034952864,17.96138621792131,0.674916755705796,-22.91665780167284,0.008643737244422,4,25pct
423.589531435623,2.063653635675587,-23.186855719811973,436.710238684222,17.808685882374697,3.0576417287455184,497.3968447675697,20.54788814309848,0.6379710231580723,-23.752840855400905,313.7442215774548,1.4256826125175146,54.37076024999976,21.308137543189844,54.750187118376815,54.63508903584583,65.2766034952864,17.96138621792131,0.674916755705796,-22.91665780167284,0.008643737244422,4,25pct
423.5952877314936,2.0629771420326914,-23.1932863484067,436.8844362326235,17.805063204891184,3.0571535498353755,497.39877251385224,20.538802591746503,0.6378070999574558,-23.7593434253437,313.86991017037417,1.4251700420752358,54.36066200141576,21.29897834942136,54.740024197714554,54.62494817930163,65.27036199622319,17.95774680915814,0.6748032470085713,-22.92307782126076,0.008641964560864631,4,25pct
423.5952877314936,2.0629771420326914,-23.1932863484067,436.8844362326235,17.805063204891184,3.0571535498353755,497.39877251385224,20.538802591746503,0.6378070999574558,-23.7593434253437,313.86991017037417,1.4251700420752358,54.36066200141576,21.29897834942136,54.740024197714554,54.62494817930163,65.27036199622319,17.95774680915814,0.6748032470085713,-22.92307782126076,0.008641964560864631,4,25pct
423.59922851989023,2.062506410290158,-23.19761548495512,437.01588529168646,17.802624694194915,3.056823892539358,497.3995728647808,20.53225056284049,0.6376930487047944,-23.763747987697545,313.9564963580503,1.4248133615853635,54.353436652836656,21.29236416787245,54.73275757931838,54.617695678683006,65.2654527457612,17.955289977340644,0.6747220261278437,-22.927412293907903,0.008640786901002364,4,25pct
423.59922851989023,2.062506410290158,-23.19761548495512,437.01588529168646,17.802624694194915,3.056823892539358,497.3995728647808,20.53225056284049,0.6376930487047944,-23.763747987697545,313.9564963580503,1.4248133615853635,54.353436652836656,21.29236416787245,54.73275757931838,54.617695678683006,65.2654527457612,17.955289977340644,0.6747220261278437,-22.927412293907903,0.008640786901002364,4,25pct
423.6018320493435,2.062188338879502,-23.20039916285114,437.1131755060685,17.80105683361015,3.056607621133054,497.39964972428254,20.527662785485006,0.637616491858215,-23.766602422639806,314.0147626025719,1.4245718470212874,54.348418486777206,21.287725502181047,54.72771506535003,54.61266157788216,65.26167647756188,17.953703990467464,0.6746657060663447,-22.93021061206801,0.008640045355633097,4,25pct
423.6018320493435,2.062188338879502,-23.20039916285114,437.1131755060685,17.80105683361015,3.056607621133054,497.39964972428254,20.527662785485006,0.637616491858215,-23.766602422639806,314.0147626025719,1.4245718470212874,54.348418486777206,21.287725502181047,54.72771506535003,54.61266157788216,65.26167647756188,17.953703990467464,0.6746657060663447,-22.93021061206801,0.008640045355633097,4,25pct
423.6034855192764,2.0619797046652737,-23.20210574531444,437.1831087961551,17.80009567799634,3.056469902453752,497.3993429008224,20.52455062431329,0.6375669338978867,-23.768368969942458,314.0530940616081,1.4244127707673868,54.3450436855868,21.284573309666143,54.72432721697977,54.609278340893376,65.25886252550862,17.95272659784959,0.6746278453486174,-22.931935217675488,0.008639603312710097,4,25pct
423.6034855192764,2.0619797046652737,-23.20210574531444,437.1831087961551,17.80009567799634,3.056469902453752,497.3993429008224,20.52455062431329,0.6375669338978867,-23.768368969942458,314.0530940616081,1.4244127707673868,54.3450436855868,21.284573309666143,54.72432721697977,54.609278340893376,65.25886252550862,17.95272659784959,0.6746278453486174,-22.931935217675488,0.008639603312710097,4,25pct
423.60449605167594,2.0618487161827663,-23.203105688166065,437.2316825219152,17.799532522493664,3.056384380925268,497.3989014481911,20.522507334846694,0.6375366023103698,-23.76941530998428,314.07783837558134,1.4243121138723966,54.34284736024039,21.282500023325667,54.722124709029536,54.607078125048446,65.25684624979294,17.952150133861924,0.6746038649623569,-22.93295241920092,0.008639362278003753,4,25pct
423.60449605167594,2.0618487161827663,-23.203105688166065,437.2316825219152,17.799532522493664,3.056384380925268,497.3989014481911,20.522507334846694,0.6375366023103698,-23.76941530998428,314.07783837558134,1.4243121138723966,54.34284736024039,21.282500023325667,54.722124709029536,54.607078125048446,65.25684624979294,17.952150133861924,0.6746038649623569,-22.93295241920092,0.008639362278003753,4,25pct
423.60509385248594,2.061766016715867,-23.203669424745897,437.26427124599695,17.79921503859895,3.0563321835238115,497.39847533576665,20.521207469729237,0.6375178768404012,-23.77001217725723,314.0935768275645,1.4242481398754658,54.34146170607679,21.28117882045456,54.72073660814312,54.60569103475402,65.25546131462369,17.951822543382534,0.6745883277447757,-22.93353048101892,0.008639228397262739,4,25pct
423.60509385248594,2.061766016715867,-23.203669424745897,437.26427124599695,17.79921503859895,3.0563321835238115,497.39847533576665,20.521207469729237,0.6375178768404012,-23.77001217725723,314.0935768275645,1.4242481398754658,54.34146170607679,21.28117882045456,54.72073660814312,54.60569103475402,65.25546131462369,17.951822543382534,0.6745883277447757,-22.93353048101892,0.008639228397262739,4,25pct
423.6054392247914,2.0617157977668503,-23.20397815363984,437.2854512749598,17.79904117107011,3.0563006306929847,497.3981310510616,20.520403701574537,0.6375068917524854,-23.770343138354637,314.10346427839715,1.424208906014365,54.340611047753306,21.280360612699383,54.719885289743736,54.60484009106534,65.25454788424622,17.95164147267077,0.6745788608169011,-22.933849999387547,0.008639160274209329,4,25pct
423.6054392247914,2.0617157977668503,-23.20397815363984,437.2854512749598,17.79904117107011,3.0563006306929847,497.3981310510616,20.520403701574537,0.6375068917524854,-23.770343138354637,314.10346427839715,1.424208906014365,54.340611047753306,21.280360612699383,54.719885289743736,54.60484009106534,65.25454788424622,17.95164147267077,0.6745788608169011,-22.933849999387547,0.008639160274209329,4,25pct
423.60563598467274,2.061684562546924,-23.20414414799575,437.29884397433113,17.798947688165423,3.0562816480939503,497.3978814221636,20.51991851027816,0.6375001950806566,-23.77052332489191,314.10960294128705,1.4241843674662678,54.34010045978107,21.279866071460503,54.71937475941152,54.60432965673861,65.25396677653487,17.95154311402258,0.674572830626619,-22.934023564608022,0.008639121784424905,4,25pct
423.60563598467274,2.061684562546924,-23.20414414799575,437.29884397433113,17.798947688165423,3.0562816480939503,497.3978814221636,20.51991851027816,0.6375001950806566,-23.77052332489191,314.10960294128705,1.4241843674662678,54.34010045978107,21.279866071460503,54.71937475941152,54.60432965673861,65.25396677653487,17.95154311402258,0.674572830626619,-22.934023564608022,0.008639121784424905,4,25pct
423.6057474568522,2.061666389517349,-23.204232652360503,437.30712390528,17.79889784537845,3.056270260245429,497.3977129978889,20.51963105836211,0.6374964687591014,-23.770620578217834,314.1133694040221,1.4241699207582472,54.33979917658516,21.279572777690927,54.71907374164741,54.604028631616266,65.25360774578309,17.951490102319948,0.6745693979798076,-22.934117110189163,0.008639104055367414,4,25pct
423.6057474568522,2.061666389517349,-23.204232652360503,437.30712390528,17.79889784537845,3.056270260245429,497.3977129978889,20.51963105836211,0.6374964687591014,-23.770620578217834,314.1133694040221,1.4241699207582472,54.33979917658516,21.279572777690927,54.71907374164741,54.604028631616266,65.25360774578309,17.951490102319948,0.6745693979798076,-22.934117110189163,0.008639104055367414,4,25pct
423.6058106226765,2.061656681211024,-23.2042798384924,437.31215136242565,17.798871271720483,3.0562634498881054,497.3976049224137,20.51946308154004,0.6374946531105419,-23.770673026860887,314.11565335691137,1.4241620281004816,54.33962355291746,21.279401250285048,54.71889838520224,54.603853240555466,65.25339090314958,17.951461533239186,0.674567724613696,-22.93416752388424,0.00863909949825969,4,25pct
423.6058106226765,2.061656681211024,-23.2042798384924,437.31215136242565,17.798871271720483,3.0562634498881054,497.3976049224137,20.51946308154004,0.6374946531105419,-23.770673026860887,314.11565335691137,1.4241620281004816,54.33962355291746,21.279401250285048,54.71889838520224,54.603853240555466,65.25339090314958,17.951461533239186,0.674567724613696,-22.93416752388424,0.00863909949825969,4,25pct
423.6058464983242,2.061650487655306,-23.204305119400654,437.31515964071207,17.79885703436658,3.0562593953235213,497.39753798586503,20.519365892022847,0.6374934679017694,-23.770701419096724,314.1170228221559,1.4241570197535367,54.339522064342255,21.27930194681784,54.71879710390966,54.60375192535366,65.25326217439897,17.951446069941987,0.6745665930090562,-22.934194810819804,0.0086390954733624,4,25pct
423.6058464983242,2.061650487655306,-23.204305119400654,437.31515964071207,17.79885703436658,3.0562593953235213,497.39753798586503,20.519365892022847,0.6374934679017694,-23.770701419096724,314.1170228221559,1.4241570197535367,54.339522064342255,21.27930194681784,54.71879710390966,54.60375192535366,65.25326217439897,17.951446069941987,0.6745665930090562,-22.934194810819804,0.0086390954733624,4,25pct
423.60586691056,2.0616469203666403,-23.20431875614,437.31693699171507,17.798849354618802,3.056256997356531,497.39749758004734,20.51931009884061,0.6374928061616709,-23.77071688680269,314.1178346168936,1.4241541142049692,54.33946382197848,21.279244914960767,54.718739004612736,54.60369380039911,65.25318677954527,17.951437651886682,0.674565955071787,-22.934209665546064,0.008639093625901827,4,25pct
423.60586691056,2.0616469203666403,-23.20431875614,437.31693699171507,17.798849354618802,3.056256997356531,497.39749758004734,20.51931009884061,0.6374928061616709,-23.77071688680269,314.1178346168936,1.4241541142049692,54.33946382197848,21.279244914960767,54.718739004612736,54.60369380039911,65.25318677954527,17.951437651886682,0.674565955071787,-22.934209665546064,0.008639093625901827,4,25pct
423.6058785884263,2.0616448599494803,-23.204326201372997,437.3179809131614,17.798845161717818,3.0562555841864776,497.39747357675174,20.519278104637635,0.637492433231933,-23.770725374160293,314.1183129531115,1.4241524267175474,54.33943041493466,21.279212200222215,54.7187056903627,54.60366046872268,65.2531429036465,17.951433019374367,0.6745655928178057,-22.93421784020381,0.00863909274942207,4,25pct
423.6058785884263,2.0616448599494803,-23.204326201372997,437.3179809131614,17.798845161717818,3.0562555841864776,497.39747357675174,20.519278104637635,0.637492433231933,-23.770725374160293,314.1183129531115,1.4241524267175474,54.33943041493466,21.279212200222215,54.7187056903627,54.60366046872268,65.2531429036465,17.951433019374367,0.6745655928178057,-22.93421784020381,0.00863909274942207,4,25pct
423.60588527195074,2.06162394185039,-23.20433029350357,437.31858955543623,17.7988428571699,3.0562547567446217,497.3974594576085,20.51925981452769,0.637486121192742,-23.77073007709103,314.1185925464933,1.424137820657648,54.33941130690345,21.27919349364544,54.71868664011098,54.60364140742876,65.25311751026703,17.95143045586051,0.6745589310906577,-22.934222363851063,0.0086390096461263,4,25pct
423.60588527195074,2.06162394185039,-23.20433029350357,437.31858955543623,17.7988428571699,3.0562547567446217,497.3974594576085,20.51925981452769,0.637486121192742,-23.77073007709103,314.1185925464933,1.424137820657648,54.33941130690345,21.27919349364544,54.71868664011098,54.60364140742876,65.25311751026703,17.95143045586051,0.6745589310906577,-22.934222363851063,0.0086390096461263,4,25pct
423.60588927327194,2.0616311762460926,-23.204333545916118,437.31884860143214,17.798841025522606,3.056254212527601,497.397452701697,20.519249274338332,0.6374884571746442,-23.770733546539677,314.11877328768446,1.4241427190714484,54.3394002601588,21.279182719888524,54.71867561446621,54.603630380053566,65.25310390653874,17.95142852918695,0.6745614182862985,-22.934225763712675,0.008639042561999414,4,25pct
423.60588927327194,2.0616311762460926,-23.204333545916118,437.31884860143214,17.798841025522606,3.056254212527601,497.397452701697,20.519249274338332,0.6374884571746442,-23.770733546539677,314.11877328768446,1.4241427190714484,54.3394002601588,21.279182719888524,54.71867561446621,54.603630380053566,65.25310390653874,17.95142852918695,0.6745614182862985,-22.934225763712675,0.008639042561999414,4,25pct
423.6058934931263,2.061625557705855,-23.20433872189335,437.3189968397672,17.798838110589877,3.0562536549488324,497.39745461472927,20.51924229678468,0.6374867957547499,-23.7707385380927,314.11893724186507,1.424138761951105,54.33939256558504,21.279175688503585,54.71866787857193,54.603622661362266,65.25309949864777,17.951425613716832,0.6745597029773928,-22.934230908432653,0.008639020317028099,4,25pct
423.6058934931263,2.061625557705855,-23.20433872189335,437.3189968397672,17.798838110589877,3.0562536549488324,497.39745461472927,20.51924229678468,0.6374867957547499,-23.7707385380927,314.11893724186507,1.424138761951105,54.33939256558504,21.279175688503585,54.71866787857193,54.603622661362266,65.25309949864777,17.951425613716832,0.6745597029773928,-22.934230908432653,0.008639020317028099,4,25pct
423.6058976196605,2.061642227404556,-23.2043433963874,437.3191130866349,17.798835478075556,3.056253238956007,497.39745726966095,20.519236810250103,0.6374919933213203,-23.77074316324112,314.1190429143142,1.4241502340832357,54.339386288210896,21.279170184709017,54.718661552210165,54.60361635244643,65.25309673584587,17.9514229888508,0.6745652490854446,-22.93423554034507,0.008639090925100358,4,25pct
423.6058976196605,2.061642227404556,-23.2043433963874,437.3191130866349,17.798835478075556,3.056253238956007,497.39745726966095,20.519236810250103,0.6374919933213203,-23.77074316324112,314.1190429143142,1.4241502340832357,54.339386288210896,21.279170184709017,54.718661552210165,54.60361635244643,65.25309673584587,17.9514229888508,0.6745652490854446,-22.93423554034507,0.008639090925100358,4,25pct
423.6059007827295,2.061638883578242,-23.204346930777405,437.31919542687353,17.7988334876288,3.0562529580786206,497.39745901413386,20.51923243224968,0.6374909849980155,-23.770746694548198,314.11911191120174,1.4241478985802265,54.33938131437901,21.27916578544188,54.71865654020988,54.60361135353676,65.25309426995955,17.951421005748728,0.6745642169862588,-22.934239039783108,0.008639077426700972,4,25pct
423.6059007827295,2.061638883578242,-23.204346930777405,437.31919542687353,17.7988334876288,3.0562529580786206,497.39745901413386,20.51923243224968,0.6374909849980155,-23.770746694548198,314.11911191120174,1.4241478985802265,54.33938131437901,21.27916578544188,54.71865654020988,54.60361135353676,65.25309426995955,17.951421005748728,0.6745642169862588,-22.934239039783108,0.008639077426700972,4,25pct
423.60590305974176,2.0616402921482497,-23.20434952624106,437.3192551210056,17.79883202595315,3.056252761407376,497.3974601318338,20.519229056582333,0.6374914382937754,-23.770749291444474,314.11916135690365,1.4241488538544742,54.33937752630472,21.279162388480643,54.71865272450248,54.60360754720893,65.25309223020298,17.951419549550128,0.6745647212761563,-22.934241609432547,0.008639083705348119,4,25pct
423.60590305974176,2.0616402921482497,-23.20434952624106,437.3192551210056,17.79883202595315,3.056252761407376,497.3974601318338,20.519229056582333,0.6374914382937754,-23.770749291444474,314.11916135690365,1.4241488538544742,54.33937752630472,21.279162388480643,54.71865272450248,54.60360754720893,65.25309223020298,17.951419549550128,0.6745647212761563,-22.934241609432547,0.008639083705348119,4,25pct
423.6059047126721,2.061639275773702,-23.204351440709388,437.31929914389593,17.798830947790652,3.056252618832903,497.39746090883966,20.519226515237225,0.6374911369828312,-23.770751206597335,314.1191978785687,1.4241481387908708,54.33937469265696,21.27915982963276,54.718649870624,54.60360470020196,65.25309065909124,17.95141847539529,0.67456442018886,-22.934243504916797,0.00863907972462491,4,25pct
423.6059047126721,2.061639275773702,-23.204351440709388,437.31929914389593,17.798830947790652,3.056252618832903,497.39746090883966,20.519226515237225,0.6374911369828312,-23.770751206597335,314.1191978785687,1.4241481387908708,54.33937469265696,21.27915982963276,54.718649870624,54.60360470020196,65.25309065909124,17.95141847539529,0.67456442018886,-22.934243504916797,0.00863907972462491,4,25pct
423.6059059249701,2.061639792765106,-23.204352854113186,437.3193318329402,17.798830151810435,3.0562525142144654,497.39746146999954,20.519224624452303,0.6374913063993565,-23.770752620461135,314.1192248892535,1.4241484863657496,54.3393725896326,21.279157925457184,54.7186477527189,54.60360258734542,65.25308948120357,17.95141768228437,0.6745646124384457,-22.934244904462982,0.008639082096735893,4,25pct
423.6059059249701,2.061639792765106,-23.204352854113186,437.3193318329402,17.798830151810435,3.0562525142144654,497.39746146999954,20.519224624452303,0.6374913063993565,-23.770752620461135,314.1192248892535,1.4241484863657496,54.3393725896326,21.279157925457184,54.7186477527189,54.60360258734542,65.25308948120357,17.95141768228437,0.6745646124384457,-22.934244904462982,0.008639082096735893,4,25pct
423.6059067931377,2.061726970097425,-23.20435004104272,437.3193545586466,17.798829579018555,3.0562524391828334,497.39746187445286,20.519223265021537,0.6375182698544015,-23.77075363753559,314.11924432432994,1.4242087002430237,54.33937107868023,21.279156556372754,54.71864623168774,54.60360106934467,65.25308863638429,17.95141711171843,0.6745931532568952,-22.9342459113,0.008639447551306962,4,25pct
423.6059067931377,2.061726970097425,-23.20435004104272,437.3193545586466,17.798829579018555,3.0562524391828334,497.39746187445286,20.519223265021537,0.6375182698544015,-23.77075363753559,314.11924432432994,1.4242087002430237,54.33937107868023,21.279156556372754,54.71864623168774,54.60360106934467,65.25308863638429,17.95141711171843,0.6745931532568952,-22.9342459113,0.008639447551306962,4,25pct
423.60590744738954,2.061671601361185,-23.204336302037287,437.31937267056526,17.798829148530714,3.056252382736268,497.39746217689674,20.519222238767952,0.6375011541333555,-23.770754402444936,314.11925892079773,1.4241704472278294,54.33936993838012,21.27915552277534,54.7186450829288,54.60359992370395,65.25308799600356,17.951416682748626,0.6745750491703068,-22.934246668272408,0.008639215645614207,4,25pct
423.60590744738954,2.061671601361185,-23.204336302037287,437.31937267056526,17.798829148530714,3.056252382736268,497.39746217689674,20.519222238767952,0.6375011541333555,-23.770754402444936,314.11925892079773,1.4241704472278294,54.33936993838012,21.27915552277534,54.7186450829288,54.60359992370395,65.25308799600356,17.951416682748626,0.6745750491703068,-22.934246668272408,0.008639215645614207,4,25pct
423.6059079407901,2.0616956602467216,-23.20432623525969,437.3193859637849,17.79882882311531,3.0562523401341934,497.39746240587033,20.51922146427444,0.6375085974143366,-23.77075498032977,314.1192699637131,1.4241870628323852,54.33936907792141,21.279154742750336,54.7186442165616,54.6035990592345,65.2530875137204,17.951416358547537,0.6745829305953829,-22.934247240366943,0.008639316545581376,4,25pct
423.6059079407901,2.0616956602467216,-23.20432623525969,437.3193859637849,17.79882882311531,3.0562523401341934,497.39746240587033,20.51922146427444,0.6375085974143366,-23.77075498032977,314.1192699637131,1.4241870628323852,54.33936907792141,21.279154742750336,54.7186442165616,54.6035990592345,65.2530875137204,17.951416358547537,0.6745829305953829,-22.934247240366943,0.008639316545581376,4,25pct
423.6059083090366,2.0616400111180457,-23.204318722917805,437.31939588368334,17.798828580353312,3.0562523083415702,497.39746257717167,20.519220886362973,0.6374913927387246,-23.770755411481986,314.1192781966652,1.4241486183793213,54.3393684358622,21.27915416070772,54.71864356955336,54.6035984141555,65.25308715378242,17.95141611667819,0.674564729322614,-22.934247667176553,0.008639083416271226,4,25pct
423.6059083090366,2.0616400111180457,-23.204318722917805,437.31939588368334,17.798828580353312,3.0562523083415702,497.39746257717167,20.519220886362973,0.6374913927387246,-23.770755411481986,314.1192781966652,1.4241486183793213,54.3393684358622,21.27915416070772,54.71864356955336,54.6035984141555,65.25308715378242,17.95141611667819,0.674564729322614,-22.934247667176553,0.008639083416271226,4,25pct
423.6059085650687,2.0616453807213717,-23.20431351976765,437.31940275151857,17.798828413474283,3.056252286438496,497.39746268964103,20.519220483278616,0.6374930551023771,-23.77075570839617,314.1192838714556,1.424152325618994,54.33936798821088,21.279153754706044,54.718643118838095,54.60359796445415,65.25308689774585,17.951415950157745,0.674566491081089,-22.93424796102332,0.008639105960909606,4,25pct
423.6059085650687,2.0616453807213717,-23.20431351976765,437.31940275151857,17.798828413474283,3.056252286438496,497.39746268964103,20.519220483278616,0.6374930551023771,-23.77075570839617,314.1192838714556,1.424152325618994,54.33936798821088,21.279153754706044,54.718643118838095,54.60359796445415,65.25308689774585,17.951415950157745,0.674566491081089,-22.93424796102332,0.008639105960909606,4,25pct
423.60590875996047,2.061653127751938,-23.204309560335304,437.31940798008816,17.79882828542723,3.0562522697048147,497.39746277082753,20.519220172759216,0.6374954521465377,-23.77075593639543,314.11928820967086,1.4241576756054004,54.33936764393396,21.279153441759604,54.71864277225745,54.60359761862141,65.25308669677457,17.951415822632136,0.67456902958834,-22.934248186058653,0.008639138458212388,4,25pct
423.60590875996047,2.061653127751938,-23.204309560335304,437.31940798008816,17.79882828542723,3.0562522697048147,497.39746277082753,20.519220172759216,0.6374954521465377,-23.77075593639543,314.11928820967086,1.4241576756054004,54.33936764393396,21.279153441759604,54.71864277225745,54.60359761862141,65.25308669677457,17.951415822632136,0.67456902958834,-22.934248186058653,0.008639138458212388,4,25pct
423.60590891191737,2.0616588754433764,-23.20430641624821,437.3194121312631,17.79882818406267,3.056252256363293,497.39746284419186,20.519219932791145,0.6374972306647445,-23.770756115996928,314.119291704103,1.424161644778632,54.3393673776548,21.279153200100385,54.71864250412364,54.60359735109354,65.25308654944138,17.951415721690704,0.6745709131668971,-22.93424836418282,0.008639162569334651,4,25pct
423.60590891191737,2.0616588754433764,-23.20430641624821,437.3194121312631,17.79882818406267,3.056252256363293,497.39746284419186,20.519219932791145,0.6374972306647445,-23.770756115996928,314.119291704103,1.424161644778632,54.3393673776548,21.279153200100385,54.71864250412364,54.60359735109354,65.25308654944138,17.951415721690704,0.6745709131668971,-22.93424836418282,0.008639162569334651,4,25pct
423.6059090270962,2.061652062823359,-23.204304059868576,437.31941524341846,17.798828107645654,3.0562522463352644,497.3974629023714,20.519219754352548,0.6374951250098998,-23.770756251493253,314.1192942942181,1.424156937813459,54.3393671790229,21.279153020460058,54.71864230399451,54.60359715150316,65.25308644211754,17.951415645605604,0.674568686303781,-22.93424849844476,0.008639134040833643,4,25pct
423.6059090270962,2.061652062823359,-23.204304059868576,437.31941524341846,17.798828107645654,3.0562522463352644,497.3974629023714,20.519219754352548,0.6374951250098998,-23.770756251493253,314.1192942942181,1.424156937813459,54.3393671790229,21.279153020460058,54.71864230399451,54.60359715150316,65.25308644211754,17.951415645605604,0.674568686303781,-22.93424849844476,0.008639134040833643,4,25pct
423.60590910963487,2.0616475152839766,-23.204302383143386,437.3194174584564,17.798828053034956,3.0562522392195155,497.3974629436382,20.51921962676056,0.6374937194812015,-23.770756348309646,314.119296122607,1.424153795802775,54.33936703693806,21.279152892013546,54.71864216084166,54.60359700873272,65.25308636507879,17.951415591239996,0.6745671999279961,-22.93424859437988,0.00863911499838134,4,25pct
423.60590910963487,2.0616475152839766,-23.204302383143386,437.3194174584564,17.798828053034956,3.0562522392195155,497.3974629436382,20.51921962676056,0.6374937194812015,-23.770756348309646,314.119296122607,1.424153795802775,54.33936703693806,21.279152892013546,54.71864216084166,54.60359700873272,65.25308636507879,17.951415591239996,0.6745671999279961,-22.93424859437988,0.00863911499838134,4,25pct
423.6059091747387,2.061644877643812,-23.204301059876254,437.3194192065737,17.79882800992967,3.056252233610022,497.3974629759842,20.51921952582211,0.637492904387022,-23.77075642478559,314.11929756662227,1.4241519732567902,54.33936692458871,21.2791527903899,54.718642047654654,54.603596895841,65.25308630394773,17.951415548325617,0.6745663381351913,-22.93424867010785,0.008639103956315692,4,25pct
423.6059091747387,2.061644877643812,-23.204301059876254,437.3194192065737,17.79882800992967,3.056252233610022,497.3974629759842,20.51921952582211,0.637492904387022,-23.77075642478559,314.11929756662227,1.4241519732567902,54.33936692458871,21.2791527903899,54.718642047654654,54.603596895841,65.25308630394773,17.951415548325617,0.6745663381351913,-22.93424867010785,0.008639103956315692,4,25pct
423.6059092209085,2.061640846974927,-23.204300120569684,437.3194204474372,17.79882797933933,3.0562522296330665,497.39746299880824,20.51921945409231,0.6374916583994967,-23.770756479069377,314.1192985929183,1.4241491885754305,54.33936684477938,21.27915271817352,54.71864196723688,54.60359681564747,65.25308626039345,17.95141551786989,0.6745650201856696,-22.934248723850885,0.008639087073816604,4,25pct
423.6059092209085,2.061640846974927,-23.204300120569684,437.3194204474372,17.79882797933933,3.0562522296330665,497.39746299880824,20.51921945409231,0.6374916583994967,-23.770756479069377,314.1192985929183,1.4241491885754305,54.33936684477938,21.27915271817352,54.71864196723688,54.60359681564747,65.25308626039345,17.95141551786989,0.6745650201856696,-22.934248723850885,0.008639087073816604,4,25pct
423.60590925761306,2.061642117515226,-23.204299373578465,437.31942143424914,17.798827955010452,3.056252226468388,497.3974630170095,20.519219397031577,0.6374920515559879,-23.7707565222386,314.11929940883834,1.424150065959238,54.33936678129714,21.279152660723923,54.71864190330229,54.60359675186024,65.25308622580968,17.951415493647822,0.6745654366025704,-22.93424876659384,0.008639092403916367,4,25pct
423.60590925761306,2.061642117515226,-23.204299373578465,437.31942143424914,17.798827955010452,3.056252226468388,497.3974630170095,20.519219397031577,0.6374920515559879,-23.7707565222386,314.11929940883834,1.424150065959238,54.33936678129714,21.279152660723923,54.71864190330229,54.60359675186024,65.25308622580968,17.951415493647822,0.6745654366025704,-22.93424876659384,0.008639092403916367,4,25pct
423.60590928492473,2.0616414451563587,-23.20429881774328,437.31942216853633,17.79882793690608,3.056252224113965,497.3974630305533,20.5192193545696,0.6374918438645536,-23.770756554356183,314.11930001600643,1.4241496012918051,54.3393667340568,21.279152617972272,54.71864185571404,54.60359670439285,65.25308620006479,17.95141547562318,0.6745652171276693,-22.93424879840066,0.00863908959095903,4,25pct
423.60590928492473,2.0616414451563587,-23.20429881774328,437.31942216853633,17.79882793690608,3.056252224113965,497.3974630305533,20.5192193545696,0.6374918438645536,-23.770756554356183,314.11930001600643,1.4241496012918051,54.3393667340568,21.279152617972272,54.71864185571404,54.60359670439285,65.25308620006479,17.95141547562318,0.6745652171276693,-22.93424879840066,0.00863908959095903,4,25pct
423.6059093033709,2.0616431410572726,-23.204298442422758,437.3194226643528,17.798827924682026,3.056252222528669,497.39746303959663,20.519219325899822,0.6374923684064706,-23.77075657603453,314.11930042567093,1.424150772650802,54.33936670215856,21.279152589107586,54.718641823596855,54.603596672342185,65.25308618261471,17.951415463453458,0.6745657723731712,-22.93424881987568,0.008639096700487455,4,25pct
423.6059093175497,2.06164214799686,-23.204298153807517,437.3194230456269,17.798827915282494,3.0562522213059453,497.39746304663794,20.519219303853674,0.6374920614469886,-23.770756592710317,314.11930074091293,1.4241500865498713,54.339366677632384,21.279152566911137,54.71864179888519,54.60359664769778,65.25308616925257,17.95141545409535,0.6745654477155403,-22.934248836389287,0.008639092541504413,4,25pct
423.60590932846,2.0616454394578696,-23.204297931801563,437.3194233389064,17.798827908052143,3.0562522203677966,497.39746305198634,20.51921928689393,0.6374930793027752,-23.77075660553993,314.119300983333,1.4241523601550945,54.339366658762906,21.279152549836,54.71864177990295,54.60359662873894,65.25308615894176,17.951415446896796,0.6745665248824804,-22.934248849092057,0.00863910633581807,4,25pct
423.6059093368496,2.0616452705779063,-23.204297761110325,437.3194235643985,17.798827902492846,3.056252219645589,497.3974630561248,20.51921927385285,0.6374930271475404,-23.770756615403087,314.11930116979386,1.424152243430366,54.339366644253445,21.279152536705737,54.718641765286876,54.60359661415971,65.25308615101801,17.951415441362034,0.6745664697846764,-22.93424885885884,0.008639105629524376,4,25pct
423.6059093432969,2.061643510888456,-23.204297629792336,437.31942373787473,17.798827898216345,3.0562522190883574,497.39746305935216,20.519219263823288,0.6374924830743692,-23.770756622990348,314.1193013132289,1.4241510278140868,54.33936663309712,21.279152526607675,54.71864175403648,54.60359660294906,65.25308614495117,17.95141543710439,0.6745658941405753,-22.934248866372,0.008639098256792313,4,25pct
423.6059093482561,2.0616423839238323,-23.20429752879687,437.3194238712949,17.79882789492695,3.0562522186598717,497.39746306183287,20.519219256109807,0.6374921346379735,-23.770756628826405,314.11930142351224,1.4241502492858589,54.33936662451699,21.27915251884184,54.71864174538566,54.60359659432724,65.25308614028529,17.951415433829506,0.674565525494436,-22.93424887215096,0.008639093535181682,4,25pct
423.60590935207017,2.0616416594952054,-23.204297451125484,437.3194239739026,17.79882789239702,3.0562522183304246,497.3974630637406,20.519219250177173,0.6374919106630792,-23.770756633313848,314.11930150832166,1.4241497488321266,54.33936661791771,21.27915251286873,54.71864173873308,54.60359658769596,65.25308613669768,17.951415431310743,0.6745652885354609,-22.93424887659566,0.00863909050016733,4,25pct
423.60590935500494,2.061641194908332,-23.20429739137901,437.3194240528308,17.798827890450895,3.056252218077076,497.3974630652023,20.519219245613495,0.6374917670284072,-23.77075663676783,314.11930157355994,1.4241494278799247,54.33936661284103,21.279152508273967,54.718641733616074,54.60359658259468,65.25308613393389,17.951415429373196,0.6745651365794246,-22.934248880014707,0.00863908855384775,4,25pct
423.605909357262,2.0616408986209627,-23.20429734543396,437.3194241135276,17.798827888954317,3.0562522178823093,497.3974630663285,20.519219242103983,0.637491675429308,-23.77075663942159,314.1193016237276,1.4241492231916546,54.33936660893678,21.279152504740694,54.71864172968127,54.60359657867156,65.25308613181,17.95141542788322,0.6745650396777406,-22.934248882643946,0.00863908731265787,4,25pct
423.6059093589977,2.0616407073598855,-23.20429731009952,437.31942416020576,17.798827887803398,3.0562522177324523,497.397463067193,20.519219239404837,0.6374916163019145,-23.770756641463635,314.11930166231014,1.4241490910579715,54.33936660593417,21.27915250202301,54.718641726655406,54.603596575654414,65.25308613017563,17.951415426737366,0.6745649771305505,-22.934248884665948,0.008639086511483958,4,25pct
423.6059093603319,2.0616405847743966,-23.204297282925808,437.3194241961033,17.79882788691831,3.056252217617332,497.39746306785594,20.519219237329253,0.6374915784069564,-23.77075664303456,314.11930169198297,1.4241490063674405,54.33936660362504,21.279152499933105,54.7186417243286,54.603596573334144,65.253086128917,17.951415425856187,0.674564937046217,-22.934248886220928,0.008639085998021961,4,25pct
423.6059093613584,2.061640506629744,-23.20429726202775,437.31942422371225,17.798827886237635,3.0562522175287943,497.39746306836565,20.519219235732574,0.6374915542513945,-23.770756644242653,314.1193017148048,1.4241489523783497,54.33936660184911,21.279152498325857,54.71864172253918,54.60359657154966,65.25308612794959,17.951415425178514,0.6745649114969748,-22.934248887416743,0.008639085670733865,4,25pct
423.6059093621616,2.061640966897345,-23.20429724571053,437.31942424526767,17.798827885706178,3.056252217460012,497.3974630687535,20.519219234486,0.6374916965795184,-23.77075664518537,314.1193017326202,1.4241492703178271,54.33936660046186,21.279152497070697,54.71864172114513,54.6035965701558,65.25308612718885,17.951415424649397,0.6745650621108531,-22.934248888350453,0.008639087599568598,4,25pct
423.60590936276685,2.0616407501477063,-23.204297233404333,437.3194242615237,17.798827885305414,3.05625221740786,497.3974630690572,20.519219233546156,0.6374916295618529,-23.77075664589429,314.1193017460622,1.4241491205858534,54.33936659941626,21.27915249612488,54.71864172009039,54.60359656910515,65.2530861266207,17.9514154242504,0.6745649912022881,-22.934248889054544,0.008639086691401518,4,25pct
423.60590936323047,2.0616406114758856,-23.204297223941325,437.3194242740254,17.798827884997188,3.0562522173676188,497.39746306928896,20.51921923282333,0.6374915866859868,-23.7707566464436,314.1193017563979,1.424149024789899,54.33936659861216,21.27915249539637,54.71864171927944,54.603596568297135,65.25308612618272,17.951415423943534,0.67456494583801,-22.934248889596034,0.00863908611038837,4,25pct
