h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.6059093635882,2.0616405239597166,-23.204297216661985,437.3194242836413,17.79882788476013,3.0562522173367213,497.3974630694702,20.519219232267403,0.6374915596274213,-23.770756646862367,314.11930176434714,1.424148964332296,54.33936659799378,21.27915249483709,54.71864171865596,54.603596567675794,65.25308612584786,17.95141542370751,0.6745649172097031,-22.93424889001253,0.008639085743719839,4,25pct
423.6059093638677,2.061640573740256,-23.204297210981448,437.31942429114656,17.798827884575022,3.056252217312619,497.39746306960814,20.519219231833176,0.6374915750225145,-23.770756647191888,314.11930177055245,1.4241489987177414,54.33936659751089,21.279152494400137,54.71864171816991,54.60359656719057,65.25308612558496,17.951415423523223,0.674564933503122,-22.934248890337727,0.008639085952365878,4,25pct
423.60590936407823,2.0616405185389004,-23.204297206696594,437.31942429680646,17.798827884435482,3.0562522172944284,497.397463069714,20.51921923150616,0.6374915579550293,-23.77075664743927,314.11930177522925,1.4241489605838713,54.33936659714675,21.279152494070388,54.71864171780275,54.603596566824685,65.25308612538771,17.951415423384304,0.6745649154453568,-22.934248890582865,0.008639085721084926,4,25pct
423.60590936424165,2.0616404889147617,-23.204297203348887,437.31942430122905,17.798827884326517,3.0562522172802686,497.3974630697948,20.519219231250418,0.637491548796065,-23.770756647632847,314.11930177888246,1.4241489401186966,54.33936659686243,21.27915249381283,54.71864171751615,54.60359656653901,65.25308612523156,17.951415423275815,0.6745649057555193,-22.934248890774317,0.008639085596975196,4,25pct
423.6059093643682,2.0616404566015487,-23.20429720078846,437.3194243046112,17.798827884243085,3.0562522172693973,497.3974630698576,20.519219231054763,0.6374915388052924,-23.770756647781383,314.11930178168177,1.4241489177962567,54.33936659664487,21.27915249361638,54.71864171729676,54.60359656632036,65.25308612511384,17.951415423192753,0.6745648951850963,-22.934248890920884,0.008639085461590833,4,25pct
423.60590936446425,2.0616404364044723,-23.204297198827614,437.31942430720153,17.798827884179236,3.0562522172611266,497.39746306990475,20.51921923090509,0.6374915325607844,-23.77075664789456,314.11930178382016,1.424148903843688,54.33936659647823,21.27915249346557,54.71864171712875,54.60359656615292,65.2530861250221,17.951415423129188,0.6745648885784762,-22.934248891033064,0.008639085376972947,4,25pct
423.60590936453787,2.061640418901079,-23.204297197327094,437.3194243091836,17.79882788413035,3.05625221725473,497.39746306994186,20.519219230790274,0.6374915271490368,-23.770756647981955,314.1193017854597,1.424148891752042,54.33936659635072,21.279152493350008,54.71864171700018,54.60359656602479,65.25308612495343,17.95141542308052,0.6745648828528104,-22.934248891118926,0.008639085303638907,4,25pct
423.60590936459425,2.0616404067829204,-23.20429719617735,437.31942431070337,17.798827884092915,3.056252217249755,497.39746306997125,20.519219230702728,0.6374915234023646,-23.770756648048263,314.1193017867163,1.4241488833805558,54.33936659625307,21.27915249326168,54.71864171690175,54.60359656592667,65.25308612490011,17.951415423043247,0.6745648788888697,-22.934248891184723,0.008639085252868333,4,25pct
423.6059093646372,2.06164039735775,-23.20429719529957,437.3194243118632,17.798827884064266,3.0562522172461923,497.39746306999166,20.519219230635255,0.6374915204882837,-23.770756648096775,314.11930178767693,1.424148876869466,54.33936659617834,21.27915249319392,54.7186417168264,54.60359656585158,65.25308612485895,17.95141542301473,0.6745648758057579,-22.93424889123503,0.008639085213380273,4,25pct
423.6059093646712,2.061640385241411,-23.204297194635416,437.31942431274,17.798827884042666,3.056252217243301,497.3974630700085,20.51921923058478,0.6374915167419646,-23.770756648136825,314.1193017883994,1.424148868499446,54.339366596122005,21.279152493143673,54.718641716769575,54.60359656579499,65.25308612482921,17.95141542299322,0.6745648718419527,-22.93424889127297,0.008639085162613329,4,25pct
423.6059093646946,2.0616403771635867,-23.204297194125527,437.3194243134136,17.79882788402606,3.056252217241154,497.397463070022,20.519219230545843,0.6374915142443921,-23.770756648165193,314.1193017889576,1.4241488629191947,54.33936659607868,21.279152493103595,54.71864171672588,54.60359656575143,65.25308612480569,17.951415422976684,0.6745648691993775,-22.93424889130216,0.008639085128768185,4,25pct
423.6059093647149,2.0616403798540994,-23.204297193726774,437.31942431394,17.79882788401309,3.0562522172394284,497.3974630700319,20.519219230515372,0.6374915150764872,-23.770756648189405,314.119301789393,1.4241488647776122,54.339366596044826,21.279152493073013,54.7186417166918,54.603596565717424,65.25308612478727,17.951415422963773,0.6745648700800891,-22.934248891324955,0.008639085140045688,4,25pct
423.60590936472994,2.0616403717770417,-23.204297193427067,437.3194243143364,17.79882788400331,3.056252217238262,497.39746307003776,20.519219230492524,0.6374915125790407,-23.77075664820552,314.1193017897186,1.4241488591980012,54.33936659601932,21.279152493050447,54.71864171666605,54.6035965656918,65.25308612477238,17.95141542295403,0.6745648674375485,-22.93424889134215,0.00863908510620214,4,25pct
423.6059093647416,2.0616403717761957,-23.20429719319324,437.3194243146456,17.798827883995674,3.0562522172371995,497.39746307004486,20.519219230474505,0.637491512578871,-23.770756648219617,314.1193017899748,1.424148859197324,54.339366595999415,21.279152493032367,54.718641716646,54.60359656567179,65.253086124763,17.951415422946436,0.674564867437506,-22.934248891355537,0.008639085106200374,4,25pct
423.60590936475,2.0616403690835505,-23.204297193014185,437.3194243148824,17.79882788398981,3.056252217236373,497.39746307004873,20.519219230460862,0.6374915117463328,-23.770756648231327,314.11930179017105,1.424148857337218,54.33936659598416,21.2791524930185,54.71864171663061,54.60359656565647,65.25308612475402,17.9514154229406,0.67456486655666,-22.93424889136585,0.008639085094918609,4,25pct
423.6059093647572,2.0616403677370374,-23.204297192874687,437.3194243150654,17.79882788398535,3.0562522172358766,497.3974630700519,20.51921923045046,0.6374915113300208,-23.770756648237754,314.11930179032186,1.4241488564070173,54.339366595972486,21.279152493008155,54.71864171661883,54.60359656564472,65.2530861247476,17.951415422936154,0.6745648661161932,-22.934248891373695,0.008639085089277366,4,25pct
423.6059093647656,2.061640369082676,-23.20429719276055,437.3194243152166,17.79882788398185,3.0562522172351723,497.39746307006646,20.51921923044256,0.6374915117461957,-23.770756648241104,314.1193017904714,1.4241488573364802,54.33936659596285,21.279152493000367,54.71864171660911,54.603596565635016,65.25308612475197,17.95141542293267,0.6745648665566392,-22.93424889137984,0.00863908509491651,4,25pct
423.6059093647672,2.0616403650443647,-23.20429719267966,437.31942431532326,17.798827883979094,3.056252217235061,497.3974630700568,20.51921923043591,0.6374915104974681,-23.770756648249005,314.1193017905404,1.4241488545468968,54.33936659595601,21.27915249299332,54.71864171660221,54.603596565628166,65.25308612473873,17.951415422929927,0.6745648652353358,-22.93424889138467,0.008639085077995472,4,25pct
423.6059093647699,2.0616403650441404,-23.204297192622505,437.31942431539886,17.7988278839771,3.0562522172348365,497.39746307005737,20.51921923043102,0.6374915104974199,-23.770756648252583,314.1193017905978,1.4241488545467205,54.33936659595095,21.27915249298883,54.71864171659712,54.603596565623086,65.25308612473543,17.951415422927948,0.6745648652353118,-22.934248891388165,0.00863908507799506,4,25pct
423.6059093647708,2.0616403663899368,-23.20429719257652,437.3194243154597,17.798827883975598,3.0562522172346167,497.3974630700574,20.519219230427492,0.6374915109135894,-23.77075664825574,314.1193017906461,1.4241488554763475,54.33936659594709,21.279152492984792,54.71864171659324,54.6035965656192,65.25308612473253,17.951415422926445,0.6745648656757025,-22.93424889139081,0.00863908508363495,4,25pct
423.605909364773,2.061640363697844,-23.204297192542185,437.3194243155064,17.798827883974432,3.0562522172344546,497.3974630700608,20.519219230424767,0.6374915100811743,-23.770756648255883,314.1193017906864,1.4241488536166695,54.33936659594408,21.279152492982348,54.71864171659019,54.603596565616165,65.25308612473282,17.95141542292529,0.6745648647948904,-22.93424889139285,0.008639085072354202,4,25pct
423.605909364775,2.0616403650437105,-23.20429719251408,437.31942431554154,17.798827883973562,3.056252217234357,497.3974630700602,20.519219230422664,0.6374915104973391,-23.770756648258555,314.1193017907139,1.4241488545463714,54.339366595941726,21.279152492980305,54.71864171658784,54.603596565613806,65.25308612473054,17.95141542292442,0.6745648652352769,-22.934248891394393,0.008639085077994222,4,25pct
423.6059093647759,2.061640366389643,-23.20429719249384,437.31942431556934,17.798827883972912,3.0562522172343214,497.3974630700604,20.519219230421182,0.637491510913524,-23.77075664825884,314.1193017907391,1.4241488554761197,54.33936659594001,21.279152492978422,54.718641716586106,54.603596565612094,65.25308612472963,17.951415422923773,0.6745648656756715,-22.934248891395526,0.008639085083634321,4,25pct
423.60590936477536,2.061640362351606,-23.204297192477867,437.31942431559,17.79882788397238,3.0562522172342006,497.3974630700612,20.519219230419825,0.6374915096649244,-23.770756648260885,314.1193017907569,1.424148852686682,54.33936659593866,21.279152492977065,54.718641716584735,54.60359656561075,65.25308612472878,17.951415422923244,0.6745648643544601,-22.934248891396464,0.008639085066713533,4,25pct
423.6059093647768,2.0616403636975646,-23.204297192465877,437.3194243156056,17.798827883972002,3.0562522172341318,497.3974630700629,20.5192192304192,0.6374915100811187,-23.770756648260544,314.11930179077007,1.4241488536164464,54.33936659593767,21.27915249297672,54.718641716583754,54.60359656560976,65.25308612472918,17.95141542292286,0.6745648647948705,-22.934248891397147,0.008639085072353633,4,25pct
423.6059093647777,2.06164036235154,-23.204297192455726,437.31942431561873,17.798827883971697,3.0562522172340736,497.3974630700621,20.519219230418344,0.6374915096648989,-23.77075664826245,314.119301790778,1.424148852686641,54.33936659593689,21.279152492975697,54.718641716582944,54.60359656560895,65.25308612472844,17.95141542292256,0.6745648643544664,-22.934248891397687,0.008639085066713353,4,25pct
423.6059093647777,2.0616403650434862,-23.20429719245004,437.3194243156276,17.79882788397147,3.056252217234108,497.3974630700602,20.51921923041772,0.6374915104972837,-23.77075664826316,314.1193017907874,1.4241488545462029,54.339366595936255,21.27915249297496,54.71864171658231,54.60359656560832,65.25308612472594,17.951415422922334,0.6745648652352587,-22.934248891398084,0.008639085077993785,4,25pct
423.6059093647773,2.06164036369748,-23.204297192443534,437.3194243156349,17.798827883971306,3.056252217234068,497.39746307006106,20.519219230417438,0.6374915100810901,-23.77075664826376,314.11930179079263,1.4241488536163895,54.33936659593576,21.279152492974394,54.718641716581836,54.60359656560784,65.25308612472645,17.95141542292217,0.6745648647948568,-22.93424889139837,0.008639085072353518,4,25pct
423.6059093647771,2.0616403636974643,-23.20429719244225,437.31942431563823,17.79882788397117,3.0562522172339257,497.3974630700631,20.51921923041704,0.6374915100811047,-23.77075664826444,314.1193017907946,1.4241488536163596,54.3393665959355,21.27915249297388,54.71864171658155,54.60359656560756,65.25308612472793,17.951415422922036,0.674564864794883,-22.9342488913986,0.008639085072353465,4,25pct
423.60590936477774,2.0616403650434303,-23.20429719243623,437.3194243156448,17.798827883971075,3.0562522172340127,497.39746307006175,20.519219230416923,0.6374915104972873,-23.7707566482635,314.1193017908007,1.4241488545461432,54.33936659593519,21.27915249297388,54.71864171658127,54.60359656560727,65.2530861247264,17.951415422921947,0.6745648652352613,-22.934248891398767,0.008639085077993673,4,25pct
423.6059093647783,2.0616403636974483,-23.20429719243461,437.3194243156476,17.798827883970983,3.0562522172340167,497.39746307006266,20.519219230416525,0.6374915100810875,-23.770756648263472,314.1193017908043,1.424148853616361,54.339366595934976,21.27915249297388,54.71864171658102,54.60359656560704,65.25308612472719,17.95141542292185,0.6745648647948576,-22.934248891398937,0.00863908507235342,4,25pct
423.6059093647784,2.061640365043425,-23.20429719243185,437.3194243156505,17.79882788397092,3.056252217233953,497.39746307006226,20.519219230416468,0.6374915104972833,-23.770756648265063,314.11930179080446,1.4241488545461418,54.339366595934855,21.279152492973708,54.718641716580926,54.60359656560693,65.25308612472719,17.95141542292179,0.6745648652352727,-22.934248891399022,0.00863908507799363,4,25pct
423.6059093647777,2.0616403636974328,-23.204297192430715,437.3194243156521,17.79882788397088,3.0562522172339626,497.3974630700631,20.519219230416468,0.6374915100810956,-23.77075664826333,314.11930179080383,1.4241488536163376,54.33936659593474,21.279152492973537,54.7186417165808,54.6035965656068,65.25308612472747,17.95141542292175,0.6745648647948648,-22.934248891399108,0.0086390850723534,4,25pct
423.60590936477786,2.0616403623514445,-23.20429719243032,437.3194243156536,17.79882788397084,3.0681949499709336,497.3974630700627,20.519219230416297,0.6374915096648892,-23.770756648263784,314.1193017908082,1.4241488526865551,54.33936659593467,21.279152492973367,54.71864171658071,54.60359656560673,65.25308612472685,17.95141542292171,0.671939168132382,-22.934248891399164,0.00863908506671317,4,25pct
423.36325910181154,2.2104868879465847,-21.45957530088438,439.8644533134753,17.61925361438915,3.0261771811229496,499.7510786282805,21.13616181425482,0.7012207288634834,-24.14269250775717,319.28643069301404,1.5092661590831014,54.95084261589045,21.890137929627087,55.36318002692122,55.236129183494526,67.56177408482536,17.78700701719109,0.7304552098718556,-23.2253520466806,0.009179745320790375,4,25pct
423.5142199498391,2.3135637154084594,-20.552386234071665,441.5360532203536,17.34672921172194,2.9566861263309168,502.7184133497019,22.104552251939083,0.7518415534960045,-24.666314217289823,324.52169100160256,1.5617221619124542,55.78088299174633,22.862955281645213,56.21249286822403,56.07821829275793,70.50231076527353,17.530000019325275,0.7824853963377786,-23.684399347183103,0.009492446311527075,4,25pct
423.74980287586754,2.40714469123664,-20.31242297233541,442.391422665172,17.07104525040815,2.885413615681761,505.73364658562014,23.081955793182715,0.799524901169994,-25.217136069196044,327.864819087192,1.6076197900666456,56.62883092778101,23.876440142782656,57.08120752668054,56.94117602352409,73.4962069672743,17.26950151737272,0.8342459736636002,-24.154764672445936,0.00975222513353426,4,25pct
423.5883709037201,2.4992866509781653,-20.238001863394373,442.9348146739149,16.84788197390873,2.81511222751083,508.600785268032,23.991229542210988,0.8519444575615593,-25.688588679524088,329.3551218665461,1.647342193416606,57.5221021009289,24.776219988067453,57.98556883018592,57.83904102608172,76.39881343534273,17.06064035393228,0.8878106622371063,-24.5356743833035,0.010021412330564325,4,25pct
423.8705444480716,2.584935006545455,-20.21564408004588,443.3814144607279,16.64022210514646,2.752112454565636,511.29825772711774,24.924289865813137,0.8974513586273684,-26.124761654765507,331.5981771925446,1.6874836479180866,58.31924969616578,25.72020246061612,58.79522252382847,58.642883311633774,79.10017834180144,16.86609220405158,0.9392548630260944,-24.893579186861327,0.010265067276355963,4,25pct
423.7359168804194,2.6627030274957413,-20.196659493710456,443.7961680123151,16.44486413690028,2.684801430797644,514.0737330487649,25.815566988689625,0.9467741971287822,-26.53767021453251,334.33555901281625,1.7159288303669589,59.23901003506794,26.63038936538038,59.72008015845199,59.56295854551011,81.94056869571415,16.68255449213847,0.9917690734784295,-25.234023875260903,0.010480375077525216,4,25pct
423.70269776947146,2.751048497192349,-20.18158105677205,444.2776028840568,16.212281683788337,2.635370945739125,517.0453580045751,26.751123647559155,0.9929292792454114,-27.009349738991038,337.34387166647224,1.7581192179469376,60.16812914231655,27.573802902778535,60.65339244822404,60.49267561009999,84.9410951498575,16.46024387485463,1.0438942197644894,-25.65009843527355,0.010637464978440776,4,25pct
423.8090629443652,2.8399980814008066,-20.182824383827125,444.6907418454831,16.002942447066072,2.594106108463047,519.8366903573374,27.65003517913982,1.0359369219406511,-27.454147758864647,337.60823889098856,1.8040611594601552,61.02662620517724,28.48122731888526,61.51581270313025,61.3516071643055,87.74860814191737,16.261596960644795,1.094788710506312,-26.02539791737348,0.010787905000355232,4,25pct
423.9168429453404,2.927069009526295,-20.18777153133675,445.0246713451911,15.830414574790758,2.5566979312688067,522.421458744766,28.514744080682306,1.0780927706358303,-27.831902239210994,337.33966246798053,1.8489762388904647,61.859115896591966,29.352924347753454,62.35256865940528,62.184752094235336,90.37085793731133,16.099302568302136,1.1448630570423644,-26.334532557041623,0.010944591396925349,4,25pct
424.0049043609063,3.0109839137787096,-20.193289695662514,445.3115765527966,15.680703666349,2.521210898805881,524.8843003159812,29.35677855312656,1.1195868357564431,-28.16430625163557,337.11297331581903,1.8913970780222664,62.685542762088176,30.20197567721948,63.182831535648376,63.01151008668063,92.88746622846288,15.95928118965235,1.1942610256067032,-26.603089664756535,0.011098270614695527,4,25pct
423.83892788608057,3.0877201961968206,-20.198945867038987,445.5528253513471,15.553695350641515,2.4818451466245164,527.3138320421027,30.167542988138848,1.1638066806113911,-28.453157219917443,336.7425866902326,1.9239135155854297,63.588859891125175,31.0288661321527,64.08653902225004,63.91211901128978,95.41821771649956,15.841821220703858,1.2441228254697263,-26.829713142771222,0.011247236130381654,4,25pct
423.7227191209119,3.1665417163720884,-20.20434553332936,445.77459262864807,15.436397615967872,2.448735579062255,529.6667827576879,30.987168146997988,1.2064703987731142,-28.719207699370827,336.92184962831976,1.9600713175989737,64.4832504883032,31.85579857020861,64.98319221046918,64.80581586311231,97.87733455285472,15.732965401286048,1.2931333801196767,-27.040848413576327,0.011387805577379386,4,25pct
423.6799639603804,3.247387863029008,-20.209915292426444,445.97276226043294,15.330801314124782,2.4218093314735643,531.9099092092362,31.78828332865072,1.2471154596105338,-28.964388083658065,335.89671444274904,2.0002724034184745,65.34282278941785,32.663966819917725,65.84499635586921,65.6647593440945,100.22118611094784,15.636006762996972,1.3408932820706887,-27.2298115302805,0.011522831844209203,4,25pct
423.64969274760415,3.326892446890443,-20.21627576255284,446.12856831120104,15.24639966271355,2.397608210291001,534.0044847089383,32.570167511637685,1.2869082176475788,-29.168076106517304,334.5344140562438,2.0399842292428643,66.18660834698642,33.45228600116826,66.69122161804144,66.5080643948083,102.42949689746985,15.55993334853414,1.387588027356085,-27.378680090074795,0.0116615526591585,4,25pct
423.6112926722521,3.403974043919384,-20.22273755493964,446.2575646517576,15.175674238192451,2.374963004003235,536.0000687615261,33.33672930182047,1.3260006693292974,-29.343025153224687,333.2263888857658,2.0779733745900866,67.02684394319672,34.225728493341194,67.53364753894,67.34765457764045,104.54952623827428,15.497110793872425,1.4332745555116646,-27.502017597565555,0.011798337124661029,4,25pct
423.3696469548616,3.4774744669005813,-20.229108167473385,446.36209311604017,15.117604249751327,2.351188294569014,537.9809542621853,34.08241500392222,1.367333834745362,-29.49180955613906,331.80164138608234,2.110140632155219,67.93565656906783,34.986678349268004,68.44236349499998,68.25391491613591,106.68949076390976,15.446775531905216,1.4790284873964217,-27.60110899652352,0.011930182692000316,4,25pct
423.15373957784567,3.5492347794214725,-20.23561582564628,446.43959716264817,15.07345461670496,2.3289350411628704,539.8643400920539,34.84140820474539,1.407875332004374,-29.61196571930793,330.6295349885341,2.1413594474170985,68.85082772758375,35.75402344243537,69.35885376604604,69.16793350297787,108.7474274583995,15.4097146923485,1.5239732825048178,-27.674220811193948,0.012062960226419029,4,25pct
422.999114927166,3.622617993256221,-20.24180728337626,446.5126873277175,15.031741690332796,2.311421229976525,541.6722732102882,35.58185868335096,1.4463432198721309,-29.72565540916,329.1027837797421,2.1762747733840904,69.7344474793159,36.50325820448222,70.24369311913277,70.05043515997575,110.7199614682803,15.37485277068423,1.5672686338063149,-27.743111816145984,0.0121876188415037,4,25pct
422.86903092556344,3.6948976751764655,-20.24839404406288,446.5639240200328,15.001172429047353,2.2963694796607874,543.3612750046365,36.29883749506223,1.4835432493744785,-29.817110716058977,327.25411044091794,2.211354425801987,70.59224890813428,37.22860638180328,71.10274957387382,70.9071593779625,112.57499615715932,15.350951591223554,1.609017062760416,-27.790408261428556,0.012312354713892654,4,25pct
422.38622187459686,3.766790503955243,-20.2554667369875,446.5801348181356,14.988605943163416,2.280708108204439,545.0380452580704,36.978400344437766,1.5257949667898638,-29.87215487625912,325.05070015886565,2.240995537165379,71.55315549334051,37.92722012773038,72.0646879018515,71.86704012647914,114.4687765522956,15.344942096595313,1.6515881582587837,-27.802308349437,0.012440051233640727,4,25pct
422.012396681539,3.8346972607557337,-20.26274101311938,446.57508648084473,14.987029681361888,2.2645947047076143,546.6373356827022,37.70252341948674,1.5662617217902053,-29.903587640454678,323.1364241322455,2.2684355389655284,72.53202212458926,38.66638148626879,73.04415876538155,72.84451874912493,116.3010685592721,15.349505540091386,1.6933260741024465,-27.79327144503617,0.01256780331724444,4,25pct
421.8340606280649,3.9023743598951057,-20.26972349573552,446.5709202136762,14.985161754442906,2.252413402071466,548.1173467150528,38.415893432776045,1.602485010105314,-29.933351287934983,321.4687568004821,2.299889349789792,73.432993353502,39.38938265291824,73.94666855837453,73.74492579323065,117.98874585972275,15.35314433731754,1.7325302523534214,-27.786066987739304,0.012689604933161716,4,25pct
421.0293775953341,3.9708638549809967,-20.277217491819044,446.5413232939264,14.996279860871631,2.238020214244476,549.7313287627547,39.08822148626433,1.648022714676702,-29.936808219102204,318.99926830118363,2.3228411403042943,74.55216036024505,40.10081447418781,75.06560456102694,74.86273873873793,119.89090534400437,15.370021396309648,1.774275240995312,-27.75266804498005,0.012804955167562986,4,25pct
420.3289136305572,4.040693309526372,-20.288205875390812,446.4676438755956,15.028367593153558,2.2260878161287105,551.1728174063863,39.78190563990818,1.692449332298979,-29.89880462194012,316.3573036898112,2.348243977227393,75.65407352747668,40.82145518724764,76.16964345060765,75.96511467407962,121.63493908952807,15.407346134799049,1.8151544967140427,-27.67889775951724,0.012934873413732758,4,25pct
419.6227867559389,4.109749020218231,-20.310017996244994,446.36553270898526,15.06895283421146,2.2153653077331934,552.5363816663731,40.47059133795318,1.7364747912447047,-29.842711597783108,313.8204864420801,2.373274228973526,76.76641923399667,41.53997709759096,77.28420012662946,77.07806253151284,123.3120797002294,15.452355668323936,1.855111211623788,-27.59011196061172,0.013064689074242963,4,25pct
418.8957021820337,4.17737905975867,-20.342320322637047,446.23987618754535,15.11562224586903,2.2054818693587106,553.8330558229961,41.1472155232284,1.7801486688632606,-29.77397847740289,311.2831719126072,2.39723039089541,77.88571498268509,42.24880733709142,78.4056952622315,78.1980488981787,124.9297974898551,15.502782957712508,1.8940890504682903,-27.490866320607694,0.013192408334906511,4,25pct
418.1444260062096,4.243393615361365,-20.386048196955784,446.09029948621696,15.167962940065149,2.1963132053210392,555.0622207019327,41.808604363209895,1.8234704897536724,-29.69357083514544,308.7591938784649,2.419923125607692,79.00914776919265,42.944738827885374,79.5313144787045,79.32225565664355,126.4864099039654,15.558238289445596,1.9320530446572168,-27.382003181330816,0.013317994887414236,4,25pct
417.36993710194383,4.307726808957543,-20.427483858494952,445.9324657538553,15.225727155357395,2.1877836820517014,556.2256376892542,42.45349443434071,1.8664196571578109,-29.60103858360864,306.2286488157976,2.4413071517997325,80.13469388887273,43.62650968640816,80.65903283627873,80.4486528995319,127.98264570077124,15.619347052450223,1.9689911961121136,-27.2623676031709,0.013441433439632064,4,25pct
416.5746488920725,4.370311928012656,-20.481267299048,445.7507594055718,15.28847526445967,2.179810742648667,557.3235665996899,43.081572152528445,1.9089290860175328,-29.49801342016238,303.74765793215084,2.461382841995124,81.26092827996413,44.293769446403246,81.78742596538329,81.57581372906672,129.41832808408702,15.684737200812958,2.00490429857334,-27.13473120884919,0.013562655522389284,4,25pct
415.766454317545,4.4306301595800575,-20.60773109527864,445.4818767335433,15.353817941388789,2.1722202220219504,558.3607755637281,43.69074006708024,1.9506827987402675,-29.390366218109815,301.3803594918112,2.4799473608397906,82.38187881631795,44.94412685405365,82.91048283023265,82.69774949800363,130.79488038354287,15.751340064705774,2.039678166450329,-27.005134658671324,0.01367994729167717,4,25pct
414.9567659421939,4.488418377618811,-20.747032436850617,445.1945162361951,15.4207265767359,2.165019785034016,559.3382254756056,44.27720081508545,1.9913934226482128,-29.278700037679016,299.0783048920825,2.4970249549705983,83.48765030408612,45.57327046677335,84.01829478323222,83.80454803249225,132.10891024176914,15.819431622855198,2.0731535151066947,-26.873052463785317,0.013792584096903242,4,25pct
414.15081442306587,4.543902744900148,-20.86593394105327,444.9242070893725,15.49014441449488,2.1583161542286806,560.2494649266971,44.83976747474463,2.0310187109813334,-29.160875336936527,296.8223242661315,2.512884033918815,84.57397405914455,46.17975572728028,85.10662518910003,84.89194291661046,133.3537123076165,15.89012098550123,2.105299882038832,-26.736375584556296,0.013901693848505828,4,25pct
413.3561800994141,4.5963060745349,-21.176462601100862,444.4377145361765,15.558471560437606,2.151837208640812,561.1056176185944,45.377305775642576,2.0691605352889164,-29.04485372052372,294.76618581587473,2.527145539245984,85.63540899891731,46.76195866809462,86.16997279425667,85.9544728005471,134.5364586450686,15.958416982675828,2.1359915406603247,-26.604752590492723,0.014004523942910487,4,25pct
412.5956625148248,4.6447820931281765,-21.50940578073136,443.93194240255497,15.622376015067458,2.14554839853839,561.9115307466938,45.88216057263628,2.1051120533914665,-28.936069090312003,292.87758376845704,2.5396700397367096,86.65084256948666,47.31083078197663,87.1871601012715,86.97097960808085,135.6522008658245,16.022348153682906,2.16484610474988,-26.48191276319639,0.014098381359725872,4,25pct
411.8749187231141,4.690010623209034,-21.773562860451165,443.50514337884425,15.684819328427508,2.1398095633686447,562.6471695154585,46.3514718212993,2.1389166954676995,-28.82894180963683,291.0660552916316,2.5510939277413347,87.6122887676118,47.823057764868,88.15028157260005,87.93348690185002,136.68185753500703,16.085064081256274,2.1917887944316288,-26.361761952600943,0.014186408203281294,4,25pct
411.1994428379709,4.73082615461138,-22.375473135490267,442.70196365413767,15.740333521717124,2.134189388043372,563.3361628809488,46.78516880037853,2.170109895680333,-28.733188195377693,289.54581626137787,2.5607162589310466,88.51524584380861,48.2979230563593,89.05473932871142,88.8374637089644,137.64350178558664,16.140397822204125,2.2166852581666183,-26.256039808180816,0.014264208503162738,4,25pct
410.6036013371174,4.765967185420121,-22.96937610052873,441.9266605173965,15.784029453921695,2.1286868147191425,563.9825610335932,47.171380998074255,2.1975953914043465,-28.658352800048593,288.30720549072663,2.5683717940157744,89.32558265043313,48.72110415490199,89.86630278084411,89.6487069018721,138.52621866767214,16.183994679366567,2.238923618291373,-26.17292768215927,0.01432788040649907,4,25pct
410.090399707718,4.796531729649876,-23.432017052449908,441.3140781907504,15.820477611924428,2.1238409221283514,564.5560719845357,47.50645034953658,2.2215736034951754,-28.59632493031916,287.2094819251078,2.5749581261547,90.03395922556854,49.08858612067832,90.57575185192981,90.35789315502244,139.30233841600892,16.220736742771205,2.2584232555624535,-26.103011521184413,0.014382312721974213,4,25pct
409.6408320965622,4.8238180630176455,-23.825262862972888,440.78532028462337,15.854039870184298,2.119746219222731,565.050927464318,47.79941300779898,2.2428576882023488,-28.539344990757257,286.2149340583882,2.5809603748152967,90.65942868426505,49.41056026765011,91.20224053842739,90.98411873160153,139.9764294065713,16.254539211901527,2.2756582930887093,-26.038793532672344,0.01443186610815048,4,25pct
409.2518464204646,4.847000865625209,-24.413223387279544,440.0416436271435,15.879940227864944,2.11586501318732,565.5030401952962,48.05615613090328,2.26133424019652,-28.494861823582735,285.46468177035007,2.585666625428689,91.20974942601346,49.69277858861443,91.75342413887667,91.53511724856378,140.58168127002074,16.280920568966817,2.290789268415442,-25.98874386096142,0.014472428565603495,4,25pct
408.9457886148407,4.8651703839723766,-24.94325363527452,439.3871732698937,15.894061201781748,2.1121315728436514,565.9216545903342,48.26972275106312,2.2762602231812874,-28.47125929177361,284.97376721612795,2.5889101607910887,91.6626298472735,49.926470874127965,92.2069186402758,91.988537557116,141.11653564472533,16.295697051051366,2.303440962923628,-25.960736139629287,0.014500701805567028,4,25pct
408.7140309383981,4.879925603266587,-25.34628691307336,438.8923687714059,15.902442287048457,2.1090660803774255,566.2768554696,48.440877593166704,2.2882546693743944,-28.458534520830227,284.57694880057056,2.5916709338921926,92.02156680406387,50.11302812538543,92.56636285858568,92.34791250547919,141.55881184532177,16.304729327842935,2.313785067556207,-25.943625119864464,0.014522808131820808,4,25pct
408.5375266075964,4.892192913299594,-25.65210220141421,438.5182615779798,15.90760354737514,2.1065766980373613,566.57635031424,48.579307990709246,2.298075048688687,-28.451777076781497,284.269458934634,2.594117864610906,92.30849127213611,50.26345100235165,92.8537441989486,92.63520998704665,141.92458396247673,16.31050995522743,2.3223426509262697,-25.932677710988514,0.014541205729007717,4,25pct
408.4024785715091,4.902556416502325,-25.88132966959344,438.23895980074656,15.910640422042636,2.1045031038400763,566.8327519111835,48.69382481803609,2.3062611856451816,-28.448890535661487,284.03583489487727,2.596295230857143,92.54206928258908,50.38743586345174,93.08774604417312,92.8691161563706,142.23231205522387,16.314130968176155,2.3295553271252745,-25.925821629473973,0.014556947589811691,4,25pct
408.2986114707576,4.911453180463024,-26.05273773509768,438.03122834004125,15.912224877242236,2.1027354296721383,567.0558770679629,48.79068496534842,2.3132025019670546,-28.44860686415529,283.858890145494,2.598250678495969,92.73584728871714,50.491872446013595,93.28192224612953,93.06318898042899,142.495884665368,16.316265657220583,2.335744721450204,-25.921780292438456,0.01457068747855642,4,25pct
408.2181138578167,4.919210924720924,-26.18128611361854,437.876556256796,15.912810027562886,2.101200385385228,567.2529366217553,48.874228553548896,2.3191850633400284,-28.450075450026503,283.7243318990112,2.6000258613808973,92.89956198801194,50.58156869672041,93.44601320907084,93.22717227621608,142.72538599296018,16.31736938458114,2.341143166989782,-25.91969089507583,0.014582875769179694,4,25pct
408.15508461023296,4.926073506188612,-26.27826954931965,437.7609445806691,15.912709769985169,2.099846776810188,567.4292483057806,48.947517757374605,2.3244206809225485,-28.452709361293216,283.6212048782139,2.601652825266063,93.04027912596588,50.65993432986039,93.5870868136644,93.3681365443284,142.92818934754683,16.317758360710226,2.3459204550494186,-25.918954573052616,0.014593833845931704,4,25pct
408.10510879150576,4.932222122286502,-26.35203920653089,437.67402500553874,15.9121441216598,2.098637655068108,567.5887687363588,49.01275375060851,2.3290666576424406,-28.456099082011438,283.5413409474882,2.6031554646440616,93.16317041534612,50.72942844703891,93.71031620061619,93.49125686466829,143.109736021775,16.317654747339574,2.3502018608955315,-25.919150709312817,0.014603794886873024,4,25pct
408.06490701169054,4.937791418646292,-26.408725576594264,437.6081763949389,15.91126839060846,2.097545812434799,567.7344654035196,49.07154281717527,2.333239965694885,-28.459957217535987,283.47870802898984,2.604551452951407,93.27204632610211,50.791848536110415,93.81951293894029,93.60034619611619,143.27407311408157,16.317215777897612,2.3540803682922085,-25.91998167216525,0.01461292928467376,4,25pct
408.0320542631037,4.9428837475952765,-26.452816767154104,437.5578147966905,15.910192617043188,2.096550914668765,567.8685819799762,49.1250719341499,2.337028773326184,-28.4640816839092,283.4288707931995,2.6058549742690924,93.36973076761468,50.848523297693816,93.91750187621568,93.6982303494756,143.42423349481942,16.31655320661665,2.3576263819837666,-25.9212359407648,0.014621368511369913,4,25pct
408.31981719998976,4.950231986062336,-26.672587327754457,436.6259050862394,15.92319282192023,2.0989742091374515,567.7839977289527,49.16793559229484,2.33574830086354,-28.443844243989417,282.7259522133112,2.6144836851987963,93.3031567902539,50.87452561664401,93.85494794022799,93.63474653151412,143.3292177389995,16.331062411866764,2.3584053412912467,-25.893778004728603,0.014647479409580043,4,25pct
408.7717874119789,4.955934368894763,-26.634414735392,435.8889435708623,15.943007556925805,2.1025518025005514,567.5701628910448,49.19483995298327,2.33128910249731,-28.41066100267213,282.2748879293268,2.6246452663974527,93.14859086011184,50.88153916501216,93.70430983675271,93.48294098286269,143.09209974561333,16.351983934196195,2.3571045255582774,-25.85421635784698,0.014680812038940788,4,25pct
409.30491264686447,4.958538560244108,-26.60238037616457,435.32718636479984,15.959649810679077,2.105813864613349,567.3272812111201,49.212529017250176,2.3247858413460927,-28.382675873322366,282.1516104846678,2.6337527188980143,92.9459439565928,50.876657396743774,93.50558693180254,93.28301738479796,142.81094971573208,16.369730922125765,2.3546898629402606,-25.82068668603316,0.01471175164926591,4,25pct
409.87797979529296,4.958333230718149,-26.581335110126215,434.9794232751738,15.970589972278972,2.108691111384976,567.0803077764112,49.21657007603784,2.316803321130952,-28.365159032865165,282.25892559481167,2.6415299095871974,92.70499289788387,50.85650079992598,93.26834726287267,93.04462249257924,142.5099531304411,16.381747560391915,2.351379585159604,-25.797998670341567,0.01473771636135837,4,25pct
410.4557523218232,4.956266649238244,-26.569472839013716,434.8262089320602,15.976758864532764,2.1113019456035635,566.8373009758785,49.20639685858623,2.308106469863107,-28.356685989718077,282.50636771077166,2.648160179375137,92.44001417363296,50.82193631517293,93.00678987192374,92.7819720985517,142.20157873695422,16.388909174241935,2.347493052596692,-25.78448304345005,0.014759455253695325,4,25pct
411.0102487718344,4.953192997586148,-26.564436629473928,434.8252778928386,15.979378438289997,2.1136423908667963,566.6086802901089,49.186118991256414,2.299423127485253,-28.35499524988265,282.8388373949924,2.6537698701008963,92.16956009140142,50.778351396708494,92.7394354396125,92.51359924844249,141.90211133224506,16.39242373182615,2.3434394668602687,-25.777851861404173,0.014777932560426829,4,25pct
411.523188593278,4.949749527030932,-26.564499053537304,434.93154373647286,15.979345966617808,2.115664552841157,566.404501609797,49.16097045143823,2.291285015513204,-28.35834324418028,283.2184417117245,2.6584645115177294,91.90962591451871,50.73180433225656,92.48226890508016,92.25550018173122,141.6265387033181,16.393200150576423,2.339571989512156,-25.77638707583364,0.014793811925321323,4,25pct
411.9849459719736,4.946376304180756,-26.56843141609022,435.10503384928273,15.977300532647668,2.1173396865216465,566.2314611539268,49.13528518132562,2.2840121388119528,-28.3654627258928,283.6167461174145,2.6623641653688037,91.67098651338412,50.687030627566735,92.24607045528897,92.01846149864899,141.3849589791181,16.39189756342839,2.336127894672694,-25.778844555930704,0.01480754450833247,4,25pct
412.3923204770723,4.943360052468352,-26.575289255938856,435.31435500293384,15.973733859134551,2.118670487382767,566.0924459492004,49.1120232153898,2.2777577253463126,-28.375380580880204,284.0126554554676,2.6656023271220386,91.45949021564195,50.647091222126335,92.03670615756961,91.80834979147987,141.18230501542115,16.389026336921418,2.3332368491973363,-25.784261966726348,0.014819491645498754,4,25pct
412.74636266914223,4.940869058189941,-26.58427771823773,435.53705874251017,15.969059959026335,2.119683431519584,565.9872833173863,49.0929563806576,2.2725583391807853,-28.387291824474005,284.3912582388881,2.6683107190091557,91.27732708014163,50.61367443909263,91.85639289954771,91.62737749802051,141.01946631336438,16.385013880088053,2.330946680395512,-25.791833823838743,0.014829970542902932,4,25pct
413.0506445283255,4.938993197256544,-26.594686481403784,435.7582898576754,15.963648767101825,2.1204180407044606,565.9137457477765,49.079006046950326,2.2683805332498124,-28.4004927700189,284.74265438414017,2.6706126640067325,91.1243139228978,50.58751986606819,91.70498005957462,91.47538611017345,140.8946380855005,16.380237894782287,2.3292544689044794,-25.80084831851016,0.01483929421262568,4,25pct
413.31003558312966,4.937766264730782,-26.60586917714167,435.96887445301513,15.957836722142453,2.1209184529201752,565.8684267028509,49.0705406254815,2.2651505082610863,-28.414354679468744,285.0608173109878,2.672615756469696,90.99888279851832,50.56877157311919,91.58093499329651,91.35083316446337,140.80444868524523,16.37503818652545,2.328126410486101,-25.81066478727729,0.014847760858224406,4,25pct
413.52991114213006,4.937185587384258,-26.617246983599472,436.16350660147793,15.95192485225245,2.1212280853225387,565.8473854597798,49.06758476538647,2.262774931135095,-28.42832118616184,285.34262236717166,2.674410656249164,90.89874008732198,50.55721959631848,91.48199968142413,91.25145010740329,140.74476448770315,16.369716416786392,2.327512831621568,-25.820714080275025,0.014855648974432189,4,25pct
413.71568448460886,4.937223481142079,-26.6283224577098,436.33929658477206,15.946171601583035,2.121386779405895,565.8465746820665,49.06994845095153,2.2611525439523934,-28.44191688560332,285.5871016895481,2.6760709371896843,90.8212609932816,50.55244547076933,91.40558341313648,91.17463585674568,140.71120791477665,16.364530496367625,2.3273565806442766,-25.83050916299433,0.014863204580066163,4,25pct
413.87255841815374,4.937834442314206,-26.638695852832427,436.4947411614298,15.940784416399334,2.12142956689952,565.8621009645234,49.077297478009434,2.260180356320365,-28.45475982472124,285.7949229360345,2.6776540859938414,90.7636999974865,50.55389943520345,91.34897197515721,91.11766657096457,140.6994619915581,16.35968740939119,2.3275976348019305,-25.839658771974143,0.014870630692442663,4,25pct
414.00541201975386,4.938959069447489,-26.648079284063808,436.62908096794416,15.935912480899276,2.1213863738802563,565.890370327513,49.089187104635805,2.2597563718245186,-28.466573260898254,285.96804506225044,2.6792026976229715,90.72328768363876,50.56093551813467,91.3094236528525,91.07779199991421,140.70543286361834,16.355336788589845,2.328175164250524,-25.84787970708183,0.014878078757777012,4,25pct
414.1187599557452,4.94052662271441,-26.65630503529272,436.74198718900647,15.931642504893714,2.1212822364205794,565.9281584882497,49.10507659453946,2.2597807303752213,-28.477193116189994,286.10947677406887,2.6807458923391883,90.6972680649999,50.57282527402754,91.28420607966291,91.05227250836717,140.72532543808927,16.351567113907976,2.3290284234176126,-25.855004184456988,0.014885644447707704,4,25pct
414.21673964286015,4.9424573520860795,-26.663324259105565,436.8335244831416,15.927999488244884,2.121137796935837,565.9726334997241,49.12433869745786,2.260156440320885,-28.486567288906457,286.223061175084,2.682300911765194,90.68291691859496,50.58876625502785,91.2706143789438,91.03839725450787,140.75567182173756,16.348406423868887,2.33009725215678,-25.86097864266503,0.01489336844111414,4,25pct
414.30309491771334,4.944665861308028,-26.669192320372677,436.9043110343188,15.924954392032388,2.120969963864614,566.0213477369049,49.1462753760232,2.2607906945845286,-28.49474333773932,286.31321204512915,2.6838751667234995,90.67757179028378,50.60789800874159,91.26600124760537,91.03351419194831,140.79333951323042,16.34582947389668,2.331322906760247,-25.865850318977408,0.014901243934563367,4,25pct
414.3811391239818,4.94706581812358,-26.674039976007293,436.95574201344704,15.92243912800949,2.120792606332568,566.0722151399456,49.17014788944596,2.2615971547798783,-28.501842946908223,286.3845754891422,2.685468663343701,90.67869324723848,50.62933442851244,91.2678385400282,91.03509148232467,140.83554070491385,16.34377188338893,2.332649502526517,-25.86974055936776,0.014909230089065185,4,25pct
414.45369860018474,4.949576045939786,-26.678035476043593,436.9900835671479,15.920366229839992,2.1206170979732053,566.1234892176731,49.19522275491107,2.262499241287653,-28.50802748902853,286.4416541850792,2.687076804652132,90.68395909080164,50.65221367846357,91.27381200703432,91.04081202472051,140.879856027338,16.342148971617334,2.33402628445766,-25.872809215036117,0.014917270156940363,4,25pct
414.5230579585768,4.952125906355555,-26.681349123284207,437.0103072891383,15.918647229575011,2.1204525288033547,566.1737562247997,49.22082552209503,2.2634332314684227,-28.513464377984462,286.4884935775532,2.688692674887132,90.69136972039132,50.67575609377633,91.28192725583384,91.04867924142854,140.9242750581197,16.340873693060235,2.335409936835611,-25.875220710507705,0.014925307020314305,4,25pct
414.5909366697833,4.954658863494383,-26.68413063444217,437.01970001973297,15.91720438514144,2.120305624151644,566.2219409856449,49.246387092837374,2.2643502099330006,-28.518304237387184,286.5285012065156,2.6903086535613814,90.69932848202176,50.69931282655773,91.29059064428604,91.05709787421472,140.96723600057123,16.33986846853774,2.336766363800404,-25.877121642614295,0.014933292964387073,4,25pct
414.6585152806808,4.957132942567867,-26.686501884147447,437.021434888799,15.915974428437195,2.120180630657177,566.2673076832571,49.27146915708761,2.2652159148228037,-28.522672122313367,286.5644007112035,2.6919170277450637,90.70666871309426,50.722390658419606,91.29863677553128,91.06490143842413,141.00763806976363,16.33906939398405,2.338071044933251,-25.878632795282495,0.014941190935733028,4,25pct
414.7265064305056,4.959519821326449,-26.68855958872172,437.0182682298183,15.914907161453328,2.1200794383291304,566.3094371407453,49.2957653141973,2.2660092437692283,-28.5266685989437,286.5982681017216,2.69351057755722,90.71262458809683,50.74464989268967,91.3052997280617,91.07132341589939,141.04481044458998,16.33842533350688,2.339308486117449,-25.879850835681314,0.014948973694807674,4,25pct
414.7952499867832,4.961802203865556,-26.69038093977088,437.0124086052705,15.913962526463884,2.120001988429817,566.3481779710255,49.31908451735859,2.2667195529820767,-28.530374395984808,286.6316040051082,2.695082650883479,90.7167649447968,50.76588324570839,91.3101472403008,91.07593137060736,141.07844401296552,16.337895327322816,2.340470542454785,-25.880853204087288,0.014956619994948288,4,25pct
414.8648104903496,4.963971560315028,-26.692028248867587,437.0055157887074,15.913108192113508,2.1199468272764244,566.3835833636097,49.34132701733893,2.267344076780205,-28.533854735528365,286.6654194710481,2.696627483534823,90.71891493856738,50.785987168497456,91.31300270208426,91.07854884219574,141.1085062268599,16.337446332547398,2.34155474865963,-25.881702379117936,0.014964113250024507,4,25pct
414.9350649356804,4.966025815366408,-26.69355155023723,436.9987621785101,15.912318200419518,2.119911657576927,566.4158465100743,49.36246043601619,2.267885496476259,-28.53716180907276,286.70032395411886,2.698140318890149,90.71908213029847,50.80493387606544,91.31387155529532,91.07918163783955,141.1351568000402,16.337051906382417,2.3425626240683104,-25.882448363653367,0.014971440422377778,4,25pct
415.0057726399954,4.9679673921586325,-26.694990551367223,436.99292918327376,15.911571953057924,2.119893761192732,566.4452463266176,49.38249941012901,2.268349997364652,-28.540337187168063,286.73661633689443,2.699617394793981,90.71739572437708,50.822747845428005,91.31288076469258,91.07795720941138,141.1586774540221,16.336691161690837,2.3434982842552765,-25.883130657381912,0.014978591394596438,4,25pct
415.0766298030025,4.969800066426102,-26.69637555217037,436.98848829262766,15.91085373323935,2.11989031335727,566.4721048780236,49.40149013252619,2.2687450390572192,-28.54341261220173,286.774361567106,2.701055027368883,90.71405973011747,50.83948797433607,91.31023217094642,91.07507792948017,141.17941718855917,16.336348252621384,2.3443666094947284,-25.88377922793191,0.014985553814821636,4,25pct
415.14730991576346,4.971535828928926,-26.697728534459515,436.9856775108518,15.910152139675128,2.119898587917952,566.4967556210144,49.41949845826059,2.269081923808769,-28.546411350689535,286.8134596866965,2.702453905120157,90.7093175630274,50.855233940343226,91.3061672182977,91.07078576358374,141.1977512668579,16.33601176755224,2.345176253837546,-25.88441565792354,0.014992337191823924,4,25pct
415.21749183280406,4.973178989079385,-26.69906432703462,436.9845638154674,15.909459481621884,2.1199160785787834,566.5195221650794,49.43660113889513,2.2693681677888504,-28.549349414025187,286.8537023529251,2.703810821290536,90.70342666275857,50.870076228780526,91.30094164624168,91.06533692622665,141.21405305408712,16.335674093004002,2.3459320108621773,-25.885054347314423,0.014998927395786276,4,25pct
415.28687879689727,4.974740142975996,-26.700391816304744,436.9850930149833,15.90877115052152,2.1199405661813087,566.5407043164365,49.452879305499096,2.269613637214264,-28.55223681279301,286.89481787192943,2.705126505761732,90.69664038822462,50.884108793033874,91.29480742148685,91.05898379132655,141.2286748989864,16.335330762183883,2.3466413268071444,-25.88570374504513,0.0150053304729213,4,25pct
415.35521012923545,4.976226853937876,-26.701715178876583,436.98712949735466,15.908084980410427,2.1199701475687043,566.5605698406288,49.46841368931365,2.2698261578666057,-28.555078809894407,286.93650607696003,2.7064006960712694,90.68919570282384,50.8974237598419,91.28800043053123,91.05196257458205,141.2419361458543,16.334979798468016,2.347309871153082,-25.8863675904058,0.015011545637000155,4,25pct
415.4222672421743,4.977648335788446,-26.703035060675088,436.9904874188504,15.907400636185171,2.120003237092816,566.5793506449834,49.48328126163205,2.27001359440526,-28.55787710975514,286.9784642176642,2.707634741383186,90.68130546370148,50.910107791693406,91.28073275537834,91.04448560700341,141.25411671234605,16.334621091268907,2.3479437430550107,-25.88704609325441,0.015017580012152278,4,25pct
415.48787567740374,4.979012179110001,-26.704349639716327,436.9949550012825,15.906719062308843,2.1200385522941696,566.5972418083809,49.497552912198046,2.270182351464688,-28.56063092054768,287.0204055911908,2.708829827645313,90.67315401043689,50.922239654927125,91.27318823586008,91.03673690044998,141.26545439540104,16.334255834856222,2.3485479420749367,-25.887736995250208,0.015023439046769355,4,25pct
