h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
415.5519040699015,4.980324286289427,-26.705655542545657,437.0003129540152,15.90604200748876,2.1200750876641803,566.6144029265936,49.511292078682736,2.270337380342915,-28.56333787026685,287.0620718404945,2.709986905946512,90.6648955333768,50.93388887129146,91.26552080362207,91.02887048830463,141.27614525168443,16.333886045281023,2.3491263659800667,-25.88843648343561,0.015029126338607096,4,25pct
415.6142610654809,4.981590642063559,-26.70694859050971,437.0063479854616,15.905371637663889,2.120112082164015,566.6309608849754,49.52455409679772,2.270483048030684,-28.565994752048056,287.1032401887244,2.7111075940328746,90.65665442767379,50.945115179176575,91.25785479850096,91.02101075052492,141.2863459908416,16.3335141667832,2.349682681388623,-25.889139934632965,0.0150346488219152,4,25pct
415.6748910825056,4.982816481747613,-26.70822438302116,437.01286257317065,15.90471023357196,2.120148984866261,566.6470133442539,49.53738605154626,2.2706228325006728,-28.56859810546166,287.14372697463017,2.7121936492469403,90.64852691664957,50.95596854891113,91.25028655382488,91.013254008473,141.29617749399415,16.333142763342416,2.350219969122561,-25.889842498852857,0.01504001400049192,4,25pct
415.73376917672823,4.984005163307252,-26.709478714604305,437.0196809469721,15.904059974542648,2.1201854188941294,566.6626328797868,49.5498271401072,2.270758894024013,-28.57114464322271,287.1833877376969,2.7132462692832395,90.64058384330288,50.96648975252094,91.24288715153239,91.005671289748,141.30572936693846,16.33277429767259,2.350740231911823,-25.890539517348717,0.015045226196703933,4,25pct
415.79089580723,4.98515986398642,-26.710707858289,437.0266527124076,15.903422791614304,2.1202211479876807,566.6778711243629,49.561909294784925,2.2708929322410567,-28.57363152233168,287.2221153956562,2.714266931745363,90.63287389873283,50.9767111991863,91.23570561751629,90.9983115327395,141.31506468557268,16.332410980025568,2.351245231525908,-25.891226808657848,0.015050291302268558,4,25pct
415.8462914699746,4.986283205144321,-26.711908723609863,437.0336539507616,15.902800285678127,2.1202560448069545,566.6927627950106,49.573657984008555,2.271026097867684,-28.57605651722397,287.25983660048,2.7152571072766385,90.62542718533926,50.98665795813945,91.22877245461875,90.99120512845016,141.32422479229007,16.332054682363207,2.3517363468232975,-25.891900831013487,0.015055215265686909,4,25pct
415.8999922439269,4.987377168338365,-26.71307892520727,437.040586615906,15.902193691975231,2.1202900637643767,566.7073295538687,49.5850932497263,2.2711590254186165,-28.57841809331632,287.2965074848453,2.7162181429197485,90.61825873238426,50.996348989955486,91.22210313746265,90.98436742152536,141.33323394132935,16.331706902159446,2.3522145642109664,-25.892558750884604,0.015060003484783311,4,25pct
415.95204500093047,4.988443049300039,-26.714216786315006,437.0473771315608,15.901603878348354,2.1203232165713914,566.7215832467873,49.59623054143248,2.2712918815914787,-28.58071540565089,287.3321088046296,2.71715116770856,90.61137185819888,51.00579817432554,91.21570145030451,90.97780205577763,141.34210337014616,16.33136875670206,2.352680483009784,-25.893198453821807,0.015064660328717928,4,25pct
416.00250361221185,4.989482022453423,-26.715321272486904,437.0539733349486,15.9010313796499,2.120355552451125,566.7355288490431,49.60708170635519,2.271424677924226,-28.582948234663974,287.36664077445835,2.7180573445291967,90.60476133405668,51.01501546737899,91.20956263544832,90.97150412778416,141.35083505119093,16.33104101676299,2.3531346036213576,-25.893818480822688,0.015069190539733213,4,25pct
416.0514261898057,4.99049480862373,-26.71639192234628,437.06034149281294,15.900476433683895,2.1203871425558374,566.7491669043537,49.61765587164706,2.271557162093932,-28.58511692553492,287.4001186752506,2.7189376465297967,90.59841592105832,51.024007904445845,91.20367592140943,90.96546271814985,141.35942476478778,16.330724143727604,2.3535771880829124,-25.89441795814406,0.015073597993726515,4,25pct
416.0988723074579,4.991482061817343,-26.717428751192102,437.06646322487313,15.899939031207737,2.1204180677483926,566.7624953716461,49.627960153753854,2.2716890317639558,-28.587222285599776,287.4325687297029,2.7197930300533875,90.59232066400504,51.032780426088266,91.19802680559245,90.9596631782157,141.3678645841518,16.33041833834875,2.3540084560388808,-25.89499650511124,0.015077886656131542,4,25pct
416.14490124104674,4.992444318157471,-26.71843215420745,437.07233208617095,15.899418966129296,2.120448409303057,566.7755111708499,49.63800031288224,2.2718199370402647,-28.589265491063717,287.46402439013326,2.7206243811172057,90.58645865284223,51.04133661272499,91.19259881170417,90.95408888927341,141.37614488975697,16.33012359252122,2.354428570982481,-25.89555413620178,0.015082060267159369,4,25pct
416.1895706016901,4.9933819962640325,-26.719402814608145,437.0779506660938,15.898915883134176,2.1204782430121414,566.7882112290603,49.64778126298097,2.2719494990620377,-28.591247993843865,287.49452345322607,2.7214324972019943,90.5808123925044,51.049679254336475,91.1873748563319,90.94872263070673,141.38425580876316,16.329839737718366,2.3548376469880345,-25.896091169433102,0.01508612222260078,4,25pct
416.2329352756092,4.994295210784551,-26.720341618588805,437.0833278945199,15.898429321781414,2.1205076350211702,566.8005932093881,49.65730744662358,2.272077238452662,-28.5931714327518,287.5241055777348,2.722217972331889,90.57536483682155,51.057810770868635,91.18233828029744,90.94354761266803,141.3921882519261,16.329566489679348,2.355235665413999,-25.89660814183412,0.015090074918027488,4,25pct
416.27504721874334,4.995184661163536,-26.721249591105675,437.0884769136128,15.897958749793142,2.1205366396274257,566.8126560863932,49.66658318832856,2.272202984066471,-28.59503757641511,287.5528108766728,2.7229816770970654,90.5701000078299,51.06573357957495,91.17747347075426,90.93854809769283,141.399934649793,16.329303484240977,2.3556228964952854,-25.897105741663182,0.015093922383636072,4,25pct
416.3159546381815,4.996050540124015,-26.722127830666462,437.09341278254334,15.897503596853694,2.120565300648235,566.824400009493,49.67561278448079,2.272326381664115,-28.596848239618737,287.58067743354246,2.723724158459901,90.56500350208145,51.073450216526,91.17276636487358,90.93370990560695,141.40748905759654,16.329050310596013,2.3559993830875072,-25.897584745489127,0.015097666951898792,4,25pct
416.3557025264938,4.9968933369739625,-26.722977463611077,437.0981518430927,15.89706327836232,2.1205936473419142,566.8358269331541,49.68440072779607,2.2724472570994085,-28.59860525756721,287.6077424634673,2.724446079874554,90.56006258501272,51.08096354252183,91.168204547819,90.92902051076396,141.41484771111806,16.32880653675901,2.3563653240390416,-25.898045970010884,0.015101311658663349,4,25pct
416.394332524148,4.99771337284708,-26.723799620220856,437.10271001416834,15.896637208101993,2.1206217004613506,566.8469400165716,49.692951704382665,2.2725654013097856,-28.60031044583752,287.6340399977991,2.7251479715372944,90.55526625479811,51.088276746229674,91.16377731886904,90.92446910751072,141.42200856566626,16.328571723625572,2.356720848305856,-25.89849024545532,0.015104858860117972,4,25pct
416.4318832214134,4.99851134464854,-26.72459540194401,437.10710237171406,15.89622481449702,2.1206494710083543,566.8577437422052,49.701270638274714,2.272680814866228,-28.60196557426229,287.659601563704,2.725830529782312,90.55060517625213,51.095393376682075,91.15947562684339,90.92004654541674,141.42897136499704,16.32834544157502,2.3570662728488463,-25.89891838416133,0.015108311875351358,4,25pct
416.4683904482266,4.999287467145527,-26.725365868415,437.1113426666916,15.895825547624815,2.120676962451748,566.8682436713649,49.709362672266714,2.2727933127345175,-28.603572352360032,287.6844559875425,2.7264941544110086,90.5460715261458,51.10231731217527,91.15529191761632,90.91574517617923,141.43573737657516,16.32812727819008,2.3574016956197665,-25.899331165969382,0.01511167241209023,4,25pct
416.50388759119966,5.000042337571201,-26.726112028213375,437.1154430980848,15.89543888408698,2.120704172401541,566.8784462323459,49.71723313314283,2.2729029125597213,-28.605132419939647,287.7086295262772,2.7271394250114795,90.54165880292366,51.109052712330254,91.1512199457992,90.91155866475434,141.44230913798214,16.327916843627527,2.3577274014173426,-25.89972932805512,0.015114943199825284,4,25pct
416.53840590840497,5.0007764879978716,-26.72683483436896,437.1194142442731,15.895064329332758,2.1207310941602926,566.8883585082586,49.72488748545851,2.2730096263944866,-28.606647342752183,287.7321460824284,2.727766861603384,90.53736162150943,51.115603959598396,91.1472545712632,90.90748178537709,141.448690196541,16.327713773303547,2.3580436490831658,-25.900113559843614,0.015118126657771222,4,25pct
416.57197482104914,5.001490442857459,-26.727535183585104,437.12326512572434,15.894701418055888,2.1207577181053585,566.8979880405695,49.732331281961024,2.2731134826372767,-28.60811861199059,287.755027476168,2.7283769602201815,90.5331755103292,51.121975596313455,91.14339155769649,90.90351021963193,141.4548848626264,16.32751772855505,2.358350697092211,-25.90048450175365,0.015121225089085942,4,25pct
416.6046221857829,5.002184739043761,-26.72821391801955,437.12700332830553,15.894349713266498,2.1207840328722805,566.9073426544292,49.73957011496492,2.2732145313194088,-28.60954764670325,287.77729372701657,2.728970207724352,90.52909672108184,51.12817226554364,91.13962738368218,90.89964036710921,141.4608979860945,16.327328395918904,2.3586488117175515,-25.900842746557004,0.01512424076045656,4,25pct
416.63637454389567,5.002859887282707,-26.728871828858217,437.13063519512656,15.894008804434527,2.1208100262562137,566.9164303149671,49.746609574949325,2.2733128232028728,-28.610935802283706,287.79896336734004,2.729547064079834,90.52512205823984,51.134198659507774,91.13595907336307,90.8958691756716,141.46673476637,16.327145485427973,2.3589382478137693,-25.90118884259897,0.015127175802129833,4,25pct
416.6672572249192,5.003516479560841,-26.729509658851757,437.1341659176858,15.893678306170887,2.1208356862651057,566.9252589810931,49.75345519255114,2.27340845675034,-28.612284352292814,287.82005351897453,2.730108022810501,90.52124874744617,51.14005945513071,91.13238406515543,90.89219401004902,141.47240057682097,16.32696872926932,2.3592192983004145,-25.90152329633364,0.01513003254521804,4,25pct
416.6972945945074,5.004154998141791,-26.730128107359437,437.13759990498727,15.893357855610072,2.1208610010655,566.9338365272408,49.76011242298984,2.2735014883032263,-28.613594532956284,287.84058041720937,2.730653509838565,90.51747430679092,51.14575929123168,91.12890008387603,90.8886125236552,141.47790084599632,16.326797878978788,2.359492204169793,-25.90184657762921,0.015132812956525316,4,25pct
416.72651030712376,5.00477595763277,-26.730727839899146,437.1409408092368,15.893047107458232,2.12088595993285,566.942170736049,49.766586650153776,2.2735919946563032,-28.614867524201088,287.8605594369458,2.7311839629764663,90.51379643821758,51.151302761798206,91.12550503439907,90.88512255144624,141.483241005965,16.326632701828064,2.359757220417088,-25.902159126601788,0.015135519080795553,4,25pct
416.75492707815,5.005379854269524,-26.73130948267419,437.14419173919686,15.892745736826171,2.120910553405598,566.9502691084787,49.772883093702085,2.273680050615442,-28.61610444567137,287.88000517672685,2.7316998036540814,90.51021299505744,51.15669432883277,91.12219696630346,90.88172207553856,141.48842632222147,16.32647298171823,2.360014591955452,-25.902461351922167,0.015138152887300076,4,25pct
416.7825670016866,5.005967211673399,-26.73187363319892,437.1473553927841,15.8924534337208,2.1209347731853323,566.9581389421478,49.77900685061383,2.2737657475569946,-28.61730637905552,287.8989317032102,2.7322014641164047,90.50672190371344,51.161938354555325,91.11897399804522,90.87840914849488,141.49346192496773,16.326318514975252,2.3602645753009988,-25.90275363876981,0.015140716417304237,4,25pct
416.8094515603356,5.006538479293587,-26.732420862633973,437.15043429464896,15.892169901832844,2.1209586126063127,566.9657872640761,49.784962872179165,2.2738491466183293,-28.618474360552568,287.91735266583413,2.7326893326752573,90.50332112389971,51.1670390752048,91.11583427674223,90.87518185323603,141.49835273694367,16.326169108742672,2.3605073901660747,-25.90303635187223,0.015143211479964783,4,25pct
416.83560158388144,5.007094118895079,-26.73295171462769,437.1534302821296,15.891894859134856,2.120982065448122,566.9732208887714,49.79075595802066,2.273930319652837,-28.61960940543756,287.9352811017166,2.733163799242241,90.50000867026162,51.17200060385169,91.112776000434,90.872038325105,141.5031035303012,16.32602458212183,2.36074326155944,-25.90330983334616,0.015145639914771023,4,25pct
416.8610374587667,5.007634583008722,-26.73346671498152,437.1563457562323,15.89162803287137,2.121005127876827,566.9804463174513,49.79639077353448,2.274009335277555,-28.620712474606734,287.9527300531366,2.733625247731167,90.49678252519796,51.17682692590574,91.10979733023646,90.86897666415888,141.50771880665263,16.325884760298106,2.360972407464886,-25.903574413810528,0.015148003529764758,4,25pct
416.8857789106282,5.008160314086707,-26.733966366722143,437.1591825234085,15.891369162110385,2.121027796905944,566.9874698077496,49.801871808033866,2.2740862624902305,-28.62178449401952,287.96971191246644,2.734074051596476,90.49364069583694,51.18152187828037,91.10689644762269,90.86599499237879,141.51220287845234,16.325749477866772,2.3611950401557102,-25.90383040609214,0.01515030409649998,4,25pct
416.9098452211575,5.008671702227613,-26.73445115512743,437.16194253760943,15.891117995137582,2.1210500702799315,566.9942973901467,49.807203426271656,2.274161148878628,-28.622826382093933,287.9862390176948,2.7345105533489846,90.49058118552156,51.18608918810747,91.10407152638332,90.86309142544978,141.51655987031796,16.325618575936726,2.3614113463934294,-25.904078110704887,0.015152543224917207,4,25pct
416.9332550782224,5.009169173524627,-26.734921547373773,437.16462764792976,15.890874289637637,2.121071946945466,567.0009348438601,49.812389833991006,2.274234062141401,-28.62383901032146,288.00232328181846,2.7349351113832254,90.4876020117596,51.19053244290871,91.10132074972125,90.860264090124,141.52079370665058,16.325491902299643,2.3616215285569546,-25.904317815528827,0.01515472262710462,4,25pct
416.9560268309477,5.009653124621201,-26.73537799763844,437.1672397203701,15.89063781004924,2.121093426803656,567.007387777751,49.817435138855046,2.2743050586956066,-28.624823233182184,288.0179764922888,2.735348065925593,90.48470118242174,51.19485514401418,91.09864228870909,90.85751110191872,141.52490816834506,16.325369309777646,2.361825774063337,-25.904549798935903,0.015156843925606922,4,25pct
416.9781781704681,5.0101239118124905,-26.73582094153454,437.16978058793626,15.890408330447078,2.1211145103530984,567.0136615516325,49.82234328290497,2.2743741808701974,-28.62577987232177,288.03321005707085,2.7357497309422927,90.48187674262208,51.1990606494329,91.09603434599408,90.85483060987733,141.5289068473096,16.325250657572383,2.362024250627781,-25.904774327236368,0.015158908610252958,4,25pct
416.9997263551202,5.010581915466385,-26.736250801225992,437.1722520757551,15.89018563189052,2.1211351988023885,567.0197613511799,49.827118096456495,2.2744414847797607,-28.62670972674601,288.0480351592688,2.736140430686624,90.4791267522894,51.2031522201388,91.09349513561618,90.85222077562948,141.53279319887417,16.3251358097779,2.3622171365103943,-25.90499165749199,0.015160918238950548,4,25pct
417.0206881642914,5.011027497928941,-26.736667984947477,437.1746559958482,15.889969502671253,2.1211554939290838,567.0256921844611,49.83176329153616,2.2745070215585725,-28.62761357139749,288.06246271925653,2.736520476370369,90.47644929874873,51.207133015184006,91.0910228950904,90.849679785637,141.53657054410633,16.325024635413122,2.362404600827664,-25.90520203745399,0.015162874308198026,4,25pct
417.0410799078901,5.011460992960196,-26.737072887546844,437.1769941428772,15.88975973803118,2.121175398005802,567.0314588931234,49.836282467309445,2.2745708325487923,-28.628492158003155,288.07650339465704,2.736890160411404,90.47384250128306,51.21100609678098,91.0886158900489,90.84720585580573,141.54024208089754,16.32491700820914,2.362586798654964,-25.905405705964935,0.015164778220693243,4,25pct
417.0609174346322,5.011882741012992,-26.73746589093,437.1792682892661,15.889556139931052,2.1211949137319985,567.0370661619442,49.840679114749776,2.274632965294082,-28.629346215732284,288.09016757951184,2.737249775718909,90.47130451512307,51.21477443468757,91.08627241829443,90.84479723551601,141.54381089345674,16.32481280643684,2.3627638877349373,-25.9056028932842,0.015166631391701097,4,25pct
417.0802161422348,5.012293067781565,-26.737847364497128,437.1814801809064,15.889358516823414,2.1212140441770897,567.0425185275307,49.84495662123908,2.27469346375808,-28.63017645193997,288.103465405366,2.7375996040234853,90.46883353441127,51.21844091045944,91.08399081284269,90.8424522106362,141.5472799606889,16.324711912743037,2.3629360184280928,-25.905793821397648,0.015168435183888707,4,25pct
417.09899099171446,5.012692279431276,-26.73821766525691,437.1836315041175,15.889166683592665,2.1212327931032093,567.0478204681185,49.8491182753026,2.2747523667342078,-28.630983490491328,288.1164067621642,2.737939912697069,90.46642779357943,51.222008321752696,91.08176944336722,90.84016910494697,141.5506522300372,16.324614214388124,2.3631033311049614,-25.905978703567342,0.01517019088896697,4,25pct
417.1172565168608,5.013080683999903,-26.738577140216705,437.18572403685295,15.888980460315972,2.12125116312687,567.0529760002149,49.853167269424034,2.2748097141799826,-28.631768184786893,288.1290012174346,2.7382709698199204,90.46408556746862,51.22547938455796,91.07960671659373,90.8379462804212,141.5539302885819,16.324519600942857,2.363265968283679,-25.90615774868948,0.01517189981158914,4,25pct
417.1350268073679,5.013458595146055,-26.73892612176735,437.1877593073616,15.888799674653407,2.1212691591297066,567.057989508312,49.85710670376432,2.274865555853357,-28.632530991083936,288.14125815916,2.7385930392926983,90.46180518573233,51.228856737797855,91.07750109020944,90.83578215135007,141.55711704583717,16.324427968931264,2.3634240725976174,-25.90633115250799,0.015173563241216765,4,25pct
417.15231558382993,5.013826268479044,-26.739264934045224,437.18973896618536,15.888624158551378,2.121286784978472,567.0628649179384,49.86093959091062,2.2749199148333528,-28.633272599984394,288.15318669184126,2.7389063536456915,90.45958500640477,51.232142945475566,91.07545104728254,90.8336751584104,141.56021504815732,16.324339216417382,2.3635777604346546,-25.90649910785794,0.0151751822999674,4,25pct
417.1691362873482,5.014184002534334,-26.739593895633107,437.19166513213634,15.88845374684292,2.121304046067729,567.0676060472948,49.86466884776206,2.274972834621775,-28.63399362580697,288.1647958680848,2.7392111679125595,90.45742335204238,51.235340476391286,91.07345503190675,90.83162370436993,141.56322673795933,16.32425324206728,2.3637271667063238,-25.90666180644033,0.015176758230187458,4,25pct
417.185501471241,5.01453209247723,-26.73991329507413,437.19353779553313,15.888288289931497,2.121320944062437,567.0722168682813,49.86829731879868,2.2750243702556583,-28.63469464008844,288.1760937773496,2.739507722221572,90.455318878261,51.23845179203062,91.07151181825155,90.82962652361756,141.56615482495573,16.32416996092634,2.363872428881104,-25.90681940896448,0.015178292247109862,4,25pct
417.2014240165482,5.014870774117493,-26.740223434021686,437.1953597848136,15.888127631437497,2.121337485549218,567.0767009253872,49.8718278030089,2.2750745384054283,-28.63537622741856,288.1870892897902,2.7397962357120647,90.45326994661325,51.241479245583086,91.06961988325904,90.82768205374188,141.5690015429863,16.32408927598816,2.36401365095339,-25.90697209895123,0.015179785387747675,4,25pct
417.2169160509874,5.015200312355892,-26.740524594727475,437.19713212909534,15.887971625039874,2.121353675303669,567.0810617855168,49.87526295511231,2.27512337887287,-28.636038940568028,288.1977903861337,2.7400769334830217,90.45127508734626,51.24442510528826,91.06777786945808,90.82578889932216,141.5717692154886,16.324011100791278,2.3641509526401685,-25.907120039970067,0.015181238766095817,4,25pct
417.2319893835058,5.015520954781777,-26.740817050072597,437.1988562352398,15.887820129279222,2.1213695179977514,567.0853029028578,49.87860537812662,2.2751709254394656,-28.636683315884653,288.20820500393387,2.740350029342311,90.44933287936568,51.24729159004539,91.06598446480223,90.82394571142483,141.57446009370022,16.323935351450437,2.364284445604584,-25.90726339071918,0.01518265343625952,4,25pct
417.2466555846854,5.015832957001129,-26.741101065994567,437.2005334692191,15.887673006299948,2.121385018597603,567.0894276583158,49.881857623995295,2.275217217060168,-28.63730987849601,288.21834091242965,2.7406157399409605,90.44744192730755,51.250080875942395,91.06423838104301,90.8221511655806,141.57707637953632,16.323861946586245,2.3644142449525622,-25.907402305158115,0.015184030471233956,4,25pct
417.2609258016952,5.016136536839781,-26.741376897984797,437.20216513752865,15.887530123664328,2.121400182103629,567.0934393080001,49.88502215201072,2.2752622783966143,-28.63791913301128,288.22820559240694,2.7408742584431667,90.44560088503187,51.252795060498606,91.06253837540557,90.82040398407126,141.5796201928433,16.32379080823973,2.364540447934564,-25.907536930776985,0.015185370819404102,4,25pct
417.27481089660654,5.016431942206619,-26.741644793829977,437.2037525091053,15.88739135293193,2.1214150136213954,567.0973410222731,49.88810135940077,2.275306149724482,-28.638511570996883,288.2378063420712,2.7411257924821366,90.4438084379528,51.255436188746046,91.06088323427356,90.81870291915969,141.58209359624823,16.323721861120237,2.3646631658570376,-25.90766741001929,0.015186675514130122,4,25pct
417.28832142326365,5.016719381533516,-26.741904993287733,437.20529681533833,15.887256569827205,2.121429518320282,567.1011358796833,49.89109757617297,2.2753488555291335,-28.63908766925556,288.247150259828,2.7413705260043817,90.44206330644856,51.25800624882021,91.05927177634153,90.817046756328,141.58449859154473,16.323655032655473,2.364782491338993,-25.907793880187256,0.015187945462375858,4,25pct
417.3014676374264,5.016999069436628,-26.742157728374,437.20679925151535,15.887125654090298,2.1214437014208847,567.1048268697388,49.8940130672828,2.2753904251428643,-28.639647890498424,288.2562442510735,2.741608644293764,90.44036424479,51.26050717376012,91.05770285162252,90.81543431325731,141.58683712151765,16.323590252884248,2.3648985198506,-25.907916473644438,0.015189181583132785,4,25pct
417.3142595051512,5.017271237399453,-26.74240322361828,437.20826097781753,15.88699848934442,2.121457568181291,567.108416895611,49.89685003437984,2.2754308975287056,-28.640192683749632,288.26509503312764,2.7418403398707474,90.43871004026336,51.26294084296484,91.05617534063133,90.81386443899001,141.5891110717885,16.323527454359578,2.3650113547643192,-25.90803531799884,0.015190384839893798,4,25pct
417.3267067116826,5.01753607450501,-26.742641696330796,437.20968312051394,15.886874962957242,2.1214711238895028,567.1119087765029,49.89961061767997,2.275470294334345,-28.64072248480377,288.2737091407632,2.7420657801706647,90.43709951219807,51.265309083746445,91.05468815348064,90.81233601300194,141.59132227234755,16.323466572049277,2.3651210794261788,-25.90815053629109,0.015191556061389994,4,25pct
417.338818669873,5.017793786547948,-26.742873356853124,437.21106677308,15.886754965910612,2.121484373852434,567.1153052504055,49.90229689774242,2.275508646642284,-28.64123771660533,288.28209293121466,2.742285139905664,90.43553151107604,51.267613672820914,91.05324022905397,90.81084794435293,141.59347249943568,16.32340754324223,2.3652277850324506,-25.908262247171425,0.015192696120687663,4,25pct
417.3506045285034,5.018044569053052,-26.743098408806446,437.2124129973949,15.886638392671752,2.1214973233886583,567.1186089763814,49.90491089723344,2.275545982671245,-28.641738789705613,288.2902525894272,2.7424985863818083,90.4340049176303,51.26985633777673,91.05183053416788,90.80939917082682,141.59556347703932,16.323350307456376,2.3653315579195517,-25.908370565073824,0.015193805853660668,4,25pct
417.36207317987584,5.018288591077891,-26.743317049319412,437.2137228247,15.886525141074966,2.1215099778203648,567.1218225369176,49.90745458254219,2.2755823203782315,-28.642226102590318,288.29819413261504,2.7427062706996588,90.43251864204463,51.27203875842503,91.05045806283101,90.80798865817007,141.59759687848572,16.323294806354042,2.3654324719385342,-25.908475600375937,0.015194886010078864,4,25pct
260.54125686327075,0.0,0.0,260.54125686327075,34.80916112064982,0.0,260.54125686327075,0.0,0.0,0.0,260.54125686327075,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,5,30pct
373.1028041148351,2.6386857385799978,-19.1569197069729,424.5004251435891,20.187561549313703,3.7181667018858833,501.0900943323295,18.302629121238567,1.2138259399452485,-15.148103759435344,439.46201075659167,1.424859798634749,57.99922862362666,20.716497751130987,58.303553679289934,58.18335460285214,70.76006382392126,20.341375348467427,0.7096738662205855,-17.110890566231546,0.009483956866986873,5,30pct
373.10280411483495,2.6386857400795707,-19.1569197069729,424.5004251435894,20.187561549313696,3.7181667018858633,501.0900943323295,18.302629121238567,1.2138259406350866,-15.148103759434775,439.46201075659167,1.424859799444484,57.999228623626685,20.716497751130987,58.30355367928996,58.18335460285216,70.7600638239216,20.34137534846742,0.7096738666238991,-17.11089056623166,0.009483956872376761,5,30pct
395.7606765317633,2.506183684005441,-22.203548133926688,384.49926852248086,18.369020925560413,3.390087693619801,502.4891503446868,22.681141723896246,0.9272761251241992,-22.353007800658105,290.5716189733293,1.5789075588812418,60.712852676443845,22.68625205567872,61.018136572947135,60.91185861391312,73.77226737066661,18.53121975501923,0.7392680987934673,-21.92303369422245,0.008688179377038155,5,30pct
395.7606765317635,2.506183685772053,-22.203548133926688,384.4992685224808,18.36902092556041,3.390087693619755,502.4891503446868,22.681141723896246,0.927276125777848,-22.353007800658105,290.5716189733276,1.5789075599942053,60.712852676443845,22.68625205567872,61.018136572947135,60.91185861391311,73.77226737066661,18.531219755019222,0.7392680993145885,-21.92303369422248,0.008688179383162582,5,30pct
412.37682187310344,2.4197840726944966,-23.175763184431617,366.71865877827855,17.81493607306753,3.310514546336208,503.4308640325826,22.67492105361765,0.7651217145577719,-23.599350157963613,262.9528972654125,1.6546623581367248,59.75047324763943,23.63230352707893,60.05701046481392,59.95462678672614,73.81484354339057,17.99559319032293,0.7309389639663434,-22.856363537354213,0.008402940675798649,5,30pct
412.37682187310327,2.419784072694509,-23.175763184431617,366.71865877827855,17.81493607306753,3.310514546336216,503.4308640325828,22.674921053617535,0.7651217145577753,-23.599350157963613,262.9528972654125,1.654662358136734,59.750473247639405,23.63230352707916,60.057010464813914,59.95462678672613,73.81484354339023,17.99559319032293,0.7309389639663454,-22.856363537354213,0.008402940675798646,5,30pct
417.18846108171937,2.358766089546226,-23.30815161174195,367.70017123842615,17.740446135772828,3.3024413184666974,501.88557095406816,22.34616001088284,0.7141157255064303,-23.79409003412195,263.324988504728,1.6446503640397958,58.081906327867614,23.20314953773419,58.40507624985806,58.29966180832964,71.44583640932109,17.92506218297872,0.7142492059908535,-22.980778092322424,0.008431406060758258,5,30pct
417.18846108171937,2.3587660878533185,-23.30815161174195,367.70017123842626,17.740446135772828,3.302441318466736,501.8855709540685,22.34616001088284,0.7141157249938942,-23.79409003412195,263.3249885047281,1.6446503628594242,58.081906327867614,23.20314953773419,58.405076249858055,58.29966180832963,71.44583640932115,17.92506218297872,0.7142492054782222,-22.980778092322424,0.008431406054706837,5,30pct
420.29819032704467,2.28960318507981,-23.26338359445583,376.37663104969073,17.76560926426192,3.266009782093247,500.301488126868,21.93085611065925,0.6811730608070954,-23.772714773721727,271.4536757863676,1.6084301242727148,56.713635582483114,22.72370266389356,57.065453182265735,56.95588484917268,69.24896630840243,17.947822174003832,0.7010399042994784,-22.940590116984595,0.00851431227886957,5,30pct
420.2981903270439,2.289603186664965,-23.26338359445583,376.3766310496909,17.76560926426192,3.2660097820932954,500.301488126868,21.930856110659303,0.6811730612786859,-23.772714773721727,271.4536757863677,1.6084301253862792,56.713635582483086,22.723702663893164,57.06545318226573,56.95588484917268,69.24896630840243,17.947822174003832,0.7010399047848171,-22.940590116984595,0.008514312284764134,5,30pct
422.0852088103896,2.2163818219382803,-23.17681267983721,388.0736504158598,17.814344657930558,3.208366638652306,499.04165065816574,21.512655467053207,0.6606889812131701,-23.7034566836885,281.9410800609462,1.5556928407251105,55.75975057436665,22.29677103344824,56.126715541357775,56.01444112995902,67.58230199691081,17.991623744300124,0.6908131368892693,-22.863355808239728,0.008585232962304148,5,30pct
422.08520881038976,2.216381821938292,-23.17681267983721,388.07365041586,17.814344657930558,3.208366638652274,499.0416506581667,21.512655467053207,0.6606889812131762,-23.7034566836885,281.94108006094626,1.5556928407251158,55.75975057436664,22.296771033448408,56.12671554135777,56.014441129959,67.58230199691144,17.991623744300124,0.6908131368892798,-22.863355808239728,0.008585232962304144,5,30pct
423.3873467872399,2.151446786204658,-23.09467054663952,401.10099142536706,17.860676473588367,3.156941907763911,497.89771080264546,21.0758097988292,0.6445736947330593,-23.636573309987316,292.8774157144538,1.5068730914715989,54.91523190165887,21.837418699836174,55.2950844842696,55.18036883147413,66.0760196795818,18.031910040514926,0.6814971098814251,-22.792441815123027,0.008650792453514107,5,30pct
423.3873467872392,2.1514467847919674,-23.09467054663952,401.1009914253671,17.860676473588367,3.1569419077638594,497.89771080264546,21.0758097988292,0.6445736943098335,-23.636573309987316,292.8774157144539,1.5068730904821337,54.91523190165887,21.83741869983578,55.295084484269594,55.18036883147413,66.0760196795818,18.031910040514926,0.6814971094339494,-22.792441815123027,0.008650792447833937,5,30pct
423.28325850389047,2.1098655344192663,-23.066927690807034,416.0613559266002,17.87634440720525,3.104398308640352,497.65623864845907,20.89396734286936,0.6443846052015978,-23.61890107295949,301.9397421693354,1.4654809292176685,54.79071118606571,21.660283645088214,55.16789075984552,55.05299674183472,65.79365527436022,18.03849714136656,0.6796375093192645,-22.78085771360477,0.0086642299925191,5,30pct
423.28325850389047,2.1098655344192654,-23.066927690807034,416.0613559266004,17.87634440720525,3.104398308640352,497.65623864845907,20.89396734286936,0.6443846052015978,-23.61890107295949,301.9397421693355,1.465480929217668,54.79071118606571,21.660283645088214,55.16789075984552,55.05299674183472,65.79365527436022,18.03849714136656,0.6796375093192645,-22.78085771360477,0.0086642299925191,5,30pct
423.3903947498624,2.0916019545755646,-23.074713447847813,425.8112952816389,17.871946344983318,3.083571291529304,497.5189318354928,20.80234918408541,0.642558134754283,-23.634467574252422,307.0424507963567,1.4490438198212816,54.66958481960787,21.566469882779245,55.04849259286565,54.93332681107115,65.59733137385336,18.028964394790226,0.67830504205344,-22.79762302869139,0.008668161547718456,5,30pct
423.3903947498624,2.0916019545755646,-23.074713447847813,425.81129528163893,17.871946344983318,3.083571291529304,497.5189318354928,20.802349184085244,0.642558134754283,-23.634467574252422,307.0424507963568,1.4490438198212816,54.66958481960787,21.566469882779245,55.04849259286565,54.93332681107115,65.59733137385336,18.028964394790226,0.67830504205344,-22.79762302869139,0.008668161547718456,5,30pct
423.4604530869808,2.0814618828616966,-23.08838443833216,430.71060100747616,17.864225710669213,3.0732923644716297,497.4349731215999,20.728015517869775,0.6412135625764618,-23.65201202452792,309.61064962864805,1.4402483202852352,54.57752843348127,21.490553603825447,54.957188508268665,54.841893860326095,65.46331542635022,18.018870480628863,0.6772742830861614,-22.815382247199206,0.008668032753391062,5,30pct
423.4604530869808,2.0814618828616966,-23.08838443833216,430.71060100747616,17.864225710669213,3.073292364471629,497.4349731215999,20.728015517869775,0.6412135625764618,-23.65201202452792,309.6106496286481,1.4402483202852348,54.57752843348127,21.490553603825447,54.957188508268665,54.841893860326095,65.46331542635022,18.018870480628863,0.6772742830861614,-22.815382247199206,0.008668032753391062,5,30pct
423.5003239216752,2.075502765252394,-23.102881228889768,433.4062568337732,17.85604136426615,3.0677284969576246,497.38908863323365,20.67385430193508,0.6403253551293289,-23.66847156210514,311.08461924387376,1.4351774101230652,54.51433450414988,21.435301931066988,54.894314462154895,54.778972955583534,65.38017740666157,18.00948484845532,0.6765601217026681,-22.831901737429632,0.008666072002001713,5,30pct
423.5003239216752,2.075502765252394,-23.102881228889768,433.4062568337733,17.85604136426615,3.0677284969576246,497.38908863323365,20.67385430193508,0.6403253551293289,-23.66847156210514,311.08461924387376,1.4351774101230652,54.51433450414988,21.435301931066988,54.894314462154895,54.778972955583534,65.38017740666157,18.00948484845532,0.6765601217026681,-22.831901737429632,0.008666072002001713,5,30pct
423.5250193478154,2.0717353054044336,-23.11845258691497,434.73000876839205,17.847253392879537,3.064405815511523,497.36968857050147,20.63616353541198,0.6396986582833932,-23.684783299962906,311.9971450593783,1.4320366471210406,54.471560567983815,21.396949245174085,54.85161216834701,54.73627801912579,65.33276292745757,18.000193437510315,0.676064278078852,-22.848261473324868,0.008662760156109811,5,30pct
423.5250193478154,2.0717353054044336,-23.11845258691497,434.73000876839205,17.847253392879537,3.064405815511523,497.36968857050147,20.63616353541198,0.6396986582833932,-23.684783299962906,311.9971450593783,1.4320366471210406,54.471560567983815,21.396949245174085,54.85161216834701,54.73627801912579,65.33276292745757,18.000193437510315,0.676064278078852,-22.848261473324868,0.008662760156109811,5,30pct
423.54554536604985,2.0688462127018044,-23.139196553186025,435.4735954563183,17.835551036864555,3.061818325147289,497.37563720300136,20.608110296714926,0.6391542663619514,-23.70513036762219,312.69891664797166,1.4296919463398532,54.43943223612587,21.36868668288736,54.81933947916066,54.70407034229599,65.31281965259194,17.988351093035995,0.6756920212117035,-22.869121495003327,0.008657096997434027,5,30pct
423.54554536604985,2.0688462127018044,-23.139196553186025,435.4735954563185,17.835551036864555,3.061818325147289,497.37563720300136,20.608110296714926,0.6391542663619514,-23.70513036762219,312.69891664797166,1.4296919463398532,54.43943223612587,21.36868668288736,54.81933947916066,54.70407034229599,65.31281965259194,17.988351093035995,0.6756920212117035,-22.869121495003327,0.008657096997434027,5,30pct
423.5631890046761,2.066713663931232,-23.157886390032843,435.98942870067583,17.82501222913811,3.060005736287958,497.3847534218857,20.585448198276648,0.6386919695044148,-23.723741892978406,313.1535277151596,1.4280216944268165,54.413255147345566,21.345928098689228,54.792980357237056,54.677778622163984,65.29981326711737,17.97776182708902,0.6753953561009749,-22.88778286726358,0.008651834657618282,5,30pct
423.5631890046761,2.066713663931232,-23.157886390032843,435.98942870067583,17.82501222913811,3.060005736287958,497.3847534218857,20.585448198276648,0.6386919695044148,-23.723741892978406,313.1535277151596,1.4280216944268165,54.413255147345566,21.345928098689228,54.792980357237056,54.677778622163984,65.29981326711737,17.97776182708902,0.6753953561009749,-22.88778286726358,0.008651834657618282,5,30pct
423.5765227438312,2.0651687912416508,-23.172421917970496,436.34926694583027,17.81681904845215,3.058777882812554,497.3914759536582,20.567261612652768,0.6383331798781773,-23.73830478544187,313.4571344120641,1.4268356113634733,54.392508167388655,21.32764630252325,54.77208284475433,54.6569338937004,65.28911103777494,17.96954738921906,0.6751614109824552,-22.902264819327684,0.008647748892607785,5,30pct
423.5765227438312,2.0651687912416508,-23.172421917970496,436.34926694583027,17.81681904845215,3.058777882812554,497.3914759536582,20.567261612652768,0.6383331798781773,-23.73830478544187,313.4571344120641,1.4268356113634733,54.392508167388655,21.32764630252325,54.77208284475433,54.6569338937004,65.28911103777494,17.96954738921906,0.6751614109824552,-22.902264819327684,0.008647748892607785,5,30pct
423.5861518818352,2.0640526670117976,-23.183138011495373,436.6132075370281,17.810780484104967,3.057933408247497,497.3958040305122,20.553181591959916,0.6380664982067284,-23.74907927456391,313.6691045886832,1.425986168805069,54.3766541069036,21.313474764097123,54.75611753431144,54.64100685022208,65.28031040872332,17.963492815916215,0.6749828696219736,-22.912942149929396,0.008644756879783852,5,30pct
423.5861518818352,2.0640526670117976,-23.183138011495373,436.6132075370281,17.810780484104967,3.057933408247497,497.3958040305122,20.553181591959916,0.6380664982067284,-23.74907927456391,313.6691045886832,1.425986168805069,54.3766541069036,21.313474764097123,54.75611753431144,54.64100685022208,65.28031040872332,17.963492815916215,0.6749828696219736,-22.912942149929396,0.008644756879783852,5,30pct
423.59297024909887,2.0632546811441097,-23.19075667657043,436.81203382491367,17.80648822586516,3.057350328223889,497.3983125654544,20.542627948128143,0.637873737957686,-23.756770589844848,313.8182154444262,1.425380943186424,54.36488630121769,21.302839988569986,54.7442723411996,54.62918810542154,65.27323801431555,17.959183269256158,0.674850592716576,-22.920543748497494,0.00864264994834027,5,30pct
423.59297024909887,2.0632546811441097,-23.19075667657043,436.81203382491367,17.80648822586516,3.057350328223889,497.3983125654544,20.542627948128143,0.637873737957686,-23.756770589844848,313.8182154444262,1.425380943186424,54.36488630121769,21.302839988569986,54.7442723411996,54.62918810542154,65.27323801431555,17.959183269256158,0.674850592716576,-22.920543748497494,0.00864264994834027,5,30pct
423.59768513917936,2.0626954727402897,-23.195965225937726,436.962312800626,17.803554221903035,3.056953677583605,497.39949672551336,20.534939928230983,0.6377383414359523,-23.762057989017904,313.92161788202515,1.4249571313043374,54.3563834034852,21.295082839312784,54.735718806002254,54.62065188078359,65.26764636484171,17.956230172998914,0.6747552270307102,-22.925753498451517,0.008641228822546185,5,30pct
423.59768513917936,2.0626954727402897,-23.195965225937726,436.962312800626,17.803554221903035,3.056953677583605,497.39949672551336,20.534939928230983,0.6377383414359523,-23.762057989017904,313.92161788202515,1.4249571313043374,54.3563834034852,21.295082839312784,54.735718806002254,54.62065188078359,65.26764636484171,17.956230172998914,0.6747552270307102,-22.925753498451517,0.008641228822546185,5,30pct
423.6008404327311,2.0623130188592302,-23.199370835714006,437.0743631060574,17.801636010392148,3.0566908819704905,497.3997907796632,20.529498931220587,0.6376460602657916,-23.76554023043801,313.99173767402743,1.4246669585934388,54.3504140437528,21.28958461630685,54.72971866383795,54.61466233452319,65.26330944150999,17.95429254757977,0.6746881181291592,-22.92917213919239,0.008640313409177097,5,30pct
423.6008404327311,2.0623130188592302,-23.199370835714006,437.0743631060574,17.801636010392148,3.0566908819704905,497.3997907796632,20.529498931220587,0.6376460602657916,-23.76554023043801,313.99173767402743,1.4246669585934388,54.3504140437528,21.28958461630685,54.72971866383795,54.61466233452319,65.26330944150999,17.95429254757977,0.6746881181291592,-22.92917213919239,0.008640313409177097,5,30pct
423.6028720492852,2.0620589136407537,-23.201493767233416,437.1558033634409,17.800440342791532,3.0565219282002083,497.3995724711792,20.525766016922265,0.6375853426443827,-23.767730358522076,314.0381924366748,1.4244735709963707,54.346353452006106,21.285806007738696,54.725640970403674,54.61059062993839,65.2600391223869,17.953078960355192,0.6746422770979331,-22.93131346724644,0.008639754067584625,5,30pct
423.6028720492852,2.0620589136407537,-23.201493767233416,437.1558033634409,17.800440342791532,3.0565219282002083,497.3995724711792,20.525766016922265,0.6375853426443827,-23.767730358522076,314.0381924366748,1.4244735709963707,54.346353452006106,21.285806007738696,54.725640970403674,54.61059062993839,65.2600391223869,17.953078960355192,0.6746422770979331,-22.93131346724644,0.008639754067584625,5,30pct
423.6041295215855,2.061899130526655,-23.202756434473567,437.2130964831464,17.799729216427824,3.0564162320909274,497.39913558439787,20.52328719163245,0.6375481078628441,-23.76904661586377,314.06834829513133,1.424351022663811,54.34368078611298,21.283292330526248,54.72295981701098,54.60791256021832,65.25766228912062,17.95235273018879,0.6746133294535239,-22.932594924362174,0.00863944786887313,5,30pct
423.6041295215855,2.061899130526655,-23.202756434473567,437.2130964831464,17.799729216427824,3.0564162320909274,497.39913558439787,20.52328719163245,0.6375481078628441,-23.76904661586377,314.06834829513133,1.424351022663811,54.34368078611298,21.283292330526248,54.72295981701098,54.60791256021832,65.25766228912062,17.95235273018879,0.6746133294535239,-22.932594924362174,0.00863944786887313,5,30pct
423.6048808199346,2.0617968349110267,-23.203476743965723,437.2520230591147,17.799323551671193,3.056351436516652,497.3986716651013,20.521693514468662,0.637524696949496,-23.769806233177206,314.0876101846265,1.4242721379615306,54.34197720543567,21.28167340510447,54.721252631204486,54.60620679424846,65.25600544252865,17.95193531424039,0.6745941616127996,-22.933331486166,0.008639272893394832,5,30pct
423.6048808199346,2.0617968349110267,-23.203476743965723,437.2520230591147,17.799323551671193,3.056351436516652,497.3986716651013,20.521693514468662,0.637524696949496,-23.769806233177206,314.0876101846265,1.4242721379615306,54.34197720543567,21.28167340510447,54.721252631204486,54.60620679424846,65.25600544252865,17.95193531424039,0.6745941616127996,-22.933331486166,0.008639272893394832,5,30pct
423.60531767547,2.0617338438323536,-23.20387437753695,437.2776134096368,17.799099614750517,3.056312191390198,497.3982774027218,20.520698966994416,0.6375107015629145,-23.77023077024802,314.09975618113424,1.4242231422694387,54.34092223285774,21.280661479993,54.72019650190441,54.60515122724915,65.25489762570237,17.951702832018757,0.6745822137019813,-22.933741724075983,0.008639180538620953,5,30pct
423.60531767547,2.0617338438323536,-23.20387437753695,437.2776134096368,17.799099614750517,3.056312191390198,497.3982774027218,20.520698966994416,0.6375107015629145,-23.77023077024802,314.09975618113424,1.4242231422694387,54.34092223285774,21.280661479993,54.72019650190441,54.60515122724915,65.25489762570237,17.951702832018757,0.6745822137019813,-22.933741724075983,0.008639180538620953,5,30pct
423.605567267046,2.06169635630564,-23.204088988090486,437.293952161703,17.79897875248496,3.0562885671038216,497.39798209217,20.520094159009773,0.637502706128771,-23.770462820907166,314.10732475739195,1.4241936501768686,54.34028470538755,21.28004525592678,54.719558869924754,54.60451376455418,65.25418456006815,17.951576091328583,0.6745751623379365,-22.93396537225485,0.008639135982194755,5,30pct
423.605567267046,2.06169635630564,-23.204088988090486,437.293952161703,17.79897875248496,3.0562885671038216,497.39798209217,20.520094159009773,0.637502706128771,-23.770462820907166,314.10732475739195,1.4241936501768686,54.34028470538755,21.28004525592678,54.719558869924754,54.60451376455418,65.25418456006815,17.951576091328583,0.6745751623379365,-22.93396537225485,0.008639135982194755,5,30pct
423.60570873290834,2.061673374600858,-23.204203486893363,437.3041352108473,17.79891427041236,3.0562743874074805,497.3977784491304,20.51973382530474,0.6374979141305861,-23.77058818400448,314.11198649606195,1.4241754604702728,54.3399066326896,21.27967770797176,54.71918104354125,54.60413595248736,65.25373990748488,17.951507739867527,0.6745707725377683,-22.934085986573564,0.008639111446286513,5,30pct
423.60570873290834,2.061673374600858,-23.204203486893363,437.3041352108473,17.79891427041236,3.0562743874074805,497.3977784491304,20.51973382530474,0.6374979141305861,-23.77058818400448,314.11198649606195,1.4241754604702728,54.3399066326896,21.27967770797176,54.71918104354125,54.60413595248736,65.25373990748488,17.951507739867527,0.6745707725377683,-22.934085986573564,0.008639111446286513,5,30pct
423.6057887471639,2.0616604852053557,-23.204264363216254,437.3103545725048,17.79887998687749,3.056265903641334,497.39764581530005,20.519522544269137,0.6374953880745989,-23.770655637587367,314.11482316081896,1.4241650971307565,54.33968562041349,21.279462006483698,54.71896032777193,54.603915203611486,65.25346959765403,17.951470997016582,0.6745684276845894,-22.934150823865707,0.00863910210968079,5,30pct
423.6057887471639,2.0616604852053557,-23.204264363216254,437.3103545725048,17.79887998687749,3.056265903641334,497.39764581530005,20.519522544269137,0.6374953880745989,-23.770655637587367,314.11482316081896,1.4241650971307565,54.33968562041349,21.279462006483698,54.71896032777193,54.603915203611486,65.25346959765403,17.951470997016582,0.6745684276845894,-22.934150823865707,0.00863910210968079,5,30pct
423.6058340546927,2.0616529332062177,-23.204296814497095,437.3140899423834,17.79886171140694,3.056260851670863,497.3975628997367,20.519400152472542,0.6374939553128627,-23.77069199044868,314.1165281037388,1.4241589778933548,54.339557801692926,21.279336970271743,54.71883275287548,54.6037875903884,65.25330852940033,17.9514512012302,0.6745670717468728,-22.934185756013505,0.008639097704995406,5,30pct
423.6058340546927,2.0616529332062177,-23.204296814497095,437.3140899423834,17.79886171140694,3.056260851670863,497.3975628997367,20.519400152472542,0.6374939553128627,-23.77069199044868,314.1165281037388,1.4241589778933548,54.339557801692926,21.279336970271743,54.71883275287548,54.6037875903884,65.25330852940033,17.9514512012302,0.6745670717468728,-22.934185756013505,0.008639097704995406,5,30pct
423.6058598493154,2.0616481721960467,-23.2043142841419,437.3163098158019,17.798851873095767,3.0562578529756115,497.39751241243926,20.51932964200728,0.6374930326663074,-23.770711750016545,314.11754388664605,1.4241551395297394,54.339484208032175,21.279264900935456,54.71875933274861,54.60371413960928,65.25321369573129,17.951440440482177,0.6745661758181823,-22.93420474471506,0.008639094132239067,5,30pct
423.6058598493154,2.0616481721960467,-23.2043142841419,437.3163098158019,17.798851873095767,3.0562578529756115,497.39751241243926,20.51932964200728,0.6374930326663074,-23.770711750016545,314.11754388664605,1.4241551395297394,54.339484208032175,21.279264900935456,54.71875933274861,54.60371413960928,65.25321369573129,17.951440440482177,0.6745661758181823,-22.93420474471506,0.008639094132239067,5,30pct
423.6058745539517,2.061645600987963,-23.20432375906978,437.31761430739874,17.798846537139507,3.056256086034176,497.3974823036461,20.519289270460376,0.6374925670114656,-23.77072255544644,314.11814263574763,1.4241530339764972,54.33944206751888,21.279223621991378,54.718717306533925,54.603672092049045,65.25315847838147,17.951434554268257,0.6745657245179254,-22.93421513168795,0.008639093068332094,5,30pct
