h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.6058745539517,2.061645600987963,-23.20432375906978,437.31761430739874,17.798846537139507,3.056256086034176,497.3974823036461,20.519289270460376,0.6374925670114656,-23.77072255544644,314.11814263574763,1.4241530339764972,54.33944206751888,21.279223621991378,54.718717306533925,54.603672092049045,65.25315847838147,17.951434554268257,0.6745657245179254,-22.93421513168795,0.008639093068332094,5,30pct
423.6058829602811,2.0616439136614586,-23.20432894763161,437.3183761116617,17.79884361511891,3.0562550498996464,497.3974645643692,20.51926619523107,0.6374922406451796,-23.77072851390946,314.11849325109006,1.4241516730162789,54.33941797009816,21.279200021944348,54.71869328113587,54.603648052778794,65.25312650518453,17.951431307356778,0.6745654011202872,-22.934220861277225,0.008639091706497081,5,30pct
423.6058829602811,2.0616439136614586,-23.20432894763161,437.3183761116617,17.79884361511891,3.0562550498996464,497.3974645643692,20.51926619523107,0.6374922406451796,-23.77072851390946,314.11849325109006,1.4241516730162789,54.33941797009816,21.279200021944348,54.71869328113587,54.603648052778794,65.25312650518453,17.951431307356778,0.6745654011202872,-22.934220861277225,0.008639091706497081,5,30pct
423.6058877404776,2.061643208671448,-23.204331867074306,437.3187937807455,17.798841970988775,3.056254445666628,497.3974543086601,20.519253110153212,0.6374921369717365,-23.77073189256833,314.1186966320842,1.4241510716997117,54.339404296526254,21.27918663604015,54.71867965039356,54.60363441381139,65.25310821751509,17.9514294833373,0.6745653038131662,-22.934224079992475,0.008639092061864567,5,30pct
423.6058877404776,2.061643208671448,-23.204331867074306,437.3187937807455,17.798841970988775,3.056254445666628,497.3974543086601,20.519253110153212,0.6374921369717365,-23.77073189256833,314.1186966320842,1.4241510716997117,54.339404296526254,21.27918663604015,54.71867965039356,54.60363441381139,65.25310821751509,17.9514294833373,0.6745653038131662,-22.934224079992475,0.008639092061864567,5,30pct
423.6058916451551,2.0616424795900703,-23.204336572431856,437.318937472432,17.798839321092775,3.0562538739133247,497.3974535774556,20.51924498829436,0.6374920013417905,-23.770736435957303,314.11887682917825,1.42415047824828,54.339395595345046,21.27917839297993,54.718670928105176,54.60362570315304,65.25310101764904,17.95142682529962,0.674565191454556,-22.934228770439773,0.008639090766592705,5,30pct
423.6058916451551,2.0616424795900703,-23.204336572431856,437.318937472432,17.798839321092775,3.0562538739133247,497.3974535774556,20.51924498829436,0.6374920013417905,-23.770736435957303,314.11887682917825,1.42415047824828,54.339395595345046,21.27917839297993,54.718670928105176,54.60362570315304,65.25310101764904,17.95142682529962,0.674565191454556,-22.934228770439773,0.008639090766592705,5,30pct
423.6058960478864,2.0616428490436194,-23.204341686173816,437.31907108906097,17.798836441209012,3.056253386865371,497.3974564501241,20.51923893844372,0.6374921709119188,-23.770741453812548,314.11900620353947,1.4241506781317006,54.339388717337286,21.279172322682317,54.71866399905255,54.60361879305218,65.25309796447459,17.95142395116265,0.6745654198384813,-22.93423384222245,0.008639093243684637,5,30pct
423.6058960478864,2.0616428490436194,-23.204341686173816,437.31907108906097,17.798836441209012,3.056253386865371,497.3974564501241,20.51923893844372,0.6374921709119188,-23.770741453812548,314.11900620353947,1.4241506781317006,54.339388717337286,21.279172322682317,54.71866399905255,54.60361879305218,65.25309796447459,17.95142395116265,0.6745654198384813,-22.93423384222245,0.008639093243684637,5,30pct
423.60589966435725,2.0616388742183744,-23.204345703666636,437.31916638778193,17.798834178695316,3.056253055547326,497.3974585554788,20.51923407759716,0.6374909729683741,-23.77074546124209,314.1190875275559,1.4241479012500002,54.339383164908234,21.2791674420256,54.71865840332589,54.60361321233358,65.25309533316425,17.951421696070803,0.6745641924108172,-22.9342378216212,0.008639077186443295,5,30pct
423.60589966435725,2.0616388742183744,-23.204345703666636,437.31916638778193,17.798834178695316,3.056253055547326,497.3974585554788,20.51923407759716,0.6374909729683741,-23.77074546124209,314.1190875275559,1.4241479012500002,54.339383164908234,21.2791674420256,54.71865840332589,54.60361321233358,65.25309533316425,17.951421696070803,0.6745641924108172,-22.9342378216212,0.008639077186443295,5,30pct
423.60590227432687,2.061635930661032,-23.20434864447637,437.3192342984043,17.798832522532628,3.056252829389284,497.3974598466565,20.519230284256764,0.637490083207278,-23.770748405210924,314.119143846828,1.4241458474537536,54.33937889264688,21.279163625807712,54.718654099682446,54.6036089193796,65.25309305616025,17.951420045633345,0.674563279201282,-22.934240734029967,0.008639065283076838,5,30pct
423.60590227432687,2.061635930661032,-23.20434864447637,437.3192342984043,17.798832522532628,3.056252829389284,497.3974598466565,20.519230284256764,0.637490083207278,-23.770748405210924,314.119143846828,1.4241458474537536,54.33937889264688,21.279163625807712,54.718654099682446,54.6036089193796,65.25309305616025,17.951420045633345,0.674563279201282,-22.934240734029967,0.008639065283076838,5,30pct
423.60590415276266,2.0616397278210505,-23.204350803828504,437.3192840765575,17.79883130645998,3.056252667412028,497.3974607138187,20.51922741439876,0.6374912721113786,-23.770750566674195,314.1191851730248,1.424148455709672,54.33937568878369,21.279160736195763,54.718650873127565,54.60360570051825,65.2530912711519,17.9514188337391,0.6745645573756849,-22.934242872573066,0.008639081513125561,5,30pct
423.60590415276266,2.0616397278210505,-23.204350803828504,437.3192840765575,17.79883130645998,3.056252667412028,497.3974607138187,20.51922741439876,0.6374912721113786,-23.770750566674195,314.1191851730248,1.424148455709672,54.33937568878369,21.279160736195763,54.718650873127565,54.60360570051825,65.2530912711519,17.9514188337391,0.6745645573756849,-22.934242872573066,0.008639081513125561,5,30pct
423.60590552307303,2.0616398620663263,-23.20435239601528,437.3193208177229,17.798830409795354,3.0562525490391095,497.39746133496817,20.519225276809376,0.6374913244834828,-23.770752159951883,314.1192157328075,1.4241485375828435,54.33937331107145,21.279158583291064,54.71864847872276,54.6036033117848,65.25308992924039,17.951417940134302,0.6745646274273076,-22.93424444945361,0.008639082310563232,5,30pct
423.60590552307303,2.0616398620663263,-23.20435239601528,437.3193208177229,17.798830409795354,3.0562525490391095,497.39746133496817,20.519225276809376,0.6374913244834828,-23.770752159951883,314.1192157328075,1.4241485375828435,54.33937331107145,21.279158583291064,54.71864847872276,54.6036033117848,65.25308992924039,17.951417940134302,0.6745646274273076,-22.93424444945361,0.008639082310563232,5,30pct
423.6059065124479,2.061643845293512,-23.204353551675865,437.3193474521162,17.79882975896722,3.0562524634481525,497.39746178501855,20.519223723631914,0.6374925640256285,-23.77075331608151,314.1192379162365,1.4241512812678834,54.33937158537096,21.279157018894978,54.71864674093496,54.60360157808664,65.25308895473268,17.95141729164082,0.674565949622992,-22.93424559380378,0.00863909917159035,5,30pct
423.6059065124479,2.061643845293512,-23.204353551675865,437.3193474521162,17.79882975896722,3.0562524634481525,497.39746178501855,20.519223723631914,0.6374925640256285,-23.77075331608151,314.1192379162365,1.4241512812678834,54.33937158537096,21.279157018894978,54.71864674093496,54.60360157808664,65.25308895473268,17.95141729164082,0.674565949622992,-22.93424559380378,0.00863909917159035,5,30pct
423.60590724940414,2.0616705894609586,-23.20434038758728,437.3193672856184,17.798829276110435,3.0562523999754827,497.3974621120452,20.519222563396625,0.6375008395635566,-23.77075417487879,314.1192543591874,1.4241697498974022,54.33937029681225,21.27915585018769,54.71864544359072,54.60360028360345,65.25308822029865,17.951416810261037,0.6745747142734342,-22.93424644326035,0.008639211367076217,5,30pct
423.60590724940414,2.0616705894609586,-23.20434038758728,437.3193672856184,17.798829276110435,3.0562523999754827,497.3974621120452,20.519222563396625,0.6375008395635566,-23.77075417487879,314.1192543591874,1.4241697498974022,54.33937029681225,21.27915585018769,54.71864544359072,54.60360028360345,65.25308822029865,17.951416810261037,0.6745747142734342,-22.93424644326035,0.008639211367076217,5,30pct
423.6059077994583,2.0616647699863706,-23.204329147310915,437.31938212571686,17.79882891398201,3.0562523523917347,497.39746236032505,20.519221695441388,0.6374990444757931,-23.770754818194437,314.1192667189745,1.4241657255105775,54.339369333284246,21.2791549758976,54.718644473287995,54.60359931562903,65.25308767385474,17.951416449376552,0.6745728206549997,-22.934247080087456,0.00863918707594043,5,30pct
423.6059077994583,2.0616647699863706,-23.204329147310915,437.31938212571686,17.79882891398201,3.0562523523917347,497.39746236032505,20.519221695441388,0.6374990444757931,-23.770754818194437,314.1192667189745,1.4241657255105775,54.339369333284246,21.2791549758976,54.718644473287995,54.60359931562903,65.25308767385474,17.951416449376552,0.6745728206549997,-22.934247080087456,0.00863918707594043,5,30pct
423.6059082008899,2.061647357448764,-23.204320883326943,437.3193930431676,17.798828644684942,3.0562523171681795,497.3974625635751,20.51922106882085,0.6374936634891899,-23.77075529487024,314.1192758743496,1.4241536939595738,54.339368636622815,21.279154344944573,54.718643771423125,54.60359861561497,65.25308729685275,17.95141618161516,0.6745671310800073,-22.934247552586896,0.008639114177699952,5,30pct
423.6059082008899,2.061647357448764,-23.204320883326943,437.3193930431676,17.798828644684942,3.0562523171681795,497.3974625635751,20.51922106882085,0.6374936634891899,-23.77075529487024,314.1192758743496,1.4241536939595738,54.339368636622815,21.279154344944573,54.718643771423125,54.60359861561497,65.25308729685275,17.95141618161516,0.6745671310800073,-22.934247552586896,0.008639114177699952,5,30pct
423.6059085028164,2.06164280115911,-23.204314645227043,437.319401275013,17.79882844553305,3.0562522909986325,497.39746272298186,20.519220596200913,0.6374922570971774,-23.77075563958266,314.1192828106452,1.4241505440619326,54.33936811142705,21.279153869092227,54.71864324245215,54.6035980879465,65.25308701752544,17.95141598211996,0.6745656460466708,-22.934247904621856,0.008639095135401903,5,30pct
423.6059085028164,2.06164280115911,-23.204314645227043,437.319401275013,17.79882844553305,3.0562522909986325,497.39746272298186,20.519220596200913,0.6374922570971774,-23.77075563958266,314.1192828106452,1.4241505440619326,54.33936811142705,21.279153869092227,54.71864324245215,54.6035980879465,65.25308701752544,17.95141598211996,0.6745656460466708,-22.934247904621856,0.008639095135401903,5,30pct
423.60590871479445,2.061644080479504,-23.204310532484243,437.3194067014909,17.79882831455958,3.0562522738108284,497.3974627684968,20.519220256830575,0.6374926541287681,-23.770755884415934,314.1192870489977,1.4241514263507362,54.33936773515402,21.279153526855566,54.7186428638493,54.60359771012022,65.2530867646525,17.951415851799236,0.6745660684315332,-22.934248134589552,0.008639100535338068,5,30pct
423.60590871479445,2.061644080479504,-23.204310532484243,437.3194067014909,17.79882831455958,3.0562522738108284,497.3974627684968,20.519220256830575,0.6374926541287681,-23.770755884415934,314.1192870489977,1.4241514263507362,54.33936773515402,21.279153526855566,54.7186428638493,54.60359771012022,65.2530867646525,17.951415851799236,0.6745660684315332,-22.934248134589552,0.008639100535338068,5,30pct
423.6059088709192,2.0616561709660144,-23.204307319836147,437.3194109425469,17.798828211270983,3.0562522602068904,497.39746283058497,20.51922000236556,0.6374963939919404,-23.770756067708703,314.11929064133113,1.424159776974074,54.33936745402532,21.279153270273014,54.71864258093844,54.60359742776384,65.25308659737124,17.95141574888974,0.6745700274186308,-22.934248316186626,0.008639151227800327,5,30pct
423.6059088709192,2.0616561709660144,-23.204307319836147,437.3194109425469,17.798828211270983,3.0562522602068904,497.39746283058497,20.51922000236556,0.6374963939919404,-23.770756067708703,314.11929064133113,1.424159776974074,54.33936745402532,21.279153270273014,54.71864258093844,54.60359742776384,65.25308659737124,17.95141574888974,0.6745700274186308,-22.934248316186626,0.008639151227800327,5,30pct
423.6059089953472,2.0616499387555813,-23.20430472088634,437.3194143725015,17.79882812813764,3.0562522491721635,497.3974628899568,20.519219804770895,0.637494467938182,-23.770756214940747,314.11929354712606,1.4241554708173991,54.33936723496396,21.279153071265966,54.71864236028668,54.6035972076836,65.25308647535529,17.951415666080457,0.674567990686637,-22.934248462314255,0.008639125134140179,5,30pct
423.6059089953472,2.0616499387555813,-23.20430472088634,437.3194143725015,17.79882812813764,3.0562522491721635,497.3974628899568,20.519219804770895,0.637494467938182,-23.770756214940747,314.11929354712606,1.4241554708173991,54.33936723496396,21.279153071265966,54.71864236028668,54.6035972076836,65.25308647535529,17.951415666080457,0.674567990686637,-22.934248462314255,0.008639125134140179,5,30pct
423.6059090901076,2.061646283955419,-23.204302780937752,437.31941693413233,17.79882806546265,3.0562522409148443,497.3974629369884,20.519219658036377,0.637493338572204,-23.7707563261134,314.11929567970213,1.424152945383215,54.33936707160704,21.279152923548,54.71864219572063,54.60359704354497,65.25308638647726,17.95141560366315,0.6745667966654137,-22.934248572457616,0.008639109834914416,5,30pct
423.6059090901076,2.061646283955419,-23.204302780937752,437.31941693413233,17.79882806546265,3.0562522409148443,497.3974629369884,20.519219658036377,0.637493338572204,-23.7707563261134,314.11929567970213,1.424152945383215,54.33936707160704,21.279152923548,54.71864219572063,54.60359704354497,65.25308638647726,17.95141560366315,0.6745667966654137,-22.934248572457616,0.008639109834914416,5,30pct
423.6059091574239,2.0616410160655856,-23.204301413229476,437.3194187406483,17.79882802104861,3.056252235108405,497.39746296983697,20.51921955370028,0.6374917101836254,-23.77075640495056,314.11929717565624,1.42414930588196,54.339366955459056,21.27915281849829,54.718642078696206,54.603596926841405,65.2530863228152,17.951415559433283,0.6745650743033189,-22.934248650506927,0.008639087771538254,5,30pct
423.6059091574239,2.0616410160655856,-23.204301413229476,437.3194187406483,17.79882802104861,3.056252235108405,497.39746296983697,20.51921955370028,0.6374917101836254,-23.77075640495056,314.11929717565624,1.42414930588196,54.339366955459056,21.27915281849829,54.718642078696206,54.603596926841405,65.2530863228152,17.951415559433283,0.6745650743033189,-22.934248650506927,0.008639087771538254,5,30pct
423.605909210776,2.061642678361996,-23.20430032878465,437.31942017304647,17.798827985820296,3.0562522305103106,497.3974629957093,20.51921947071833,0.63749222460798,-23.77075646748617,314.11929836102246,1.424150453754016,54.33936686313665,21.279152734943978,54.71864198572029,54.60359683407928,65.25308627206135,17.951415524350214,0.6745656192184628,-22.934248712415524,0.008639094746072995,5,30pct
423.605909210776,2.061642678361996,-23.20430032878465,437.31942017304647,17.798827985820296,3.0562522305103106,497.3974629957093,20.51921947071833,0.63749222460798,-23.77075646748617,314.11929836102246,1.424150453754016,54.33936686313665,21.279152734943978,54.71864198572029,54.60359683407928,65.25308627206135,17.951415524350214,0.6745656192184628,-22.934248712415524,0.008639094746072995,5,30pct
423.6059092503162,2.0616447670277163,-23.20429952406801,437.31942123595405,17.79882795968382,3.056252227101254,497.3974630148241,20.51921940905993,0.6374928707651435,-23.77075651388193,314.1192992410749,1.424151896262573,54.3393667945678,21.27915267285812,54.718641916673114,54.60359676518477,65.25308623429441,17.951415498321264,0.674566303378407,-22.934248758346968,0.008639103504983564,5,30pct
423.6059092503162,2.0616447670277163,-23.20429952406801,437.31942123595405,17.79882795968382,3.056252227101254,497.3974630148241,20.51921940905993,0.6374928707651435,-23.77075651388193,314.1192992410749,1.424151896262573,54.3393667945678,21.27915267285812,54.718641916673114,54.60359676518477,65.25308623429441,17.951415498321264,0.674566303378407,-22.934248758346968,0.008639103504983564,5,30pct
423.6059092783085,2.0616508487511043,-23.204298954049563,437.31942198884946,17.798827941174967,3.0562522246967663,497.39746302812574,20.519219365388665,0.6374947515467744,-23.77075654672879,314.11929986410973,1.42415609720433,54.339366746003535,21.27915262888393,54.71864186780599,54.603596716393135,65.25308620738889,17.95141547988957,0.6745682938376122,-22.93424879087206,0.008639128994466436,5,30pct
423.6059092783085,2.0616508487511043,-23.204298954049563,437.31942198884946,17.798827941174967,3.0562522246967663,497.39746302812574,20.519219365388665,0.6374947515467744,-23.77075654672879,314.11929986410973,1.42415609720433,54.339366746003535,21.27915262888393,54.71864186780599,54.603596716393135,65.25308620738889,17.95141547988957,0.6745682938376122,-22.93424879087206,0.008639128994466436,5,30pct
423.6059092994439,2.061646966678581,-23.204298523360993,437.3194225577138,17.798827927191272,3.056252222870824,497.39746303841514,20.51921933239163,0.6374935513149484,-23.770756571550635,314.1193003353355,1.4241534153636324,54.339366709316806,21.2791525956568,54.718641830826925,54.603596679530554,65.25308618720288,17.95141546596352,0.6745670240337749,-22.934248815446352,0.008639112730570844,5,30pct
423.6059092994439,2.061646966678581,-23.204298523360993,437.3194225577138,17.798827927191272,3.056252222870824,497.39746303841514,20.51921933239163,0.6374935513149484,-23.770756571550635,314.1193003353355,1.4241534153636324,54.339366709316806,21.2791525956568,54.718641830826925,54.603596679530554,65.25308618720288,17.95141546596352,0.6745670240337749,-22.934248815446352,0.008639112730570844,5,30pct
423.60590931468647,2.0616445992809465,-23.204298212970627,437.31942296768887,17.798827917111307,3.0562522215567363,497.3974630457837,20.519219308608683,0.6374928193976565,-23.770756589439745,314.1193006747727,1.42415177988329,54.33936668287242,21.279152571709066,54.71864180417485,54.60359665295947,65.25308617261715,17.951415455925314,0.6745662497157465,-22.93424883316007,0.008639102812779036,5,30pct
423.6059093263252,2.061643073395531,-23.20429797582935,437.3194232809121,17.798827909410818,3.056252220551962,497.397463051433,20.519219290440216,0.6374923476611701,-23.77075660310851,314.1193009341232,1.4241507257343609,54.339366662671935,21.27915255341389,54.71864178381788,54.60359663266237,65.25308616149226,17.95141544825663,0.6745657506706683,-22.93424884669244,0.00863909642065526,5,30pct
423.6059093352603,2.0616421022610583,-23.20429779379296,437.31942352135223,17.798827903499454,3.0562522197807795,497.3974630557684,20.51921927649312,0.6374920474411606,-23.77075661359996,314.1193011331891,1.4241500548198978,54.339366647165456,21.27915253937033,54.71864176819272,54.60359661708176,65.25308615295296,17.951415442369683,0.6745654330875012,-22.93424885708072,0.00863909235270635,5,30pct
423.6059093421193,2.0616414772024325,-23.204297654030285,437.3194237059563,17.798827898960806,3.0562522191886607,497.3974630590968,20.519219265785125,0.6374918542169802,-23.770756621656005,314.1193012860294,1.4241496229854524,54.33936663525959,21.279152528587527,54.71864175619661,54.60359660511902,65.25308614639687,17.951415437849782,0.6745652287001802,-22.934248865056677,0.008639089734606179,5,30pct
423.60590934738593,2.0616410797365594,-23.20429754675212,437.3194238476532,17.79882789547702,3.0562522187343166,497.3974630616473,20.519219257565453,0.6374917313555123,-23.77075662784108,314.11930140333413,1.424149348381047,54.339366626120665,21.279152520311182,54.71864174698904,54.60359659593652,65.25308614136213,17.951415434380383,0.6745650987503725,-22.93424887117888,0.008639088069944071,5,30pct
423.6059093514268,2.061640822346201,-23.204297464411557,437.31942395641136,17.798827892803036,3.0562522183855747,497.39746306360394,20.51921925125617,0.6374916517980249,-23.77075663258654,314.11930149337616,1.4241491705481768,54.339366619105846,21.279152513958135,54.718641739921885,54.60359658888824,65.2530861374961,17.95141543171744,0.6745650146097028,-22.934248875877984,0.008639086992049955,5,30pct
423.6059093545295,2.0616406579003024,-23.20429740120403,437.3194240398977,17.798827890750424,3.0562522181178977,497.3974630651074,20.51921924641317,0.6374916009730605,-23.770756636230004,314.1193015624948,1.424149056927242,54.33936661372106,21.279152509081143,54.71864173449716,54.6035965834778,65.25308613453109,17.951415429673308,0.6745649608623933,-22.934248879485125,0.0086390863034732,5,30pct
423.6059093569105,2.0616405527325448,-23.20429735268783,437.31942410397886,17.798827889174927,3.0562522179124207,497.39746306625995,20.51921924269567,0.6374915684721854,-23.770756639026644,314.1193016155533,1.42414898426036,54.33936660958779,21.279152505337837,54.7186417303334,54.60359657932482,65.25308613225275,17.951415428104312,0.6745649264970524,-22.9342488822538,0.008639085863175357,5,30pct
423.60590935873887,2.0616404866404707,-23.2042973154438,437.31942415317167,17.798827887965544,3.0562522177547238,497.39746306715193,20.519219239842126,0.637491548049826,-23.770756641168987,314.11930165628587,1.4241489385906447,54.33936660641493,21.27915250246423,54.71864172713723,54.60359657613687,65.25308613051021,17.951415426899924,0.6745649049066558,-22.93424888437912,0.008639085586527566,5,30pct
423.6059093601677,2.061641450259869,-23.204297286423923,437.31942419150295,17.798827887023133,3.056252217632672,497.39746306781245,20.51921923761796,0.6374918460269838,-23.770756642844844,314.1193016880175,1.4241496042328852,54.3393666039412,21.27915250022573,54.71864172465264,54.60359657365155,65.25308612913028,17.951415425961393,0.6745652202280564,-22.93424888603528,0.008639089624710538,5,30pct
423.60590936123816,2.0616410571500303,-23.20429726457843,437.3194242203572,17.798827886313813,3.056252217539881,497.3974630683372,20.51921923594409,0.6374917244797069,-23.770756644105774,314.11930171191085,1.4241493326703236,54.33936660208032,21.279152498539705,54.71864172277554,54.60359657178175,65.25308612810721,17.951415425255004,0.6745650916237341,-22.93424888728177,0.008639087977603837,5,30pct
423.6059093620604,2.0616408067338003,-23.204297247810278,437.3194242425049,17.798827885769285,3.056252217468804,497.3974630687388,20.51921923465932,0.6374916470535497,-23.770756645071916,314.119301730248,1.424149159680251,54.33936660065207,21.27915249724577,54.71864172133523,54.60359657034667,65.25308612732124,17.951415424712724,0.6745650097037006,-22.934248888238695,0.00863908692839807,5,30pct
423.6059093626921,2.0616406465132737,-23.204297234938736,437.3194242595059,17.798827885351294,3.0562522174141247,497.39746306904874,20.51921923367331,0.6374915975158215,-23.77075664581361,314.1193017443265,1.4241490489974522,54.339366599555774,21.279152496252777,54.71864172022991,54.60359656924512,65.2530861267204,17.95141542429646,0.674564957291913,-22.934248888973254,0.008639086257115989,5,30pct
423.60590936317584,2.061640546873351,-23.204297225058497,437.3194242725559,17.79882788503044,3.056252217372274,497.39746306928447,20.51921923291644,0.6374915667094064,-23.77075664638238,314.11930175512606,1.4241489801639446,54.339366598714314,21.279152495490447,54.71864171938165,54.60359656839962,65.25308612625685,17.95141542397693,0.6745649246991542,-22.93424888953712,0.008639085839666138,5,30pct
423.6059093635486,2.0616406033766315,-23.204297217476775,437.3194242825709,17.7988278847842,3.056252217340212,497.397463069463,20.519219232335217,0.6374915841840051,-23.77075664682013,314.1193017634196,1.4241490191926265,54.339366598068125,21.279152494905706,54.71864171873126,54.60359656775041,65.25308612589981,17.951415423731707,0.6745649431939983,-22.93424888996984,0.00863908607649916,5,30pct
423.60590936384,2.061640581818808,-23.20429721156603,437.31942429037775,17.798827884592253,3.0562522173151003,497.3974630696048,20.519219231882403,0.6374915775202574,-23.770756647160848,314.1193017698833,1.4241490042985503,54.339366597564585,21.279152494449704,54.71864171822397,54.60359656724447,65.25308612562321,17.951415423540553,0.6745649361458614,-22.934248890307146,0.00863908598621165,5,30pct
423.60590936405663,2.061640503734924,-23.204297207117374,437.31942429625406,17.79882788444781,3.056252217296198,497.3974630697121,20.519219231541623,0.6374915533772284,-23.770756647417954,314.11930177474807,1.4241489503576956,54.339366597185744,21.279152494106366,54.7186417178418,54.60359656686378,65.2530861254154,17.951415423396707,0.6745649106011329,-22.93424889056098,0.008639085659045694,5,30pct
423.60590936423006,2.061640494300115,-23.204297203640976,437.31942430084496,17.798827884335157,3.056252217281294,497.39746306980527,20.519219231276224,0.6374915504612093,-23.770756647615144,314.1193017785723,1.424148943838906,54.33936659688983,21.279152493839376,54.71864171754367,54.60359656656646,65.25308612526072,17.951415423284516,0.6745649075173705,-22.934248890758965,0.00863908561953811,5,30pct
423.6059093643591,2.0616404633324894,-23.204297200992272,437.31942430434367,17.79882788424902,3.0562522172703006,497.3974630698581,20.519219231072952,0.6374915408864955,-23.77075664777001,314.1193017814484,1.4241489224459942,54.339366596664206,21.279152493634623,54.71864171731623,54.603596566339775,65.25308612512822,17.95141542319874,0.6745648973872481,-22.93424889091031,0.008639085489793513,5,30pct
423.60590936445766,2.061640440443142,-23.20429719897268,437.31942430701145,17.798827884183336,3.0562522172616577,497.3974630699074,20.519219230917827,0.6374915338095466,-23.7707566478866,314.1193017836581,1.4241489066335955,54.33936659649192,21.27915249347859,54.718641717142525,54.60359656616665,65.25308612503409,17.951415423133326,0.674564889899804,-22.93424889102576,0.008639085393894684,5,30pct
423.6059093645338,2.0616404215935384,-23.204297197427508,437.3194243090519,17.798827884133154,3.056252217255152,497.3974630699428,20.519219230799248,0.6374915279815374,-23.770756647976043,314.11930178534374,1.4241488936120013,54.33936659636036,21.279152493359163,54.71864171700988,54.60359656603447,65.2530861249611,17.951415423083354,0.674564883733685,-22.934248891113924,0.008639085314920115,5,30pct
423.605909364591,2.061640408129244,-23.204297196248238,437.31942431061066,17.798827884094827,3.05625221725013,497.39746306997006,20.51921923070887,0.637491523818625,-23.77075664804559,314.11930178663414,1.4241488843106187,54.33936659625982,21.27915249326816,54.718641716908536,54.60359656593344,65.25308612490466,17.951415423045187,0.6745648793293014,-22.934248891181284,0.008639085258509125,5,30pct
423.60590936463507,2.0616403973580004,-23.20429719534616,437.31942431180175,17.798827884065542,3.056252217246342,497.3974630699922,20.51921923063981,0.6374915204883363,-23.77075664809629,314.1193017876205,1.4241488768696642,54.33936659618304,21.27915249319824,54.71864171683112,54.603596565856286,65.25308612486344,17.951415423016016,0.6745648758058068,-22.934248891232755,0.008639085213380655,5,30pct
423.6059093646699,2.061640389279499,-23.204297194657045,437.319424312712,17.798827884043153,3.056252217243424,497.39746307000894,20.51921923058705,0.6374915179905956,-23.77075664813532,314.11930178837133,1.4241488712889037,54.33936659612438,21.279152493145833,54.71864171677198,54.60359656579736,65.25308612483116,17.951415422993726,0.6745648731631804,-22.934248891272087,0.008639085179534182,5,30pct
423.6059093646947,2.0616403798556626,-23.20429719413886,437.31942431339667,17.798827884026316,3.056252217241171,497.39746307002207,20.519219230547208,0.6374915150768056,-23.77075664816607,314.1193017889397,1.4241488647788572,54.339366596080254,21.279152493105244,54.71864171672746,54.60359656575301,65.25308612480711,17.951415422976957,0.674564870080216,-22.93424889130168,0.008639085140048778,5,30pct
423.60590936471414,2.0616403744702145,-23.204297193741866,437.3194243139205,17.798827884013413,3.056252217239511,497.3974630700324,20.519219230516853,0.6374915134117016,-23.770756648187728,314.119301789373,1.424148861058513,54.339366596046325,21.27915249307489,54.71864171669326,54.60359656571893,65.25308612478989,17.95141542296411,0.6745648683184737,-22.93424889132436,0.008639085117484896,5,30pct
423.60590936472863,2.061640375815051,-23.204297193430794,437.3194243143316,17.79882788400334,3.056252217238195,497.39746307003895,20.519219230492975,0.6374915138276664,-23.77075664820612,314.11930178971164,1.4241488619873848,54.33936659601992,21.279152493050617,54.71864171666667,54.60359656569239,65.25308612477409,17.951415422954078,0.6745648687587923,-22.934248891342065,0.008639085123122838,5,30pct
423.60590936474006,2.0616403717762224,-23.204297193194407,437.31942431464336,17.798827883995653,3.0562522172371835,497.39746307004623,20.519219230474903,0.637491512578895,-23.770756648219503,314.119301789972,1.4241488591973277,54.33936659599975,21.2791524930318,54.718641716646346,54.60359656567214,65.2530861247647,17.951415422946415,0.6745648674375184,-22.934248891355598,0.008639085106200366,5,30pct
423.605909364749,2.0616403704295534,-23.20429719301296,437.3194243148836,17.798827883989762,3.0562522172364166,497.3974630700493,20.519219230460976,0.6374915121625461,-23.77075664823036,314.1193017901715,1.4241488582670072,54.33936659598431,21.27915249301799,54.71864171663076,54.60359656565661,65.25308612475447,17.95141542294056,0.6745648669970601,-22.93424889136591,0.008639085100558828,5,30pct
423.6059093647565,2.061640367737047,-23.204297192873383,437.31942431506707,17.798827883985282,3.0562522172358606,497.3974630700532,20.51921923045046,0.6374915113300366,-23.770756648237068,314.11930179032123,1.4241488564070106,54.33936659597249,21.27915249300781,54.71864171661887,54.60359656564476,65.25308612474811,17.951415422936094,0.6745648661161998,-22.934248891373784,0.00863908508927734,5,30pct
423.60590936476126,2.0616403677366444,-23.20429719276896,437.3194243152061,17.798827883981836,3.056252217235399,497.3974630700542,20.519219230442328,0.6374915113299477,-23.770756648244685,314.11930179043696,1.4241488564066964,54.339366595963504,21.27915249299923,54.71864171660978,54.603596565635705,65.25308612474305,17.95141542293267,0.6745648661161697,-22.93424889137984,0.008639085089276575,5,30pct
423.6059093647659,2.0616403650443984,-23.20429719269066,437.3194243153091,17.798827883979264,3.0562522172351416,497.3974630700564,20.519219230436136,0.6374915104974818,-23.770756648247808,314.1193017905263,1.4241488545469163,54.339366595956726,21.279152492993603,54.71864171660296,54.6035965656289,65.25308612473867,17.95141542293009,0.6745648652353289,-22.934248891384385,0.008639085077995542,5,30pct
423.6059093647684,2.061640367736132,-23.204297192626854,437.31942431539335,17.79882788397725,3.0562522172348183,497.39746307005703,20.51921923043136,0.6374915113298343,-23.770756648253556,314.1193017905917,1.4241488564062978,54.339366595951454,21.279152492988487,54.718641716597645,54.6035965656236,65.25308612473606,17.951415422928086,0.6745648661161304,-22.934248891387934,0.008639085089275531,5,30pct
423.6059093647712,2.0616403650439823,-23.204297192579727,437.31942431545593,17.798827883975704,3.056252217234642,497.3974630700588,20.51921923042778,0.6374915104973977,-23.770756648255144,314.1193017906445,1.4241488545465844,54.33936659594741,21.279152492985247,54.71864171659357,54.603596565619526,65.25308612473424,17.951415422926555,0.674564865235303,-22.93424889139064,0.008639085077994737,5,30pct
423.6059093647722,2.06164036504385,-23.204297192543805,437.3194243155033,17.798827883974536,3.056252217234459,497.3974630700597,20.519219230425048,0.6374915104973765,-23.77075664825867,314.11930179068315,1.424148854546473,54.33936659594432,21.279152492982007,54.71864171659045,54.603596565616414,65.25308612473168,17.951415422925393,0.6745648652353001,-22.934248891392684,0.008639085077994468,5,30pct
423.6059093647738,2.061640366389724,-23.20429719251652,437.31942431553927,17.79882788397363,3.056252217234305,497.39746307006175,20.519219230422834,0.6374915109135629,-23.77075664825898,314.1193017907144,1.424148855476161,54.3393665959419,21.279152492980128,54.71864171658802,54.603596565614005,65.2530861247323,17.951415422924487,0.6745648656757016,-22.93424889139428,0.008639085083634451,5,30pct
423.6059093647748,2.0616403663896534,-23.20429719249537,437.3194243155676,17.798827883972947,3.0562522172341975,497.397463070062,20.51921923042136,0.6374915109135462,-23.770756648261223,314.11930179073846,1.4241488554761077,54.33936659594013,21.279152492978028,54.718641716586234,54.60359656561221,65.25308612473049,17.951415422923812,0.6745648656757023,-22.934248891395473,0.008639085083634304,5,30pct
423.6059093647758,2.061640363697604,-23.20429719247855,437.3194243155892,17.79882788397242,3.0562522172341926,497.39746307006106,20.51921923041993,0.63749151008112,-23.770756648260345,314.1193017907555,1.424148853616484,54.33936659593874,21.279152492976948,54.71864171658483,54.60359656561082,65.25308612472907,17.95141542292328,0.6745648647948698,-22.934248891396408,0.008639085072353753,5,30pct
423.6059093647765,2.0616403636975624,-23.204297192467124,437.31942431560407,17.798827883972034,3.056252217234205,497.39746307006175,20.5192192304192,0.6374915100811127,-23.77075664826037,314.1193017907667,1.42414885361645,54.339366595937726,21.27915249297621,54.7186417165838,54.60359656560979,65.2530861247285,17.951415422922892,0.6745648647948532,-22.93424889139709,0.008639085072353649,5,30pct
423.6059093647771,2.06164036369753,-23.204297192456977,437.31942431561765,17.79882788397171,3.056252217234114,497.39746307006106,20.519219230418344,0.6374915100810981,-23.770756648262303,314.11930179077734,1.424148853616432,54.339366595936895,21.27915249297564,54.718641716582965,54.603596565608974,65.2530861247277,17.951415422922576,0.6745648647948629,-22.934248891397655,0.008639085072353607,5,30pct
423.6059093647771,2.0616403650434894,-23.204297192450184,437.31942431562726,17.79882788397147,3.0562522172340314,497.39746307006146,20.51921923041789,0.6374915104972977,-23.770756648263188,314.1193017907886,1.4241488545461916,54.33936659593633,21.27915249297501,54.7186417165824,54.6035965656084,65.2530861247277,17.951415422922345,0.6745648652352765,-22.934248891398056,0.008639085077993774,5,30pct
423.60590936477786,2.061640363697496,-23.204297192444272,437.31942431563414,17.798827883971306,3.056252217234072,497.3974630700633,20.519219230417487,0.6374915100811022,-23.770756648262505,314.11930179079275,1.424148853616393,54.33936659593583,21.279152492974617,54.71864171658188,54.6035965656079,65.25308612472793,17.95141542292217,0.674564864794861,-22.93424889139837,0.008639085072353489,5,30pct
423.60590936477826,2.0616403636974603,-23.204297192439952,437.3194243156402,17.798827883971164,3.056252217233963,497.3974630700627,20.519219230417093,0.637491510081092,-23.770756648262793,314.119301790795,1.4241488536163682,54.33936659593551,21.279152492974333,54.71864171658156,54.603596565607575,65.25308612472799,17.951415422922036,0.6745648647948734,-22.9342488913986,0.00863908507235346,5,30pct
423.60590936477746,2.0616403650434387,-23.204297192437565,437.31942431564414,17.798827883971065,3.056252217234,497.3974630700625,20.519219230416866,0.6374915104972965,-23.7707566482635,314.11930179080014,1.4241488545461425,54.33936659593518,21.279152492973708,54.718641716581246,54.60359656560725,65.25308612472719,17.951415422921933,0.6745648652352669,-22.934248891398795,0.008639085077993665,5,30pct
423.6059093647779,2.061640361005482,-23.20429719243376,437.31942431564875,17.798827883970983,3.0562522172339657,497.39746307006413,20.51921923041658,0.6374915092487017,-23.77075664826333,314.11930179080287,1.4241488517567804,54.339366595934976,21.279152492973992,54.71864171658103,54.603596565607056,65.25308612472833,17.951415422921844,0.6745648639140626,-22.934248891398937,0.00863908506107296,5,30pct
423.60590936477786,2.0616403636974305,-23.20429719243185,437.3194243156513,17.798827883970915,3.056252217234088,497.3974630700608,20.519219230416525,0.6374915100810762,-23.770756648263387,314.11930179080616,1.4241488536163542,54.339366595934855,21.27915249297393,54.718641716580905,54.60359656560693,65.25308612472566,17.95141542292178,0.6745648647948361,-22.934248891399047,0.00863908507235343,5,30pct
423.6059093647777,2.0616403636974323,-23.20429719243145,437.3194243156521,17.79882788397088,3.056252217234038,497.39746307006186,20.519219230416407,0.6374915100810863,-23.770756648263216,314.11930179080554,1.424148853616346,54.3393665959347,21.2791524929732,54.71864171658074,54.603596565606765,65.25308612472656,17.95141542292175,0.6745648647948477,-22.934248891399108,0.008639085072353421,5,30pct
423.605909364778,2.061640362351445,-23.204297192429976,437.3194243156536,17.79882788397085,3.0562522172339306,497.3974630700629,20.519219230416407,0.6374915096648898,-23.770756648265376,314.11930179080684,1.4241488526865551,54.33936659593465,21.279152492973253,54.71864171658069,54.6035965656067,65.25308612472656,17.951415422921716,0.6745648643544668,-22.934248891399164,0.008639085066713164,5,30pct
423.6059093647775,2.0616403636974225,-23.204297192429152,437.3194243156545,17.79882788397082,3.06819494997092,497.3974630700624,20.519219230416297,0.6374915100810902,-23.770756648264356,314.1193017908063,1.4241488536163325,54.33936659593458,21.279152492973424,54.718641716580635,54.60359656560664,65.25308612472662,17.95141542292169,0.6719391685710723,-22.93424889139922,0.008639085072353385,5,30pct
423.3663320853916,2.2099667187143015,-21.42592446697188,439.9147963276613,17.61489849517899,3.0256480746300607,499.7655409175876,21.134727947737016,0.7011177213301314,-24.1489506232636,319.4326981530216,1.5088489973841708,54.94875275358015,21.88883901813324,55.360957608530526,55.23395375841809,67.57135073190761,17.78289461150825,0.7304110273910523,-23.23265859937541,0.00917702855889612,5,30pct
423.5242397893348,2.312266107472566,-20.52952296999871,441.58481339973343,17.336453320237133,2.9555341791177354,502.7500600362792,22.09850040510304,0.7515310212385976,-24.682571265073047,324.8202328132681,1.5607350862339686,55.77251614433858,22.857180673430094,56.20379722148488,56.06963635059454,70.5207348538234,17.52007805017192,0.7823513339178528,-23.70222054332328,0.009485935505572545,5,30pct
423.77397930271167,2.4055708440966974,-20.29919113851304,442.43845914723073,17.055745248552398,2.883939731920595,505.7749839829999,23.070161336310434,0.7990506531826995,-25.242786514078944,328.2730217136876,1.6065201909139977,56.6095329414144,23.864182374889765,57.06165488159388,56.9217938561201,73.5148533287284,17.25455361434155,0.8341266003137584,-24.18191301645922,0.00974440077043079,5,30pct
423.6091817127473,2.496779135990896,-20.23188449480904,442.9791718467079,16.82958418164748,2.813397399936085,508.6498893703941,23.97178491834154,0.8512360026107566,-25.720454089829644,329.8128291279965,1.6455431333801394,57.49748214975354,24.75698574471801,57.960368236009735,57.814040794981054,76.42018509945859,17.042581782916024,0.8874605258566096,-24.56876903727144,0.010009747402827656,5,30pct
423.9073844267584,2.582242873194694,-20.209614405966448,443.43098877563347,16.619122431883724,2.7506850422736773,511.3490708399784,24.90003215966334,0.8964354100949153,-26.16206914152193,332.11997254254925,1.6858074630997786,58.283427196488375,25.695290768912457,58.75897318252959,58.60684410077037,79.11594793925019,16.845269107972577,0.9387635565358106,-24.932065822006138,0.010251808340688472,5,30pct
423.8006359884674,2.659351145266112,-20.19247016330982,443.84380807675376,16.423496292943657,2.6832818998350105,514.1097855270814,25.782626438058234,0.9453267353680312,-26.576578534717868,334.747204158042,1.714024409898081,59.18554018404788,26.597344493585183,59.66643348386181,59.50947434291584,81.93363740742534,16.66158900717069,0.9910815354248205,-25.273087466284576,0.01046767398649716,5,30pct
423.76005465740553,2.7465387391446168,-20.180400553075717,444.32265350869216,16.19028565667679,2.6329808657671263,517.0790888240189,26.710195669354047,0.9914956855505767,-27.049507487937348,337.9938397154256,1.7550430535940404,60.10808478761411,27.53211769733804,60.59326601917424,60.432697581045794,84.9290205196711,16.43851866810771,1.043129015806351,-25.69097921113197,0.010624795835117018,5,30pct
423.8706806966197,2.8349065973972154,-20.182000332903584,444.7404325400532,15.978232003502535,2.591449841419172,519.8789945206378,27.603828464030126,1.0343509172389307,-27.499776915556648,338.3659968811302,1.800555680158284,60.959119823431806,28.434107118531873,61.448214519600896,61.28417847478539,87.73963335622426,16.237114999970164,1.0939461578946548,-26.07188352873621,0.010773555706174382,5,30pct
423.9834447364857,2.921694506979862,-20.18695039857312,445.07660120590447,15.804422203046316,2.554013975461584,522.4658831851185,28.464083054978232,1.0763845146396236,-27.88074778438076,338.11652009953326,1.8453099923402387,61.78448111174094,29.301122361299576,62.27789477587826,62.11024513725689,90.3601376569896,16.073532557078885,1.1439618322573304,-26.383827445991187,0.010929710226468964,5,30pct
424.0773605111857,3.005501935294413,-20.19247165098193,445.3645803606739,15.654034835995988,2.5185918713248925,524.9296340888959,29.303388627346862,1.1177788226077856,-28.21502781299941,337.90479223339656,1.8877231126866272,62.60494087523168,30.14709707141668,63.10230103861217,62.93113305987974,92.87486837860769,15.93283356052762,1.1933263064624218,-26.654010406342053,0.011083327950425412,5,30pct
423.9421348834418,3.0829486713180145,-20.19804264968101,445.60956976200686,15.525044982372666,2.480177962035872,527.3585401459958,30.111557655464253,1.1615159952182583,-28.507887411066154,337.52362358617626,1.921432676099756,63.495098190110845,30.97208456532644,63.9928664441889,63.8185789482818,95.39819794600167,15.81337453405154,1.2430352654159358,-26.88478492516137,0.011231448165979058,5,30pct
423.8196323057263,3.1604434563944794,-20.203537044704404,445.82825694607567,15.409177028901585,2.4460468660187766,529.7043215616817,30.927316760265168,1.2042945671554293,-28.772174098229986,337.73494871528135,1.9561488892390504,64.38545618119471,31.79394394798146,64.8856561665469,64.7083774111438,97.85025769424588,15.70599860362926,1.2920616936250553,-27.093316528127275,0.011373642172611787,5,30pct
423.77410271078065,3.2410219072960955,-20.20892308462476,446.02949515090745,15.302009041768995,2.418912355808724,531.9599022879709,31.72781771767177,1.2449650371879344,-29.02040225492672,336.81751720362,1.996056870108161,65.24439814978587,32.601438724481625,65.74679772421857,65.5666751198985,100.20498989321771,15.607425016993806,1.33986744063429,-27.28568110437115,0.011507656661534912,5,30pct
423.7450197354904,3.3205730729191787,-20.215220875991434,446.18672432116887,15.216830763467897,2.394763429004879,534.0610067653325,32.509011455967936,1.2847502162030362,-29.22613011690601,335.43807176521966,2.0358228567161425,66.08593612722392,33.388893303313864,66.5907867082645,66.4077435416517,102.418371679556,15.530588249617404,1.386597537235238,-27.43624663572936,0.011646092744975318,5,30pct
423.70936547480807,3.397860886177177,-20.221705205345874,446.31554398844474,15.14612128098979,2.3722573689137967,536.0594073070954,33.275949757377525,1.3238518691643513,-29.401452031207555,334.1036065559976,2.074009017012826,66.92431437043601,34.16240877346155,67.43142930102165,67.24553315027171,104.54066272289668,15.46779707492962,1.432332313813396,-27.55969618954984,0.011783278827261648,5,30pct
423.5065636271378,3.4718933159885577,-20.22806273060249,446.42208458071184,15.086959366922924,2.349256094197897,538.0347360815405,34.02126433248736,1.3645599294080462,-29.55253306929424,332.7076199772656,2.1073333865805117,67.8205334657606,34.92467174814169,68.32717555408769,68.13883072185358,106.6697856037157,15.416315022245628,1.477869238931978,-27.661190580194983,0.011914622403944504,5,30pct
423.2728477610961,3.543299691860064,-20.234649133904327,446.49735687720346,15.043889586434934,2.3265431422300376,539.9204776391966,34.77871295687737,1.4054819441000808,-29.671251730311752,331.43180024549065,2.137817747759983,68.73644936718725,35.68821939111712,69.2448853047106,69.05401033940106,108.73132428716345,15.380450619136884,1.5229890336199572,-27.732042240759935,0.012048954149937218,5,30pct
423.11059992434895,3.6166505873221713,-20.240825334602903,446.57002151150846,15.002372321054745,2.3088251438457568,541.7374912575568,35.52224493749793,1.4441655651578842,-29.78456304008529,329.9759531670609,2.172485022164287,69.62525034044249,36.44058728938484,70.13490326952183,69.94168658434053,110.71507428496112,15.345752133855262,1.5664462928093372,-27.800704100720598,0.01217401508989565,5,30pct
422.97821922606346,3.689149597127568,-20.247362130818374,446.6215975667845,14.971629833017028,2.2937951491977966,543.4351851293999,36.24187896090263,1.481482922452237,-29.876581184102264,328.11074843621765,2.2076666746753304,70.48575954718916,37.16846242725137,70.99666568203304,70.80111484560952,112.5795482321812,15.321689233868868,1.608316940777281,-27.84838718944229,0.012298856370341326,5,30pct
422.50097457534656,3.761508026481647,-20.254359663932632,446.6382073848936,14.958890226011864,2.2783748018723946,545.1164225462611,36.923361529258216,1.5237299126483252,-29.932244271007814,325.87097962440737,2.2377781138333215,71.44544955922261,37.86846083710981,71.9575363835448,71.75989737542083,114.4772495212476,15.315505337888396,1.6509610373984112,-27.860650349895707,0.012426900018419925,5,30pct
422.13519718617874,3.8297255858295793,-20.26157030642051,446.6333727337519,14.957241374445768,2.262608312671981,546.712983517431,37.644819258785446,1.5640670588831105,-29.96398164374833,323.9058164872371,2.265658526946469,72.4177977341252,38.60499614633022,72.93030358555579,72.7306703792642,116.30456145192876,15.320032108119804,1.6926153609446186,-27.85167303657136,0.012554943420845972,5,30pct
421.9381036720581,3.8975588940952246,-20.268561689994044,446.6260009719993,14.957046326727436,2.2501487156642135,548.2016135240547,38.36390482025547,1.6008037633258851,-29.990626913360103,322.2119385460156,2.2967551307693395,73.331512341203,39.33412773687121,73.8455682560008,73.643822830741,118.00661812734126,15.325385000389312,1.732133910511207,-27.84105997008612,0.012678277082605369,5,30pct
421.2021604695044,3.965963368373712,-20.275758387837527,446.5997733854367,14.96658911018932,2.23627691561251,549.8013418793928,39.03848607068261,1.6452067830798804,-29.997155160800304,319.8159595951892,2.320756585293832,74.4262672974087,40.045790744624696,74.94003617384584,74.73710775961807,119.88533834136484,15.340620680847143,1.7734670248954594,-27.810867840803297,0.012793291256155505,5,30pct
420.49519205866306,4.036147919828202,-20.28493508948748,446.5275851763281,14.998983284342849,2.2243996729800384,551.2501391565162,39.73458244504701,1.689835347181522,-29.958737560700825,317.0971188558288,2.34631257264668,75.53226219124079,40.76847119034437,76.04812869968704,75.84353491018065,121.63820979268712,15.378397672736993,1.8144886320815523,-27.736101542800924,0.012923681930878674,5,30pct
419.7852735562135,4.105720261877416,-20.303292469275878,446.42722810858584,15.040704800861604,2.2137779558693347,552.6177535634364,40.42785011348997,1.7340892837499655,-29.900270559025873,314.5132662077908,2.3716309781274494,76.65063062854001,41.49143899288175,77.16870966613409,76.96248954353895,123.32236450927678,15.4246627437927,1.8546215310311591,-27.644716523131994,0.013054708333802643,5,30pct
