h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
419.0541942401472,4.173912345183258,-20.332790334927974,446.30258192236425,15.088534520985467,2.20399234604356,553.9192689920694,41.109933454357815,1.7780084840305872,-29.82913404064641,311.9279987859744,2.3959038611526706,77.77730309144296,42.205675659367216,78.29758052186051,78.08983706885843,124.94828944504007,15.47636415456777,1.8937962069949783,-27.542830889166996,0.013183609524564816,5,30pct
418.29794632740936,4.240519109667932,-20.37400589866689,446.15356039963046,15.14211513386122,2.194919557712984,555.1532555817138,41.77711146539314,1.8215996426155212,-29.7462072286215,309.3537266005394,2.4189194670524103,78.9090915472843,42.90740864687058,79.43155435187222,79.22238541545681,126.51343493001887,15.53312071034672,1.9319701693698417,-27.43127561751029,0.01331040536564516,5,30pct
417.51740422217097,4.305434506270956,-20.419225932016843,445.98933139800965,15.201080958725308,2.1864716928953194,556.3211911270455,42.42784935039055,1.8648294332173707,-29.651556873912117,306.7819553073262,2.4406050730535847,80.04368859178939,43.595102962454746,80.56832178018179,80.35782149051907,128.01815168086625,15.59526137176805,1.9691242837768976,-27.309480524631454,0.013435004006737814,5,30pct
416.7148952757319,4.368646722071297,-20.462635403642597,445.81657743413615,15.265284758367544,2.178589787856851,557.4232723258841,43.06179304802532,1.907658612434976,-29.545513448015473,304.236672901927,2.4609881096363213,81.17967486033135,44.26838092819015,81.70646825105473,81.49472405238944,129.4622120031412,15.662385209811386,2.005263563806969,-27.178315833333983,0.01355753404614307,5,30pct
415.89685621790574,4.429701832310511,-20.57944358771149,445.55495342658486,15.332597255936918,2.171097790474263,558.4636177292617,43.67748418237801,1.9498166136774735,-29.433819874455253,301.8121953817138,2.4798852186330373,82.31251449841214,44.92556197946664,82.84142588542403,82.62854517363134,130.847175834631,15.731012167517225,2.040305071354188,-27.044646562743708,0.013676516131862628,5,30pct
415.0755431889015,4.488186944683613,-20.725881665422666,445.2562889704209,15.401323586450385,2.1639537916858784,559.444884879483,44.27091433580716,1.99095142327245,-29.318802181496576,299.4663537178446,2.4972355214111626,83.4317664815383,45.562098824634575,83.96272596071235,83.74882258151591,132.17076463290203,15.800733703918096,2.074067829880501,-26.90928064829464,0.013790680209234052,5,30pct
414.25803768496536,4.544286370097568,-20.842624196965403,444.98555781648247,15.472318119336451,2.1572810920902605,560.3610966920604,44.840022762316096,2.03098003927923,-29.19786808661982,297.161845474652,2.5133063308183385,84.53127938448337,46.175586429544296,85.06424619828691,84.84940379826627,133.4257864831597,15.873028135471806,2.1064878317245435,-26.76938245520992,0.013901009691936715,5,30pct
413.44949556691137,4.59750904090938,-21.124943384395007,444.52639958867405,15.543194074848524,2.1508909807769334,561.2181585619862,45.38442271166622,2.0696289845384848,-29.076877489737512,295.032569432032,2.527880056370895,85.60763462948422,46.76528795176688,86.14253556169987,85.92685988030748,134.61608573513274,15.94398072992697,2.1374905013775694,-26.632540825279307,0.014005872033960726,5,30pct
412.67316538862855,4.646705733270243,-21.47382731206952,443.9986286557733,15.609275542630428,2.144621417849556,562.0274412702992,45.89675903132718,2.106098514691216,-28.963985766449294,293.10165371778226,2.5406072185790265,86.63998697925764,47.32243016257871,87.17665491990425,86.96029351354147,135.74215461339764,16.0099375446621,2.166678787498804,-26.505730659104472,0.01410136068926358,5,30pct
411.9385636120192,4.692476637976537,-21.738602816908667,443.56825734405135,15.673313434250916,2.1388666636095377,562.7680009211715,46.37256785779982,2.14033125748223,-28.853745657986,291.2512103339403,2.5521453804943066,87.61650183832573,47.84186783130815,88.15484464075648,87.93787307684183,136.7824412928215,16.074221401925115,2.1939079783765214,-26.382509009754244,0.01419040802423225,5,30pct
411.2477387276416,4.734051608418548,-22.3105361339081,442.7946513219633,15.731512079609084,2.1333135111535144,563.4560242763342,46.81260143097256,2.1720376337912315,-28.752969888155235,289.66414108400005,2.5620139746273165,88.53528088773406,48.323934309283054,89.07514816352942,88.8576841588442,137.75015239292992,16.132229075349663,2.219107310607514,-26.27163076115997,0.014270166870097087,5,30pct
410.63629687298817,4.769733276946848,-22.920629394715437,441.99743507222337,15.777073572238685,2.1277886086909104,564.105783377741,47.20524850756266,2.199980699273021,-28.674451249545623,288.3946582704236,2.569752577673828,89.36195709190397,48.75445579657816,89.90305752927713,89.68527716306755,138.6426035668552,16.17764493742555,2.24163869355488,-26.185022464528146,0.014334971396446875,5,30pct
410.1108923593882,4.800607344939767,-23.40531337038999,441.3572820900939,15.814650559528287,2.122899625616608,564.6830802495375,47.54516393495919,2.2242685306439505,-28.6101546042604,287.2764871162551,2.5763388142958163,90.08307676663087,49.127477411676864,90.62524138562918,90.40721038998323,139.42716417422508,16.215451564469486,2.2613444776247507,-26.113061382584416,0.014389836625879188,5,30pct
409.652274310197,4.828114156881084,-23.801619997224748,440.8230473908812,15.849231194164933,2.118803198243666,565.1785032890393,47.8410722453574,2.2457573272963955,-28.551179726341104,286.2564003894325,2.582356829584689,90.71725296085779,49.45290509860166,91.26042840296655,91.04214337450406,140.10529284846132,16.25023594628841,2.278698729963802,-26.04696329511114,0.014439733683775654,5,30pct
409.25496020934247,4.851519884019064,-24.38526862999544,440.082112199985,15.876355230540591,2.114951537126938,565.6284343622968,48.09997090393557,2.264416949116212,-28.50434264665316,285.4784986434232,2.5871029349028523,91.27487458858543,49.737768035980714,91.8189115331462,91.60044527380242,140.71173576270775,16.277805542495745,2.2939153918437416,-25.99465048607351,0.014480825225519424,5,30pct
408.9420856234405,4.8697423451572455,-24.92835543819257,439.4110701845496,15.891129078712344,2.1112114915207227,566.0465338607136,48.315058806480174,2.2794431388062213,-28.47930233747064,284.97976764981485,2.5902992063510246,91.73341458561306,49.97336681690251,92.27805386131368,92.05952440718664,141.24843819757598,16.293220552542873,2.306610382103183,-25.96542888612765,0.014509093564070211,5,30pct
408.7061871375764,4.884439879239968,-25.339450778638707,438.9060417937311,15.899874324809392,2.1081514570844444,566.4000006454921,48.48648751029975,2.291441249066991,-28.465739341949984,284.57582961806213,2.5929986301729775,92.09488557553615,50.16039849944582,92.64001559709125,92.4214284134708,141.69025378123706,16.302600076718125,2.3169302484533567,-25.947658222532848,0.014530952090596554,5,30pct
408.52720066179586,4.896598767105358,-25.651121929650003,438.5244551801632,15.905301279727595,2.1056854188682648,566.6962775490224,48.62424469016543,2.3012102466897475,-28.45834886434829,284.2630171734402,2.59538852041561,92.3821208731868,50.31024294982774,92.92769126829107,92.70902995574345,142.0534354205539,16.30862846157653,2.325417996073276,-25.93624059446384,0.014549052773005016,5,30pct
408.39075861064026,4.90681849843922,-25.88418950288633,438.2401607836843,15.908541853616304,2.1036443517317127,566.9485907129721,48.737530539817215,2.309310182862289,-28.454957036553,284.0260128200254,2.597508315576931,92.61462887719341,50.43302516870409,93.16060718182298,92.94185856552414,142.35730014277993,16.312434886064306,2.3325323476850746,-25.92903288032099,0.014564466177690171,5,30pct
408.2862353878954,4.915551711293621,-26.057975552877508,438.029248101229,15.91028826045686,2.1019135689646284,567.1671574843871,48.832848947660125,2.3161449986832667,-28.454255600575664,283.8471015501768,2.5994067126103544,92.806492151271,50.53590494964294,93.35285344439752,93.13400880929562,142.61628714409306,16.314713286821323,2.3386079160785616,-25.92471916118785,0.014577867299112377,5,30pct
408.20557343682367,4.923136016792397,-26.18790803299765,437.8726329712383,15.91100691508441,2.100417228492747,567.3594385792413,48.91468896063708,2.3220098635693094,-28.455367544856784,283.7115363182567,2.6011261532230874,92.96779050626499,50.62385481753779,93.51451360628728,93.29556787927751,142.84082619614657,16.315932580250248,2.343884800604699,-25.922410839768844,0.014589717073421224,5,30pct
408.1426982824791,4.9298216403482025,-26.285617538428284,437.75590334524213,15.911020366262756,2.099102639762169,567.5309120743772,48.9862047623049,2.327122533521484,-28.457688673145384,283.60803468327555,2.6026991068267185,93.10581371090991,50.70038720652309,93.65287955661968,93.4338304483363,143.0385130420181,16.316417794453134,2.34853767841803,-25.92149228485704,0.01460034263612392,5,30pct
408.0930751000922,4.935794128943316,-26.35968518021403,437.6684069293876,15.910554279034368,2.0979319446094458,567.685637747088,49.04965512086278,2.331644328896113,-28.46079810138079,283.52820347417213,2.604149800047203,93.22588044874499,50.76802607114297,93.77327137469402,93.55411865403299,143.2149326806378,16.316396843332942,2.3526950631671566,-25.92153194683709,0.014609981130846925,5,30pct
408.0533430741661,4.941190882159661,-26.41639631267111,437.6023306560628,15.909767684089925,2.0968773894163606,567.8266483538752,49.10668227373793,2.3356948183796047,-28.464400859266817,283.46585824284614,2.6054960637800555,93.33189706696152,50.82860970788198,93.87959646970016,93.66034138234994,143.37422391814016,16.316030744231174,2.356451982886314,-25.92222500476865,0.014618805152028324,5,30pct
408.0210226553321,4.946115592932106,-26.46034271063633,437.5519616876562,15.908773108506908,2.0959183253407523,567.9562276210297,49.15849531550123,2.3393636443570447,-28.46828972861644,283.416461290106,2.6067519485750603,93.42674936459693,50.883492143551216,93.9747415420828,93.7553863608488,143.51947684696796,16.315433770040116,2.3598799309739187,-25.923355153791363,0.014626946236501116,5,30pct
408.31477034944265,4.953437446210462,-26.67399056097426,436.6006142349575,15.922464766148106,2.0984593837936063,567.8618432942128,49.199837664634,2.337912761296956,-28.446819375211675,282.69375170773725,2.615524684913506,93.35497888561056,50.90756292782368,93.90705884680426,93.68675755784729,143.41436307745363,16.330606780170257,2.36051147068456,-25.894639994935066,0.01465343561712513,5,30pct
408.7743470773103,4.9590876779507855,-26.634374170271883,435.84363642875365,15.943028623051502,2.1021500851807,567.637538641226,49.225542808312014,2.3332589692975896,-28.41218574568612,282.23323869777863,2.625828708653196,93.19511764707616,50.913009867303685,93.7511869300634,93.52970030685128,143.16657543919445,16.352273789259343,2.359055004164703,-25.853668515239377,0.014687222045132117,5,30pct
409.3167765967741,4.961502083104602,-26.601755941624926,435.269552812226,15.959974337739986,2.105490044714193,567.3858149510859,49.24178637114181,2.3264955815814115,-28.38351365452988,282.11344997677946,2.6350065015231903,92.9860143837904,50.906226805704314,93.546057779388,93.32335795293695,142.8755826016486,16.370338869617093,2.3564595309108167,-25.81953855522559,0.01471822442777548,5,30pct
409.9001997359149,4.961019895207953,-26.58065325059056,434.91928330299106,15.970944521403496,2.1084388085432573,567.1301790858785,49.243648271845196,2.318203478355977,-28.365846720145555,282.22852218160045,2.6428164168519763,92.73699478579384,50.883369348919416,93.30078870688355,93.07692352876953,142.56419479786763,16.382397307752097,2.3529352026277564,-25.79677226565036,0.014744029656049908,5,30pct
410.487909086729,4.958654407934793,-26.56890409837675,434.7702162880783,15.977054678005562,2.1111208494974028,566.8785409648425,49.230795096591685,2.3091953331152903,-28.35742304379326,282.4851536861137,2.649459074819503,92.46338319351791,50.84562708973465,93.03062885063949,92.805661398516,142.24519643360367,16.389504083664733,2.348825463551888,-25.78336050850024,0.014765560477529202,5,30pct
411.0509157278158,4.9552911902316366,-26.5640306578112,434.77725649848736,15.979589617308928,2.113524945150654,566.6419684660533,49.20774740750511,2.3002306026850747,-28.35584950501408,282.8274930069605,2.6550605875465614,92.18482359458012,50.798853154943565,92.75519107937043,92.52919735038387,141.9358585087279,16.39293171099527,2.344562434241068,-25.77689350602336,0.01478382311966823,5,30pct
411.5705400960345,4.951583523233868,-26.56427886411004,434.89313283634687,15.979460504697832,2.1155982912923537,566.4309987062909,49.18001184446359,2.2918551394480478,-28.359346583720797,283.2169212152681,2.6597283837858208,91.91790285775805,50.74939456422061,92.4910521192463,92.26412008509868,141.6518131512782,16.39360556892052,2.3405121584821758,-25.77562223724351,0.014799485679014115,5,30pct
412.03714547242174,4.947978917319503,-26.56841633835032,435.07634883786335,15.97730837502726,2.1173113829382952,566.2524932931306,49.152042154670994,2.2843916778214135,-28.36663749318751,283.624390516953,2.6635872394980886,91.67357513510265,50.70210191782451,92.2491719359222,92.02139624755308,141.40337444144188,16.392188755448142,2.3369160328477308,-25.778295176177775,0.01481299825278904,5,30pct
412.44771851455954,4.9447633390268715,-26.575496693820295,435.2946272197464,15.97362598247012,2.11866844821864,566.109290836255,49.12682478901792,2.277988916193161,-28.376744297008457,284.02841725546125,2.6667744228337087,91.45763765605747,50.66004944854507,92.03536634625534,91.80684209563269,141.195420054539,16.389193886071237,2.3339014385117167,-25.783945816751498,0.014824714349688664,5,30pct
412.80357103936734,4.942105959852119,-26.58471920643774,435.52512063237936,15.96883041585508,2.1196982878241224,566.0010628611828,49.10611407296319,2.272678664683741,-28.38885534119828,284.41389712999626,2.6694272951683784,91.27213175539141,50.62489320769061,91.8517045911623,91.62252212741485,141.02865457184038,16.38505200295061,2.331513870742995,-25.791761876188588,0.014834960009182798,5,30pct
413.10854089469376,4.940092560958169,-26.595363305216157,435.75288298904167,15.963296953818643,2.120442747035072,565.9253889061166,49.09079918066948,2.268420686547657,-28.402257118802112,284.7708698555701,2.6716718744105115,91.1167033690358,50.59732725954274,91.69786634313331,91.4681077415903,140.9010472914632,16.380146268690993,2.3297457891120605,-25.801021278384184,0.01484404838907616,5,30pct
413.3677346177933,4.938754674931889,-26.606769640930423,435.9688146505357,15.957368786127816,2.120947948407128,565.8786718683521,49.081215825040154,2.265135997728247,-28.416308914572824,285.0933247630598,2.673618677203643,90.98962734182705,50.57745214863087,91.57216290599789,91.34190002040077,140.80900715475804,16.374823116912083,2.3285600566675804,-25.811070864339825,0.014852285603667078,5,30pct
413.5867260725416,4.938086918103162,-26.61834563350069,436.1677466532777,15.951354081764183,2.121258878759493,565.8568005768049,49.07736077435885,2.262726701881348,-28.43044169433193,285.3781916458008,2.675360216221814,90.8884782276222,50.56502164863935,91.47220551147048,91.24149928700928,140.74820731269142,16.369391141835155,2.3279039477684798,-25.821328387095175,0.01485995662146994,5,30pct
413.7710907003362,4.938059399825345,-26.62958141483,436.3469288451093,15.945517720722574,2.1214165599241768,565.8555834928442,49.07902122831701,2.261087929972424,-28.44416852126685,285.6245792446431,2.6769714698529223,90.81052388371171,50.55958808434343,91.39529705323208,91.16419774149364,140.71410802178582,16.36411450274767,2.327717947106928,-25.831294984110716,0.014867314138708893,5,30pct
413.92616484041577,4.938624038074789,-26.64006802652884,436.5049681193152,15.940071908107114,2.1214568819861936,565.8710089475799,49.08584327619195,2.260113455760019,-28.457098657327435,285.8332516650299,2.678510582314769,90.75292917739485,50.560576868908406,91.33863450701118,91.10718247098947,140.70225828676962,16.359204846319926,2.327939860578759,-25.84057054416345,0.01487456497152348,5,30pct
414.05694150825775,4.939718992635987,-26.64951314073332,436.6411736334145,15.935168108448403,2.12141037516945,565.899387766194,49.097362742971086,2.2596984820570856,-28.468950855486924,286.00628911020146,2.680020510578901,90.71284447275715,50.567318202005424,91.29939658002408,91.06762345122125,140.70845263866013,16.354814120456368,2.3285070396817598,-25.84886744909275,0.014881862995137177,5,30pct
414.16803774270335,4.941270566457904,-26.657750495617815,436.7552495563907,15.93089225374542,2.121302486827207,565.9374199880408,49.11301697441826,2.2597403396915845,-28.47956183759942,286.1468549161626,2.681530226766319,90.68743514471664,50.579057547948935,91.274772740306,91.04270274835136,140.72880066126726,16.351030202956494,2.3293568914108382,-25.856019014567323,0.01488930314046269,5,30pct
414.26368673997456,4.943195561593756,-26.664738754192086,436.84727915791234,15.927265430016933,2.1211541356261896,565.9822134224519,49.13215237449298,2.2601391384555125,-28.488886004316957,286.25898032654567,2.683056423138243,90.6738947406347,50.594961894868845,91.26197618726657,91.02962751891657,140.7597499858985,16.347877502745767,2.330427326599944,-25.861978512419935,0.01489692253066512,5,30pct
414.3477223190142,4.945404764179646,-26.670545529010667,436.9179190114125,15.924252234814793,2.1209824389556164,566.0312712550983,49.15403989299392,2.2607991033945902,-28.496981860479536,286.34728869370304,2.684605660785055,90.66947422770431,50.61413550498781,91.25827319329518,91.02565925607962,140.79809067795475,16.345324729835895,2.3316575721460437,-25.866804594132304,0.014904708646731614,5,30pct
414.4235380010302,4.94780816591177,-26.675315578807243,436.9686554384576,15.921777313742608,2.12080146151645,566.0824653490905,49.17790718900568,2.261631125651887,-28.50398423165652,286.4166306426264,2.6861770402598824,90.6715481265096,50.63565464564766,91.26104960278947,91.02818009717467,140.84096349930695,16.343300474291702,2.332989794515658,-25.870631892444663,0.014912614543695126,5,30pct
414.49402302945936,4.950321461252804,-26.679229329277803,437.0019064263397,15.91974688662498,2.120622792289152,566.1340124833421,49.20298884697479,2.262556330892729,-28.510066254806503,286.4716780082824,2.6877651303600745,90.6777184096459,50.65862227971792,91.26791530153683,91.03479706501808,140.8858864313562,16.34171382269291,2.3343715248429797,-25.873632046993688,0.014920578265938391,5,30pct
414.5615008713406,4.952871900882988,-26.682464969667222,437.0208279540337,15.918068398854338,2.1204557247179627,566.1844696461451,49.22858501992198,2.263509498310148,-28.51540341900593,286.51659283506586,2.6893624025728395,90.68593015434544,50.68223129309473,91.27682050224278,91.04345817206396,140.9308013520664,16.340473561973216,2.335758225530391,-25.875977369072217,0.014928539630905057,5,30pct
414.62770415269233,4.955401890446618,-26.685175661128,437.0288775022025,15.916662326030512,2.120307111800479,566.2327440825619,49.25411082300792,2.2644410724265507,-28.52015029498688,286.55484902238106,2.6909608180200677,90.69455718428301,50.705816341830825,91.2861419495536,91.05253853372567,140.97411942121062,16.33950015957978,2.3371151579257265,-25.877818155480607,0.014936449826958593,5,30pct
414.69380537064745,4.957869169624769,-26.687483813282167,437.02935235319904,15.915465126113585,2.120181209836314,566.2780964525623,49.27912171914011,2.2653168299484614,-28.52443297566685,286.58919959125905,2.692552339676307,90.70242699406606,50.728878362743785,91.294708297182,91.06086571545336,141.01473446031736,16.338729260513727,2.3384176534644103,-25.879276047756093,0.01494427169055601,5,30pct
414.7604956532277,4.960245911123868,-26.689485478523125,437.02507945819,15.9144269481234,2.120079811477892,566.3201164204428,49.30331221603984,2.266116270481608,-28.528351717367546,286.62172554476126,2.69412964064226,90.70878450201721,50.75107960380166,91.30176424701686,91.0676838390162,141.05198745694514,16.33810994127857,2.3396505566769754,-25.88044731492872,0.01495197902323999,5,30pct
414.8280874709977,4.962515213149228,-26.691257024997554,437.0182953253963,15.9135081633781,2.120002702736529,566.358668982039,49.32649607317495,2.266829386973386,-28.53198658623137,286.65391706032415,2.695685826175842,90.71321769419322,50.772218878038416,91.30689655910835,91.07257951973635,141.08559085569908,16.337601587141993,2.340806078569402,-25.88140874721583,0.01495955050372596,5,30pct
414.89661726059063,4.964669239902388,-26.69286003050024,437.0106575974486,15.91267682252412,2.119948263305542,566.3938264944584,49.34857986480608,2.2674541802421637,-28.53540214052589,286.6867636172939,2.6972150596602247,90.71557344424355,50.792200248450634,91.30995022238355,91.0753979315564,141.11553703228907,16.33717149327313,2.341882264693195,-25.882222185659884,0.014966969964059685,5,30pct
414.965936303702,4.9667056239306735,-26.69434404005557,437.0033244949752,15.911907222355222,2.1199140481336847,566.4258005422632,49.369537451410565,2.2679935939680016,-28.53865013447387,286.720850416972,2.6987120299626715,90.71587985708499,50.81100331239185,91.31095111324385,91.07616535176739,141.14200948402993,16.33679344908443,2.342880659856576,-25.882937195214623,0.014974221754191807,5,30pct
415.0357817232878,4.968629423830104,-26.695748252295036,436.9970539465304,15.911179029237676,2.119897219798541,566.4548863430114,49.38938910552827,2.268455346520938,-28.54177157239863,286.7564491061344,2.7001740773091663,90.71428425408465,50.828659156042704,91.31004422482911,91.07502729175648,141.16531097141467,16.336446824369876,2.343806755075741,-25.88359279051295,0.01498130207689429,5,30pct
415.10583163336554,4.970444897206348,-26.697102459763958,436.9922927259474,15.910476790082962,2.1198948668696724,566.4814190699964,49.408185783076014,2.2688473754744525,-28.544797585910946,286.79359890082867,2.7015975217318955,90.71100566403405,50.845232221532,91.3074463489188,91.0722011004607,141.18580760544847,16.336116034739813,2.344665754366357,-25.884218445282105,0.014988198651412278,5,30pct
415.17574513054853,4.97215921478031,-26.69842811685908,436.9892551405052,15.909789377530812,2.119904200881264,566.5057421232838,49.42599724324998,2.269178979373541,-28.54775099005576,286.83217659401487,2.7029802354067693,90.70629963219113,50.86080670933672,91.30341100863738,91.06794084203965,141.20388794530686,16.33578994129738,2.3454641076296454,-25.88483522673616,0.014994905335803823,5,30pct
415.2451901818075,4.973784711145932,-26.69973950387515,436.987986524226,15.909109385569623,2.119922674949664,566.5281865407353,49.44290335907897,2.2694614816156924,-28.550647190644295,286.87195386676854,2.70432322953024,90.70043302298937,50.87547669340023,91.2982033340884,91.06251213583762,141.21993544680078,16.335461216131726,2.346210439616167,-25.885456994985987,0.01500143133225138,5,30pct
415.3138621019883,4.975326253450686,-26.70104496934775,436.9884138427656,15.908432484756302,2.1199480458833837,566.5490571784184,49.45898768018071,2.269702233253446,-28.55349563938279,286.9126425162636,2.70562402019724,90.69366627164695,50.88933888694078,91.29208234723048,91.05617442090345,141.23430960756798,16.335125672499938,2.346909521255492,-25.886091669454004,0.015007764773976069,5,30pct
415.38149463637967,4.976795006319655,-26.702348189053225,436.9903854912704,15.907756768954144,2.119978397912489,566.568625100735,49.47433276787774,2.269910769043208,-28.556301079502216,286.9539291331495,2.7068842372764474,90.68624150351809,50.902487488053566,91.2852890850178,91.04916906986125,141.24733467565164,16.33478159478865,2.3475687352381662,-25.88674249584332,0.015013915285457282,5,30pct
415.4478656413604,4.9781987917647035,-26.703649361131,436.9937024525212,15.907082135321668,2.120012142304045,566.5871239681023,49.48901687430175,2.270094355518007,-28.559064748572407,286.99550087136305,2.708104436246696,90.67837502561075,50.915010595154456,91.27803907539108,91.04171186344665,141.25929348070264,16.334429105946462,2.3481935279645887,-25.88740924233284,0.015019885505924476,5,30pct
415.51279866084514,4.979545033698107,-26.704946285014728,436.99814242600416,15.906409724658134,2.12004799988291,566.6047494942179,49.50311171964188,2.270259337022852,-28.56178545763632,287.03706370067965,2.709285696675256,90.67025326482083,50.926987893342016,91.27051824677348,91.03398890389744,141.2704252373386,16.33406959805064,2.3487888170329763,-25.88808927644064,0.015025680219898273,5,30pct
415.57616149578007,4.98084068662526,-26.706235283637714,437.003478043441,15.90574144310578,2.1200849728008855,566.6216610656631,49.51668118426261,2.2704111445953723,-28.56446051211907,287.0783543288081,2.710429542029888,90.66203140328376,50.93848938446513,91.26288152703599,91.0261552212637,141.28092626282017,16.33370524600906,2.3493589882130874,-25.888778484715573,0.01503130613663162,5,30pct
415.6378628016378,4.982091601641514,-26.70751194951083,437.0094901210624,15.905079575250392,2.1201223104470923,566.6379847635709,49.52978073329359,2.270554073275087,-28.56708645739641,287.1191470344839,2.711537528366428,90.65383398572456,50.94957493675111,91.25525341168098,91.0183353507576,141.29095268126144,16.33333861401261,2.349907633673685,-25.889472017061397,0.015036769797096531,5,30pct
415.6978474703623,4.983302543420132,-26.708771720567228,437.0159771121166,15.90442648554558,2.120159473557207,566.6538170590567,49.542457325713364,2.2706913696401374,-28.56965965282535,287.1592567271693,2.7126111737799943,90.64575679761325,50.960294372884725,91.24772980205661,91.01062518111411,141.3006242215269,16.332972350460718,2.3504375994222446,-25.8901648637719,0.01504207734100896,5,30pct
415.75609162080247,4.98447690953572,-26.710010294224134,437.02276086135646,15.90378440366074,2.120196097750892,566.6692291765336,49.55474990372329,2.2708251895822684,-28.572176694940936,287.1985388929442,2.713651719953453,90.63786978737262,50.97068816376042,91.24038089336126,91.00309485159582,141.31002901006582,16.33260896987875,2.350950893091099,-25.89085226806455,0.01504723330494452,5,30pct
415.812596644019,4.985618100136406,-26.711223890445467,437.0296898255396,15.90315528814379,2.1202319584244087,566.6842712741222,49.5666899733655,2.27095731319786,-28.574634673358727,287.2368870635411,2.714660786938547,90.6302205578258,50.98078824939239,91.23325462790311,90.99579221618733,141.31922845775375,16.332250709902976,2.3514493687008327,-25.891529996651517,0.015052244357767195,5,30pct
415.86738419106473,4.986728457455735,-26.712409404625394,437.03663991534535,15.902540747220934,2.120266939373008,566.6989766741034,49.57830256181717,2.2710887421368966,-28.577031334262127,287.2742291642675,2.7156397153188374,90.6228379997014,50.99061920603889,91.2263803024023,90.98874645843789,141.32826225417847,16.331899450259268,2.3519342611314684,-25.892194493062902,0.015057115719256792,5,30pct
415.920491093998,4.987809913959048,-26.713564465242428,437.0435138471509,15.901942008970655,2.1203010045503743,566.71336565427,49.58960715525126,2.2712200714191626,-28.57936513883681,287.31052284511884,2.716589842539886,90.61573594168964,51.00019939960862,91.21977219206033,90.98197172345652,141.3371530118763,16.33155667960642,2.352406523061923,-25.892842940435912,0.015061852743654376,5,30pct
415.9719649061058,4.9888637770206845,-26.714687418213742,437.050239002268,15.901359929494363,2.120334173893521,566.7274488899619,49.600618716531415,2.2713514582322145,-28.581635250771825,287.34575033916053,2.71751231878847,90.6089166395988,51.00954219069962,91.21343301973222,90.97547059345018,141.34591055992803,16.33122350212372,2.3528667501782263,-25.893473249119808,0.015066459927092582,5,30pct
416.0218601613174,4.98989114478994,-26.71577726652828,437.0567645726816,15.900795024262251,2.1203665036153363,566.7412303672266,49.611348649588365,2.271482866729308,-28.583841479022848,287.37991344783126,2.7184082780606325,90.60237387217305,51.01865705899922,91.207357036532,90.96923717338736,141.35453564014222,16.33090066815531,2.353315399145343,-25.89408399876507,0.015070941867830673,5,30pct
416.0702351158963,4.990892909640111,-26.716833583356618,437.0630583201672,15.900247513198153,2.1203980701863765,566.7547097582014,49.62180563562032,2.2716141158804386,-28.585984189234352,287.4130287540938,2.7192787937596727,90.59609564125132,51.027550581995456,91.20153270910531,90.96325978280707,141.36302299641943,16.330588618398956,2.353752806991296,-25.894674354779713,0.015075303021580668,5,30pct
416.1171498220491,4.9918691092999845,-26.71785642345938,437.0691032749622,15.899717366635857,2.120428959071333,566.7678844138867,49.63199648386564,2.2717446149911984,-28.588064224661224,287.4451237909668,2.720124494308786,90.59006628956226,51.036227372355135,91.19594483417193,90.95752307182403,141.37136390663278,16.330287532551115,2.35417889759732,-25.89524397634335,0.015079545553800994,5,30pct
416.1626633309936,4.992820919884793,-26.71884620827663,437.0748943011511,15.899204364906565,2.1204592543528733,566.7807507237984,49.64192662328662,2.2718743048740606,-28.590082777096345,287.4762328075708,2.720946615010734,90.58426848544465,51.04469068277348,91.19057650975603,90.95200999725988,141.37954813708035,16.32999738593504,2.354594133150893,-25.895792909306948,0.015083675169431153,5,30pct
416.2068330455457,4.993748367213304,-26.71980364337745,437.0804351233779,15.898708141143834,2.120489033947296,566.7933052469023,49.651600719498845,2.2720026282114243,-28.592041312588293,287.5063942309824,2.7217457390018787,90.57868443040729,51.052943060296336,91.18541034599694,90.94670303294029,141.38756538416328,16.32971799611821,2.354998440108614,-25.896321498020622,0.015087694100260332,5,30pct
416.24971358184257,4.994651660681212,-26.720729631436825,437.08573560159294,15.898228226399056,2.1205183654126225,566.8055454093021,49.66102303017442,2.272129150565667,-28.593941480475,287.5356481491862,2.722522510115545,90.57329689844252,51.060986749025744,91.18042950105848,90.94158520718447,141.39540628785983,16.329449068301724,2.355391842932388,-25.896830299475713,0.015091605041042712,5,30pct
416.2913562918034,4.995531401503881,-26.721625202272943,437.0908094776154,15.897764085907829,2.1205473041919527,566.8174699304979,49.67019769085073,2.272253660760767,-28.595785042276447,287.5640345688983,2.723277740743115,90.56808987757121,51.06882399829119,91.1756183231606,90.93664074513654,141.40306305487388,16.329190232917025,2.3557745642497983,-25.897320012182437,0.015095411725136438,5,30pct
416.33180907004447,4.996387779965304,-26.7224914564176,437.09567256462816,15.89731514833774,2.120575893222913,566.8290790252962,49.6791289060227,2.2723758073988978,-28.597573814308877,287.5915921871916,2.7240119725664047,90.56304894392046,51.07645726367923,91.17096272595377,90.93185544410302,141.41052978442667,16.3289410761297,2.3561466467354992,-25.897791418461537,0.015099116469518404,5,30pct
416.3711163130751,4.997221403276528,-26.72332952028387,437.1003413309454,15.896880829239713,2.1206041634053383,566.8403744361157,49.68782105804604,2.272495474756027,-28.59930962066372,287.6183575456769,2.7247259285205008,90.55816144557416,51.08388931836316,91.16645037375338,90.92721685866493,141.41780257413672,16.328701164210838,2.356508343005335,-25.89824533833413,0.015102722663108891,5,30pct
416.4093191198265,4.998032721653609,-26.724140514308456,437.1048319191973,15.896460547429845,2.1206321348977424,566.8513593472508,49.69627876544382,2.272612518209935,-28.600994261456577,287.64436461942563,2.725420203443674,90.55341650294899,51.09112330398306,91.16207068427833,90.92271430288744,141.42487945132245,16.328470060987645,2.35685984353652,-25.898682596502734,0.015106233036818769,5,30pct
416.4464555432049,4.998821844875345,-26.724925529281904,437.10915946098737,15.896053736801004,2.1206598186321526,566.8620382287593,49.70450689337786,2.272726676623501,-28.602629489531694,287.6696446300005,2.726095168251845,90.54880491548595,51.0981627311175,91.15781473748906,90.91833875864914,141.43176020659524,16.328247340431677,2.357201188495964,-25.899103998530336,0.01510964912042833,5,30pct
416.4825608887239,4.999589495202316,-26.7256856119854,437.11333766666985,15.895659854118591,2.120687218036834,566.872416630308,49.712510533768075,2.272838000805595,-28.60421699503908,287.6942260595737,2.7267514943967206,90.54431900209939,51.10501144724633,91.15367511808574,90.9140827176063,141.43844615816124,16.32803259504816,2.3575327151877414,-25.899510314962924,0.015112974140430242,5,30pct
416.51766804135303,5.00033611476654,-26.726421756777512,437.11737863128945,15.8952783833789,2.1207143307102045,566.8825009656849,49.72029496736053,2.272946442647912,-28.605758397123395,287.7181348048638,2.7273896721186284,90.5399524014966,51.1116735850963,91.14964571780759,90.90993998292848,141.44493989124527,16.327825440724073,2.3578546352784726,-25.89990227215173,0.015116210342824824,5,30pct
416.55180774320127,5.001062232770703,-26.727134901055365,437.12129279135456,15.894908838155432,2.12074114997908,566.8922982817837,49.72786560411777,2.2730520175518474,-28.607255238490524,287.7413943810288,2.7280102152188554,90.53569986395402,51.118153491866565,91.1457215284904,90.90590546199572,141.45124498086545,16.327625519196815,2.3581672062241243,-25.90028054757775,0.01511936012320318,5,30pct
416.5850090616818,5.00176837648695,-26.7278259280597,437.1250889975772,15.894550760139756,2.120767666398813,566.9018161170317,49.73522797477443,2.2731547586519887,-28.60870899259393,287.7640263156155,2.7286136178349616,90.5315570288928,51.12445570167597,91.14189842296,90.90197494620772,141.45736578231845,16.327432497783867,2.3584706876355974,-25.90064577035849,0.01512242578313258,5,30pct
416.6172994001824,5.002455062336477,-26.728495664473087,437.12877466820737,15.894203720380991,2.120793868780871,566.9110622380233,49.7423876154304,2.273254710487445,-28.61012105601389,287.7860502709776,2.729200351849032,90.52752025496153,51.130584818251855,91.13817298369086,90.89814494012616,141.46330714282976,16.32724606939844,2.358765335931547,-25.900998521214436,0.015125409515098548,5,30pct
416.6487048982745,5.003122855322021,-26.729144886789584,437.13235595555545,15.893867315980474,2.1208197452438924,566.9200445498118,49.74935006523333,2.2733519518565366,-28.611492759032583,287.80748443635235,2.729770903465483,90.52358643776077,51.136545497028685,91.13454232338425,90.89441248109208,141.46907425134293,16.32706595031121,2.359051431193963,-25.901339336700342,0.01512831360343356,5,30pct
416.6792505783377,5.003772253991562,-26.72977432487872,437.13583795036686,15.893541168240803,2.120845283926108,566.9287709597198,49.75612081509712,2.2734465412063174,-28.61282536895777,287.82834575539687,2.7303257127852434,90.51975287101683,51.14234238749327,91.13100394646,90.89077500059088,141.47467246795844,16.32689187811173,2.3593292221338182,-25.90166871305911,0.01513114008907031,5,30pct
416.708960507876,5.004403781895345,-26.73038466662146,437.13922487400254,15.89322492025993,2.1208704735396813,566.9372492853677,49.76270527642191,2.2735385561197146,-28.614120095505427,287.8486501548984,2.7308652257756294,90.51601712947767,51.147980095139815,91.1275556326518,90.88723020758717,141.48010719891374,16.32672360938346,2.3595989685985472,-25.901987110618364,0.01513389105754331,5,30pct
416.7378578727421,5.00501793220271,-26.730976561353433,437.14252025573967,15.892918235143553,2.120895303694601,566.9454871710592,49.76910874452266,2.273628066921444,-28.61537809410441,287.8684127042721,2.731389865281266,90.51237698453409,51.15346314160024,91.12419535259811,90.88377600409538,141.48538379210663,16.32656091768341,2.3598609150974896,-25.902294957610597,0.015136568478861656,5,30pct
416.76596525429215,5.005615261382184,-26.731550627567454,437.1457271001035,15.892620792011243,2.120919765330377,566.9534920919554,49.775336419593366,2.2737151769502137,-28.616600476300132,287.8876478815468,2.7319000844319707,90.50883030991312,51.15879597462288,91.12092117575102,90.88041039232733,141.49050750092044,16.326403590523817,2.3601153344914274,-25.902592655882277,0.015139174502872391,5,30pct
416.7933043531616,5.006196162156878,-26.732107449893817,437.14884800914587,15.892332287558348,2.1209438504653426,566.961271223238,49.78139331664777,2.273799920799092,-28.617788302661296,287.90636948519045,2.7323962413577862,90.50537507977869,51.163982888686405,91.1177312651258,90.87713147051424,141.49548337520184,16.326251429114638,2.3603624212203926,-25.90288058137924,0.015141710766893168,5,30pct
416.8198965467328,5.006761229922887,-26.732647591707604,437.15188535439376,15.892052429521325,2.1209675527717966,566.9688315562518,49.78728437179075,2.2738824269001494,-28.61894261030244,287.9245910872245,2.7328788030227367,90.50200927025358,51.1690281101441,91.11462378411171,90.87393733795774,141.500316315938,16.326104244379895,2.360602463427494,-25.903159091682937,0.015144179522525374,5,30pct
416.8457623651988,5.007310813152833,-26.73317158853078,437.15484115522696,15.891780940094277,2.120990866908052,566.9761797859218,49.79301431092182,2.2739627171673797,-28.620064373048507,287.9423255498415,2.7333480959854546,90.49873090783235,51.17393568431567,91.11159693967866,90.87082613991075,141.5050110019156,16.325961858022616,2.360835631721704,-25.903428523993853,0.015146582259841886,5,30pct
416.87092192624254,5.007845398742003,-26.73367995582595,437.15771762424095,15.891517551888786,2.121013789231344,566.9833223089618,49.798587737292,2.274040877744567,-28.621154554774247,287.95958574277176,2.733804520997435,90.4955380005308,51.17870954686288,91.10864891672632,90.86779600087456,141.50957186003683,16.325824099396502,2.361062160070561,-25.90368920104981,0.015148920888259632,5,30pct
416.895394730272,5.008365385229129,-26.734173187720582,437.1605163061272,15.89126200859322,2.121036316372113,566.9902653632571,49.80400909743952,2.274116959993067,-28.62221407776445,287.9763838517336,2.7342484252360615,90.49242858955817,51.183353502514535,91.10577792951136,90.86484507609586,141.51400320101243,16.32569080704766,2.361282240464224,-25.90394142820739,0.01515119704226124,5,30pct
416.91919986161594,5.008871212815862,-26.734651763009023,437.1632393873658,15.89101406186148,2.121058447108598,566.9970148545682,49.80928270840968,2.2741910348569365,-28.62324383354345,287.9927321648141,2.734680177958926,90.48940068378492,51.18787123343122,91.10298215539949,90.8619714855051,141.51830904955108,16.325561824182074,2.3614960821300786,-25.904185502017725,0.015153412481143418,5,30pct
416.9423558408297,5.009363284169903,-26.73511614236781,437.1658886058231,15.8907734727542,2.1210801805946486,567.0035765083013,49.81441273440969,2.274263160678675,-28.62424468839015,288.00864247057854,2.735100123491228,90.48645230975112,51.192266292848046,91.10025978553102,90.859173364184,141.52249328983442,16.3254370012836,2.361703876166302,-25.90442170527152,0.01515556884425412,5,30pct
416.96488070212695,5.009841964126322,-26.73556677078972,437.16846578397,15.890540010476435,2.121101516880071,567.0099558288385,49.81940321105492,2.2743333815479776,-28.62521748112181,288.02412635523405,2.7355085825783445,90.48358150514316,51.19654212076188,91.09760901809662,90.85644885569586,141.52655962942117,16.325316194427113,2.3619057948227296,-25.904650310190306,0.015157667651719494,5,30pct
416.98679193764974,5.010307642997981,-26.736004077256155,437.17097272773566,15.890313452545993,2.121122456705048,567.016158105436,49.82425803439304,2.274401756597495,-28.626163022659767,288.0391951067988,2.7359058864004857,90.48078633077863,51.20070203596544,91.09502806988726,90.85379612377228,141.5305116089716,16.325199265321242,2.3621020215782327,-25.90487157834471,0.01515971049330372,5,30pct
417.0081067193048,5.010760679553568,-26.73642847974693,437.17341124992527,15.890093582196926,2.1211430016016704,567.0221884868618,49.828981014138776,2.274468332766286,-28.627082106300435,288.05385986531604,2.7362923467872826,90.47806484896691,51.20474928201344,91.0925151568465,90.85121333212663,141.53435265474974,16.32508607986087,2.362292724144461,-25.905085763392865,0.015161698861647643,5,30pct
417.0288415832224,5.011201419750936,-26.73684037928828,437.17578313249726,15.889880191461929,2.121163153498069,567.0280519005408,49.83357580714176,2.274533155384768,-28.627975494689903,288.0681313967683,2.736668264366168,90.47541517039899,51.20868697114116,91.09006853779464,90.84869868923516,141.53808603139356,16.32497650963874,2.362478063739144,-25.90529310821924,0.015163634198960562,5,30pct
417.04901265518833,5.011630220595617,-26.737240164829927,437.17809014515984,15.889673078644698,2.1211829148506336,567.0337531257093,49.838045970887606,2.2745962776085307,-28.62884392984324,288.0820202447642,2.7370339429870865,90.4728354308519,51.21251813017176,91.08768649338413,90.84625042653585,141.54171489252593,16.324870430581377,2.3626582061870502,-25.905493847515487,0.015165517975180922,5,30pct
417.06863554971574,5.012047395375603,-26.73762821148708,437.18033403010935,15.889472049229632,2.12120228846718,567.0392967714057,49.84239494378005,2.2746577362347264,-28.629688129218778,288.0955366547316,2.7373896591408773,90.47032380936886,51.216245684317926,91.08536734323309,90.84386681590915,141.5452422701191,16.324767723360214,2.3628332962988656,-25.90568820700159,0.015167351518656556,5,30pct
417.08772560052415,5.012453267060509,-26.738004885435856,437.18251652307646,15.88927691334497,2.1212212776830968,567.0446873483493,49.84662609886169,2.27471757447853,-28.63050879571392,288.1086907222479,2.7377356925819787,90.46787850235737,51.21987250286628,91.08310942232019,90.84154614530652,141.54867112297785,16.324668272037393,2.363003482849917,-25.90587640598824,0.01516913618391259,5,30pct
417.1062974900775,5.012848141886892,-26.73837053655984,437.1846393034677,15.889087489571311,2.1212398859057977,567.0499291670999,49.85074266292565,2.2747758323807807,-28.631306602314,288.12149214202606,2.7380723095061095,90.46549777580147,51.22340133145286,91.08091112943299,90.83928676844727,141.55200427441844,16.324571965998715,2.363168906635158,-25.906058653718247,0.015170873260430515,5,30pct
417.12436568755845,5.013232359428718,-26.738725507506302,437.186704040131,15.888903600249275,2.121258117044442,567.0550264671058,49.85474781561118,2.2748325667159497,-28.632082210451873,288.13395049023467,2.738399792712769,90.46317990994136,51.22683487532567,91.07877087625889,90.83708705244483,141.5552444956761,16.324478697498055,2.3633297235952013,-25.906235154013128,0.015172564136569654,5,30pct
417.14194409220903,5.0136061662151965,-26.739070126585432,437.1887123472092,15.888725075157325,2.1212759750612418,567.059983316875,49.85864461072657,2.2748877959374347,-28.632836255458727,288.1460749896784,2.7387183702777627,90.46092324900681,51.230175733761435,91.07668713345998,90.83494542509219,141.55839444420857,16.324388363511932,2.363486045737379,-25.90640610176294,0.015174209906309587,5,30pct
417.1590462540465,5.013969874206151,-26.73940471238592,437.19066580413187,15.888551749119976,2.121293464187628,567.0648036790427,49.86243602615451,2.274941570663872,-28.633569355658068,288.1578746460938,2.7390283035422787,90.45872617307072,51.23342644164342,91.07465840475366,90.83286034820448,141.56145670563745,16.32430086447825,2.363638015603986,-25.906571685312827,0.01517581185500574,5,30pct
417.1756853336025,5.0143237429697685,-26.739729573055367,437.1925659496533,15.88838346237988,2.121310588829429,567.0694914000551,49.866124955242874,2.274993920469589,-28.634282110895608,288.16935822361023,2.7393298225001805,90.45658710510307,51.23658946263083,91.07268323350772,90.8308303243628,141.56443378813935,16.324216104452248,2.3637857508346984,-25.906732086167462,0.015177371101385027,5,30pct
417.19187411326016,5.014668057775545,-26.74004500665077,437.1944142807495,15.888220060415764,2.121327353549028,567.0740502142149,49.86971420952455,2.2750448892331683,-28.634975103086106,288.1805342482429,2.7396231685423764,90.4545045102707,51.23966719138997,91.07076020212656,90.82885389627076,141.56732812546153,16.324133990977106,2.3639293810009527,-25.906887479235507,0.01517888883399176,5,30pct
417.20762500786094,5.015003078342567,-26.740351301457423,437.1962122519535,15.888061393776493,2.1213437630440497,567.0784837471995,49.8732065211355,2.2750945118055377,-28.63564889673495,288.19141101308446,2.739908566537029,90.452476895198,51.2426619556116,91.06888793138732,90.82692964606407,141.57014207949263,16.324054434965234,2.364069023469456,-25.907038033053936,0.015180366156188344,5,30pct
417.22295007710574,5.015329054915182,-26.740648736347765,437.19796127602166,15.887907317894808,2.1213598221341217,567.082795519708,49.87660454551372,2.275142821210211,-28.63630403951672,288.20199658495113,2.740186233704971,90.45050280683037,51.245576018283835,91.06706507939587,90.82505619423456,141.57287794276863,16.323977350566274,2.364204790995656,-25.907183910037617,0.015181804134995,5,30pct
417.2378610349823,5.0156462308951415,-26.740937581066788,437.199662724104,15.887757692938832,2.1213755357409143,567.086988950545,49.87991086339304,2.2751898497689296,-28.636941062711173,288.2122988094528,2.7404563811262124,90.44858083155344,51.24841157933491,91.06529034077192,90.82323219879176,141.57553794062426,16.323902655058436,2.3643367929871832,-25.90732526668458,0.0151832038091737,5,30pct
417.2523692617224,5.015954861576647,-26.74121809658081,437.20131792690495,15.887612383631042,2.1213909088772,567.091067359812,49.88312798330503,2.2752356375083287,-28.637560481822728,288.2223253178426,2.740719224068318,90.4467095939112,51.25117077772387,91.0635624454571,90.82145635403978,141.57812423327016,16.323830268719416,2.364465144347898,-25.90746225382,0.015184566246156802,5,30pct
417.26648574815766,5.0162551612318165,-26.74149053407939,437.2029281674112,15.887471259764771,2.1214059465602446,567.0950339529444,49.8862583289009,2.275280208503463,-28.6381627945064,288.23208348744663,2.740974952728354,90.4448877637548,51.25385568048552,91.06188016528137,90.8197273973371,141.58063890557008,16.323760115051076,2.3645899406313187,-25.907595016170855,0.015185892380092976,5,30pct
417.2802213674449,5.016547379756744,-26.741755140437107,437.20449471489934,15.887334193374544,2.121420654094627,567.0988918989465,49.88930429973675,2.275323603896717,-28.63874849085124,288.2415806283492,2.741223775860027,90.44311402216451,51.25646833479408,91.06024228257156,90.81804407680644,141.5830840173899,16.32369211932867,2.3647112938559043,-25.907723695111056,0.015187183251758309,5,30pct
417.2935864907247,5.016831706372914,-26.74201215069704,437.2060187761689,15.887201062629368,2.121435036606051,567.102644219517,49.89226818483343,2.2753658406613178,-28.639318039720365,288.25082371777694,2.741465865711596,90.44138711007177,51.25901069385469,91.05864763490467,90.81640519737864,141.58546153232567,16.323626210516277,2.36482928763118,-25.907848425036605,0.015188439705565337,5,30pct
417.3065912595888,5.017108391960557,-26.742261793595333,437.2075015302864,15.887071748970536,2.1214490993493125,567.1062938676904,49.89515222362576,2.2754069653435254,-28.639871897856978,288.2598195855518,2.7417014266170314,90.43970579384548,51.2614846689753,91.05709508340557,90.81480958818447,141.5877733682504,16.323562319803173,2.3649440344806747,-25.907969336134897,0.01518966276786496,5,30pct
417.31924552997305,5.0173776208311756,-26.74250429050818,437.2089441221262,15.886946137656755,2.121462847609812,567.1098437113166,49.89795859322584,2.2754469962485837,-28.640410508781343,288.2685748766908,2.7419306245825914,90.43806887263635,51.26389211868894,91.05558351949728,90.81325610950195,141.59002138671963,16.323500380843914,2.3650556155079983,-25.908086553930588,0.015190853256983597,5,30pct
417.33155886640407,5.017637437430324,-26.74273985547262,437.21034766175586,15.886824117753132,2.121476286676149,567.1132965325921,49.90068940706448,2.2754849832476767,-28.6409343023368,288.2770960456944,2.7421524541826474,90.43647517932627,51.266234847542314,91.054111865757,90.81174365365153,141.5922073929471,16.323440329714582,2.365163103138793,-25.9082001993678,0.015192005505497269,5,30pct
