h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
417.3435405201181,5.017886022901866,-26.742968694676332,437.2117132196233,15.88670558239502,2.1214894218232976,567.116655018257,49.9033467096948,2.2755200404392935,-28.641443693725847,288.2853893421471,2.742365982462572,90.43492358311762,51.268514601521126,91.05267907830024,90.81027114743952,141.59433312881615,16.323382105063722,2.365265634268062,-25.90831038852471,0.015193114251941192,5,30pct
417.355199558512,5.018132189759254,-26.743191009410648,437.213041847437,15.88659042725824,2.121502258395505,567.1199218024177,49.90593250489843,2.2755561042868204,-28.641939089426444,288.2934608939969,2.7425760854724337,90.43341297201512,51.27073309191212,91.05128413056713,90.80883753545478,141.59640030085563,16.323325647211327,2.365367356975841,-25.908417234318247,0.015194206420527169,5,30pct
417.3665449247396,5.018376902790184,-26.743406996911546,437.21433457825174,15.886478550123105,2.121514801869425,567.1230994807721,49.90844877252448,2.275593553109636,-28.642420889449117,288.30131676139393,2.742783349680548,90.4319422513738,51.27289201082357,91.04992601238985,90.80744177905699,141.59841059143957,16.323270898070888,2.365468719976932,-25.90852084665164,0.015195285173699728,5,30pct
267.28531288931794,0.0,0.0,267.28531288931794,34.80916112064982,0.0,267.28531288931794,0.0,0.0,0.0,267.28531288931794,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,6,35pct
385.1603938919592,2.611845577686366,-19.32178382442538,431.303907922398,20.085905314693512,3.766513878488357,501.1628821166335,17.93931993432676,1.0961198385720012,-14.494244451113673,440.4289550703306,1.5157257391143648,56.37998860846234,19.51876032184822,56.696385451733434,56.57311545823489,69.64430647250259,20.24362039668413,0.6934384584650986,-16.521434669336656,0.009449106267867545,6,35pct
385.1603938919588,2.6118455776864,-19.32178382442538,431.3039079223981,20.085905314693512,3.766513878488405,501.1628821166335,17.939319934326704,1.0961198385720052,-14.494244451113616,440.4289550703306,1.5157257391143943,56.37998860846236,19.51876032184822,56.69638545173345,56.5731154582349,69.6443064725022,20.24362039668413,0.6934384584650988,-16.521434669336656,0.009449106267867546,6,35pct
403.47960368092913,2.487427525078731,-22.141338199817167,395.0385693007669,18.40490260202857,3.423351690842857,501.1602689283927,22.30378336712738,0.8547756527412614,-22.284398018411707,298.1350071653909,1.6326518723374694,59.51652126580959,21.83589450336251,59.830007942253765,59.721410238094464,71.91418322688116,18.563732995396094,0.7266058967100474,-21.86702151581605,0.008750714899164316,6,35pct
403.4796036809293,2.487427525078731,-22.141338199817167,395.03856930076665,18.40490260202857,3.423351690842857,501.1602689283927,22.30378336712738,0.8547756527412604,-22.284398018411707,298.1350071653905,1.6326518723374703,59.51652126580959,21.83589450336251,59.830007942253765,59.721410238094464,71.91418322688116,18.56373299539609,0.7266058967100474,-21.86702151581605,0.008750714899164316,6,35pct
414.6974027635372,2.3920088845491287,-23.14348136268464,371.09023082851047,17.83313452565897,3.3086041863516567,502.4443996398156,22.469045837652686,0.7422010189609536,-23.571716354942566,267.1161604035178,1.6498078655881747,58.886128155805295,23.346456712010195,59.20761152995826,59.1024469079326,72.45243314860897,18.012775050286365,0.7229661663418124,-22.826110005982567,0.008458420748090587,6,35pct
414.6974027635368,2.3920088845490945,-23.14348136268464,371.09023082851047,17.83313452565897,3.30860418635161,502.4443996398156,22.469045837652686,0.7422010189609568,-23.571716354942566,267.11616040351777,1.649807865588138,58.88612815580529,23.346456712010248,59.20761152995824,59.10244690793258,72.4524331486088,18.012775050286365,0.7229661663418123,-22.826110005982567,0.008458420748090585,6,35pct
418.82400507700106,2.321514576561148,-23.26084879368753,373.1470341327867,17.767034820202632,3.278916250368716,501.05566849757054,22.167523997057344,0.6975679060232113,-23.757190268529033,268.6029203037708,1.6239466705379366,57.408421422004416,22.99299433015113,57.74798619906575,57.6401843186004,70.32987757819092,17.949661554031966,0.7080127698595816,-22.93734393212847,0.00848295993303136,6,35pct
418.8240050770015,2.321514574927889,-23.26084879368753,373.1470341327868,17.767034820202632,3.2789162503687783,501.0556684975696,22.167523997057344,0.6975679055324355,-23.757190268529033,268.6029203037708,1.6239466693954534,57.4084214220044,22.992994330151415,57.74798619906573,57.64018431860038,70.32987757819029,17.949661554031966,0.7080127693614587,-22.93734393212847,0.008482959927063289,6,35pct
421.31952522946114,2.248142503395308,-23.20753863181062,383.38937715539856,17.79703609634373,3.2329546448829074,499.6124300625522,21.728464048258783,0.6695606907007509,-23.726121440938385,277.7436309119235,1.5785818126945572,56.2150476365151,22.524185786303804,56.5720617527363,56.46125898969035,68.35345943741089,17.976038412686226,0.6953832485567495,-22.890820811657047,0.008551997044025315,6,35pct
421.31952522946136,2.248142503395324,-23.20753863181062,383.3893771553986,17.79703609634373,3.23295464488293,499.6124300625522,21.728464048258783,0.669560690700749,-23.726121440938385,277.7436309119236,1.5785818126945752,56.2150476365151,22.524185786303747,56.572061752736296,56.46125898969035,68.35345943741157,17.976038412686226,0.6953832485567495,-22.890820811657047,0.008551997044025315,6,35pct
422.925947500519,2.1747910163882818,-23.123456926771382,394.7104131628952,17.844429771248603,3.1734036940076167,498.3353990218335,21.25702579281159,0.6507078615992221,-23.658985996342864,288.10221815546225,1.5240831547890594,55.23287780616903,22.022016427026077,55.610925409095486,55.496905516973904,66.65151137841406,18.018809306910427,0.6853181082806988,-22.81548989799037,0.008628996080356045,6,35pct
422.92594750051785,2.174791016388258,-23.123456926771382,394.71041316289535,17.844429771248603,3.173403694007571,498.33539902183367,21.25702579281159,0.6507078615992339,-23.658985996342864,288.1022181554625,1.5240831547890237,55.23287780616902,22.022016427025733,55.610925409095486,55.4969055169739,66.65151137841417,18.018809306910427,0.6853181082807013,-22.81548989799037,0.008628996080356045,6,35pct
423.2719413582741,2.1236563842161096,-23.068744604432847,408.9672584077292,17.875317988052778,3.1218777268407023,497.7353471585244,20.94997671913285,0.6448540520468732,-23.616287101135697,298.0516133909301,1.4788023321692365,54.84892059652804,21.718842067539295,55.22452521625795,55.109820670737136,65.89749804202995,18.041540124091288,0.6802496990698034,-22.775507345658184,0.008660012862918304,6,35pct
423.2719413582741,2.1236563842161087,-23.068744604432847,408.96725840772933,17.875317988052778,3.1218777268407014,497.7353471585244,20.94997671913285,0.6448540520468732,-23.616287101135697,298.05161339093013,1.478802332169236,54.84892059652804,21.718842067539295,55.22452521625795,55.109820670737136,65.89749804202995,18.041540124091288,0.6802496990698034,-22.775507345658184,0.008660012862918304,6,35pct
423.34529442878215,2.0983200491597147,-23.06947362122929,422.38929083675697,17.87490616066621,3.090780907149909,497.57415660188,20.84354574703775,0.6433571558071776,-23.62639165300393,305.2725410740369,1.4549628933525367,54.722815954673045,21.60858243195321,55.101143576781205,54.98607641153532,65.67982027352349,18.03367315346997,0.67889640585836,-22.789340897951007,0.008667210259897322,6,35pct
423.34529442878215,2.0983200491597143,-23.06947362122929,422.38929083675697,17.87490616066621,3.0907809071499086,497.57415660188,20.84354574703775,0.6433571558071776,-23.62639165300393,305.272541074037,1.4549628933525367,54.722815954673045,21.60858243195321,55.101143576781205,54.98607641153532,65.67982027352349,18.03367315346997,0.67889640585836,-22.789340897951007,0.008667210259897322,6,35pct
423.4343904399999,2.08529786090878,-23.082076648289128,428.89193287877856,17.867787706145407,3.0770267691281137,497.46770328148847,20.759523184392886,0.6417473132147201,-23.64425729786541,308.65182914120203,1.443550547694059,54.615330312144735,21.522737440552927,54.99472393327972,54.87947504089735,65.51704420377109,18.023299177553326,0.6776989663627969,-22.807589521808552,0.008668358723710684,6,35pct
423.4343904399999,2.085297860908779,-23.082076648289128,428.8919328787786,17.867787706145407,3.077026769128113,497.46770328148847,20.759523184392886,0.6417473132147201,-23.64425729786541,308.6518291412021,1.4435505476940589,54.615330312144735,21.522737440552927,54.99472393327972,54.87947504089735,65.51704420377109,18.023299177553326,0.6776989663627969,-22.807589521808552,0.008668358723710684,6,35pct
423.4853115665492,2.077783458455884,-23.096566831872963,432.4036822047259,17.859605901476304,3.069797445085341,497.4063357060611,20.6959376531816,0.6406766565658885,-23.661432526874396,310.52408121986923,1.4371068018899953,54.53967351236313,21.45782523990732,54.9195446332803,54.80421774536752,65.41264522781768,18.01349072263886,0.6768470870227469,-22.824850310841757,0.008667042482484186,6,35pct
423.4853115665492,2.077783458455884,-23.096566831872963,432.403682204726,17.859605901476304,3.069797445085341,497.4063357060611,20.6959376531816,0.6406766565658885,-23.661432526874396,310.52408121986934,1.4371068018899953,54.53967351236313,21.45782523990732,54.9195446332803,54.80421774536752,65.41264522781768,18.01349072263886,0.6768470870227469,-22.824850310841757,0.008667042482484186,6,35pct
423.5153565574992,2.073252133182944,-23.11098760462465,434.3498194078923,17.85146599592233,3.065722336198237,497.3753883890891,20.651358463500912,0.6399594011770353,-23.677162589387247,311.6309086121775,1.4332927320059086,54.48868292196976,21.412401666413416,54.86872983790361,54.75338530396864,65.35016949294675,18.004533037109024,0.6762687242426388,-22.84061982503411,0.008664488564481293,6,35pct
423.5153565574992,2.073252133182943,-23.11098760462465,434.3498194078923,17.85146599592233,3.0657223361982355,497.3753883890891,20.651358463500912,0.6399594011770353,-23.677162589387247,311.6309086121776,1.433292732005908,54.48868292196976,21.412401666413416,54.86872983790361,54.75338530396864,65.35016949294675,18.004533037109024,0.6762687242426388,-22.84061982503411,0.008664488564481293,6,35pct
423.5367990577506,2.070007701196797,-23.13030640197061,435.1787364049608,17.840565584749875,3.0628467317664274,497.3724264333633,20.61969645806704,0.6393834837655865,-23.69632710295582,312.42730702262844,1.4306242174312105,54.452762384782325,21.380340960563217,54.83274061621383,54.71744200961302,65.32053015700524,17.993422595423453,0.6758443639140137,-22.860186954039506,0.008659552393493584,6,35pct
423.5367990577506,2.070007701196797,-23.13030640197061,435.1787364049609,17.840565584749875,3.0628467317664274,497.3724264333633,20.61969645806704,0.6393834837655865,-23.69632710295582,312.4273070226285,1.4306242174312105,54.452762384782325,21.380340960563217,54.83274061621383,54.71744200961302,65.32053015700524,17.993422595423453,0.6758443639140137,-22.860186954039506,0.008659552393493584,6,35pct
423.5562074798504,2.0675438736166423,-23.150601865629028,435.7943719317096,17.829119286035624,3.0606905021635566,497.38170527870955,20.594725368141496,0.6388761532821886,-23.71643771055324,312.98279149453293,1.4286677203344536,54.423904729173096,21.355255692077662,54.80370021000324,54.68847282287386,65.30561170273717,17.98189458751544,0.6755154995760355,-22.880498750319248,0.008653868545835419,6,35pct
423.5562074798504,2.0675438736166423,-23.150601865629028,435.7943719317096,17.829119286035624,3.0606905021635566,497.38170527870955,20.594725368141496,0.6388761532821886,-23.71643771055324,312.98279149453293,1.4286677203344536,54.423904729173096,21.355255692077662,54.80370021000324,54.68847282287386,65.30561170273717,17.98189458751544,0.6755154995760355,-22.880498750319248,0.008653868545835419,6,35pct
423.57148845254665,2.065757185097689,-23.167015528865136,436.2138815447864,17.81986612919144,3.0592328128978754,497.389510503176,20.574489339336825,0.6384704306746255,-23.732857735960778,313.343117969571,1.427286754423064,54.40068138958078,21.33492311257152,54.780309788722064,54.66514198549798,65.29385008215513,17.972609971060454,0.6752533433834639,-22.896864942016464,0.008649248692097428,6,35pct
423.57148845254665,2.065757185097689,-23.167015528865136,436.2138815447864,17.81986612919144,3.0592328128978754,497.389510503176,20.574489339336825,0.6384704306746255,-23.732857735960778,313.343117969571,1.427286754423064,54.40068138958078,21.33492311257152,54.780309788722064,54.66514198549798,65.29385008215513,17.972609971060454,0.6752533433834639,-22.896864942016464,0.008649248692097428,6,35pct
423.5826255392181,2.0644686677544346,-23.179286961510343,436.51474098981794,17.81295039823032,3.0582409192304763,497.3946757844934,20.558606561877014,0.638165462041468,-23.745185456501417,313.59038295567547,1.426303205712966,54.38271369100909,21.318943285865544,54.76221495555962,54.6470911690359,65.28407663626427,17.965675206308333,0.6750510251736158,-22.909093159767625,0.008645816772747303,6,35pct
423.5826255392181,2.0644686677544346,-23.179286961510343,436.51474098981794,17.81295039823032,3.0582409192304763,497.3946757844934,20.558606561877014,0.638165462041468,-23.745185456501417,313.59038295567547,1.426303205712966,54.38271369100909,21.318943285865544,54.76221495555962,54.6470911690359,65.28407663626427,17.965675206308333,0.6750510251736158,-22.909093159767625,0.008645816772747303,6,35pct
423.59054258779514,2.0635447959396496,-23.188108445550768,436.73899844663134,17.807980121306137,3.057557957971619,497.3977731326404,20.546577237130062,0.6379432000692249,-23.7540804816278,313.7639475215526,1.425601595870425,54.369257690772336,21.306825651499423,54.748668866887,54.633575951396985,65.27616544034532,17.96068658365191,0.6748996500817284,-22.917891900387104,0.00864336997012251,6,35pct
423.59054258779514,2.0635447959396496,-23.188108445550768,436.73899844663134,17.807980121306137,3.057557957971619,497.3977731326404,20.546577237130062,0.6379432000692249,-23.7540804816278,313.7639475215526,1.425601595870425,54.369257690772336,21.306825651499423,54.748668866887,54.633575951396985,65.27616544034532,17.96068658365191,0.6748996500817284,-22.917891900387104,0.00864336997012251,6,35pct
423.5960558697877,2.0628936643508307,-23.19421617023721,436.90822350038144,17.80453943586421,3.0570913515567657,497.39935519042103,20.537736376741748,0.6377857594012105,-23.760270007169908,313.8848414397503,1.4251079049496205,54.35945423503546,21.297908777062503,54.738805245668296,54.62373290621079,65.2698846867936,17.95722594481378,0.6747896700242016,-22.923996720528063,0.008641697122921215,6,35pct
423.5960558697877,2.0628936643508307,-23.19421617023721,436.90822350038144,17.80453943586421,3.0570913515567657,497.39935519042103,20.537736376741748,0.6377857594012105,-23.760270007169908,313.8848414397503,1.4251079049496205,54.35945423503546,21.297908777062503,54.738805245668296,54.62373290621079,65.2698846867936,17.95722594481378,0.6747896700242016,-22.923996720528063,0.008641697122921215,6,35pct
423.59978318977113,2.06244523293815,-23.19826640317214,437.0349472884655,17.802258066426898,3.056779815269004,497.39988681987165,20.53142323852586,0.637677487881601,-23.764402059058227,313.96733950139514,1.424767745056549,54.35251023748988,21.29153218436022,54.731823771314254,54.61676430573996,65.2649848383686,17.954923951469006,0.6747117416295325,-22.928058094181864,0.008640604233806437,6,35pct
423.59978318977113,2.06244523293815,-23.19826640317214,437.0349472884655,17.802258066426898,3.056779815269004,497.39988681987165,20.53142323852586,0.637677487881601,-23.764402059058227,313.96733950139514,1.424767745056549,54.35251023748988,21.29153218436022,54.731823771314254,54.61676430573996,65.2649848383686,17.954923951469006,0.6747117416295325,-22.928058094181864,0.008640604233806437,6,35pct
423.60221121354255,2.062146362592562,-23.200828002837312,437.1278230905776,17.800815305340414,3.0565778484194825,497.399777736332,20.527050497345673,0.6376059792852464,-23.76703753524004,314.02233362755567,1.4245403833073156,54.34774096100392,21.28710819069641,54.72703305752522,54.61198105497552,65.2612565278626,17.953461697556268,0.6746585445742439,-22.930638130442105,0.008639932308450138,6,35pct
423.60221121354255,2.062146362592562,-23.200828002837312,437.1278230905776,17.800815305340414,3.0565778484194825,497.399777736332,20.527050497345673,0.6376059792852464,-23.76703753524004,314.02233362755567,1.4245403833073156,54.34774096100392,21.28710819069641,54.72703305752522,54.61198105497552,65.2612565278626,17.953461697556268,0.6746585445742439,-22.930638130442105,0.008639932308450138,6,35pct
423.6037311594488,2.061951454978981,-23.20237231479055,437.19385403852255,17.799945548105974,3.0564506128190314,497.3993613476933,20.524118243790667,0.6375599846792555,-23.76864237558721,314.05821565935975,1.4243914702997251,54.34457094784266,21.28413627704481,54.72385201137944,54.60880396449073,65.25851528349385,17.952575114216952,0.6746228603632493,-22.932202516273748,0.008639535742874075,6,35pct
423.6037311594488,2.061951454978981,-23.20237231479055,437.19385403852255,17.799945548105974,3.0564506128190314,497.3993613476933,20.524118243790667,0.6375599846792555,-23.76864237558721,314.05821565935975,1.4243914702997251,54.34457094784266,21.28413627704481,54.72385201137944,54.60880396449073,65.25851528349385,17.952575114216952,0.6746228603632493,-22.932202516273748,0.008639535742874075,6,35pct
423.6046478534739,2.0618300019241405,-23.20326318251915,437.239215577942,17.799443824772467,3.056372257034452,497.3988689278048,20.522215293925967,0.6375320916550444,-23.769578701547715,314.0812244564508,1.424297910269096,54.34253170296349,21.282204141088528,54.72180783272548,54.6067616709517,65.25658009204477,17.95206001577365,0.6746004179231427,-22.93311143959721,0.008639322732506059,6,35pct
423.6046478534739,2.0618300019241405,-23.20326318251915,437.239215577942,17.799443824772467,3.056372257034452,497.3988689278048,20.522215293925967,0.6375320916550444,-23.769578701547715,314.0812244564508,1.424297910269096,54.34253170296349,21.282204141088528,54.72180783272548,54.6067616709517,65.25658009204477,17.95206001577365,0.6746004179231427,-22.93311143959721,0.008639322732506059,6,35pct
423.60518428811633,2.0617542781046607,-23.20375882321329,437.26934220227434,17.79916469174316,3.0563246996059203,497.3984285166677,20.521017975000856,0.6375151437929544,-23.770106046923015,314.09577793314577,1.4242391343117065,54.34125895957572,21.28098643273671,54.72053333437909,54.60548795576332,65.25527053292564,17.9517709795388,0.6745861388256625,-22.933621470613872,0.008639207429591414,6,35pct
423.60518428811633,2.0617542781046607,-23.20375882321329,437.26934220227434,17.79916469174316,3.0563246996059203,497.3984285166677,20.521017975000856,0.6375151437929544,-23.770106046923015,314.09577793314577,1.4242391343117065,54.34125895957572,21.28098643273671,54.72053333437909,54.60548795576332,65.25527053292564,17.9517709795388,0.6745861388256625,-22.933621470613872,0.008639207429591414,6,35pct
423.6054918554252,2.061707810299781,-23.204027554851336,437.28875290248783,17.799013349793903,3.0562960485136683,497.398088084792,20.52028478544753,0.6375050387179435,-23.77039562844763,314.10487516332057,1.4242027715818375,54.34048486218692,21.280239671233915,54.71975891735392,54.60471379879579,65.25441857635934,17.951612723356774,0.6745772587385397,-22.933900730806386,0.008639146354688631,6,35pct
423.6054918554252,2.061707810299781,-23.204027554851336,437.28875290248783,17.799013349793903,3.0562960485136683,497.398088084792,20.52028478544753,0.6375050387179435,-23.77039562844763,314.10487516332057,1.4242027715818375,54.34048486218692,21.280239671233915,54.71975891735392,54.60471379879579,65.25441857635934,17.951612723356774,0.6745772587385397,-22.933900730806386,0.008639146354688631,6,35pct
423.60566622683615,2.061681101918893,-23.2041710094214,437.30093536847215,17.79893256067141,3.0562788541966586,497.3978483256468,20.519845845392357,0.63749953864848,-23.77055220129816,314.1104944239218,1.4241815632704131,54.34002382839857,21.27979206534127,54.719298088707674,54.60425301369124,65.2538828977352,17.951527331355052,0.6745723149862268,-22.93405141501813,0.008639120304029541,6,35pct
423.60566622683615,2.061681101918893,-23.2041710094214,437.30093536847215,17.79893256067141,3.0562788541966586,497.3978483256468,20.519845845392357,0.63749953864848,-23.77055220129816,314.1104944239218,1.4241815632704131,54.34002382839857,21.27979206534127,54.719298088707674,54.60425301369124,65.2538828977352,17.951527331355052,0.6745723149862268,-22.93405141501813,0.008639120304029541,6,35pct
423.6057647894121,2.0616638496491078,-23.20424719875959,437.3084220115349,17.798889653327933,3.0562685599940638,497.3976899017912,20.519587495897497,0.637495953810538,-23.7706363868364,314.11392518031914,1.4241678958385693,54.33975342542577,21.27952836347839,54.719028003696074,54.6039829000614,65.2535551193929,17.95148147171471,0.6745689422179286,-22.93413233995884,0.00863910181011924,6,35pct
423.6057647894121,2.0616638496491078,-23.20424719875959,437.3084220115349,17.798889653327933,3.0562685599940638,497.3976899017912,20.519587495897497,0.637495953810538,-23.7706363868364,314.11392518031914,1.4241678958385693,54.33975342542577,21.27952836347839,54.719028003696074,54.6039829000614,65.2535551193929,17.95148147171471,0.6745689422179286,-22.93413233995884,0.00863910181011924,6,35pct
423.60582055390375,2.0616547464002126,-23.204287719354713,437.31294279899754,17.798866833484066,3.056262420037086,497.3975897699807,20.519437356834374,0.6374942273216598,-23.770681676638645,314.1159949319307,1.4241605190785531,54.33959660226474,21.279375001250568,54.71887145998082,54.603826314358734,65.25335872130131,17.951456812972758,0.6745673188545099,-22.934175853387018,0.0086390966647642,6,35pct
423.60582055390375,2.0616547464002126,-23.204287719354713,437.31294279899754,17.798866833484066,3.056262420037086,497.3975897699807,20.519437356834374,0.6374942273216598,-23.770681676638645,314.1159949319307,1.4241605190785531,54.33959660226474,21.279375001250568,54.71887145998082,54.603826314358734,65.25335872130131,17.951456812972758,0.6745673188545099,-22.934175853387018,0.0086390966647642,6,35pct
423.60585220757775,2.0616490257424784,-23.20430941640524,437.3156360158858,17.798854614439495,3.056258774676458,497.3975284374103,20.519350843894983,0.6374931235791408,-23.77070617659569,314.1172301787193,1.4241559021633374,54.33950631727724,21.279286582807288,54.71878137991288,54.60373619863426,65.25324284040948,17.95144347368874,0.6745662516619617,-22.93419939223739,0.008639092593500609,6,35pct
423.60585220757775,2.0616490257424784,-23.20430941640524,437.3156360158858,17.798854614439495,3.056258774676458,497.3975284374103,20.519350843894983,0.6374931235791408,-23.77070617659569,314.1172301787193,1.4241559021633374,54.33950631727724,21.279286582807288,54.71878137991288,54.60373619863426,65.25324284040948,17.95144347368874,0.6745662516619617,-22.93419939223739,0.008639092593500609,6,35pct
423.605870209401,2.061646324559377,-23.20432112269125,437.3172213703016,17.79884802185788,3.056256625184248,497.39749173189966,20.519301334556246,0.6374926882370532,-23.770719512246103,314.1179593529056,1.4241536363223235,54.339454652944006,21.279235962872804,54.71872985274,54.60368464597897,65.25317530213516,17.95143621098777,0.6745658422695737,-22.93421220819548,0.008639093098702076,6,35pct
423.605870209401,2.061646324559377,-23.20432112269125,437.3172213703016,17.79884802185788,3.056256625184248,497.39749173189966,20.519301334556246,0.6374926882370532,-23.770719512246103,314.1179593529056,1.4241536363223235,54.339454652944006,21.279235962872804,54.71872985274,54.60368464597897,65.25317530213516,17.95143621098777,0.6745658422695737,-22.93421220819548,0.008639093098702076,6,35pct
423.60588048797933,2.061582684145793,-23.20432750766784,437.3181484608152,17.79884442605723,3.0562553633663336,497.3974700542307,20.519273046244564,0.6374732474183334,-23.77072684039365,314.1183869129497,1.4241094367274596,54.339425121552296,21.27920703167115,54.71870040809301,54.60365518499596,65.253136165554,17.951432218714327,0.6745452977708801,-22.93421925307055,0.00863883338420294,6,35pct
423.60588048797933,2.061582684145793,-23.20432750766784,437.3181484608152,17.79884442605723,3.0562553633663336,497.3974700542307,20.519273046244564,0.6374732474183334,-23.77072684039365,314.1183869129497,1.4241094367274596,54.339425121552296,21.27920703167115,54.71870040809301,54.60365518499596,65.253136165554,17.951432218714327,0.6745452977708801,-22.93421925307055,0.00863883338420294,6,35pct
423.6058863762824,2.061632227728944,-23.204331025413953,437.318688718331,17.798842444983055,3.056254625251896,497.3974573463656,20.519256872550216,0.6374887073604476,-23.77073090346656,314.11863651292816,1.4241435203684965,54.339408227113886,21.27919048687039,54.71868356793585,54.60363833388599,65.25311354309576,17.951430004591842,0.6745616712347797,-22.934223160172248,0.008639045069509353,6,35pct
423.6058863762824,2.061632227728944,-23.204331025413953,437.318688718331,17.798842444983055,3.056254625251896,497.3974573463656,20.519256872550216,0.6374887073604476,-23.77073090346656,314.11863651292816,1.4241435203684965,54.339408227113886,21.27919048687039,54.71868356793585,54.60363833388599,65.25311354309576,17.951430004591842,0.6745616712347797,-22.934223160172248,0.008639045069509353,6,35pct
423.6058902234825,2.061598223984072,-23.20433483080643,437.31888513050615,17.79884030191646,3.0562540719002307,497.3974530454016,20.519247440135416,0.6374782886842745,-23.770734760137255,314.11881720983166,1.4241199352997975,54.33939828195557,21.27918086518656,54.71867362709305,54.60362839689687,65.25310266005573,17.95142780936638,0.6745506674130238,-22.934227033928096,0.008638904832828892,6,35pct
423.6058902234825,2.061598223984072,-23.20433483080643,437.31888513050615,17.79884030191646,3.0562540719002307,497.3974530454016,20.519247440135416,0.6374782886842745,-23.770734760137255,314.11881720983166,1.4241199352997975,54.33939828195557,21.27918086518656,54.71867362709305,54.60362839689687,65.25310266005573,17.95142780936638,0.6745506674130238,-22.934227033928096,0.008638904832828892,6,35pct
423.6058946439831,2.06164159309598,-23.20434014051284,437.31903113888734,17.79883731167213,3.0562535308572003,497.3974556874553,20.51924084604758,0.6374917669936752,-23.770739918426276,314.1189692085426,1.4241498261023051,54.33939089287494,21.279174238259145,54.71866618995908,54.60362097836296,65.25309904231233,17.951424822059924,0.6745649771135783,-22.93423230541265,0.008639087694839724,6,35pct
423.6058946439831,2.06164159309598,-23.20434014051284,437.31903113888734,17.79883731167213,3.0562535308572003,497.3974556874553,20.51924084604758,0.6374917669936752,-23.770739918426276,314.1189692085426,1.4241498261023051,54.33939089287494,21.279174238259145,54.71866618995908,54.60362097836296,65.25309904231233,17.951424822059924,0.6745649771135783,-22.93423230541265,0.008639087694839724,6,35pct
423.6058986038559,2.0616416236048,-23.204344561212903,437.31913885425587,17.798834822085922,3.056253150062934,497.3974581052378,20.51923558299154,0.6374918140800904,-23.770744312745848,314.1190641203671,1.4241498095247096,54.33938486920123,21.27916895674861,54.71866011930239,54.60361492424888,65.25309629093141,17.951422339346323,0.6745650711435166,-22.934236686479007,0.008639088513478986,6,35pct
423.6058986038559,2.0616416236048,-23.204344561212903,437.31913885425587,17.798834822085922,3.056253150062934,497.3974581052378,20.51923558299154,0.6374918140800904,-23.770744312745848,314.1190641203671,1.4241498095247096,54.33938486920123,21.27916895674861,54.71866011930239,54.60361492424888,65.25309629093141,17.951422339346323,0.6745650711435166,-22.934236686479007,0.008639088513478986,6,35pct
423.6059015442037,2.061635371592185,-23.204347839000636,437.3192151259032,17.798832976148795,3.0562528925528287,497.3974596005716,20.519231414487365,0.6374899043015302,-23.77074759422183,314.1191276876103,1.4241454672906548,54.33938015302909,21.279164765060106,54.71865536810609,54.6036101850465,65.25309383108873,17.951420499212023,0.6745630823338512,-22.934239933632146,0.008639062801934126,6,35pct
423.6059015442037,2.061635371592185,-23.204347839000636,437.3192151259032,17.798832976148795,3.0562528925528287,497.3974596005716,20.519231414487365,0.6374899043015302,-23.77074759422183,314.1191276876103,1.4241454672906548,54.33938015302909,21.279164765060106,54.71865536810609,54.6036101850465,65.25309383108873,17.951420499212023,0.6745630823338512,-22.934239933632146,0.008639062801934126,6,35pct
423.6059036395748,2.06163993312859,-23.20435022686567,437.3192703060448,17.798831631385543,3.0562527119767604,497.3974605536707,20.51922824179809,0.6374913312719405,-23.77074998601151,314.11917350759825,1.4241486018566494,54.339376605111525,21.279161570659998,54.71865179513095,54.603606620568875,65.25309184889903,17.951419158672227,0.6745646147157567,-22.93424229918682,0.008639082273519083,6,35pct
423.6059036395748,2.06163993312859,-23.20435022686567,437.3192703060448,17.798831631385543,3.0562527119767604,497.3974605536707,20.51922824179809,0.6374913312719405,-23.77074998601151,314.11917350759825,1.4241486018566494,54.339376605111525,21.279161570659998,54.71865179513095,54.603606620568875,65.25309184889903,17.951419158672227,0.6745646147157567,-22.93424229918682,0.008639082273519083,6,35pct
423.6059051575992,2.061639745886677,-23.204351981965573,437.3193109174595,17.79883064297385,3.056252580845612,497.39746122379546,20.519225874959037,0.6374912854544575,-23.77075174329616,314.1192073331595,1.4241484604322194,54.33937397184514,21.279159186655196,54.71864914355231,54.60360397521944,65.25309034916091,17.951418173340652,0.6745645823933365,-22.934244037931023,0.008639081751882058,6,35pct
423.6059051575992,2.061639745886677,-23.204351981965573,437.3193109174595,17.79883064297385,3.056252580845612,497.39746122379546,20.519225874959037,0.6374912854544575,-23.77075174329616,314.1192073331595,1.4241484604322194,54.33937397184514,21.279159186655196,54.71864914355231,54.60360397521944,65.25309034916091,17.951418173340652,0.6745645823933365,-22.934244037931023,0.008639081751882058,6,35pct
423.60590625818617,2.061715552622492,-23.204353261606656,437.3193408723409,17.79882992232417,3.0562524856957367,497.3974617062096,20.519224142057,0.6375147348714334,-23.770753024482445,314.11923202272084,1.4242008177510588,54.33937204715596,21.279157441004543,54.718647206086885,54.60360204175967,65.25308924774032,17.951417454925412,0.6745894072142261,-22.934245305667105,0.008639399603393369,6,35pct
423.60590625818617,2.061715552622492,-23.204353261606656,437.3193408723409,17.79882992232417,3.0562524856957367,497.3974617062096,20.519224142057,0.6375147348714334,-23.770753024482445,314.11923202272084,1.4242008177510588,54.33937204715596,21.279157441004543,54.718647206086885,54.60360204175967,65.25308924774032,17.951417454925412,0.6745894072142261,-22.934245305667105,0.008639399603393369,6,35pct
423.6059070454265,2.0616392949498143,-23.204344580025488,437.31936176115056,17.798829406418243,3.056252417666321,497.3974620500422,20.519222898024907,0.6374911610932861,-23.770753941740647,314.1192496896501,1.424148133856528,54.339370666317805,21.279156187735,54.718645815151646,54.60360065459984,65.25308845508403,17.951416940575363,0.6745644708639712,-22.934246213303936,0.008639080190862094,6,35pct
423.6059070454265,2.0616392949498143,-23.204344580025488,437.31936176115056,17.798829406418243,3.056252417666321,497.3974620500422,20.519222898024907,0.6374911610932861,-23.770753941740647,314.1192496896501,1.424148133856528,54.339370666317805,21.279156187735,54.718645815151646,54.60360065459984,65.25308845508403,17.951416940575363,0.6745644708639712,-22.934246213303936,0.008639080190862094,6,35pct
423.60590765696867,2.0616402204846227,-23.20433208514453,437.31937825488166,17.798829005110825,3.056252364793645,497.39746231762814,20.51922193054884,0.637491452173519,-23.7707546551662,314.1192634349492,1.4241487683111038,54.33936959265037,21.27915521306909,54.718644734066395,54.60359957603279,65.25308783927079,17.951416540527614,0.6745647853670692,-22.934246919239683,0.008639084175758458,6,35pct
423.60590765696867,2.0616402204846227,-23.20433208514453,437.31937825488166,17.798829005110825,3.056252364793645,497.39746231762814,20.51922193054884,0.637491452173519,-23.7707546551662,314.1192634349492,1.4241487683111038,54.33936959265037,21.27915521306909,54.718644734066395,54.60359957603279,65.25308783927079,17.951416540527614,0.6745647853670692,-22.934246919239683,0.008639084175758458,6,35pct
423.6059081071713,2.0616377047883123,-23.204322885747015,437.3193903979947,17.79882870984808,3.056252325897407,497.39746251451015,20.519221218340192,0.6374906778754539,-23.77075518014672,314.11927354798576,1.4241470269128584,54.339368802274656,21.279154495580087,54.71864393820944,54.60359878205064,65.25308738584954,17.95141624615539,0.6745639708210133,-22.934247438697355,0.008639073712371246,6,35pct
423.6059081071713,2.0616377047883123,-23.204322885747015,437.3193903979947,17.79882870984808,3.056252325897407,497.39746251451015,20.519221218340192,0.6374906778754539,-23.77075518014672,314.11927354798576,1.4241470269128584,54.339368802274656,21.279154495580087,54.71864393820944,54.60359878205064,65.25308738584954,17.95141624615539,0.6745639708210133,-22.934247438697355,0.008639073712371246,6,35pct
423.60590842707336,2.0616417909516835,-23.20431635193998,437.3193990230615,17.79882849991243,3.0562522982646474,497.3974626640015,20.519220718095426,0.6374919439103659,-23.7707555529731,314.1192807065514,1.4241498470413176,54.33936824619568,21.27915399185258,54.718643378231285,54.60359822337732,65.25308707527785,17.951416036804336,0.6745653139049719,-22.93424780812424,0.008639090889229978,6,35pct
423.60590842707336,2.0616417909516835,-23.20431635193998,437.3193990230615,17.79882849991243,3.0562522982646474,497.3974626640015,20.519220718095426,0.6374919439103659,-23.7707555529731,314.1192807065514,1.4241498470413176,54.33936824619568,21.27915399185258,54.718643378231285,54.60359822337732,65.25308707527785,17.951416036804336,0.6745653139049719,-22.93424780812424,0.008639090889229978,6,35pct
423.60590865249935,2.0616418321014813,-23.20431180025332,437.3194050294385,17.798828354628217,3.056252279167993,497.39746274179856,20.519220353509866,0.6374919584046713,-23.77075581284456,314.1192856715746,1.42414987369681,54.33936784278479,21.279153624203676,54.71864297220584,54.603597818240026,65.25308682646948,17.951415891816104,0.6745653315840551,-22.93424806397465,0.008639091102935809,6,35pct
423.60590865249935,2.0616418321014813,-23.20431180025332,437.3194050294385,17.798828354628217,3.056252279167993,497.39746274179856,20.519220353509866,0.6374919584046713,-23.77075581284456,314.1192856715746,1.42414987369681,54.33936784278479,21.279153624203676,54.71864297220584,54.603597818240026,65.25308682646948,17.951415891816104,0.6745653315840551,-22.93424806397465,0.008639091102935809,6,35pct
423.60590883285926,2.061645264762827,-23.204308073589942,437.319409948144,17.798828235219172,3.056252263375753,497.3974628174582,20.51922006229171,0.6374930213371661,-23.77075602471368,314.11928983457705,1.424152243425661,54.33936752063505,21.279153330675285,54.71864264790308,54.603597494657514,65.25308663817809,17.951415772828586,0.674566458230008,-22.93424827394344,0.008639105519721371,6,35pct
423.60590883285926,2.061645264762827,-23.204308073589942,437.319409948144,17.798828235219172,3.056252263375753,497.3974628174582,20.51922006229171,0.6374930213371661,-23.77075602471368,314.11928983457705,1.424152243425661,54.33936752063505,21.279153330675285,54.71864264790308,54.603597494657514,65.25308663817809,17.951415772828586,0.674566458230008,-22.93424827394344,0.008639105519721371,6,35pct
423.6059089692204,2.061643369836538,-23.204305250973988,437.3194136736623,17.798828144761764,3.056252251389324,497.3974628827054,20.519219848187674,0.6374924365137572,-23.770756185136666,314.11929296173275,1.4241509333227806,54.33936728281444,21.27915311507735,54.718642408380056,54.60359725572384,65.25308650634207,17.95141568271188,0.6745658408592902,-22.934248432965973,0.008639097602703536,6,35pct
423.6059089692204,2.061643369836538,-23.204305250973988,437.3194136736623,17.798828144761764,3.056252251389324,497.3974628827054,20.519219848187674,0.6374924365137572,-23.770756185136666,314.11929296173275,1.4241509333227806,54.33936728281444,21.27915311507735,54.718642408380056,54.60359725572384,65.25308650634207,17.95141568271188,0.6745658408592902,-22.934248432965973,0.008639097602703536,6,35pct
423.6059090667202,2.0616407552387974,-23.20430326315298,437.3194162985268,17.79882808053057,3.056252242941361,497.39746292951446,20.519219696592927,0.6374916288102404,-23.77075629921049,314.11929514384184,1.4241491264285568,54.339367114141645,21.27915296243907,54.71864223848092,54.603597086252734,65.25308641323653,17.95141561872489,0.6745649872324211,-22.934248545879257,0.008639086662893324,6,35pct
423.6059090667202,2.0616407552387974,-23.20430326315298,437.3194162985268,17.79882808053057,3.056252242941361,497.39746292951446,20.519219696592927,0.6374916288102404,-23.77075629921049,314.11929514384184,1.4241491264285568,54.339367114141645,21.27915296243907,54.71864223848092,54.603597086252734,65.25308641323653,17.95141561872489,0.6745649872324211,-22.934248545879257,0.008639086662893324,6,35pct
423.6059091439871,2.061641546183499,-23.20430169179889,437.3194183737045,17.798828029647023,3.0562522362753977,497.3974629661867,20.519219576177136,0.6374918739892552,-23.770756389574927,314.1192968641618,1.4241496721942442,54.33936698020453,21.279152841180636,54.71864210359296,54.603596951683656,65.25308633893684,17.951415568037064,0.6745652474993316,-22.934248635324447,0.00863908999023504,6,35pct
423.6059091439871,2.061641546183499,-23.20430169179889,437.3194183737045,17.798828029647023,3.0562522362753977,497.3974629661867,20.519219576177136,0.6374918739892552,-23.770756389574927,314.1192968641618,1.4241496721942442,54.33936698020453,21.279152841180636,54.71864210359296,54.603596951683656,65.25308633893684,17.951415568037064,0.6745652474993316,-22.934248635324447,0.00863908999023504,6,35pct
423.6059092011505,2.061641107068481,-23.20430052836269,437.31941991020017,17.798827991960327,3.05625223134729,497.39746299312776,20.519219486770737,0.6374917386568484,-23.770756456490833,314.1192981381771,1.4241493684116333,54.339366880818126,21.27915275114213,54.71864200349611,54.603596851829735,65.2530862835905,17.951415530495378,0.6745651049094357,-22.93424870157159,0.008639088159790958,6,35pct
423.6059092011505,2.061641107068481,-23.20430052836269,437.31941991020017,17.798827991960327,3.05625223134729,497.39746299312776,20.519219486770737,0.6374917386568484,-23.770756456490833,314.1192981381771,1.4241493684116333,54.339366880818126,21.27915275114213,54.71864200349611,54.603596851829735,65.2530862835905,17.951415530495378,0.6745651049094357,-22.93424870157159,0.008639088159790958,6,35pct
423.6059092414698,2.061640837483136,-23.2042997062284,437.31942099590094,17.798827965353283,3.0562522278709174,497.39746301205065,20.51921942361753,0.6374916556135227,-23.770756503743517,314.1192990375224,1.424149181869613,54.3393668106348,21.27915268754299,54.718641932811366,54.6035967813162,65.25308624443011,17.95141550399146,0.6745650174689084,-22.93424874834116,0.008639087036918824,6,35pct
423.6059092414698,2.061640837483136,-23.2042997062284,437.31942099590094,17.798827965353283,3.0562522278709174,497.39746301205065,20.51921942361753,0.6374916556135227,-23.770756503743517,314.1192990375224,1.424149181869613,54.3393668106348,21.27915268754299,54.718641932811366,54.6035967813162,65.25308624443011,17.95141550399146,0.6745650174689084,-22.93424874834116,0.008639087036918824,6,35pct
423.6059092733692,2.061640645262032,-23.2042990558827,437.31942185474816,17.798827944301944,3.0562522251197746,497.3974630270396,20.51921937364284,0.6374915964264339,-23.770756541129256,314.1192997496984,1.424149048835598,54.33936675509895,21.27915263721508,54.71864187687904,54.603596725519125,65.25308621345346,17.951415483021048,0.6745649551817459,-22.934248785346167,0.008639086236813719,6,35pct
423.6059092733692,2.061640645262032,-23.2042990558827,437.31942185474816,17.798827944301944,3.0562522251197746,497.3974630270396,20.51921937364284,0.6374915964264339,-23.770756541129256,314.1192997496984,1.424149048835598,54.33936675509895,21.27915263721508,54.71864187687904,54.603596725519125,65.25308621345346,17.951415483021048,0.6745649551817459,-22.934248785346167,0.008639086236813719,6,35pct
423.6059092958852,2.0616405439386334,-23.204298596901168,437.3194224608904,17.798827929439966,3.0562522231758997,497.3974630376686,20.51921933835831,0.6374915652729709,-23.77075656752044,314.11930025271374,1.4241489786656627,54.33936671588762,21.279152601679076,54.71864183738808,54.603596686123474,65.25308619161797,17.951415468215878,0.674564922457965,-22.93424881147177,0.008639085816023422,6,35pct
423.6059092958852,2.0616405439386334,-23.204298596901168,437.3194224608904,17.798827929439966,3.0562522231758997,497.3974630376686,20.51921933835831,0.6374915652729709,-23.77075656752044,314.11930025271374,1.4241489786656627,54.33936671588762,21.279152601679076,54.71864183738808,54.603596686123474,65.25308619161797,17.951415468215878,0.674564922457965,-22.93424881147177,0.008639085816023422,6,35pct
423.60590931287754,2.0616408306821215,-23.20429825050172,437.31942291835054,17.79882791822545,3.0562522217114174,497.3974630456335,20.519219311736887,0.6374916540719525,-23.770756587433794,314.11930063201004,1.4241491766101693,54.339366686303755,21.279152574869897,54.71864180759604,54.60359665640079,65.25308617510359,17.95141545704465,0.6745650166031322,-22.93424883118485,0.00863908702045625,6,35pct
423.60590931287754,2.0616408306821215,-23.20429825050172,437.31942291835054,17.79882791822545,3.0562522217114174,497.3974630456335,20.519219311736887,0.6374916540719525,-23.770756587433794,314.11930063201004,1.4241491766101693,54.339366686303755,21.279152574869897,54.71864180759604,54.60359665640079,65.25308617510359,17.95141545704465,0.6745650166031322,-22.93424883118485,0.00863908702045625,6,35pct
423.60590932501447,2.061640664198435,-23.204298003078264,437.319423245102,17.798827910215206,3.0562522206643163,497.3974630513477,20.519219292720376,0.6374916026880303,-23.770756601658377,314.11930090300234,1.4241490615104049,54.33936666517113,21.27915255571884,54.718641786311885,54.60359663516878,65.25308616332393,17.951415449065184,0.6745649623610942,-22.934248845265643,0.008639086324869403,6,35pct
423.60590933446895,2.061648055631771,-23.20429781061415,437.31942349927056,17.79882790398447,3.0562522198552107,497.3974630556432,20.51921927792432,0.637493888308319,-23.770756612724085,314.11930111375574,1.4241541673234523,54.3393666487229,21.279152540818018,54.71864176980054,54.60359661864546,65.25308615408011,17.951415442858305,0.6745673810028157,-22.93424885621849,0.008639117299482918,6,35pct
423.60590934155664,2.061645824794222,-23.20429766608112,437.31942369014246,17.79882789930581,3.0562522192422445,497.39746305901497,20.519219266815128,0.6374931985543707,-23.770756621033087,314.1193012721209,1.4241526262398518,54.33936663637853,21.27915252962981,54.71864175735245,54.6035966062427,65.25308614721399,17.951415438197646,0.6745666512122417,-22.934248864442825,0.008639107952588702,6,35pct
423.6059093469846,2.061643848472389,-23.204297555318448,437.3194238364161,17.798827895720187,3.0562522187721983,497.3974630616112,20.519219258303792,0.6374925874876761,-23.770756627399862,314.1193013934493,1.424151260984713,54.33936662692198,21.279152521057654,54.718641747814125,54.603596596741,65.253086141962,17.95141543462584,0.6745660046671875,-22.934248870745733,0.008639099671935975,6,35pct
423.6059093511449,2.0616425910029417,-23.204297470455717,437.3194239484876,17.798827892972753,3.0562522184121454,497.39746306359746,20.519219251783166,0.6374921986913186,-23.77075663227828,314.11930148637634,1.424150392311623,54.339366619677016,21.27915251449156,54.71864174050836,54.603596589461525,65.25308613793783,17.951415431888975,0.6745655933050099,-22.93424887557529,0.008639094403344167,6,35pct
423.60590935433817,2.0616417925889463,-23.204297405427525,437.31942403436335,17.798827890867738,3.0562522181359832,497.3974630651359,20.519219246787827,0.6374919518344554,-23.770756636010987,314.11930155763,1.424149840754491,54.339366614125055,21.279152509461085,54.718641734910975,54.603596583883125,65.25308613486743,17.95141542979207,0.6745653321264,-22.934248879275543,0.008639091058211085,6,35pct
423.60590935677857,2.0616412741969303,-23.204297355606,437.3194241001592,17.79882788925428,3.056252217925206,497.39746306627785,20.519219242958457,0.6374917915587125,-23.77075663888041,314.11930161213417,1.424149482638218,54.33936660987067,21.279152505604767,54.718641730622544,54.60359657960858,65.25308613248711,17.951415428184823,0.6745651625560256,-22.934248882111746,0.008639088886356486,6,35pct
423.60590935864775,2.0616409442868555,-23.204297317447807,437.31942415055227,17.79882788801853,3.0562522177634066,497.397463067172,20.519219240024768,0.6374916895601777,-23.770756641072467,314.1193016539136,1.4241492547266776,54.33936660661154,21.27915250264988,54.71864172733781,54.603596576334,65.25308613067756,17.95141542695384,0.674565054645779,-22.93424888428396,0.008639087504218473,6,35pct
423.6059093600808,2.0616407355491098,-23.204297288207925,437.31942418916793,17.79882788707181,3.056252217639576,497.39746306784383,20.519219237777637,0.6374916250264592,-23.770756642756965,314.1193016859273,1.4241491105226507,54.33936660411452,21.27915250038689,54.71864172482148,54.603596573825165,65.2530861292829,17.95141542601075,0.6745649863745111,-22.934248885948165,0.008639086629766863,6,35pct
423.6059093611793,2.061640602212336,-23.20429726580909,437.31942421874743,17.798827886346572,3.0562522175446576,497.397463068365,20.519219236056127,0.6374915838053087,-23.77075664404444,314.1193017104521,1.4241490184070271,54.33936660220159,21.279152498653104,54.71864172289398,54.6035965719032,65.25308612821863,17.951415425288303,0.6745649427679186,-22.93424888722302,0.008639086071218334,6,35pct
423.6059093620208,2.0616405173507615,-23.20429724864755,437.31942424141175,17.79882788579093,3.056252217472019,497.39746306876094,20.519219234737022,0.6374915575713966,-23.770756645031355,314.1193017292456,1.4241489597793653,54.339366600735936,21.279152497324503,54.71864172141728,54.60359657043063,65.25308612740128,17.951415424734797,0.674564915017403,-22.93424888819976,0.008639085715756752,6,35pct
423.6059093626764,2.061640867257691,-23.204297235299663,437.3194242590386,17.798827885358744,3.056252217415783,497.39746306906255,20.519219233710828,0.6374916657732087,-23.77075664579908,314.1193017438601,1.4241492014844823,54.339366599595486,21.27915249629126,54.71864172027121,54.60359656928488,65.25308612676281,17.951415424304273,0.6745650295187069,-22.934248888959477,0.008639087182115238,6,35pct
423.60590936316817,2.06164071512346,-23.204297225273702,437.3194242722794,17.79882788503418,3.056252217373152,497.39746306929743,20.519219232940255,0.6374916187348065,-23.77075664637607,314.1193017548428,1.4241490963886532,54.33936659873921,21.279152495515405,54.71864171940778,54.60359656842456,65.25308612628697,17.95141542398096,0.6745649797500808,-22.934248889529982,0.00863908654469564,6,35pct
423.60590936354487,2.0616405885717626,-23.20429721759112,437.31942428242496,17.79882788478547,3.056252217340538,497.3974630694779,20.51921923234994,0.6374915796060259,-23.770756646817205,314.1193017632588,1.4241490089657367,54.33936659808334,21.279152494921448,54.7186417187463,54.60359656776557,65.25308612592329,17.951415423733206,0.6745649383498008,-22.934248889967197,0.00863908601445764,6,35pct
