h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.6059093638332,2.0616405064444248,-23.20429721170538,437.31942429019824,17.798827884594925,3.0562522173156297,497.39746306961575,20.519219231897807,0.6374915542132479,-23.770756647155423,314.11930176970026,1.424148952231177,54.339366597580735,21.279152494465396,54.718641718239546,54.60359656726058,65.25308612564402,17.95141542354339,0.6745649114833876,-22.934248890302143,0.008639085670360295,6,35pct
423.6059093640578,2.06164055488286,-23.204297207126444,437.31942429624456,17.798827884446688,3.0562522172963,497.39746306971904,20.519219231545836,0.637491569192917,-23.770756647419347,314.11930177471424,1.4241489856899427,54.33936659718968,21.279152494111088,54.71864171784606,54.603596566867694,65.2530861254242,17.951415423395723,0.6745649273366193,-22.934248890562717,0.008639085873374286,6,35pct
423.60590936423176,2.0616404969923066,-23.204297203627306,437.3194243008664,17.79882788433359,3.0562522172813056,497.3974630698115,20.51921923127765,0.6374915512936449,-23.770756647616565,314.1193017785709,1.4241489456986618,54.33936659689096,21.279152493840684,54.71864171754477,54.603596566567546,65.25308612526612,17.951415423283063,0.6745649083982481,-22.934248890761523,0.008639085630818489,6,35pct
423.60590936436046,2.061640463332559,-23.204297200965783,437.3194243043817,17.798827884247274,3.056252217270216,497.39746306986285,20.519219231072498,0.6374915408865128,-23.77075664777257,314.11930178146446,1.4241489224460462,54.339366596663616,21.279152493634623,54.71864171731559,54.60359656633914,65.2530861251318,17.951415423197083,0.6745648973872896,-22.93424889091324,0.008639085489793353,6,35pct
423.60590936445857,2.0616404404431643,-23.204297198939567,437.319424307057,17.7988278841816,3.0562522172615503,497.3974630699112,20.519219230916686,0.6374915338095555,-23.770756647890156,314.11930178367834,1.4241489066336086,54.33936659649041,21.279152493477,54.718641717140976,54.60359656616512,65.25308612503648,17.951415423131653,0.674564889899835,-22.93424889102872,0.008639085393894482,6,35pct
423.60590936453457,2.061640420247541,-23.204297197392464,437.31942430909953,17.79882788413152,3.0562522172550484,497.39746306994607,20.519219230797773,0.6374915275653411,-23.770756647978946,314.11930178537204,1.4241488926822,54.33936659635839,21.279152493357454,54.718641717007856,54.60359656603246,65.25308612496286,17.95141542308177,0.6745648832933,-22.934248891116734,0.008639085309279653,6,35pct
423.60590936459175,2.0616404094752205,-23.204297196212394,437.3194243106576,17.798827884093328,3.0562522172500715,497.3974630699736,20.519219230707048,0.6374915242348315,-23.770756648046472,314.11930178666324,1.424148885240389,54.33936659625768,21.279152493265716,54.71864171690636,54.60359656593128,65.25308612490551,17.951415423043727,0.6745648797697154,-22.934248891183874,0.0086390852641491,6,35pct
423.60590936463774,2.0616403973579613,-23.204297195313984,437.3194243118447,17.798827884064224,3.056252217246183,497.39746306999626,20.51921923063793,0.6374915204883276,-23.770756648098143,314.1193017876501,1.424148876869634,54.339366596180895,21.27915249319693,54.718641716828955,54.603596565854126,65.25308612486413,17.95141542301473,0.6745648758058291,-22.93424889123503,0.008639085213380394,6,35pct
423.60590936467025,2.0616403865874995,-23.204297194640333,437.3194243127351,17.798827884042364,3.0562522172433755,497.3974630700105,20.519219230586145,0.6374915171581943,-23.7707566481364,314.1193017883897,1.4241488694293054,54.33936659612321,21.27915249314429,54.71864171677077,54.60359656579616,65.25308612483144,17.951415422992955,0.6745648722823737,-22.93424889127345,0.008639085168253593,6,35pct
423.6059093646952,2.0616403758176585,-23.204297194121523,437.3194243134196,17.798827884025595,3.056252217241102,497.39746307002343,20.519219230546355,0.6374915138281994,-23.77075664816701,314.1193017889551,1.4241488619894591,54.33936659607905,21.27915249310439,54.71864171672624,54.60359656575181,65.25308612480717,17.951415422976257,0.6745648687590037,-22.93424889130293,0.008639085123127959,6,35pct
423.6059093647153,2.061640378508124,-23.20429719371927,437.3194243139508,17.798827884012564,3.0562522172394275,497.397463070033,20.519219230515432,0.6374915146602887,-23.77075664818932,314.1193017893999,1.4241488638478357,54.33936659604471,21.279152493073298,54.71864171669165,54.6035965657173,65.25308612478841,17.951415422963272,0.6745648696396888,-22.93424889132584,0.008639085134405417,6,35pct
423.60590936472994,2.061640375815009,-23.204297193411747,437.319424314357,17.79882788400262,3.0562522172381623,497.39746307003986,20.519219230491785,0.6374915138276528,-23.770756648206543,314.11930178973216,1.4241488619873566,54.33936659601848,21.279152493049313,54.71864171666521,54.60359656569094,65.25308612477335,17.951415422953367,0.674564868758786,-22.93424889134332,0.008639085123122708,6,35pct
423.60590936474154,2.061640373122138,-23.204297193177208,437.3194243146671,17.798827883995052,3.0562522172371867,497.39746307004407,20.51921923047371,0.6374915129950607,-23.770756648220527,314.1193017899887,1.4241488601270773,54.33936659599848,21.27915249303152,54.71864171664505,54.60359656567086,65.25308612476152,17.95141542294583,0.6745648678778988,-22.934248891356617,0.008639085111840526,6,35pct
423.60590936475086,2.061640370429489,-23.20429719299884,437.31942431490234,17.798827883989276,3.0562522172364046,497.3974630700488,20.51921923046018,0.6374915121625204,-23.77075664823093,314.1193017901854,1.4241488582669692,54.339366595983286,21.27915249301776,54.718641716629726,54.603596565655565,65.25308612475345,17.951415422940073,0.6745648669970418,-22.934248891366764,0.008639085100558745,6,35pct
423.6059093647573,2.0616403690830043,-23.204297192863123,437.31942431508105,17.798827883984877,3.0562522172358007,497.39746307005225,20.519219230449607,0.6374915117462187,-23.770756648239367,314.1193017903313,1.4241488573367858,54.33936659597163,21.279152493007075,54.71864171661798,54.60359656564386,65.25308612474731,17.95141542293569,0.6745648665566076,-22.934248891374523,0.008639085094917509,6,35pct
423.60590936476217,2.0616403677366355,-23.20429719276032,437.31942431521776,17.79882788398152,3.0562522172353352,497.3974630700554,20.51921923044182,0.6374915113299446,-23.77075664824449,314.11930179044685,1.4241488564066913,54.339366595962794,21.27915249299912,54.718641716609056,54.603596565634966,65.25308612474248,17.951415422932346,0.674564866116181,-22.93424889138041,0.008639085089276499,6,35pct
423.605909364766,2.061640367736341,-23.204297192681736,437.3194243153212,17.798827883978955,3.056252217235057,497.3974630700568,20.519219230435624,0.6374915113298808,-23.770756648249655,314.11930179053246,1.4241488564064608,54.33936659595605,21.27915249299264,54.71864171660227,54.603596565628216,65.25308612473862,17.9514154229298,0.6745648661161463,-22.934248891384897,0.008639085089275921,6,35pct
423.6059093648044,2.06164038389046,-23.204297192648227,437.31942431536874,17.79882788397677,3.0562522172379287,497.39746307074256,20.519219230433805,0.6374915163287921,-23.77075664778718,314.1193017911678,1.424148867561668,54.33936659594541,21.279152492994516,54.71864171659124,54.6035965656172,65.2530861252593,17.95141542292872,0.6745648714011098,-22.9342488913868,0.008639085156943806,6,35pct
423.6059093648177,2.0616403852336296,-23.204297192344168,437.31942431575743,17.7988278839724,3.0562522172334314,497.3974630701002,20.519219230428007,0.6374915167402159,-23.77075664825369,314.11930179112125,1.4241488684934136,54.33936659593321,21.279152492985816,54.71864171657916,54.60359656560507,65.25308612475419,17.951415422923212,0.674564871841585,-22.93424889139652,0.008639085162596049,6,35pct
423.60590936478985,2.0616403636975207,-23.204297192397547,437.3194243156941,17.798827883970663,3.056252217234149,497.3974630700632,20.519219230418685,0.6374915100809802,-23.77075664826376,314.1193017908603,1.4241488536165403,54.339366595932994,21.279152492975584,54.718641716579,54.60359656560502,65.25308612472588,17.951415422921542,0.674564864794852,-22.93424889139948,0.008639085072353248,6,35pct
423.6059093647801,2.061640362351441,-23.20429719242284,437.3194243156629,17.798827883970638,3.0562522172340234,497.3974630700629,20.519219230416184,0.637491509664866,-23.77075664826356,314.1193017908112,1.424148852686575,54.33936659593368,21.27915249297297,54.718641716579725,54.60359656560575,65.25308612472685,17.951415422921507,0.6745648643544451,-22.93424889139953,0.008639085066713086,6,35pct
423.6059093647781,2.06164036369741,-23.204297192426736,437.3194243156582,17.798827883970684,3.0562522172339563,497.3974630700624,20.519219230415896,0.6374915100810813,-23.77075664826444,314.1193017908085,1.4241488536163287,54.33936659593404,21.279152492972287,54.71864171658008,54.60359656560609,65.25308612472622,17.951415422921556,0.6745648647948584,-22.93424889139945,0.008639085072353345,6,35pct
423.60590936477865,2.0616403623514303,-23.204297192427333,437.3194243156575,17.7988278839707,3.056252217233919,497.3974630700632,20.519219230415896,0.6374915096648831,-23.77075664826461,314.11930179081065,1.4241488526865471,54.33936659593419,21.279152492973136,54.71864171658023,54.603596565606246,65.25308612472662,17.951415422921567,0.6745648643544646,-22.93424889139942,0.008639085066713126,6,35pct
423.605909364778,2.0616403623514175,-23.20429719242594,437.3194243156588,17.79882788397069,3.0562522172339768,497.3974630700616,20.51921923041596,0.6374915096648779,-23.77075664826401,314.1193017908116,1.4241488526865398,54.33936659593421,21.279152492973022,54.71864171658024,54.603596565606274,65.25308612472526,17.951415422921563,0.6745648643544477,-22.93424889139945,0.008639085066713162,6,35pct
423.605909364778,2.061640362351433,-23.204297192425766,437.31942431565915,17.798827883970684,3.0562522172339244,497.3974630700632,20.519219230416013,0.6374915096648897,-23.77075664826521,314.11930179081105,1.4241488526865431,54.33936659593433,21.279152492973083,54.71864171658038,54.6035965656064,65.25308612472702,17.951415422921556,0.6745648643544643,-22.93424889139945,0.008639085066713134,6,35pct
423.60590936477695,2.0616403623514254,-23.204297192426797,437.31942431565824,17.798827883970706,3.056252217233988,497.3974630700624,20.519219230416073,0.6374915096648938,-23.770756648263017,314.1193017908104,1.4241488526865322,54.33936659593432,21.279152492972745,54.71864171658036,54.60359656560637,65.25308612472645,17.951415422921574,0.674564864354448,-22.93424889139942,0.008639085066713164,6,35pct
423.6059093647789,2.0616403663893896,-23.204297192425912,437.319424315658,17.798827883970713,3.056252217233972,497.3974630700623,20.519219230416013,0.6374915109134779,-23.770756648263927,314.11930179081105,1.4241488554759116,54.339366595934365,21.279152492973367,54.718641716580414,54.603596565606416,65.25308612472674,17.95141542292159,0.6745648656756656,-22.934248891399392,0.008639085083633818,6,35pct
423.6059093647789,2.061640362351428,-23.204297192427816,437.3194243156565,17.798827883970713,3.056252217233957,497.3974630700633,20.519219230416073,0.6374915096648828,-23.770756648264097,314.11930179081025,1.4241488526865451,54.339366595934365,21.279152492973594,54.71864171658041,54.603596565606416,65.25308612472729,17.95141542292159,0.6745648643544553,-22.934248891399392,0.008639085066713134,6,35pct
423.6059093647789,2.0616403636974194,-23.204297192427106,437.31942431565705,17.79882788397072,3.0562522172339177,497.3974630700628,20.519219230416013,0.6374915100810794,-23.770756648265262,314.1193017908116,1.4241488536163402,54.33936659593434,21.279152492973314,54.71864171658039,54.60359656560641,65.25308612472628,17.951415422921595,0.67456486479487,-22.934248891399392,0.00863908507235336,6,35pct
423.6059093647783,2.061640365043407,-23.20429719242753,437.3194243156571,17.79882788397072,3.056252217233991,497.39746307006254,20.519219230416013,0.6374915104972848,-23.77075664826367,314.11930179081065,1.4241488545461225,54.33936659593434,21.2791524929732,54.71864171658039,54.6035965656064,65.25308612472662,17.95141542292159,0.6745648652352585,-22.934248891399392,0.008639085077993594,6,35pct
423.6059093647781,2.0616403636974185,-23.204297192426846,437.319424315658,17.79882788397072,3.0562522172339848,497.3974630700623,20.519219230416013,0.6374915100810827,-23.77075664826384,314.1193017908112,1.4241488536163356,54.33936659593434,21.2791524929732,54.71864171658039,54.6035965656064,65.25308612472645,17.95141542292159,0.6745648647948549,-22.934248891399392,0.008639085072353373,6,35pct
423.6059093647784,2.0616403636974168,-23.204297192426367,437.31942431565807,17.79882788397073,3.0562522172339825,497.3974630700623,20.519219230416127,0.6374915100810803,-23.77075664826404,314.1193017908113,1.4241488536163365,54.33936659593434,21.2791524929732,54.71864171658038,54.6035965656064,65.25308612472662,17.951415422921595,0.6745648647948549,-22.934248891399392,0.008639085072353373,6,35pct
423.6059093647784,2.0616403636974128,-23.204297192426647,437.319424315658,17.798827883970716,3.056252217233953,497.3974630700631,20.519219230416127,0.6374915100810875,-23.770756648263784,314.119301790812,1.4241488536163258,54.33936659593439,21.279152492973253,54.71864171658044,54.60359656560644,65.25308612472685,17.95141542292159,0.6745648647948601,-22.934248891399392,0.008639085072353371,6,35pct
423.60590936477905,2.0616403636974123,-23.204297192427845,437.3194243156571,17.798827883970713,3.0562522172339635,497.39746307006305,20.519219230416127,0.6374915100810805,-23.770756648263895,314.1193017908112,1.4241488536163318,54.33936659593439,21.279152492973367,54.71864171658044,54.60359656560646,65.25308612472713,17.95141542292158,0.6745648647948576,-22.934248891399392,0.008639085072353362,6,35pct
423.60590936477854,2.061640363697418,-23.20429719242668,437.319424315658,17.79882788397071,3.0681949499708248,497.397463070064,20.519219230416127,0.6374915100810924,-23.770756648264356,314.11930179081094,1.4241488536163258,54.33936659593439,21.279152492973253,54.71864171658045,54.60359656560646,65.25308612472787,17.95141542292159,0.6719391685710916,-22.934248891399392,0.00863908507235335,6,35pct
423.3695681786912,2.209418640517918,-21.393506096060747,439.9641212906876,17.610304549245406,3.0250892713184485,499.7807139323545,21.133217609097528,0.7010087600055182,-24.155616602918823,319.5862215833348,1.5084098805123998,54.94655127661102,21.88747023844644,55.3586162465766,55.23166197439209,67.58139173344534,17.778560647436596,0.7303647735178967,-23.24036017845364,0.009174168939508547,6,35pct
423.5347692704984,2.3109036365427182,-20.507146321067268,441.6340532740713,17.325650493054194,2.9543231175485487,502.78330444253703,22.09213590043447,0.7512048600658547,-24.699690524382248,325.1337362500248,1.5596987764768633,55.763719280080736,22.851107985242663,56.19465505922663,56.0606136083708,70.54008898960785,17.509630305069855,0.7822108634008421,-23.72099416823133,0.009479100887291897,6,35pct
423.79939284967605,2.4031551803479814,-20.28610358271717,442.4867343561008,17.039740077311244,2.882399062928543,505.8181817684824,23.057809804581893,0.7982976821805763,-25.269656837082007,328.70076579352923,1.6048574981674053,56.58921599912601,23.851294431979284,57.04109994280515,56.90141502622209,73.53426206813509,17.238904111672753,0.8337343746935424,-24.21035380144789,0.009733107409947777,6,35pct
423.63090903002353,2.494161077591309,-20.22627667282921,443.0244796498892,16.810507238315612,2.8116095202292875,508.70103012016045,23.951437148945047,0.8504956256118237,-25.753736699133757,330.29010450158086,1.643665451979485,57.47173967750698,24.73686173473408,57.93402053221071,57.78790172614329,76.44238658644083,17.0237449830482,0.8870936947844413,-24.60331669915212,0.009997583343165485,6,35pct
423.9451001742099,2.579432949802919,-20.20378030224603,443.48196241534504,16.597194639801053,2.7491778413915613,511.4021305806969,24.87470243945785,0.895389420720307,-26.200828590773483,332.66763325730847,1.684043529082612,58.2462809420068,25.669287005585943,58.72138158576583,58.5694707861481,79.13260844662938,16.823614504595728,0.9382561255103374,-24.97212569364507,0.010238049663459568,6,35pct
423.8697206899965,2.6560118789443306,-20.18840189860072,443.8932910108051,16.401118210246803,2.6818547169043603,514.1479350315533,25.748912362943145,0.9437993300313156,-26.61733947817788,335.18203622054085,1.7122125489130149,59.12992889059366,26.563590526073316,59.61062644503568,59.45383922465306,81.9269492149765,16.639601533030927,0.990363818816457,-25.314093192890795,0.010454342023874826,6,35pct
423.81965450417187,2.741906385268007,-20.179375189100654,444.3685102704002,16.167776620511066,2.6305343324925814,517.1127522969215,26.66790587255076,0.9900156302708358,-27.090735415236313,338.65365546653,1.7518907549971712,60.04593426742508,27.489048593304915,60.53104052813864,60.37062145025465,84.91552428128091,16.416290023030044,1.042338186352388,-25.732849523775087,0.010611885055742842,6,35pct
423.93418682044506,2.8296553145059704,-20.181200637434078,444.7913898206911,15.952844066289618,2.5887023838646006,519.9223449480401,27.556214948901985,1.032720373855308,-27.54669313459192,339.15150148513953,1.7969349406506625,60.889575443080126,28.385563716059156,61.37857916175401,61.21471625056814,87.73020920899233,16.21195867880762,1.0930786528969998,-26.119704509117497,0.010758831026662006,6,35pct
424.0519920240752,2.9161496716189994,-20.186128169414246,445.12995617712954,15.77768068208158,2.551234514025497,522.5116502896483,28.41189228659977,1.0746287040331233,-27.931065509792436,338.9208888247982,1.841520967585876,61.70765463242445,29.24777675928772,62.201026993334914,62.033548794874505,90.34913849045927,16.04701578946857,1.1430347369429856,-26.434612529381724,0.010914406194002324,6,35pct
424.15129532384833,2.9998454498896283,-20.191636711757013,445.41898758163205,15.626632734524952,2.515871073809597,524.9764117624278,29.24835384530172,1.1159306012671768,-28.267221412364563,338.72305747955505,1.8839148486224515,62.52220718657016,30.090587908701195,63.01962795768856,62.84861826735549,92.8621336228123,15.905656287242603,1.1923685124878776,-26.70639953723446,0.011067982271530313,6,35pct
424.0608212180359,3.0781009374995487,-20.19711953816216,445.66782143046856,15.4956032561929,2.4786328769501864,527.4007160335284,30.056016850076727,1.158980941984617,-28.56422419778457,338.3652449973772,1.919119995514932,63.39559500483845,30.915026163799325,63.8935856445836,63.71944186476571,95.37272285345757,15.784102557878152,1.2418543165968867,-26.94153085230525,0.011215232452615824,6,35pct
423.9207160661669,3.154247441313676,-20.202672618808805,445.88322262667447,15.381292449839648,2.4433412078539587,529.7421002211236,30.86583253806316,1.202043290773026,-28.82663234437686,338.5442493206651,1.9522041505406496,64.28448559598556,31.73040792717643,64.78495844259032,64.60777749911381,97.82149502965284,15.678387689951236,1.2909565930352076,-27.147107512500185,0.011359171876006135,6,35pct
423.8709169398821,3.23449193192894,-20.20783530444513,446.0874293859137,15.272622527698973,2.4159345515410986,532.010468058544,31.66577780069042,1.2427643550540908,-29.077628910304558,337.76512971493304,1.9917275768748488,65.14336963034906,32.53729992650244,65.64600962435762,65.46600101250326,100.18775693948118,15.578258461052291,1.3388160411322785,-27.342771158291725,0.011492227794531908,6,35pct
423.842849626692,3.314067769708409,-20.214045873456516,446.2464242023176,15.186500863535146,2.391822462154168,534.11918899072,32.44627604314405,1.282539660180492,-29.285747774202488,336.37307207396486,2.0315281095279167,65.98271250771846,33.32389564034844,66.48780536529645,66.30487913194986,102.40715841556369,15.500487620718124,1.3855826768695998,-27.495378503260294,0.011630234260377124,6,35pct
423.8093122254773,3.3915712559154687,-20.220572246979454,446.3750460665535,15.11580551814771,2.369454641945308,536.1206700260377,33.21348105783096,1.3216625250024054,-29.46147511713696,335.008911926776,2.0699087309130637,66.81935224859157,34.09740409102,67.32677432757511,67.14097874731121,104.53201672324866,15.437726539831372,1.4313720954502045,-27.61894850555865,0.011767843884047571,6,35pct
423.65896919541166,3.4660022302164575,-20.226972847849797,446.48286537665206,15.055898358071056,2.3472421819546327,538.082712494643,33.961439204161024,1.3615672242146306,-29.61430038669178,333.639868884995,2.1044350060018275,67.69678087501669,34.86025524975423,68.20397299229488,68.0156904961656,106.64083431456464,15.385452573467752,1.4766274468236564,-27.72215348561176,0.01189934173586661,6,35pct
423.39667366774734,3.5372534298514884,-20.233613038979144,446.556965025481,15.01337143253421,2.3241622744792667,539.9786756397882,34.714305166440845,1.4029784448834095,-29.732538829142985,332.2449940540504,2.1342749849680787,68.6184758854785,35.62063858087242,69.12732944039634,68.93650332748383,108.71495852210204,15.350241746922856,1.5219477007662976,-27.7918137302633,0.012034262760557817,6,35pct
423.22534673477986,3.610556399891295,-20.23982741379419,446.62843734360297,14.972419107164344,2.306182593968904,541.8033271202167,35.460986465832434,1.4419328988191549,-29.844760508498496,330.8666865681065,2.16862350107214,69.5130145366126,36.37620418900445,70.02309267431454,69.82991472321974,110.7090774797494,15.316077242596885,1.5655986691312174,-27.85951606064458,0.012160207941914357,6,35pct
423.0899117265666,3.6832515039916656,-20.246320388239607,446.6805076984828,14.941417948164654,2.291148998620474,543.5109018964207,36.18348624082489,1.4793791842544912,-29.937485993995608,328.99358668024774,2.2038723197371746,70.37676785063111,37.1068640421783,70.8880881782456,70.69257741207812,112.58428423971104,15.291761809691064,1.6076001631536805,-27.907770236857456,0.012285060786892907,6,35pct
422.61379077244254,3.7560620153975894,-20.253253357357156,446.6975853016117,14.928462520755968,2.2759054735945887,545.1994507517043,36.867044862852026,1.5216992399921556,-29.993858188174695,326.7184273247024,2.2343627754054345,71.337558594442,37.808867576617786,71.85012344637548,71.65250795218222,114.48945320185491,15.285359761719624,1.650359410342832,-27.92048469307639,0.01241335438622746,6,35pct
422.2626418856992,3.824683856526311,-20.260421938057704,446.69304600681255,14.926685676140174,2.260618853607297,546.7902023898812,37.58573419831413,1.5617929741467451,-30.025978783086767,324.71046375270964,2.2628908823795655,72.30032428589219,38.54220228624303,72.81321649793281,72.61358785660357,116.30769564091366,15.28977950578156,1.691874705204381,-27.911706664922832,0.012541745520617468,6,35pct
422.0470243444936,3.8926305018023983,-20.267434125688823,446.6823512476908,14.928221274292891,2.2478691662764634,548.2869515498663,38.31028339590399,1.5990347627584047,-30.04946341327445,322.96992166497535,2.2935957390439934,73.2263519753209,39.27717062521907,73.74078962912131,73.53904261124077,118.02351945661502,15.296921097697414,1.7316979832284631,-27.89752678867345,0.012666632484325056,6,35pct
421.3798430381885,3.9609622041767616,-20.27439538052201,446.6589517264215,14.936433136960115,2.2344975663955853,549.8720433983599,38.98800094647436,1.642328711678682,-30.058542926196598,320.65502185012235,2.31863349249808,74.29766955571885,39.98999734363542,74.81178115779905,74.60878435210921,119.878992656715,15.310759901041006,1.7726410911093966,-27.870063458039624,0.01278154399313838,6,35pct
420.6648694869439,4.031467736873291,-20.283185777890797,446.5872798340668,14.968816775348891,2.2226586412808005,551.3300950061312,39.68614376986693,1.687164704994685,-30.020362208030264,317.86931473433793,2.3443030318786064,75.40779134834473,40.71430342387032,75.92396172067123,75.71930351366241,121.6423510162022,15.348579335081228,1.8138042711543727,-27.79510543354021,0.012912117193315049,6,35pct
419.95099301929,4.10158468988242,-20.297470696019047,446.48912495824976,15.011796984097936,2.2121515740367665,552.7011369819736,40.38394113403956,1.731656422330596,-29.9593131953755,315.2249506418554,2.3699282675518254,76.53214207816774,41.441648764715005,77.05052887585073,76.84422445035851,123.33300629574391,15.396285764562675,1.8541155759945465,-27.70074446808124,0.013044478677306508,6,35pct
419.2157915596628,4.17035435355279,-20.32401024122231,446.36557623535685,15.060830432332592,2.202467113242128,554.0075595173302,41.07163158849062,1.7758285285601676,-29.885673011824167,312.5909217761107,2.394525824992623,77.6663914224839,42.16143589554781,78.18697590857894,77.97913290282169,124.96730948078545,15.449310995340628,1.8934922244599808,-27.596111876051538,0.01317460669495695,6,35pct
418.454486120782,4.23757311256761,-20.362733978135992,446.2169940803876,15.11569970113472,2.193494435635889,555.246497237328,41.74478953600192,1.81969724731828,-29.80009712279147,309.964481740972,2.4178758652493286,78.80678074932332,42.86915884694912,79.32954953946486,79.12026742732915,126.54122914098014,15.507450873414449,1.93188231696569,-27.481691666552248,0.013302657315038,6,35pct
417.667660852756,4.3031001267181885,-20.41051983879987,446.0475817328996,15.175950152092222,2.185134180598696,556.4189711834584,42.40163589510644,1.8632207209906997,-29.70314618741071,307.3500300501258,2.43987940572749,79.95082439578145,43.563039348780926,80.47576244290158,80.26513779116524,128.05464493845744,15.57069469343886,1.969261276915819,-27.357589018842305,0.013428490992624609,6,35pct
416.8578621417562,4.36693725931866,-20.45212994643325,445.87428074014906,15.241557103834458,2.1773375768373726,557.525666202098,43.041622953814446,1.9063699854674736,-29.594281717212368,304.74996219513673,2.4605672738511863,81.09679924473618,44.242509790890885,81.62389704213669,81.41201807270829,129.50758255475392,15.639306646654193,2.005631697066343,-27.223366005889176,0.013552283681415152,6,35pct
416.0300840787324,4.42874564097272,-20.55150235122909,445.628544392952,15.310873575883711,2.1699521720952384,558.5691323568145,43.66388512593585,1.9489350665035945,-29.478377006313902,302.25459474792285,2.4798105744691274,82.24153416118922,44.90655256636137,82.77076109659143,82.55772957616693,130.90095337413237,15.710190973401438,2.0409415921349368,-27.085155302717084,0.013672990594839516,6,35pct
415.1968213312037,4.487972215588661,-20.70095248506948,445.3229325322377,15.381575048203237,2.1628747958501053,559.554054715628,44.2644922935466,1.9905148084017312,-29.359645369689787,299.8607601879345,2.49745740718693,83.3746648885883,45.55070432997882,83.90594979309849,83.69188444720042,132.23415687713185,15.781717993389313,2.075003242998488,-26.946156907423784,0.013788812390862156,6,35pct
414.36718923291966,4.544700923722161,-20.821962360991108,445.0445348104336,15.454151306825551,2.156228623368659,560.4754610635905,44.8404730973437,2.0309606019217266,-29.235647453876226,297.50899410431725,2.5137403218004337,84.48803477446901,46.17154579252116,85.02132724032768,84.8063199702951,133.49988626125742,15.8555834496633,2.107708280313064,-26.803096376207293,0.01390038070038544,6,35pct
413.5449199473167,4.598737568678935,-21.073190318863848,444.61601762387687,15.527532023233467,2.1499255474741656,561.33380144808,45.391773169961766,2.0701122107624106,-29.109747316067367,295.30535350410014,2.5286253579165248,85.5792874586038,46.76876857327608,86.11453321224178,85.8986780985183,134.6980239520027,15.929173392868558,2.139021778722407,-26.661062298656105,0.014007225643369658,6,35pct
412.7522795196893,4.648706474792641,-21.433438710785538,444.0711192944029,15.595982248305791,2.143687508121401,562.145930002557,45.91178835359284,2.1071246041895075,-28.99237530034509,293.32708441879464,2.541581870603133,86.6290514694446,47.334405904046655,87.16608076106164,86.9495323798122,135.83420714140402,15.997351295075635,2.168556031222334,-26.529899619159753,0.014104512456713486,6,35pct
412.00312501026576,4.69503397841614,-21.705385748588924,443.6296742811559,15.661636454547365,2.1379099540616022,562.8918455642832,46.39443668447405,2.1418039152359527,-28.878967990900687,291.439833359747,2.553230063180186,87.62142212247241,47.86143242999384,88.16012556440593,87.94297182283951,136.88581989329504,16.06321675202535,2.1960859340668266,-26.40357682327715,0.014194592593614032,6,35pct
411.2970218926374,4.737364857368862,-22.244670546682272,442.8887303135776,15.722489795164233,2.132421310487274,563.5791317188973,46.840855552352366,2.174021197948279,-28.773234787830265,289.784324947485,2.563343659420583,88.55608520219042,48.350740574352976,89.0963351914925,88.87867844416412,137.85980002890074,16.123869934046425,2.2215895302070203,-26.28759102954527,0.01427627447786638,6,35pct
410.66944690852847,4.773616912450681,-22.871635002410272,442.0686289657322,15.7700286268552,2.1268785608711323,564.232013885062,47.2401135411356,2.202440665248514,-28.690812476408382,288.4823317425243,2.571176247202167,89.39962031249021,48.788812812147846,89.94111181859532,89.7231416463909,138.7620055113286,16.171216261385908,2.2444238238479826,-26.19727116040363,0.01434230169898812,6,35pct
410.13136297627807,4.804817108090955,-23.378898950181167,441.40020007266463,15.808789081866111,2.1219441361809808,564.8132366551918,47.58508997773049,2.2270531855435856,-28.624132319500376,287.3431524815292,2.5777639225473687,90.13403971484105,49.16761989743048,90.67658742089857,90.45837900628301,139.55534935795333,16.21014224640645,2.264346655580922,-26.123159607377943,0.014397635175834951,6,35pct
409.6634688642208,4.832543546947782,-23.778623775573067,440.8600764297645,15.844387736464586,2.117841956477573,565.3094503397456,47.88405851156784,2.248750524353556,-28.563156052451404,286.2975317045924,2.583793022594227,90.77722119634119,49.49662915029495,91.32077042991533,91.10231788314077,140.23781342114987,16.245907439342936,2.28182444500502,-26.055182626489483,0.014447854695864217,6,35pct
409.25774794577455,4.8561711788670285,-24.35771119826768,440.1221704968435,15.872735911078513,2.1140190074459566,565.7572010324045,48.14512412773399,2.2675933030391087,-28.513962091728587,285.4915533842213,2.58857787582792,91.34222481037273,49.784152116942884,91.88663349107775,91.66800405174163,140.84547140723907,16.274665212130554,2.2971274911733137,-26.000605909620216,0.014489464712594794,6,35pct
408.9379596192516,4.874445129864167,-24.914261812826567,439.4340670218775,15.888170939819814,2.1102724923324514,566.1747125668458,48.36172245597959,2.2827195682352466,-28.48745864509817,284.985006888002,2.5917255616289205,91.80647666651632,50.021652307251486,92.3514755746811,92.13279421018976,141.38397553447135,16.290728089734184,2.30986526506656,-25.97015240114601,0.014517722640813248,6,35pct
408.6979063510788,4.889081751380081,-25.333331728883024,438.9189250606818,15.897277686202225,2.107217835636292,566.5263650721135,48.53338588229343,2.2947192379320867,-28.47305759350013,284.57399521397105,2.594362513447994,92.17044428279868,50.20911880456299,92.71591683372584,92.49718963340705,141.82524329995704,16.300452087589424,2.3201596288234634,-25.951727202443323,0.01453932488809292,6,35pct
408.51645170750714,4.901123034122417,-25.650828165715723,438.52989642374456,15.902969771414806,2.1047757603946446,566.8192900422353,48.67041174802562,2.304431221355261,-28.465031522481183,284.25586493049445,2.596691812767156,92.45790455644097,50.35832440779223,93.00380049315237,92.78500912999296,142.18568562795724,16.30672736064707,2.3285725379141846,-25.939840908819175,0.014557106149180907,6,35pct
408.378639281652,4.91119288295454,-25.88768809797349,438.24066571529426,15.9064139660114,2.1027680068547068,567.0673662553766,48.782403218500974,2.3124405799897185,-28.46113123475834,284.0155204883776,2.5987523029648223,92.68923921592862,50.47983764939863,93.23552669325326,93.01665658815699,142.4855207639364,16.31071874836167,2.3355847468407323,-25.93228234895622,0.014572179285127223,6,35pct
408.27348770082176,4.919756247824507,-26.06379694013654,438.0266365474501,15.90832247576254,2.1010749444194965,567.2812237211745,48.87611623860119,2.3191643842007843,-28.460008734667383,283.83469358923134,2.6005918636237224,92.87907874062206,50.581093775058775,93.4257335850001,93.20677498353459,142.73975278712825,16.313140610799145,2.3415424856174183,-25.927696677955623,0.01458522989034908,6,35pct
408.192689608267,4.927161167700968,-26.195059098951678,437.8681418766004,15.909175024837934,2.0996181388399227,567.4685782286116,48.95619102323093,2.324907229246556,-28.460760547127023,283.69817320755334,2.602253938454413,93.03785236103539,50.6672323871769,93.58485416693456,93.36580119395148,142.95916349574048,16.314475447637058,2.346693942367689,-25.925169444131853,0.014596730549645736,6,35pct
408.1299951120256,4.933664252322841,-26.29344484222233,437.7503520652989,15.909302787433038,2.0983433805661478,567.6350710040572,49.025874770162154,2.32989286393892,-28.46276518578,283.59434535120306,2.603771388383921,93.17307719074317,50.741869792102015,93.72040765554226,93.50125738858036,143.15157445391264,16.315057090974722,2.3512187271235394,-25.924068271180086,0.014607013920459905,6,35pct
408.0807486774215,4.9394551127495125,-26.36776633988316,437.6623295508096,15.908937031784776,2.0972118897925456,567.784866253504,49.08748421655281,2.334286509059757,-28.465590480128924,283.51459038487985,2.605168603689755,93.29022040903888,50.80759523477855,93.83786259162238,93.61861428879224,143.32271584281693,16.31511916968259,2.355248478606575,-25.92395074483161,0.014616320133059257,6,35pct
408.0415078591121,4.944674612127763,-26.424463873260635,437.5960693020364,15.90824046793852,2.096195361744341,567.9210624671781,49.14269760121265,2.338210671019544,-28.468933934933915,283.45257119217445,2.606463941108219,93.39328479405764,50.86628788912441,93.94122277669406,93.72187726182146,143.4768186597147,16.31482644607663,2.3588806188432123,-25.924504926994416,0.014624826024512705,6,35pct
408.009738756626,4.949427408151542,-26.46823229104868,437.5457303561663,15.907328068731852,2.0952728322613217,568.0459833400049,49.19274597925704,2.341756286510957,-28.47258325544655,283.4036481263028,2.607671121640585,93.48521796157459,50.91932694412702,94.03343668982313,93.81399587897324,143.61703003586382,16.314295672911566,2.3621875547395303,-25.925509801179917,0.014632662073564846,6,35pct
408.3095806312746,4.9567266986701135,-26.675365452695388,436.5741770353297,15.921751438338186,2.097935761297157,567.9414513805516,49.23254403474368,2.3401325999473976,-28.44981288346392,282.660116895723,2.616594098722716,93.40815427562492,50.94143600525599,93.96053080596911,93.74012691738626,143.50149947484505,16.330169948991404,2.362668481138508,-25.89546643368084,0.014659557574332304,6,35pct
408.7769022013276,4.962323648215032,-26.63427331751029,435.796176259821,15.943080997615914,2.101741049039424,567.7064789889962,49.25705169652798,2.3352805628331774,-28.41368978735161,282.1902343534176,2.627043085381854,93.24292831722505,50.94531206998794,93.7993573132293,93.57774983990195,143.24285636584025,16.352600850618884,2.361053779904524,-25.853050359159997,0.014693807219741955,6,35pct
409.32894325836816,4.96453694772463,-26.6011095017318,435.20969503437,15.960310306344605,2.105159129548056,567.4457893880658,49.27179560026093,2.328246892960432,-28.38435927156246,282.0745613988309,2.6362900547641983,93.02713326439888,50.936555582941935,93.58758723177421,93.36475407658003,142.9418247644548,16.370966297208728,2.3582715805386347,-25.81835366853485,0.014724850323985425,6,35pct
409.9230829622825,4.963766153737121,-26.579982909597845,434.8573119768403,15.971293086797926,2.1081813393035453,567.1812528325353,49.271367611593405,2.3196334013588884,-28.36657298402432,282.1977588932357,2.6441327523782343,92.76969930995878,50.91086584506104,93.33394351050791,93.10993472450625,142.6197099752236,16.38304970408765,2.3545252304419613,-25.795540897250845,0.01475047943946392,6,35pct
410.52101760127016,4.961090836519707,-26.56836138255443,434.71285521802406,15.977336959190083,2.110936982851402,566.9207137381375,49.2557196847381,2.3103035612644898,-28.358212912945163,282.4638618753856,2.6507872752552166,92.48713872663056,50.86981577045492,93.05486560412605,92.82974499789748,142.28973787830654,16.390093902290857,2.3501842436899207,-25.782247609252888,0.014771790600173,6,35pct
411.0927249749119,4.95743033040868,-26.563655724466173,434.72832440065457,15.979784652582149,2.113406487261733,566.675967861916,49.22981039139761,2.3010503668359665,-28.356761880847955,282.8163429437476,2.6563799635727134,92.20024010150284,50.81975189397257,92.77111137730374,92.5449563973292,141.9702523833143,16.393431542883988,2.3457060249833197,-25.775950542885713,0.014789834201535169,6,35pct
411.6191413232484,4.953452893414054,-26.5640912519043,434.8542051557696,15.9795580972422,2.115532036577199,566.4580491727615,49.1994213881004,2.2924330317331165,-28.36040975828311,283.2158314294119,2.6610198616809377,91.9261778969112,50.767310752557925,92.49984528869149,92.27274608245672,141.67754123923794,16.39400156908872,2.3414690998621968,-25.77487518001581,0.014805277714572336,6,35pct
412.0906420693034,4.949611650576408,-26.5684346430796,435.04745139671326,15.977298854195174,2.1172835734049125,566.2739748514593,49.1691205403223,2.284775680675758,-28.367872768637145,283.6326528784115,2.6648359699006487,91.67606565669809,50.71745070991103,92.2521872036076,92.02424086207776,141.42211848703005,16.392469706882995,2.337717872441944,-25.777765123782984,0.014818564623349366,6,35pct
412.5044213868292,4.946194644646345,-26.575738658513583,435.274902714082,15.973500151044956,2.1186670694455847,566.1265205784015,49.14191452489638,2.2782233779362406,-28.378169274411817,284.0449343839453,2.6679712667101043,91.45563033545808,50.673251890218125,92.03388354428172,91.80518749718328,141.20878703521254,16.389350280755256,2.334578526271553,-25.783650716402803,0.01483004977750769,6,35pct
412.86206822650087,4.943367719221502,-26.58519691841761,435.51332868413255,15.968582041552583,2.1197138050515862,566.0151889756185,49.11953543496611,2.2728009408790046,-28.39048123257149,284.4373869465911,2.670566778342498,91.26674985598419,50.63633251899,91.84684125446685,91.61748787460814,141.03804988016475,16.385077839726044,2.332092052918058,-25.79171311561646,0.01484005634205857,6,35pct
413.1676964603768,4.941214946775696,-26.596078320710376,435.74771107197296,15.962925294626782,2.120468045343594,565.9373569541655,49.10283728029617,2.268462264091309,-28.404085142711807,284.79999686910537,2.6727526826843855,91.1088899773872,50.607337719949896,91.6905610382784,91.4606340192664,140.9076387205655,16.380041126111585,2.330247304422376,-25.801219753817293,0.014848905579544316,6,35pct
413.42665606909503,4.939764704059634,-26.60770993037866,435.9690403022614,15.95688016492582,2.120977956745421,565.8892297436497,49.092121488958696,2.2651226604025543,-28.41832780894964,285.1267741159152,2.67464204365708,90.98016287387405,50.58632269275319,91.5631927225163,91.3327651178004,140.8137350614424,16.37459348804133,2.3290033205434915,-25.811504435366345,0.014856909507756732,6,35pct
413.6447223974819,4.93900895978564,-26.619484827910043,436.17229817528573,15.950762263261137,2.121290120498845,565.8665214956361,49.087356265046765,2.262679656154465,-28.43262703691417,285.41470654974967,2.676329303631175,90.87800878503394,50.573004201204526,91.46221432588752,91.23134789554835,140.75181436767832,16.369050730068572,2.328304323891433,-25.82197129060069,0.014864360226720642,6,35pct
413.8276344153418,4.938915336478045,-26.630880192816846,436.35488296835047,15.944843177949094,2.1214467493640785,565.8648937781555,49.08830587436108,2.2610246256351174,-28.446483838254352,285.66298149179346,2.677890710842928,90.7995872511528,50.56690520458682,91.38482139734211,91.15356687805361,140.7171721448712,16.363683518348306,2.3280882906716966,-25.832109138653635,0.014871516594754755,6,35pct
413.9808626244322,4.939433548998518,-26.641477488816665,436.5155155618152,15.93934006150778,2.1214845915835827,565.8802151536856,49.094596778491216,2.2600482727960656,-28.45949837591408,285.8724607851424,2.6793852762024524,90.74197327619571,50.56742640161599,91.3281218671808,91.09651984227587,140.70522205039555,16.358708347114185,2.3282910319473387,-25.841508668426684,0.014878590561212664,6,35pct
414.1095146725447,4.940499040111167,-26.65097994090448,436.6535743448176,15.934406659688303,2.1214347745603988,565.9087005789038,49.10574527825111,2.2596428682111647,-28.471384830733825,286.0453496719661,2.6808561719000026,90.7022364637521,50.57387406006751,91.28921433326305,91.05729645716723,140.7116462152208,16.35427948966989,2.328847956748956,-25.849877822182638,0.014885737724608602,6,35pct
414.21831119315186,4.942035064398598,-26.659223146204848,436.7687941042559,15.93012791597506,2.1213231456511448,565.9469741977456,49.12116632404582,2.2597028809298747,-28.481981080804275,286.18497214069686,2.6823321834687235,90.67746223067715,50.58546702779545,91.26520878129699,91.0329991746208,140.73245814379356,16.350484032274135,2.329694593928371,-25.85705137181208,0.014893052085099168,6,35pct
414.31158332184737,4.943954838006757,-26.66617410110692,436.8612739981499,15.926520575549368,2.1211708908127007,565.9920834314593,49.1401789505361,2.260125434926957,-28.491248667676302,286.29555702941366,2.6838294030798,90.66475935408371,50.60134058865946,91.25323394289539,91.02075060903546,140.76401976723383,16.347342357057187,2.330766870043432,-25.86299017316944,0.014900566871111832,6,35pct
414.39325761392655,4.946165177062964,-26.671913723182627,436.9317096737572,15.923542324499692,2.1209953258905103,566.0414821992247,49.162021560426126,2.26081168532031,-28.49925814665121,286.38194825106507,2.685353491742653,90.6612886641417,50.62056202114719,91.25046609859916,91.01772222989302,140.80304210985685,16.344816603768592,2.332001922251428,-25.867765285125643,0.014908263459745708,6,35pct
414.46681052620295,4.948572199042481,-26.676601721819765,436.98168589917645,15.921110050971476,2.120810719487608,566.0929993260995,49.185886444967366,2.261669623115964,-28.506158282304117,286.44920991660894,2.6869025759265166,90.66433473430835,50.642168026772715,91.25420117175368,91.02120624168124,140.84659203244735,16.342827852921783,2.3333398655388087,-25.871525536537376,0.014916088315724432,6,35pct
414.5351948461477,4.951088398747965,-26.680431041843548,437.01378173305216,15.919123483649685,2.1206288862669256,566.1448138705166,49.21097493729616,2.2626180370794766,-28.512134393879705,286.5021849390047,2.6884703616684886,90.67142146989842,50.66522501251933,91.26197093702316,91.0287315446494,140.89212309411886,16.341278768924308,2.3347264723266465,-25.874454715024168,0.014923974162324062,6,35pct
414.60077281297686,4.953638904291614,-26.68358758116761,437.0313500677035,15.91748607406418,2.1204593383310324,566.1954524860665,49.23656130975076,2.2635902002583674,-28.517369974853523,286.5451518014055,2.6900487040332464,90.68043792273069,50.688897922607,91.27166950588192,91.03819003202739,140.93752830251543,16.34007403692598,2.336115960700532,-25.876732895101757,0.0149318578009449,6,35pct
414.66528806411856,4.956165093624181,-26.686227411618063,437.0380239189834,15.916116792631128,2.120309062303256,566.24380462297,49.262045216900894,2.2645359614315455,-28.522023071968817,286.5816458201826,2.691629132192635,90.68972985883936,50.71250536974264,91.2816454741778,91.04792865459036,140.98119223270612,16.339132424955466,2.337472957003911,-25.87851359365536,0.014939689428563083,6,35pct
414.72990236411783,4.958624876170072,-26.688472954585023,437.0372243259525,15.914952094834566,2.1201823151212187,566.2891284449976,49.28697687314706,2.265421386424161,-28.526220345605225,286.6144453558216,2.6932034897459114,90.69812158952544,50.73554357064512,91.29072420454708,91.05677168577176,141.02200529598417,16.338389385514386,2.338772869108933,-25.879918821179217,0.014947433059701812,6,35pct
414.7952830294052,4.960990479041277,-26.69041926771825,437.0318450300703,15.91394264828958,2.1200807788515434,566.3310238365954,49.31105268213412,2.2662264128315712,-28.53006140415448,286.6456329708543,2.694764066209705,90.70487128227442,50.757677830283626,91.29816352587105,91.06397639197894,141.05932249051062,16.337794376111653,2.3400006870156456,-25.88104412965308,0.014955062091358726,6,35pct
414.8617134718381,4.963245684888925,-26.692141695788507,437.0241447029897,15.913049357005526,2.12000407129066,566.3693735763923,49.33409208579724,2.2669418287382563,-28.533625475235453,286.67668495611986,2.696303856150669,90.70958811260932,50.778714015810685,91.30357126027664,91.069150481905,141.09287983604537,16.33730723340523,2.3411491289577087,-25.881965458057863,0.0149625558679598,6,35pct
414.92920130887353,4.965383520765302,-26.69370108615104,437.01577715935287,15.912240651862769,2.1199503995784608,566.4042700412285,49.3560084266062,2.2675664897960464,-28.5369764051284,286.7085690655958,2.697817030969256,90.71214165365737,50.7985642763183,91.30681497291742,91.07216174291379,141.1226957464924,16.336895591133796,2.342216837598011,-25.882744008827128,0.014969899065057787,6,35pct
414.99757159673726,4.967402299527819,-26.69514642014761,437.0078812430163,15.91149112303045,2.119917167173275,566.4359438758908,49.37678210107646,2.268104052660824,-28.5401653973218,286.7418430525767,2.6992982468669964,90.71258123149555,50.81721591298492,91.30794165389985,91.07305760195395,141.14897833813012,16.33653351441733,2.34320584617531,-25.88342882667845,0.01497707627548928,6,35pct
415.0665393930448,4.9693068411252295,-26.696516372347247,437.0011893839727,15.91078070942531,2.119901433324445,566.4647081217818,49.39643914821437,2.2685624641500355,-28.54323134207479,286.7767509596327,2.700744376975193,90.71107242640264,50.83470674390634,91.30711446691299,91.07200177256449,141.17205271166029,16.336200645463197,2.344121647831676,-25.88405841186901,0.01498408126860942,6,35pct
415.1357649328108,4.971102007416043,-26.697840238632207,436.99612349054007,15.910094216086534,2.1199001612743404,566.4909059025907,49.41503521012663,2.2689501509401646,-28.546209532014643,286.8133052670849,2.7021518564758784,90.70784908019665,50.8511066621108,91.30456495133613,91.06922637565948,141.1922978002695,16.335881638205887,2.34496987085833,-25.88466178795727,0.014990902432532444,6,35pct
415.20489323592193,4.972796509268333,-26.69913889310527,436.9928717130043,15.909420816981369,2.1199105435009558,566.5148953740918,49.432643986604255,2.2692773466371627,-28.54911747903108,286.85135981203246,2.7035191626311708,90.7031787950658,50.86650441987837,91.30055863749486,91.06499750245169,141.21011934829147,16.335565674429517,2.3457577134627297,-25.88525941602072,0.014997536941179574,6,35pct
415.2735818794928,4.9744028038710395,-26.70042609272531,436.9914584695584,15.908753377758943,2.1199299823740523,566.5370130165487,49.449348377902936,2.2695555518735735,-28.551971605595583,286.89066647172166,2.7048472519974647,90.69733749583824,50.880997557617945,91.29536968352168,91.05958981394218,141.22590912877877,16.33524569235496,2.346493915002013,-25.885864653063887,0.015003993594573347,6,35pct
415.34151853749177,4.975925516532918,-26.701709646287924,436.9917916291505,15.90808784904125,2.1199562128451204,566.5575684959746,49.46523427086663,2.2697921021231737,-28.55478080183872,286.9309206630102,2.706133414409744,90.69059245057773,50.89468545478735,91.28926392441467,91.05326957167085,141.24003348887788,16.334917786752015,2.3471831570779944,-25.886484886204443,0.01501025918046634,6,35pct
415.4084317917663,4.977375507472639,-26.702992731018952,436.9937037299291,15.907422583320452,2.1199873090554724,566.5768358335663,49.480385955790894,2.269996452446376,-28.55754929217582,286.97179619334514,2.707379055026263,90.68319061490352,50.90766426132643,91.28248721761041,91.04628297471145,141.25282116007014,16.3345805020411,2.3478326904184303,-25.887122869388637,0.01501634198518556,6,35pct
415.47409628319446,4.9787608771493215,-26.704275107724754,436.9969828637572,15.906757704583493,2.1200216809227563,566.5950501929568,49.494882875090006,2.270176028326905,-28.56027785703029,287.01297059132673,2.708584848822417,90.67535146069346,50.92002340577574,91.2752582531388,91.03884896929095,141.26455755859024,16.334234189460318,2.3484480946356534,-25.887777939025057,0.015022245225387329,6,35pct
