h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
415.53833374997953,4.980090090587691,-26.705554210100477,437.0013964643291,15.906094543294712,2.120058053476661,566.6124077842777,49.508797516734205,2.2703376615832207,-28.562964922170007,287.0541428408736,2.7097524290044697,90.66726332346553,50.931843420229136,91.26776486979549,91.03115556961168,141.27548312750054,16.333880432357407,2.3490347740340844,-25.888447100843194,0.015027976680285916,6,35pct
415.6010113767008,4.981369247192528,-26.706826072424832,437.00670944443664,15.90543515526694,2.120095437626428,566.6290676059625,49.52219412341606,2.270486390015656,-28.565607484372354,287.0950451359176,2.7108828571768715,90.65908216094044,50.94319469636338,91.26016277585987,91.02335858642302,141.28579420619295,16.33352155676615,2.349596701537863,-25.889125955511677,0.015033540434163035,6,35pct
415.6620379696924,4.982603941114824,-26.70808607355877,437.0126970466957,15.904781935852553,2.1201330937782714,566.6451548320932,49.53512823159775,2.2706263787063112,-28.56820185568958,287.1354491457284,2.7119775624085127,90.65093251707121,50.95413716713978,91.25257647233094,91.01558255992116,141.29564618498563,16.333160239015623,2.3501373360647695,-25.889809440786365,0.015038942273099692,6,35pct
415.7213591660057,4.983799859207311,-26.709329507769976,437.01915404231687,15.904137323980535,2.120170494942053,566.6607646933394,49.54764665151572,2.2707612749066253,-28.57074423421656,287.17516875789846,2.7130385843006857,90.6429095835898,50.964720474326384,91.24510127414077,91.00792279124452,141.3051575327367,16.332799203408175,2.350659945083107,-25.89049240334927,0.015044191190321151,6,35pct
415.778951800384,4.98495974259123,-26.71055197974863,437.0258999757111,15.903503597386008,2.1202072894716717,566.6759669275726,49.559787961418685,2.2708929156193127,-28.573231075798617,287.2140592901486,2.714066826971917,90.63508241293917,50.974984693316685,91.23780648502817,91.00044852769808,141.31441478400177,16.332441012723176,2.3511662125420854,-25.891169995107415,0.01504928983323635,6,35pct
415.8348185511838,4.986087057659556,-26.71174968137333,437.03278297300665,15.902882729174694,2.1202432629495576,566.690810296765,49.571583249310954,2.271023086434083,-28.57565950363039,287.25201561485346,2.7150639712254727,90.62749735586189,50.9849612786295,91.23073880126222,90.99320637579913,141.3234776788422,16.33208791880801,2.3516580124505166,-25.891837955865668,0.01505424517883364,6,35pct
415.88898195842665,4.987184212452132,-26.71291949668455,437.0396785637071,15.90227633346264,2.120278312096079,566.705326603794,49.583057024984605,2.2711527995856886,-28.578027161196527,287.28896658383707,2.716031412866443,90.62018211330604,50.994674257395616,91.22392633348419,90.9862243323152,141.33238416102688,16.331741807808967,2.352136596408359,-25.892492716991995,0.015059062762236574,6,35pct
415.94147968004546,4.988252935601759,-26.71405907032664,437.0464903192444,15.901685629959184,2.1203124094385775,566.7195348384605,49.594228263535285,2.2712825399397474,-28.58033253250491,287.3248715136325,2.716970395662011,90.61314934096688,51.00414144041065,91.2173821857956,90.97951537089801,141.34115529205144,16.331404158571747,2.352602811451998,-25.893131480179616,0.015063747423677953,6,35pct
415.9923601559714,4.989294489064781,-26.71516678643087,437.05314691150903,15.901111454974531,2.1203455831864497,566.7334445475626,49.60511145392445,2.2714124279732992,-28.582574811788927,287.3597144104932,2.7178820610914807,90.60640015476915,51.01337567238824,91.2111079438031,90.9730809357172,141.34979949424422,16.33107605488921,2.3530572226659774,-25.893752194345325,0.01506830362234018,6,35pct
416.0416783317352,4.9903101802897565,-26.71624168402261,437.0595989284609,15.90055430532286,2.1203778961116,566.7470587159784,49.615717521716704,2.271542512650487,-28.58475383019959,287.39349853903764,2.7187676676392694,90.59992740562393,51.02238593339069,91.20509692991816,90.96691420333427,141.3583162958563,16.330758226358085,2.3535003781359483,-25.89435347839816,0.015072736665797145,6,35pct
416.0894928832408,4.991300281453465,-26.717283377637695,437.0658156682956,15.900014379514923,2.120409430117472,566.7603762317808,49.62605475779361,2.271672322017929,-28.5868699868127,287.42624192671525,2.719627959435536,90.59371829199817,51.03117838855377,91.19933680746706,90.96100268988292,141.36669945789885,16.3304510908234,2.3539323163531414,-25.894934540994512,0.015077049205074172,6,35pct
416.13586361639034,4.9922656792025615,-26.71829195187516,437.0717815730841,15.899491632449982,2.1204402740509902,566.7733937830476,49.63612956709226,2.2718016503787855,-28.588924140529343,287.4579729980505,2.720464028823776,90.5877566347079,51.039757249341335,91.19381184633458,90.955330520147,141.3749394926985,16.330154809009205,2.3543533577888045,-25.89549507722674,0.015081246007322252,6,35pct
416.1808496899839,4.9932066465004805,-26.719267863098366,437.0774929923696,15.898985826391623,2.120470515071237,566.7861073184608,49.64594710712902,2.2719300240407607,-28.590917512538116,287.48872703981726,2.72127662245972,90.58202461731453,51.04812548822315,91.18850465848952,90.94988016517361,141.38302559948465,16.329869336330887,2.354763535267895,-25.896035170632217,0.015085330086186687,6,35pct
416.2245081507096,4.994123445137251,-26.720211829141878,437.08295430529057,15.898496588150634,2.1205002333991807,566.7985129995575,49.655511803396045,2.272056995426868,-28.5928515710699,287.5185427862436,2.722066449710383,90.57650422729012,51.0562854314017,91.18339763694088,90.94463388264649,141.39094705835032,16.329594482095537,2.3551628839632928,-25.896555181213643,0.015089304410197816,6,35pct
416.26689326668327,4.995016730943055,-26.72112477133487,437.0881766373488,15.898023439144612,2.120529497019712,566.810608096816,49.66482773049131,2.2721823357027016,-28.594727978164173,287.5474608758784,2.7228343952403526,90.57117808376668,51.064239142936174,91.17847378086968,90.93957454310244,141.3986943150095,16.329329938898063,2.355551638382431,-25.897055689838,0.015093173024636322,6,35pct
416.3080559341837,4.995886382381947,-26.722007725586135,437.0931742953469,15.897565841486411,2.1205583625329587,566.8223911438289,49.67389886647709,2.272305508703784,-28.596548493892495,287.5755213620886,2.723580873678164,90.56603012449501,51.07198873388819,91.17371738460541,90.93468631891704,141.40625940228807,16.329075331885086,2.355929679018348,-25.8975374050398,0.01509693748132882,6,35pct
416.34804352643863,4.996733372374976,-26.722861792463164,437.09796355789456,15.897123223886474,2.1205868731549677,566.8338622671132,49.68272930033288,2.272426524038941,-28.59831492740983,287.60276290928203,2.724306848336035,90.56104596464836,51.079536563799934,91.16911439702318,90.929955043839,141.41363636332693,16.328830245022875,2.356297417299832,-25.89800111332568,0.015100602455802909,6,35pct
416.38689987998754,4.997557571706041,-26.723688093590223,437.1025611812439,15.89669500458689,2.120615059831137,566.8450231624344,49.69132332488692,2.272544936535641,-28.60002909064383,287.62922188469656,2.7250126351704007,90.55621304857289,51.08688533735324,91.16465257482464,90.92536836609571,141.42082129811143,16.32859424510782,2.3566547585038817,-25.898447633746567,0.015104169100059276,6,35pct
416.4246654700909,4.9983595175380495,-26.724487738708604,437.10698344451737,15.896280607750272,2.120642942635788,566.8558769717131,49.69968547327824,2.272660647088338,-28.601692765084007,287.65493195619115,2.7256988704497123,90.55152062927868,51.094038133963856,91.16032146401261,90.92091572946788,141.4278122551911,16.328366898971815,2.357001934199018,-25.898877785342364,0.015107640391926446,6,35pct
416.4613779260715,4.999139724970826,-26.72526180966227,437.11124550829845,15.895879471930767,2.1206705325016477,566.8664281958171,49.707820584383455,2.2727735834823206,-28.60330769096012,287.6799241016582,2.7263661414885045,90.546959638053,51.10099845533216,91.15611227411924,90.91658824617569,141.43460910659974,16.328147784024686,2.357339175677419,-25.899292367191354,0.015111019074201235,6,35pct
416.49707194849935,4.999898729838536,-26.726011337859887,437.115361014542,15.895491061887364,2.12069783274956,566.876682352766,49.71573368431268,2.272883717376771,-28.604875534727736,287.704226396884,2.7270150124617647,90.54252254979059,51.10777010566534,91.15201774179388,90.91237856120264,141.44121321061283,16.327936498626762,2.3576667324434384,-25.899692138780463,0.015114307792569488,6,35pct
416.5317799103755,5.000636906364451,-26.726737302605272,437.1193419319835,15.8951148694431,2.1207248409727275,566.8866458398618,49.723430007161255,2.2729909746227714,-28.60639789377328,287.7278643598553,2.72764593174168,90.5382031473026,51.11435719072688,91.14803189967517,90.90828061973438,141.44762720011136,16.327732664794752,2.3579847841414328,-25.90007781488057,0.0151175085726109,6,35pct
416.56553211532463,5.001354801523601,-26.727440626563865,437.12319854004954,15.894750415828822,2.1207515505924,566.8963256927805,49.73091492849874,2.2730953828804368,-28.607876290527003,287.75086116297865,2.7282594186431655,90.53399631013168,51.120764039790856,91.14414986631368,90.90428945676905,141.45385469594785,16.32753593055081,2.358293596497218,-25.900450061097303,0.01512062385082306,6,35pct
416.59835709994456,5.002052961386609,-26.72812217604601,437.1269395177368,15.894397251530826,2.120777952261072,566.9057293850753,49.73819391232047,2.2731969883079888,-28.609312173119463,287.77323792302394,2.7288559730786206,90.5298978032702,51.12699514005084,91.14036763642208,90.90040098688266,141.45990005339337,16.327345970032944,2.3585934378720133,-25.900809493657594,0.015123655970751514,6,35pct
416.63028189586737,5.002731867150398,-26.728782763328073,437.1305721000196,15.894054955083233,2.1208040350333737,566.9148646503371,49.74527245875089,2.273295822761336,-28.61070691840868,287.7950139966197,2.729436044389063,90.52590408475642,51.13305507329284,91.13668188968883,90.8966118126408,141.46576813501878,16.327162482432062,2.3588845477991907,-25.901156681417064,0.015126607008487192,6,35pct
416.6613322582284,5.003392080960255,-26.72942315042312,437.13410226866415,15.893723131109503,2.120829787313931,566.9237393347231,49.75215605776384,2.273391966923112,-28.612061836058786,287.8162072645078,2.730000114037143,90.52201213709674,51.13894846008316,91.13308982322567,90.89291905669076,141.47146411847427,16.326985190147884,2.3591672046897934,-25.901492149345582,0.015129479230063086,6,35pct
416.6915328556517,5.0040341356288085,-26.730044053502667,437.1375349551806,15.893401408027168,2.1208551975870216,566.9323612778238,49.758850149577086,2.273485497634844,-28.613378173621584,287.8368343897419,2.730548637993965,90.51821932564255,51.144679912232334,91.12958901074852,90.8893202206528,141.47699333884532,16.326813836561023,2.3594416730204357,-25.901816382739668,0.015132274771851088,6,35pct
416.7209074228133,5.004658504428662,-26.730646147463915,437.1408742390967,15.89308943567759,2.1208802549327745,566.9407382208768,49.76536009210832,2.2735764721945406,-28.614657122345793,287.8569110444039,2.7310820322341205,90.5145232840304,51.15025399386872,91.12617728862588,90.88581307093753,141.48236116483588,16.32664818369485,2.359708188516892,-25.902129831643837,0.015134995560278912,6,35pct
416.7494788819774,5.005265718287434,-26.731230070453705,437.14412352776714,15.892786882978667,2.1209049494203334,566.9488777393836,49.77169113615099,2.27366498009082,-28.615899821056644,287.8764520941379,2.7316007381966134,90.51092182482836,51.15567519156457,91.12285266700272,90.88239554967991,141.48757290561895,16.32648800990557,2.3599670129750168,-25.902432915218952,0.01513764367492145,6,35pct
416.77726943181455,5.005856278441418,-26.731796427867778,437.14728571696526,15.892493435849788,2.1209292722991995,566.9567871961707,49.77784840624014,2.27375110224343,-28.617107361943734,287.89547175378834,2.732105176197989,90.50741287318992,51.16094789149497,91.11961326374791,90.87906570855971,141.4926337441443,16.32633310779669,2.3602183928626745,-25.902726025686405,0.015140221090675829,6,35pct
416.80430062218414,5.0064306566051355,-26.732345796166385,437.1503633248567,15.892208795232143,2.1209532161310323,566.9644737140924,49.78383688956501,2.2738349102813697,-28.618280794465793,287.9139837087978,2.732595746323765,90.50399441850281,51.16607636529943,91.11645725640045,90.87582166062035,141.49754869419803,16.32618328228847,2.360462559253281,-25.903009531979247,0.015142729682987438,6,35pct
416.8305934055277,5.006989309536928,-26.73287872607005,437.15335860121775,15.891932675430787,2.120976774818448,566.9719441613354,49.789661428909135,2.2739164726495225,-28.61942112917612,287.9320012074835,2.7330728368874047,90.50066448245424,51.17106476095029,91.11338285040956,90.8726615484252,141.50232257472948,16.326038348983857,2.360699734661413,-25.90328378283272,0.01514517127495314,6,35pct
416.8561681566799,5.007532689044838,-26.73339574484297,437.1562736102272,15.89166480292935,2.120999943559742,566.9792051417119,49.79532671564334,2.2739958589490814,-28.620529340148774,287.9495371176372,2.7335368300957565,90.49742110130387,51.175917094794094,91.11038826136989,90.8695835262841,141.50695999425488,16.325898132927637,2.360930137810629,-25.903549109130665,0.01514754766902172,6,35pct
416.881044700858,5.008061244089523,-26.73389735856395,437.1591102927408,15.891404915211602,2.12102271878271,566.9862629982946,49.80083729015297,2.274073140701504,-28.621606367748058,287.96660397299934,2.7339881033880187,90.49426231526182,51.180637250860855,91.10747170450637,90.86658574968496,141.5114653492571,16.325762467476338,2.3611539846983494,-25.903805826042767,0.01514986065438032,6,35pct
416.90524248612377,5.008575385606613,-26.734384056910585,437.16187059532166,15.891152758281148,2.1210450971681207,566.9931241474133,49.80619757497328,2.2741483762895425,-28.62265302943871,287.98321440549256,2.7344270093170704,90.49118614117592,51.18522900853611,91.10463136822817,90.86366634856928,141.51584308521404,16.32563119317721,2.361371473097734,-25.9040542351448,0.015152111890163938,6,35pct
416.92878014452646,5.009075508202552,-26.734856309065123,437.16455621788793,15.890908088780956,2.121067080400624,566.9997935450408,49.81141178832922,2.2742216134442894,-28.62367049524121,287.9993793934452,2.734853894758263,90.48819064362657,51.18969597024477,91.10186548407319,90.8608234974729,141.52009647566103,16.325504154761248,2.3615827874979067,-25.90429463010761,0.015154303032356911,6,35pct
416.9516760556887,5.009562030930836,-26.735314564913008,437.16716900471135,15.890670673370948,2.1210886644653644,567.0062777364352,49.81648407646611,2.2742929255820945,-28.624659323531347,288.01511158237423,2.735269105348743,90.48527387692381,51.19404167454576,91.09917226839097,90.85805535772325,141.52423008457856,16.32538120958858,2.3617881302446797,-25.904527280715055,0.015156435724782636,6,35pct
416.9739480669573,5.010035336430788,-26.735759265311916,437.1697107778742,15.890440283406418,2.121109851191585,567.0125818384149,49.82141841876586,2.2743623634271897,-28.625620442560287,288.03042212452635,2.7356729730035982,90.48243387443225,51.19826951221677,91.09654991384444,90.85536006771783,141.528247301289,16.32526221415485,2.3619876799951114,-25.904752458397095,0.015158511553041413,6,35pct
416.9956135520854,5.01049578012079,-26.736190834811254,437.17218349037535,15.890216698708809,2.121130641883661,567.0187110656342,49.82621867669639,2.27442997072007,-28.626554653985774,288.0453223156518,2.73606580940072,90.47966868988179,51.202382769421774,91.09399662904606,90.85273578337984,141.53215160232975,16.325147031656485,2.362181603143143,-25.904970421913394,0.015160532000845158,6,35pct
417.01668921745295,5.010943718241292,-26.73660967821675,437.1745883970734,15.889999709344286,2.121151037266129,567.0246705042662,49.83088856722623,2.2744957977007374,-28.627462735570877,288.05982280717143,2.7364479205405545,90.47697646230525,51.20638461880032,91.09151070351292,90.85018074311124,141.53594639469517,16.325035533464316,2.362370067102673,-25.905181414563856,0.015162498543007078,6,35pct
417.03719165796264,5.01137951126463,-26.737016196071888,437.17692776540696,15.889789107602192,2.121171040299588,567.0304650212188,49.83543175662248,2.274559894854327,-28.628345443566417,288.0739346086892,2.736819616410303,90.4743552745424,51.210278174009545,91.08909036824286,90.84769312755559,141.5396348819358,16.324927590959994,2.362553238779291,-25.90538567963625,0.015164412668998574,6,35pct
417.0571367306303,5.0118034919507375,-26.737410769802775,437.17920317708,15.88958469569006,2.1211906534543368,567.0360993226611,49.83985173806217,2.2746223063631903,-28.629203509252136,288.0876680227574,2.737181185587548,90.47180328741392,51.214066408985786,91.08673392683104,90.84527119181136,141.5432201681133,16.32482308290194,2.362731272546892,-25.905583446466775,0.015166275769959572,6,35pct
417.07653995043137,5.0122159362599055,-26.73779377057619,437.18141636577553,15.889386281143649,2.1212098797622487,567.0415779821121,49.844151927806315,2.2746830528355053,-28.630037644260625,288.1010332412848,2.7375328834244006,90.46931868690807,51.21775223030261,91.08443970519583,90.84291321429379,141.5467052591199,16.324721891576917,2.3629042953645345,-25.9057749377221,0.015168089060564691,6,35pct
417.0954163065094,5.012617311550139,-26.73816555540949,437.1835690188734,15.88919367884126,2.121228722525057,567.0469054039735,49.84833562245814,2.274742245351713,-28.630848534953373,288.11404013799495,2.7378750661984266,90.46689970834643,51.2213384422206,91.08220607416608,90.84061751984797,141.55009304258726,16.324623904134796,2.3630725241091617,-25.905960366872733,0.015169854324508888,6,35pct
417.11378037433377,5.013007768431129,-26.73852647038441,437.1856628056132,15.889006709338132,2.121247185349409,567.0520858624817,49.85240602531224,2.2747998540693053,-28.6316368484724,288.12669834076405,2.738207914361824,90.46454462669472,51.22482777056257,91.08003144074355,90.83838247068103,141.55338631589302,16.324529011443516,2.3632360259822303,-25.906139940359708,0.015171572378808285,6,35pct
417.13164644099,5.01338766188676,-26.73887685267385,437.187699367941,15.888825197815589,2.1212652722465544,567.0571235392534,49.85636627596028,2.274855944014243,-28.632403236587376,288.13901731156886,2.7385317178725175,90.46225174188481,51.22822288703043,91.0779142347778,90.83620645259268,141.55658781104376,16.324437107742536,2.363394964071261,-25.90631385824966,0.015173244654897895,6,35pct
417.149028324037,5.013757281990337,-26.739217027226545,437.1896803058471,15.888648975797969,2.1212829873649417,567.0620224740433,49.86021941054111,2.2749105539985415,-28.633148330229343,288.1510062235128,2.7388467279917945,90.46001940438924,51.231526375860426,91.07585293265709,90.83408789929113,141.5597001646491,16.324348091395496,2.3635494706995352,-25.90648231281025,0.015174872377788784,6,35pct
417.1659393643018,5.014116913493467,-26.7395473068307,437.1916071705052,15.888477881118776,2.1213003349815382,567.0667865647603,49.86396836088079,2.274963723709583,-28.633872737249533,288.16267394560543,2.739153189783884,90.45784601774017,51.23474073303999,91.07384605973407,90.83202529485014,141.5627259189497,16.32426186484665,2.363699675528079,-25.90664548859212,0.015176456745887062,6,35pct
417.1823925685956,5.014466817592865,-26.7398679949998,437.19348147754647,15.888311756425288,2.121317319588061,567.0714196092241,49.86761598666988,2.2750154845162003,-28.634577049731742,288.17402914257445,2.7394513330766648,90.45573002136416,51.23786839377368,91.07189217455995,90.83001715747312,141.5656675490991,16.324178333830698,2.363845696864732,-25.906803563923887,0.015177998879794846,6,35pct
417.1984005697392,5.0148072892390365,-26.74017938531585,437.195304701617,15.888150449517992,2.1213339458235687,567.0759252945775,49.87116506669986,2.275065885713575,-28.63526184197676,288.1850802433054,2.7397414035254615,90.45366989658093,51.240911725042224,91.0699898744437,90.82806204519807,141.56852745689162,16.3240974075056,2.363987668755346,-25.90695671066041,0.015179499994347995,6,35pct
417.2139756506082,5.015138551795582,-26.74048176170328,437.19707832874656,15.887993813208348,2.121350218505575,567.0803071902908,49.874618303455065,2.2751149463996416,-28.635927676307237,288.1958354961836,2.740023605395941,90.45166416292051,51.243873029308986,91.06813779188175,90.82615855228968,141.57130796350594,16.324018998279637,2.364125691291365,-25.9071050945098,0.015180961080622843,6,35pct
417.2291296995723,5.015460887191182,-26.740775399252183,437.1988035924656,15.887841704891605,2.1213661423744297,567.0845688058371,49.87797831619093,2.2751627156122747,-28.636575078593207,288.2063027321007,2.7402981715789068,90.44971138881165,51.24675453928426,91.06633460525772,90.82430531992651,141.57401136113174,16.32394302186535,2.3642598922491582,-25.90724887493096,0.01518238329673788,6,35pct
417.2438743406649,5.015774512630849,-26.741060563550604,437.20048207320247,15.887693986892351,2.1213817226965133,567.0887134709393,49.88124766446521,2.2752092137350854,-28.637204589628823,288.21648989140544,2.7405652988957643,90.44781016685614,51.24955843633836,91.06457901432668,90.82250101163062,141.57663980473592,16.32386939673081,2.3643903682997887,-25.907388206171877,0.015183767602146308,6,35pct
417.2582207636392,5.016079691277502,-26.7413375110736,437.2021148197735,15.887550526262434,2.121396964041052,567.0927445163004,49.884428817243595,2.275254486432746,-28.637816706832893,288.2264043536779,2.7408252048447563,90.44595914843713,51.252286827280095,91.06286977459192,90.82074434770819,141.5791954742437,16.32379804510486,2.3645172385475486,-25.907523235366853,0.015185115081946088,6,35pct
417.27217993414257,5.016376642595972,-26.74160649102552,437.20370330565873,15.88741119382624,2.121411871945726,567.0966650839633,49.88752419205144,2.275298559730759,-28.638411930263768,288.23605356314897,2.7410780828652133,90.44415700169247,51.25494177296497,91.06120565578367,90.8190340635541,141.58168040199382,16.323728891036506,2.364640600410626,-25.90765410620881,0.01518642668757056,6,35pct
417.28576246352486,5.016665585013917,-26.741867744098755,437.205248697804,15.88727586482326,2.121426451499428,567.1004782793893,49.8905361293908,2.275341462383207,-28.63899073738617,288.2454446264403,2.74132412263071,90.44240243797297,51.25752527042886,91.05958546814752,90.81736893600305,141.5840966080748,16.323661861821485,2.3647605513111847,-25.907780956249407,0.015187703357391155,6,35pct
417.2989786685924,5.016946737698012,-26.742121503218726,437.20675219580613,15.887144418521794,2.1214407079353985,567.1041871059234,49.89346690666616,2.2753832253513373,-28.63955359293433,288.25458448666666,2.7415635123466746,90.44069420326963,51.26003926313905,91.0580080539508,90.81574777480952,141.58644604320523,16.323596887291608,2.364877188851788,-25.907903918243704,0.015188946025886762,6,35pct
417.3118385740698,5.017220323282727,-26.74236799377172,437.2082149624253,15.88701673810058,2.121454646527933,567.1077944801003,49.89631873766098,2.275423883160749,-28.64010094800284,288.2634798975775,2.741796440121977,90.43903107712592,51.262485640681966,91.05647228648026,90.81416942161283,141.58873060077394,16.323533899807956,2.3649906122170146,-25.908023120162735,0.015190155631358702,6,35pct
417.32435192238574,5.0174865543065765,-26.742607433911527,437.20963812535,15.886892710489647,2.121468272582104,567.111303234504,49.899093774519365,2.2754634676844367,-28.64063324044756,288.2721374288042,2.74202308662214,90.43741187143904,51.26486624040791,91.0549770689203,90.81263274878953,141.590952118686,16.32347283414942,2.3651009157915146,-25.9081386854044,0.015191333075088392,6,35pct
417.33652818133146,5.017745608943864,-26.742840034789594,437.2110227790111,15.886772226250764,2.1214815914230605,567.114716120024,49.90179410933546,2.2755019970829986,-28.641150895200354,288.2805634709222,2.7422436118608653,90.43583542963486,51.26718284875028,91.05352133358429,90.81113665866428,141.59311238085786,16.32341362742529,2.3652081777330105,-25.908250732958635,0.015192479147994572,6,35pct
417.34837655273674,5.017997695471811,-26.743066000809904,437.2123699859994,15.886655179445098,2.121494608387077,567.1180358084066,49.90442177597544,2.275539504979048,-28.64165432472205,288.2887642409976,2.7424581904927634,90.43430062570685,51.26943720275267,91.05210404102147,90.8096800825937,141.59521311890938,16.32335621898086,2.365312490370588,-25.908359377585896,0.01519359472598187,6,35pct
417.35990598078706,5.018243001086331,-26.743285529869183,437.2136807781616,15.886541467508568,2.1215073288145203,567.1212648947617,49.90697875184475,2.2755760171849584,-28.642143929377713,288.29674578772745,2.742666983901372,90.43280636329791,51.27163099153319,91.05072417916276,90.80826198008914,141.59725601383167,16.323300550309753,2.365413936085944,-25.908464729982967,0.015194680615125064,6,35pct
417.3711251588172,5.018481718732321,-26.74349881356653,437.21495615756834,15.88643099114295,2.12151975804139,567.1244058994237,49.90946695931064,2.2756115638201075,-28.642620097830672,288.304513995582,2.742870154912214,90.43135157497998,51.27376585747948,91.04938076265204,90.80688133813072,141.59924269720955,16.323246564974617,2.365512599970051,-25.908566896932935,0.015195737633032448,6,35pct
275.1533782530396,0.0,0.0,275.1533782530396,34.80916112064982,0.0,275.1533782530396,0.0,0.0,0.0,275.1533782530396,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,7,40pct
394.13576962748783,2.576997665281832,-19.499021627438395,437.2169091240479,19.953840964170432,3.7967704127564024,501.7662022377612,17.514866655291428,1.0093829586340253,-13.684552118529496,441.08843981727415,1.5676147066478066,54.91900939270426,18.417210185166653,55.249161727161805,55.1236091012112,69.04954110603376,20.110131058001837,0.6787341306241815,-16.225376593220062,0.009378230061463853,7,40pct
394.13576962748783,2.5769976638687897,-19.499021627437514,437.2169091240481,19.953840964170425,3.7967704127564086,501.7662022377612,17.514866655291485,1.0093829580805498,-13.684552118529496,441.08843981727415,1.56761470578824,54.91900939270428,18.417210185166653,55.24916172716183,55.12360910121121,69.04954110603353,20.110131058001823,0.678734130252011,-16.22537659322012,0.009378230056321485,7,40pct
413.3660781995199,2.458302862326553,-22.065017321929645,422.4904485468216,18.448992285489524,3.4229972277410408,500.365947714084,21.682345252119205,0.7648956382749469,-22.157615317849263,309.3439160578004,1.6934072240516067,58.6366877067108,22.716776487624767,58.960461133534494,58.85072960078972,70.68131528350852,18.597351989006864,0.7181726127043567,-21.80918155236012,0.008791917074621599,7,40pct
413.3660781995199,2.458302860676617,-22.065017321929677,422.4904485468204,18.44899228548952,3.4229972277410288,500.365947714084,21.682345252119205,0.7648956377615744,-22.157615317850517,309.34391605779985,1.6934072229150423,58.636687706710816,22.716776487624767,58.960461133534494,58.85072960078973,70.68131528350852,18.597351989006857,0.7181726122223441,-21.80918155236012,0.008791917068720755,7,40pct
417.229473290356,2.3508254213783775,-23.103961866171968,376.8565273143328,17.8554313860702,3.300580293454939,501.29170208364434,22.191140825241803,0.7151745792294932,-23.537622968891498,272.5198614419787,1.635650842148885,57.90478170213844,23.03180903047098,58.235638417180645,58.12844610163404,70.86591423859517,18.03356271510318,0.7122460938278253,-22.789535127645,0.008507680435027835,7,40pct
417.22947329035503,2.3508254213783912,-23.103961866171968,376.8565273143328,17.8554313860702,3.300580293455006,501.2917020836434,22.191140825241803,0.7151745792294931,-23.537622968891498,272.51986144197866,1.6356508421488982,57.90478170213842,23.03180903047036,58.23563841718064,58.12844610163403,70.86591423859471,18.03356271510318,0.7122460938278149,-22.789535127645,0.008507680435027833,7,40pct
420.6703079466688,2.273774743612135,-23.206579082487792,380.0503684385568,17.797576448376024,3.252969093478793,500.0214234831964,21.898233997648845,0.6771271871075896,-23.714051871106847,275.0402223703837,1.5966475565045453,56.585071509050046,22.70301891967,56.93418703817255,56.824473622273246,68.93637421707984,17.977587442462603,0.6989844287701218,-22.888090253325856,0.008533303943230486,7,40pct
420.67030794666783,2.273774742046637,-23.206579082487792,380.0503684385568,17.797576448376024,3.252969093478775,500.0214234831967,21.898233997648905,0.6771271866413974,-23.714051871106847,275.04022237038373,1.5966475554052402,56.585071509050046,22.703018919669542,56.93418703817253,56.82447362227324,68.9363742170795,17.977587442462603,0.6989844282888737,-22.888090253325856,0.008533303937355309,7,40pct
422.35026695141227,2.202819836427645,-23.148352856710005,390.29421197723264,17.83038742794832,3.1950498233749167,498.82897631941137,21.462635509094923,0.6578696346906512,-23.67713396022907,284.19243787156694,1.5449502017369936,55.62447045297505,22.24346213810435,55.9950791396456,55.882212329113294,67.32002815834727,18.006527943653907,0.6894477263896986,-22.8371074147135,0.008601997080326291,7,40pct
422.35026695141295,2.2028198364276506,-23.148352856710005,390.2942119772327,17.83038742794832,3.1950498233749256,498.82897631941137,21.462635509094923,0.6578696346906454,-23.67713396022907,284.19243787156694,1.5449502017370054,55.624470452975046,22.243462138104803,55.99507913964559,55.882212329113294,67.32002815834727,18.006527943653907,0.6894477263896986,-22.8371074147135,0.008601997080326291,7,40pct
423.438542988127,2.1405670916911124,-23.078248266733937,403.0047831616048,17.86994983756897,3.145817462341539,497.8131784310148,21.033477180067397,0.6434035749645834,-23.62180154278664,294.4689617148048,1.4971635167265287,54.88803113008101,21.81716591064497,55.25967487047215,55.14538853285965,65.98408240825682,18.04009309949328,0.6804486011396909,-22.77805151588328,0.00865084677233346,7,40pct
423.438542988127,2.140567091691112,-23.078248266733937,403.0047831616049,17.86994983756897,3.1458174623415385,497.8131784310148,21.033477180067397,0.6434035749645834,-23.62180154278664,294.4689617148049,1.4971635167265285,54.88803113008101,21.81716591064497,55.25967487047215,55.14538853285965,65.98408240825682,18.04009309949328,0.6804486011396909,-22.77805151588328,0.00865084677233346,7,40pct
423.300660011554,2.105994248295999,-23.06573437172784,418.24376541195846,17.877018565928775,3.099388391110644,497.63412552033543,20.885130140514093,0.6441444898368993,-23.61921601646216,303.13254662792446,1.4618497584590997,54.77647091113016,21.65117209717272,55.15406919557286,55.03911727408099,65.76614302991163,18.03797274880122,0.6794870414873465,-22.781779800344335,0.008665605530806341,7,40pct
423.300660011554,2.105994248295999,-23.06573437172784,418.2437654119586,17.877018565928775,3.099388391110644,497.63412552033543,20.885130140514093,0.6441444898368993,-23.61921601646216,303.13254662792457,1.4618497584590993,54.77647091113016,21.65117209717272,55.15406919557286,55.03911727408099,65.76614302991163,18.03797274880122,0.6794870414873465,-22.781779800344335,0.008665605530806341,7,40pct
423.4051614590778,2.089561719011816,-23.0765399564892,426.8216461780336,17.87091469101623,3.0812936418936,497.50471118400935,20.79200078217121,0.6423168454114118,-23.63702178469057,307.5777600364068,1.4472448736004038,54.65512123786084,21.555925369701807,55.03418942767863,54.91899774694732,65.57551971974578,18.027441234011576,0.6781442997194131,-22.800302416478477,0.008668296201472038,7,40pct
423.4051614590778,2.089561719011815,-23.0765399564892,426.8216461780337,17.87091469101623,3.0812936418936,497.50471118400935,20.79200078217121,0.6423168454114118,-23.63702178469057,307.57776003640686,1.447244873600403,54.65512123786084,21.555925369701807,55.03418942767863,54.91899774694732,65.57551971974578,18.027441234011576,0.6781442997194131,-22.800302416478477,0.008668296201472038,7,40pct
423.4688142326093,2.0802790257072226,-23.0909004752761,431.26571973987046,17.862805054409503,3.072107359568197,497.42689345077287,20.71909454280137,0.641046955368948,-23.65489547646891,309.9071315958709,1.4392320703382746,54.566536696044686,21.481465533529388,54.94626313876205,54.83095914732296,65.44878970356092,18.01720983882912,0.6771504971101069,-22.81830466412424,0.008667706924593994,7,40pct
423.4688142326093,2.0802790257072226,-23.0909004752761,431.26571973987046,17.862805054409503,3.072107359568197,497.42689345077287,20.71909454280137,0.641046955368948,-23.65489547646891,309.90713159587096,1.4392320703382746,54.566536696044686,21.481465533529388,54.94626313876205,54.83095914732296,65.44878970356092,18.01720983882912,0.6771504971101069,-22.81830466412424,0.008667706924593994,7,40pct
423.5053452534772,2.074777058362515,-23.105549647762047,433.72098849780485,17.854535171877572,3.0670581097512013,497.385326266018,20.667152766317145,0.6402087739319191,-23.671305841370213,311.2613587480838,1.4345682844305956,54.50652502085833,21.42848909047308,54.88652375316608,54.77118231775766,65.37135625503367,18.007863756912354,0.676471388581164,-22.834755618640088,0.008665524343099737,7,40pct
423.5053452534772,2.074777058362515,-23.105549647762047,433.72098849780485,17.854535171877572,3.0670581097512013,497.385326266018,20.667152766317145,0.6402087739319191,-23.671305841370213,311.2613587480838,1.4345682844305956,54.50652502085833,21.42848909047308,54.88652375316608,54.77118231775766,65.37135625503367,18.007863756912354,0.676471388581164,-22.834755618640088,0.008665524343099737,7,40pct
423.52875252196327,2.07117836363784,-23.122330008273135,434.8748746099018,17.845065589410464,3.063896587875833,497.3708936098272,20.631111350928048,0.6395984678624508,-23.688504502830735,312.13697570133365,1.431579895775389,54.465754860408566,21.39185296371045,54.845781650252384,54.730459495156246,65.32926074809359,17.99799409672755,0.6759948660910142,-22.852134819653852,0.008661699924185579,7,40pct
423.52875252196327,2.07117836363784,-23.122330008273135,434.87487460990184,17.845065589410464,3.063896587875833,497.3708936098272,20.631111350928048,0.6395984678624508,-23.688504502830735,312.13697570133365,1.431579895775389,54.465754860408566,21.39185296371045,54.845781650252384,54.730459495156246,65.32926074809359,17.99799409672755,0.6759948660910142,-22.852134819653852,0.008661699924185579,7,40pct
423.5492872504663,2.0683902504880467,-23.143491964334487,435.5904989558476,17.833128546921753,3.0614093479155797,497.378786877874,20.603774795040067,0.6390570214955559,-23.70932703048436,312.80115128948825,1.4293332289924907,54.434330949108805,21.364352941470717,54.81419173607697,54.69893965185214,65.31133631776027,17.98593662433208,0.6756333490313378,-22.873375760784484,0.008655849284102684,7,40pct
423.5492872504663,2.0683902504880467,-23.143491964334487,435.5904989558476,17.833128546921753,3.0614093479155797,497.378786877874,20.603774795040067,0.6390570214955559,-23.70932703048436,312.8011512894883,1.4293332289924907,54.434330949108805,21.364352941470717,54.81419173607697,54.69893965185214,65.31133631776027,17.98593662433208,0.6756333490313378,-22.873375760784484,0.008655849284102684,7,40pct
423.5663938996756,2.06635440322487,-23.161636760771128,436.07666307018593,17.82289801404091,3.0597041691514995,497.3875253703332,20.581617089871767,0.6386075489753553,-23.72744032752874,313.2255125927395,1.4277468542495149,54.40878270552319,21.342097176529816,54.788463744949354,54.673277227090416,65.29851820452797,17.975659846800678,0.675344506850772,-22.891488157166208,0.00865074181678167,7,40pct
423.5663938996756,2.06635440322487,-23.161636760771128,436.07666307018593,17.82289801404091,3.0597041691514995,497.3875253703332,20.581617089871767,0.6386075489753553,-23.72744032752874,313.2255125927395,1.4277468542495149,54.40878270552319,21.342097176529816,54.788463744949354,54.673277227090416,65.29851820452797,17.975659846800678,0.675344506850772,-22.891488157166208,0.00865074181678167,7,40pct
423.5790543196508,2.0648891299503607,-23.175428422152574,436.41698282542615,17.815124722381526,3.0585558730673528,497.3935241296669,20.56400584991019,0.6382647133231035,-23.741284825839244,313.51020316476183,1.426624416627257,54.38876405466639,21.324384987539304,54.768303000817845,54.65316608636958,65.2878175160618,17.96786273977463,0.6751189828288251,-22.905235451936505,0.008646877976172846,7,40pct
423.5790543196508,2.0648891299503607,-23.175428422152574,436.41698282542615,17.815124722381526,3.0585558730673528,497.3935241296669,20.56400584991019,0.6382647133231035,-23.741284825839244,313.51020316476183,1.426624416627257,54.38876405466639,21.324384987539304,54.768303000817845,54.65316608636958,65.2878175160618,17.96786273977463,0.6751189828288251,-22.905235451936505,0.008646877976172846,7,40pct
423.5880822869557,2.063838466345572,-23.18543529674386,436.6671828483428,17.809486145047963,3.0577699714829287,497.397199787049,20.550531795293978,0.6380132281700437,-23.75136680293372,313.70875446891114,1.4258252381755283,54.37364390614014,21.310815982730215,54.753080461703256,54.63797875411968,65.27907805874696,17.962204079126888,0.6749488959578837,-22.91521520591192,0.008644097772463371,7,40pct
423.5880822869557,2.063838466345572,-23.18543529674386,436.6671828483428,17.809486145047963,3.0577699714829287,497.397199787049,20.550531795293978,0.6380132281700437,-23.75136680293372,313.70875446891114,1.4258252381755283,54.37364390614014,21.310815982730215,54.753080461703256,54.63797875411968,65.27907805874696,17.962204079126888,0.6749488959578837,-22.91521520591192,0.008644097772463371,7,40pct
423.59439725539994,2.0630947065340295,-23.19243426678864,436.855160799736,17.80554319249835,3.057232280360398,497.39917437651496,20.54055138835332,0.6378337498705584,-23.758450513491454,313.8473479402685,1.4252609566634713,54.362550771950794,21.300752844354008,54.741917811309285,54.626839905451135,65.27211250573492,17.958240091720114,0.674824323878598,-22.92220759970442,0.008642174324622113,7,40pct
423.59439725539994,2.0630947065340295,-23.19243426678864,436.855160799736,17.80554319249835,3.057232280360398,497.39917437651496,20.54055138835332,0.6378337498705584,-23.758450513491454,313.8473479402685,1.4252609566634713,54.362550771950794,21.300752844354008,54.741917811309285,54.626839905451135,65.27211250573492,17.958240091720114,0.674824323878598,-22.92220759970442,0.008642174324622113,7,40pct
423.59869935439065,2.0625800374636087,-23.19712962182092,436.9961787262664,17.802898358690104,3.056871276954129,497.3999484588744,20.533371293214884,0.6377095235879248,-23.763232426193127,313.9423827024148,1.4248705138756843,54.35463600912414,21.29350322270716,54.73395888900437,54.61889614020142,65.2666564756912,17.955573417640643,0.6747356530886593,-22.92691221083913,0.008640904203194326,7,40pct
423.59869935439065,2.0625800374636087,-23.19712962182092,436.9961787262664,17.802898358690104,3.056871276954129,497.3999484588744,20.533371293214884,0.6377095235879248,-23.763232426193127,313.9423827024148,1.4248705138756843,54.35463600912414,21.29350322270716,54.73395888900437,54.61889614020142,65.2666564756912,17.955573417640643,0.6747356530886593,-22.92691221083913,0.008640904203194326,7,40pct
423.60152841822537,2.062233719040501,-23.20013567348957,437.10013684369216,17.80120523541368,3.0566356357587723,497.399959256838,20.528358874304278,0.6376264625391312,-23.766318491763485,314.00606081220053,1.4246072565013697,54.3491568640549,21.288434163310058,54.7284538867968,54.61340010695129,65.26247745059243,17.953859303568606,0.6746743690726411,-22.92993656916215,0.008640108675664601,7,40pct
423.60152841822537,2.062233719040501,-23.20013567348957,437.10013684369216,17.80120523541368,3.0566356357587723,497.399959256838,20.528358874304278,0.6376264625391312,-23.766318491763485,314.00606081220053,1.4246072565013697,54.3491568640549,21.288434163310058,54.7284538867968,54.61340010695129,65.26247745059243,17.953859303568606,0.6746743690726411,-22.92993656916215,0.008640108675664601,7,40pct
423.6033165235932,2.062006123713693,-23.201969184794507,437.17466206282495,17.80017258818699,3.056486270912947,497.39957433574614,20.524970179161016,0.6375725028823109,-23.768219090984672,314.0477928392274,1.4244336208313817,54.345485126917126,21.285001138249296,54.7247684575674,54.609719543975466,65.25937685624234,17.952808187962773,0.6746328761024629,-22.931791249535564,0.008639631897124647,7,40pct
423.6033165235932,2.062006123713693,-23.201969184794507,437.17466206282495,17.80017258818699,3.056486270912947,497.39957433574614,20.524970179161016,0.6375725028823109,-23.768219090984672,314.0477928392274,1.4244336208313817,54.345485126917126,21.285001138249296,54.7247684575674,54.609719543975466,65.25937685624234,17.952808187962773,0.6746328761024629,-22.931791249535564,0.008639631897124647,7,40pct
423.6044040131992,2.061864605737341,-23.20303748751496,437.2263339208625,17.79957093185651,3.056393890929759,497.3990615427866,20.52275343980648,0.6375398721983901,-23.769338820512445,314.0746436667632,1.4243247335389513,54.343104519960754,21.28275135315704,54.72238148802537,54.60733495767794,65.25716518833588,17.952191583927767,0.6746069647162263,-22.932879277527263,0.008639377070660877,7,40pct
423.6044040131992,2.061864605737341,-23.20303748751496,437.2263339208625,17.79957093185651,3.056393890929759,497.3990615427866,20.52275343980648,0.6375398721983901,-23.769338820512445,314.0746436667632,1.4243247335389513,54.343104519960754,21.28275135315704,54.72238148802537,54.60733495767794,65.25716518833588,17.952191583927767,0.6746069647162263,-22.932879277527263,0.008639377070660877,7,40pct
423.6050442729406,2.0617749145623616,-23.203636241149095,437.2609598105076,17.79923372675015,3.056337698257646,497.3985794651404,20.5213486256298,0.637519606259704,-23.76997405165741,314.091672286302,1.4242553083026577,54.34160842409226,21.281323156568703,54.720882969870246,54.60583746577112,65.2556530507706,17.95184313690579,0.6745900218217824,-22.933494141728005,0.008639233838021787,7,40pct
423.6050442729406,2.0617749145623616,-23.203636241149095,437.2609598105076,17.79923372675015,3.056337698257646,497.3985794651404,20.5213486256298,0.637519606259704,-23.76997405165741,314.091672286302,1.4242553083026577,54.34160842409226,21.281323156568703,54.720882969870246,54.60583746577112,65.2556530507706,17.95184313690579,0.6745900218217824,-22.933494141728005,0.008639233838021787,7,40pct
423.6054125811908,2.0617207717811525,-23.203962259493352,437.28344544633694,17.799050122181878,3.056303823764181,497.3981956662352,20.520483239630888,0.6375078060778191,-23.77032437154048,314.1023420486137,1.4242129657033336,54.34069342653492,21.28044202784804,54.71996739905178,54.604922258073195,65.25466023509193,17.95165158220073,0.674579783511808,-22.933832159992047,0.008639161980692697,7,40pct
423.6054125811908,2.0617207717811525,-23.203962259493352,437.28344544633694,17.799050122181878,3.056303823764181,497.3981956662352,20.520483239630888,0.6375078060778191,-23.77032437154048,314.1023420486137,1.4242129657033336,54.34069342653492,21.28044202784804,54.71996739905178,54.604922258073195,65.25466023509193,17.95165158220073,0.674579783511808,-22.933832159992047,0.008639161980692697,7,40pct
423.60562163564487,2.0616885354430385,-23.204136584162935,437.29765434580503,17.798951947875295,3.056283489933943,497.3979200454445,20.51996269290396,0.6375010501221199,-23.77051413982045,314.1089498956288,1.4241874853209184,54.34014613167984,21.279911334188117,54.719420248822686,54.6043751868507,65.25403120209313,17.951548060433783,0.674573724012624,-22.934014836075846,0.008639127169908825,7,40pct
423.60562163564487,2.0616885354430385,-23.204136584162935,437.29765434580503,17.798951947875295,3.056283489933943,497.3979200454445,20.51996269290396,0.6375010501221199,-23.77051413982045,314.1089498956288,1.4241874853209184,54.34014613167984,21.279911334188117,54.719420248822686,54.6043751868507,65.25403120209313,17.951548060433783,0.674573724012624,-22.934014836075846,0.008639127169908825,7,40pct
423.6057397069397,2.0616684644427656,-23.204229065961897,437.30643212031595,17.798899865119854,3.0562713165404265,497.39773550579486,20.51965534491933,0.6374968907867188,-23.770616076429206,314.11299404972453,1.424171573656047,54.33982426368608,21.27959767462744,54.71909871284953,54.604053629210846,65.25364412020036,17.951492521024843,0.6745698437455774,-22.93411284208642,0.008639106232123479,7,40pct
423.6057397069397,2.0616684644427656,-23.204229065961897,437.30643212031595,17.798899865119854,3.0562713165404265,497.39773550579486,20.51965534491933,0.6374968907867188,-23.770616076429206,314.11299404972453,1.424171573656047,54.33982426368608,21.27959767462744,54.71909871284953,54.604053629210846,65.25364412020036,17.951492521024843,0.6745698437455774,-22.93411284208642,0.008639106232123479,7,40pct
423.60580640339134,2.0616572457599047,-23.204278117497893,437.31175436885496,17.798872240926773,3.0562640525449734,497.39761779204736,20.5194763709664,0.6374947004634409,-23.770670796024632,314.11543967636914,1.4241625452964644,54.33963728462298,21.279414880363447,54.7189120465511,54.603866918095534,65.25341123226121,17.951462731036965,0.6745677763160379,-22.93416541021992,0.008639098139301705,7,40pct
423.60580640339134,2.0616572457599047,-23.204278117497893,437.31175436885496,17.798872240926773,3.0562640525449734,497.39761779204736,20.5194763709664,0.6374947004634409,-23.770670796024632,314.11543967636914,1.4241625452964644,54.33963728462298,21.279414880363447,54.7189120465511,54.603866918095534,65.25341123226121,17.951462731036965,0.6745677763160379,-22.93416541021992,0.008639098139301705,7,40pct
423.6058441934616,2.0616506336093647,-23.20430428610439,437.31493470145415,17.798857503650773,3.056259736713576,497.39754524898257,20.519373138577805,0.6374934402632126,-23.770700303921984,314.1169022842011,1.4241571933461523,54.3395295583498,21.27930938200012,54.71880455641652,54.60375938747232,65.25327345153312,17.95144666871979,0.6745665654144555,-22.934193754200606,0.00863909397865163,7,40pct
423.6058441934616,2.0616506336093647,-23.20430428610439,437.31493470145415,17.798857503650773,3.056259736713576,497.39754524898257,20.519373138577805,0.6374934402632126,-23.770700303921984,314.1169022842011,1.4241571933461523,54.3395295583498,21.27930938200012,54.71880455641652,54.60375938747232,65.25327345153312,17.95144666871979,0.6745665654144555,-22.934193754200606,0.00863909397865163,7,40pct
423.60586565046873,2.061647222267572,-23.204318349717965,437.3168107975517,17.798849583501834,3.0562571895991195,497.397501663709,20.519314042687085,0.6374928584232702,-23.77071631003565,314.11776713423967,1.4241543638443022,54.339467904599445,21.279248962762157,54.71874306320783,54.6036978645804,65.25319302000128,17.95143795357903,0.6745660114219617,-22.93420913317155,0.00863909370851847,7,40pct
423.60586565046873,2.061647222267572,-23.204318349717965,437.3168107975517,17.798849583501834,3.0562571895991195,497.397501663709,20.519314042687085,0.6374928584232702,-23.77071631003565,314.11776713423967,1.4241543638443022,54.339467904599445,21.279248962762157,54.71874306320783,54.6036978645804,65.25319302000128,17.95143795357903,0.6745660114219617,-22.93420913317155,0.00863909370851847,7,40pct
423.6058778886344,2.0616449004743465,-23.20432599487052,437.31790966044406,17.798845278012944,3.0562556928521207,497.3974758615826,20.519280279339284,0.6374924223803468,-23.770725080471323,314.11827494394544,1.4241524780939998,54.33943266848812,21.27921443258316,54.71870793011605,54.603662711690326,65.25314637159346,17.9514331767453,0.674565582093167,-22.934217562502734,0.008639092252942522,7,40pct
423.6058778886344,2.0616449004743465,-23.20432599487052,437.31790966044406,17.798845278012944,3.0562556928521207,497.3974758615826,20.519280279339284,0.6374924223803468,-23.770725080471323,314.11827494394544,1.4241524780939998,54.33943266848812,21.27921443258316,54.71870793011605,54.603662711690326,65.25314637159346,17.9514331767453,0.674565582093167,-22.934217562502734,0.008639092252942522,7,40pct
