h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.60588485634713,2.0616436818878388,-23.204330171993405,437.31854706588933,17.798842925600265,3.056254821131076,497.39746079991426,20.51926108952364,0.6374922113066519,-23.770729904506965,314.11857010631667,1.4241514705811866,54.33941262986216,21.27919480242747,54.7186879550897,54.60364272415846,65.2531195469947,17.951430548458628,0.6745653757774209,-22.93422220044985,0.008639091971611789,7,40pct
423.60588485634713,2.0616436818878388,-23.204330171993405,437.31854706588933,17.798842925600265,3.056254821131076,497.39746079991426,20.51926108952364,0.6374922113066519,-23.770729904506965,314.11857010631667,1.4241514705811866,54.33941262986216,21.27919480242747,54.7186879550897,54.60364272415846,65.2531195469947,17.951430548458628,0.6745653757774209,-22.93422220044985,0.008639091971611789,7,40pct
423.60588898357935,2.0616429320093568,-23.204333295002016,437.318836731581,17.798841166828836,3.0562542629724883,497.3974531028715,20.519250014337896,0.63749208273163,-23.7707333030196,314.1187563719229,1.4241508492777273,54.339401038288926,21.279183475551747,54.71867639087368,54.60363115643887,65.25310480692008,17.951428678640312,0.6745652536134935,-22.934225499983118,0.008639091613521766,7,40pct
423.60588898357935,2.0616429320093568,-23.204333295002016,437.318836731581,17.798841166828836,3.0562542629724883,497.3974531028715,20.519250014337896,0.63749208273163,-23.7707333030196,314.1187563719229,1.4241508492777273,54.339401038288926,21.279183475551747,54.71867639087368,54.60363115643887,65.25310480692008,17.951428678640312,0.6745652536134935,-22.934225499983118,0.008639091613521766,7,40pct
423.60589325607856,2.061642195000942,-23.20433859079307,437.3189898178142,17.79883818442105,3.0562536814045758,497.3974549161464,20.519242759072934,0.6374919359817247,-23.770738386391827,314.1189295439649,1.4241502590192172,54.33939306840982,21.279176159179144,54.718668380507005,54.60362316330907,65.25310011320704,17.951425695898475,0.6745651408274016,-22.93423076341261,0.008639089912725106,7,40pct
423.60589325607856,2.061642195000942,-23.20433859079307,437.3189898178142,17.79883818442105,3.0562536814045758,497.3974549161464,20.519242759072934,0.6374919359817247,-23.770738386391827,314.1189295439649,1.4241502590192172,54.33939306840982,21.279176159179144,54.718668380507005,54.60362316330907,65.25310011320704,17.951425695898475,0.6745651408274016,-22.93423076341261,0.008639089912725106,7,40pct
423.60589754505867,2.0616433232431994,-23.20434343226501,437.3191113977173,17.79883545787052,3.056253244988212,497.39745766199417,20.519237069414487,0.6374923304820129,-23.770743176757065,314.11904069882365,1.4241509927611864,54.339386555678914,21.279170452186406,54.71866181724476,54.60361661819504,65.25309724038254,17.95142297546647,0.6745656063102689,-22.93423556396345,0.008639095439529886,7,40pct
423.60589754505867,2.0616433232431994,-23.20434343226501,437.3191113977173,17.79883545787052,3.056253244988212,497.39745766199417,20.519237069414487,0.6374923304820129,-23.770743176757065,314.11904069882365,1.4241509927611864,54.339386555678914,21.279170452186406,54.71866181724476,54.60361661819504,65.25309724038254,17.95142297546647,0.6745656063102689,-22.93423556396345,0.008639095439529886,7,40pct
423.60590081478057,2.0616365262650445,-23.20434704379204,437.31919605228705,17.798833423982856,3.056252955851064,497.39745936655544,20.51923253572181,0.6374902552504954,-23.770746792406182,314.11911156095846,1.4241462710145487,54.33938140516548,21.27916589527183,54.71865662809112,54.60361144232175,65.25309460891492,17.951420947320003,0.6745634461696407,-22.93423914288809,0.008639067499884941,7,40pct
423.60590081478057,2.0616365262650445,-23.20434704379204,437.31919605228705,17.798833423982856,3.056252955851064,497.39745936655544,20.51923253572181,0.6374902552504954,-23.770746792406182,314.11911156095846,1.4241462710145487,54.33938140516548,21.27916589527183,54.71865662809112,54.60361144232175,65.25309460891492,17.951420947320003,0.6745634461696407,-22.93423914288809,0.008639067499884941,7,40pct
423.605903133549,2.06163989206284,-23.20434966294468,437.3192567512184,17.798831948966384,3.0562527559585004,497.3974604100072,20.519229060449906,0.6374913142628179,-23.770749417718804,314.1191619836594,1.4241485778000218,54.339377511463525,21.279162396499487,54.71865270695577,54.60360753050704,65.25309243162911,17.951419476496845,0.6745645915716383,-22.93424173834444,0.008639082000593554,7,40pct
423.605903133549,2.06163989206284,-23.20434966294468,437.3192567512184,17.798831948966384,3.0562527559585004,497.3974604100072,20.519229060449906,0.6374913142628179,-23.770749417718804,314.1191619836594,1.4241485778000218,54.339377511463525,21.279162396499487,54.71865270695577,54.60360753050704,65.25309243162911,17.951419476496845,0.6745645915716383,-22.93424173834444,0.008639082000593554,7,40pct
423.6059048000765,2.0616395904829536,-23.204351579683703,437.3193012245071,17.798830869525105,3.056252612016358,497.3974611260357,20.51922646446837,0.6374912343208824,-23.770751337986184,314.11919907321214,1.4241483561620714,54.339374622439706,21.27915978147325,54.71864979802854,54.60360462835688,65.25309077156061,17.951418400092955,0.6745645246656461,-22.93424363779744,0.008639081028524388,7,40pct
423.6059048000765,2.0616395904829536,-23.204351579683703,437.3193012245071,17.798830869525105,3.056252612016358,497.3974611260357,20.51922646446837,0.6374912343208824,-23.770751337986184,314.11919907321214,1.4241483561620714,54.339374622439706,21.27915978147325,54.71864979802854,54.60360462835688,65.25309077156061,17.951418400092955,0.6745645246656461,-22.93424363779744,0.008639081028524388,7,40pct
423.6059060141405,2.061639814493443,-23.204352985643567,437.3193340746036,17.79883007773706,3.0562525070225743,497.3974616408396,20.51922454733113,0.6374913133409856,-23.77075274639,314.11922634030736,1.4241485011524573,54.339372493922696,21.279157849958324,54.71864765495474,54.60360249023822,65.25308953873571,17.951417610446335,0.6745646211352834,-22.93424503123046,0.008639082181245273,7,40pct
423.6059060141405,2.061639814493443,-23.204352985643567,437.3193340746036,17.79883007773706,3.0562525070225743,497.3974616408396,20.51922454733113,0.6374913133409856,-23.77075274639,314.11922634030736,1.4241485011524573,54.339372493922696,21.279157849958324,54.71864765495474,54.60360249023822,65.25308953873571,17.951417610446335,0.6745646211352834,-22.93424503123046,0.008639082181245273,7,40pct
423.6059068917706,2.0616698171787102,-23.20434773878216,437.31935760455383,17.798829502019764,3.0562524309027834,497.3974620384429,20.51922316975936,0.637500597665912,-23.77075376958413,314.1192461039784,1.4241692195127982,54.33937096337451,21.27915646256571,54.71864611392067,54.603600952634714,65.25308867341153,17.95141703640772,0.6745744547578865,-22.934246044195415,0.00863920805570203,7,40pct
423.6059068917706,2.0616698171787102,-23.20434773878216,437.31935760455383,17.798829502019764,3.0562524309027834,497.3974620384429,20.51922316975936,0.637500597665912,-23.77075376958413,314.1192461039784,1.4241692195127982,54.33937096337451,21.27915646256571,54.71864611392067,54.603600952634714,65.25308867341153,17.95141703640772,0.6745744547578865,-22.934246044195415,0.00863920805570203,7,40pct
423.6059075416354,2.0616703350179346,-23.204334557248785,437.3193750034935,17.79882907919518,3.0562523752194424,497.3974622912063,20.519222128741205,0.6375007629676958,-23.770754522769007,314.1192605771185,1.424169572050239,54.33936980994638,21.27915541314428,54.71864495279823,54.60359979412701,65.25308798526686,17.951416614754308,0.6745746364843003,-22.934246788257127,0.008639210342310934,7,40pct
423.6059075416354,2.0616703350179346,-23.204334557248785,437.3193750034935,17.79882907919518,3.0562523752194424,497.3974622912063,20.519222128741205,0.6375007629676958,-23.770754522769007,314.1192605771185,1.424169572050239,54.33936980994638,21.27915541314428,54.71864495279823,54.60359979412701,65.25308798526686,17.951416614754308,0.6745746364843003,-22.934246788257127,0.008639210342310934,7,40pct
423.6059080200494,2.0616596182327824,-23.204324697892275,437.31938801345774,17.798828764667388,3.056252333559616,497.397462493645,20.51922136377453,0.6374974530831669,-23.770755081800075,314.1192714991454,1.4241621651496157,54.33936896247989,21.279154642355024,54.7186440994898,54.603598942859534,65.25308749243084,17.951416301111056,0.6745711391675465,-22.934247341721004,0.008639165520104046,7,40pct
423.6059080200494,2.0616596182327824,-23.204324697892275,437.31938801345774,17.798828764667388,3.056252333559616,497.397462493645,20.51922136377453,0.6374974530831669,-23.770755081800075,314.1192714991454,1.4241621651496157,54.33936896247989,21.279154642355024,54.7186440994898,54.603598942859534,65.25308749243084,17.951416301111056,0.6745711391675465,-22.934247341721004,0.008639165520104046,7,40pct
423.6059083748215,2.0616401342481203,-23.204317429959588,437.3193976049063,17.79882853235717,3.0562523028115165,497.3974626455736,20.51922080093317,0.6374914311913685,-23.770755495051876,314.1192795131272,1.4241487030567517,54.33936833812613,21.279154075297527,54.71864347072316,54.60359831568408,65.25308713141209,17.95141606943595,0.6745647708311158,-22.934247750541545,0.00863908393706302,7,40pct
423.6059083748215,2.0616401342481203,-23.204317429959588,437.3193976049063,17.79882853235717,3.0562523028115165,497.3974626455736,20.51922080093317,0.6374914311913685,-23.770755495051876,314.1192795131272,1.4241487030567517,54.33936833812613,21.279154075297527,54.71864347072316,54.60359831568408,65.25308713141209,17.95141606943595,0.6745647708311158,-22.934247750541545,0.00863908393706302,7,40pct
423.60590862133546,2.061643781183995,-23.204312429593276,437.3194042012028,17.798828373715445,3.0562522818085336,497.3974627382116,20.519220406774423,0.6374925608255703,-23.770755778416767,314.11928497042805,1.4241512203584248,54.339367901307135,21.27915367803672,54.71864303104979,54.60359787696406,65.25308686846415,17.951415910966816,0.6745659687373777,-22.934248030180758,0.008639099263526365,7,40pct
423.60590862133546,2.061643781183995,-23.204312429593276,437.3194042012028,17.798828373715445,3.0562522818085336,497.3974627382116,20.519220406774423,0.6374925608255703,-23.770755778416767,314.11928497042805,1.4241512203584248,54.339367901307135,21.27915367803672,54.71864303104979,54.60359787696406,65.25308686846415,17.951415910966816,0.6745659687373777,-22.934248030180758,0.008639099263526365,7,40pct
423.60590881124045,2.061666957190809,-23.204308528717547,437.3194093497629,17.798828248761918,3.0562522652750888,497.3974628146332,20.51922010010173,0.6374997287769347,-23.7707560003835,314.1192893140583,1.4241672284138749,54.339367562000334,21.27915336887736,54.71864268964104,54.603597536169154,65.25308666774816,17.95141578642203,0.6745735555324788,-22.934248249956056,0.008639196414641497,7,40pct
423.60590881124045,2.061666957190809,-23.204308528717547,437.3194093497629,17.798828248761918,3.0562522652750888,497.3974628146332,20.51922010010173,0.6374997287769347,-23.7707560003835,314.1192893140583,1.4241672284138749,54.339367562000334,21.27915336887736,54.71864268964104,54.603597536169154,65.25308666774816,17.95141578642203,0.6745735555324788,-22.934248249956056,0.008639196414641497,7,40pct
423.60590895399537,2.0616550987782376,-23.20430557066831,437.31941325343325,17.798828154233746,3.0562522527266,497.3974628807544,20.519219874588657,0.6374960631470513,-23.770756168061013,314.1192925964272,1.4241590356311862,54.33936731173877,21.279153141748,54.718642437537994,54.603597284747686,65.25308652701699,17.951415692224312,0.674569678251838,-22.93424841618005,0.008639146748146705,7,40pct
423.60590895399537,2.0616550987782376,-23.20430557066831,437.31941325343325,17.798828154233746,3.0562522527266,497.3974628807544,20.519219874588657,0.6374960631470513,-23.770756168061013,314.1192925964272,1.4241590356311862,54.33936731173877,21.279153141748,54.718642437537994,54.603597284747686,65.25308652701699,17.951415692224312,0.674569678251838,-22.93424841618005,0.008639146748146705,7,40pct
423.6059090558676,2.0616422247090926,-23.204303489632338,437.3194160008407,17.798828087235194,3.0562522438931548,497.3974629282292,20.51921971545221,0.6374920830937726,-23.770756287140102,314.119294885512,1.4241501416153206,54.339367134803545,21.279152981497877,54.71864225926014,54.60359710698452,65.25308642805106,17.95141562546251,0.6745654678302683,-22.934248533989855,0.008639092818081217,7,40pct
423.6059090558676,2.0616422247090926,-23.204303489632338,437.3194160008407,17.798828087235194,3.0562522438931548,497.3974629282292,20.51921971545221,0.6374920830937726,-23.770756287140102,314.119294885512,1.4241501416153206,54.339367134803545,21.279152981497877,54.71864225926014,54.60359710698452,65.25308642805106,17.95141562546251,0.6745654678302683,-22.934248533989855,0.008639092818081217,7,40pct
423.6059091364072,2.0616530671654285,-23.20430184982632,437.31941816602375,17.798828034310006,3.056252236937381,497.3974629655036,20.51921958943228,0.6374954363875771,-23.77075638118248,314.11929668361,1.4241576307778512,54.33936699471322,21.279152854578683,54.718642118256575,54.60359696624193,65.25308634956451,17.951415572724198,0.6745690169969009,-22.934248627053396,0.008639138265932659,7,40pct
423.6059091364072,2.0616530671654285,-23.20430184982632,437.31941816602375,17.798828034310006,3.056252236937381,497.3974629655036,20.51921958943228,0.6374954363875771,-23.77075638118248,314.11929668361,1.4241576307778512,54.33936699471322,21.279152854578683,54.718642118256575,54.60359696624193,65.25308634956451,17.951415572724198,0.6745690169969009,-22.934248627053396,0.008639138265932659,7,40pct
423.60590919587634,2.0616481686056938,-23.204300638408,437.3194197656153,17.798827995191182,3.0562522318072345,497.3974629927988,20.51921949605776,0.6374939221458724,-23.770756450676146,314.11929801240666,1.4241542464598214,54.33936689097429,21.279152760530508,54.718642013751854,54.60359686201908,65.2530862911396,17.951415533744477,0.6745674153296544,-22.934248695838136,0.00863911774917063,7,40pct
423.60590919587634,2.0616481686056938,-23.204300638408,437.3194197656153,17.798827995191182,3.0562522318072345,497.3974629927988,20.51921949605776,0.6374939221458724,-23.770756450676146,314.11929801240666,1.4241542464598214,54.33936689097429,21.279152760530508,54.718642013751854,54.60359686201908,65.2530862911396,17.951415533744477,0.6745674153296544,-22.934248695838136,0.00863911774917063,7,40pct
423.6059092379159,2.0616445016012817,-23.204299780890523,437.31942089787896,17.79882796751213,3.0562522281828195,497.397463011972,20.519219429961996,0.6374927885825328,-23.770756499844367,314.1192989517376,1.424151713018749,54.33936681756047,21.279152693959876,54.71864193979583,54.60359678826379,65.2530862496825,17.951415506165638,0.6745662162926553,-22.934248744504544,0.008639102390152734,7,40pct
423.6059092379159,2.0616445016012817,-23.204299780890523,437.31942089787896,17.79882796751213,3.0562522281828195,497.397463011972,20.519219429961996,0.6374927885825328,-23.770756499844367,314.1192989517376,1.424151713018749,54.33936681756047,21.279152693959876,54.71864193979583,54.60359678826379,65.2530862496825,17.951415506165638,0.6745662162926553,-22.934248744504544,0.008639102390152734,7,40pct
423.605909270927,2.061644901511527,-23.20429910741956,437.3194217871204,17.798827945776882,3.0562522253329893,497.39746302712274,20.519219378045705,0.6374929125022901,-23.77075653845245,314.1192996902268,1.424151989009237,54.33936675989816,21.279152641669043,54.71864188173006,54.60359673033304,65.25308621720717,17.9514154845076,0.6745663477715435,-22.93424878272293,0.00863910407156543,7,40pct
423.605909270927,2.061644901511527,-23.20429910741956,437.3194217871204,17.798827945776882,3.0562522253329893,497.39746302712274,20.519219378045705,0.6374929125022901,-23.77075653845245,314.1192996902268,1.424151989009237,54.33936675989816,21.279152641669043,54.71864188173006,54.60359673033304,65.25308621720717,17.9514154845076,0.6745663477715435,-22.93424878272293,0.00863910407156543,7,40pct
423.6059092941829,2.0616508880034474,-23.204298633047102,437.31942241347423,17.798827930467652,3.056252223333916,497.3974630375582,20.519219341474408,0.6374947638019711,-23.77075656565944,314.11930021067684,1.4241561242014762,54.339366719274615,21.279152604833428,54.71864184086639,54.603596689524224,65.25308619417837,17.951415469252996,0.6745683069817103,-22.934248809641645,0.0086391291612992,7,40pct
423.6059092941829,2.0616508880034474,-23.204298633047102,437.31942241347423,17.798827930467652,3.056252223333916,497.3974630375582,20.519219341474408,0.6374947638019711,-23.77075656565944,314.11930021067684,1.4241561242014762,54.339366719274615,21.279152604833428,54.71864184086639,54.603596689524224,65.25308619417837,17.951415469252996,0.6745683069817103,-22.934248809641645,0.0086391291612992,7,40pct
423.6059093108621,2.0616470681666184,-23.204298292836317,437.31942286268566,17.798827919487263,3.0562522218935535,497.39746304522976,20.519219315243102,0.6374935827806297,-23.770756585165003,314.11930058396683,1.4241534853859883,54.33936669014068,21.27915257841204,54.718641811499296,54.60359666025337,65.25308617776119,17.951415458311754,0.6745670574561707,-22.93424882894888,0.00863911315752284,7,40pct
423.6059093108621,2.0616470681666184,-23.204298292836317,437.31942286268566,17.798827919487263,3.0562522218935535,497.39746304522976,20.519219315243102,0.6374935827806297,-23.770756585165003,314.11930058396683,1.4241534853859883,54.33936669014068,21.27915257841204,54.718641811499296,54.60359666025337,65.25308617776119,17.951415458311754,0.6745670574561707,-22.93424882894888,0.00863911315752284,7,40pct
423.60590932359435,2.0616446390297147,-23.204298032902695,437.3194232058979,17.798827911098563,3.056252220792392,497.39746305110896,20.519219295207048,0.6374928317544939,-23.770756600069543,314.11930086908586,1.4241518072752208,54.33936666789043,21.27915255823126,54.718641789074496,54.603596637898725,65.2530861652408,17.951415449952908,0.6745662628901729,-22.93424884369915,0.008639102980654428,7,40pct
423.60590932359435,2.0616446390297147,-23.204298032902695,437.3194232058979,17.798827911098563,3.056252220792392,497.39746305110896,20.519219295207048,0.6374928317544939,-23.770756600069543,314.11930086908586,1.4241518072752208,54.33936666789043,21.27915255823126,54.718641789074496,54.603596637898725,65.2530861652408,17.951415449952908,0.6745662628901729,-22.93424884369915,0.008639102980654428,7,40pct
423.6059093333225,2.061643089051032,-23.204297834362247,437.31942346804914,17.798827904690572,3.056252219951477,497.39746305560953,20.519219279903723,0.6374923525540148,-23.77075661144491,314.1193010868378,1.4241507364970172,54.33936665089474,21.2791525428176,54.7186417719477,54.603596620823375,65.25308615568616,17.951415443567736,0.6745657559256559,-22.9342488549666,0.00863909648729182,7,40pct
423.6059093407279,2.061644359092536,-23.204297683335568,437.3194236674648,17.798827899815837,3.056252219313508,497.3974630589633,20.51921926825935,0.6374927453290529,-23.770756620112905,314.1193012524474,1.424151613763483,54.33936663796111,21.27915253108972,54.718641758932456,54.60359660783015,65.25308614837536,17.95141543871031,0.6745661716216669,-22.93424886353816,0.008639101810530323,7,40pct
423.60590934638594,2.0616440571561503,-23.20429756782991,437.3194238199772,17.79882789608783,3.056252218824594,497.39746306156394,20.519219259355,0.6374926520104276,-23.7707566267365,314.1193013791303,1.4241514051457225,54.339366628071886,21.279152522120285,54.71864174897142,54.60359659789484,65.25308614280527,17.951415434995557,0.6745660729365586,-22.934248870093317,0.008639100546263519,7,40pct
423.60590935071355,2.061642721604403,-23.20429747950192,437.31942393660427,17.79882789323692,3.0562522184502376,497.3974630635678,20.519219252545952,0.637492239071272,-23.770756631800225,314.1193014760063,1.424150482533131,54.33936662051056,21.27915251526258,54.718641741347,54.60359659029783,65.25308613855316,17.951415432154807,0.6745656360291558,-22.934248875106192,0.00863909495051359,7,40pct
423.60590935402166,2.0616418666478062,-23.204297411949938,437.31942402580023,17.798827891056515,3.0562522181637166,497.39746306510347,20.51921924733904,0.6374919747316085,-23.770756635675095,314.1193015500855,1.4241498919161977,54.33936661472829,21.27915251001781,54.718641735517714,54.603596584488336,65.25308613530405,17.951415429982166,0.6745653563521992,-22.93424887894008,0.00863909136847287,7,40pct
423.6059093565544,2.06164183280332,-23.20429736029311,437.3194240940078,17.798827889389116,3.0562522179451594,497.39746306626336,20.519219243356478,0.6374919642863818,-23.770756638638204,314.1193016067299,1.424149868516938,54.339366610305355,21.27915250600728,54.718641731063435,54.603596580044815,65.25308613281089,17.9514154283207,0.6745653453265857,-22.93424888187195,0.00863909122708315,7,40pct
423.60590935849,2.0616413009892214,-23.204297320788495,437.31942414616947,17.798827888113987,3.0562522177776854,497.39746306716154,20.51921924031137,0.6374917998565068,-23.770756640902928,314.11930165005566,1.4241495011327148,54.339366606923655,21.279152502939723,54.71864172765398,54.60359657664719,65.25308613091113,17.95141542705011,0.6745651713549734,-22.934248884114083,0.008639088998902502,7,40pct
423.605909359969,2.0616409589943623,-23.204297290580115,437.3194241860569,17.79882788713892,3.056252217649616,497.3974630678465,20.519219237982785,0.6374916941180984,-23.770756642635288,314.11930168317724,1.424149264876264,54.33936660433771,21.27915250059453,54.71864172504733,54.603596574049085,65.2530861294565,17.951415426078512,0.6745650594831633,-22.934248885828595,0.008639087566061708,7,40pct
423.60590936110066,2.0616407462411335,-23.204297267482985,437.319424216554,17.798827886393383,3.0562522175517683,497.3974630683687,20.51921923620239,0.6374916283404443,-23.7707566439604,314.11930170850394,1.4241491179006895,54.339366602360506,21.27915249880129,54.71864172305462,54.60359657206259,65.25308612834363,17.951415425335632,0.674564989892302,-22.93424888713949,0.008639086674734894,7,40pct
423.6059093619668,2.061641039599977,-23.20429724982389,437.31942423987033,17.79882788582338,3.0562522174772657,497.3974630687607,20.519219234840815,0.6374917190584065,-23.77075664497241,314.11930172786595,1.4241493205415705,54.339366600848045,21.279152497429777,54.718641721533594,54.60359657054314,65.2530861274891,17.95141542476765,0.6745650858952097,-22.93424888814178,0.008639087904171795,7,40pct
423.6059093626289,2.061640794579179,-23.20429723631557,437.3194242577064,17.798827885387393,3.0562522174199835,497.39746306906784,20.519219233799447,0.6374916432993979,-23.770756645746303,314.1193017426822,1.4241491512797813,54.339366599691694,21.279152496381244,54.71864172036732,54.60359656938135,65.25308612684006,17.95141542433322,0.6745650057375068,-22.9342488889084,0.008639086877551017,7,40pct
423.6059093631344,2.0616406370596043,-23.204297225987176,437.319424271344,17.798827885054,3.0562522173761217,497.3974630693028,20.519219233003295,0.6374915945959041,-23.77075664634029,314.11930175400784,1.4241490424637002,54.33936659880756,21.27915249557884,54.71864171947582,54.603596568493046,65.25308612634268,17.951415424001016,0.6745649542070781,-22.9342488894946,0.008639086217568218,7,40pct
423.6059093635208,2.061640540118677,-23.20429721809029,437.3194242817724,17.79882788479905,3.056252217342675,497.39746306948166,20.51921923239439,0.6374915646233211,-23.770756646793277,314.11930176266986,1.4241489754953565,54.33936659813149,21.279152494965444,54.71864171879426,54.6035965678138,65.25308612596285,17.951415423746973,0.6745649224955707,-22.934248889942893,0.008639085811413458,7,40pct
423.6059093638164,2.0616404754884514,-23.204297212049937,437.31942428974793,17.798827884604112,3.0562522173170854,497.3974630696192,20.51921923192896,0.6374915446410018,-23.77075664713854,314.1193017692914,1.424148930847449,54.33936659761447,21.279152494496884,54.71864171827315,54.60359656729437,65.253086125672,17.951415423552728,0.6745649013543296,-22.934248890285655,0.008639085540637841,7,40pct
423.60590936404674,2.0616405427701943,-23.204297207360668,437.31942429593846,17.79882788445275,3.056252217297282,497.39746306972336,20.519219231567437,0.6374915654473774,-23.77075664740761,314.1193017744327,1.4241489773228169,54.33936659721292,21.27915249413303,54.71864171786925,54.60359656689096,65.2530861254449,17.951415423401905,0.6745649233731609,-22.9342488905518,0.008639085822614094,7,40pct
423.60590936422193,2.0616405091070047,-23.20429720379363,437.31942430064976,17.798827884337584,3.0562522172821103,497.39746306980413,20.51921923129214,0.6374915550395825,-23.770756647612444,314.11930177834614,1.4241489540674228,54.3393665969073,21.279152493855687,54.718641717561255,54.60359656658393,65.25308612527385,17.951415423287145,0.6745649123619771,-22.934248890754333,0.00863908568158197,7,40pct
423.6059093643549,2.0616404673711446,-23.204297201076173,437.3194243042372,17.79882788424992,3.0562522172705866,497.39746306986825,20.519219231082843,0.6374915421352689,-23.77075664776791,314.1193017813273,1.424148925235876,54.33936659667479,21.279152493644688,54.7186417173268,54.603596566350326,65.25308612514459,17.951415423199798,0.6745648987086256,-22.934248890908464,0.008639085506714824,7,40pct
423.6059093644552,2.0616404444815366,-23.204297199008774,437.3194243069669,17.79882788418318,3.0562522172618856,497.397463069912,20.519219230923568,0.6374915350582357,-23.770756647887453,314.11930178359523,1.4241489094233013,54.33936659649783,21.27915249348393,54.71864171714845,54.60359656617253,65.2530861250428,17.951415423133295,0.6745648912211089,-22.934248891025817,0.008639085410815709,7,40pct
423.60590936453247,2.061640422939786,-23.20429719743652,437.31942430904337,17.798827884132418,3.056252217255252,497.397463069948,20.51921923080215,0.6374915283978035,-23.77075664797647,314.119301785318,1.4241488945419822,54.33936659636317,21.279152493362176,54.71864171701268,54.60359656603725,65.25308612496679,17.951415423082715,0.6745648841741526,-22.93424889111506,0.008639085320560451,7,40pct
423.6059093645948,2.0616404108214086,-23.204297196229845,437.3194243106359,17.7988278840937,3.056252217249867,497.3974630699872,20.519219230710007,0.6374915246511187,-23.77075664804269,314.11930178666614,1.4241488861702905,54.33936659626006,21.279152493269635,54.71864171690872,54.60359656593364,65.25308612491817,17.95141542304414,0.6745648802102309,-22.934248891183127,0.008639085269789262,7,40pct
423.6059093646368,2.0616403933201437,-23.204297195333368,437.31942431182046,17.798827884064618,3.05625221724632,497.3974630699973,20.5192192306406,0.6374915192397547,-23.770756648096665,314.119301787628,1.4241488740803885,54.33936659618329,21.27915249319915,54.718641716831286,54.6035965658565,65.25308612486663,17.951415423015156,0.6745648744846323,-22.934248891234287,0.008639085196459893,7,40pct
423.60590936466946,2.061640382549629,-23.2042971946517,437.31942431272074,17.798827884042506,3.0562522172434003,497.3974630700128,20.519219230587513,0.6374915159096245,-23.770756648135833,314.11930178837247,1.424148866640004,54.33936659612473,21.27915249314537,54.71864171677225,54.60359656579767,65.25308612483428,17.95141542299312,0.6745648709611846,-22.934248891273167,0.008639085151333012,7,40pct
423.60590936469526,2.0616403798556853,-23.204297194127093,437.319424313413,17.79882788402561,3.056252217241094,497.3974630700244,20.519219230547208,0.6374915150768136,-23.77075664816732,314.11930178894715,1.4241488647788718,54.33936659607994,21.279152493105187,54.718641716727134,54.60359656575269,65.25308612480876,17.951415422976282,0.6745648700802401,-22.93424889130287,0.008639085140048694,7,40pct
423.60590936480247,2.061640257371117,-23.204297193460803,437.319424314282,17.79882788400875,3.0562522172413047,497.39746307066457,20.519219230519298,0.6374914772058482,-23.770756647782605,314.1193017904825,1.4241487801652688,54.339366596023815,21.27915249308029,54.718641716669005,54.603596565695696,65.25308612525902,17.95141542296032,0.6745648300034726,-22.93424889133104,0.008639084626770842,7,40pct
423.6059093647913,2.0616403919663995,-23.20429719303709,437.3194243148415,17.798827883995106,3.0562522172364197,497.39746307009614,20.51921923048457,0.6374915188217778,-23.770756648209613,314.1193017903737,1.424148873144622,54.33936659599278,21.27915249304232,54.71864171663916,54.60359656566488,65.25308612479694,17.95141542294585,0.6745648740438752,-22.93424889135659,0.008639085190802108,7,40pct
423.6059093647656,2.061640367737557,-23.20429719293432,437.3194243149845,17.79882788398806,3.0562522172365534,497.3974630700519,20.519219230460575,0.6374915113299864,-23.770756648231924,314.11930179026655,1.4241488564075713,54.33936659597869,21.27915249301776,54.71864171662504,54.60359656565091,65.2530861247526,17.951415422938872,0.6745648661162139,-22.93424889136889,0.008639085089277871,7,40pct
423.6059093647614,2.061640369082954,-23.20429719283436,437.319424315119,17.798827883983932,3.0562522172357407,497.3974630700546,20.519219230447906,0.637491511746183,-23.77075664824011,314.1193017903584,1.4241488573367709,54.339366595968656,21.27915249300503,54.718641716614975,54.60359656564086,65.25308612474657,17.951415422934755,0.6745648665566044,-22.934248891376143,0.00863908509491723,7,40pct
423.60590936476353,2.0616403677365747,-23.204297192741446,437.31942431524266,17.79882788398083,3.056252217235268,497.39746307005663,20.519219230439944,0.6374915113299308,-23.77075664824605,314.1193017904656,1.424148856406644,54.33936659596075,21.279152492997294,54.718641716607,54.60359656563293,65.25308612474241,17.95141542293166,0.674564866116176,-22.93424889138163,0.008639085089276325,7,40pct
423.6059093647667,2.0616403677362687,-23.204297192666015,437.3194243153423,17.79882788397846,3.0562522172349214,497.3974630700574,20.51921923043443,0.6374915113298707,-23.77075664825088,314.11930179054843,1.4241488564063982,54.33936659595464,21.27915249299156,54.71864171660086,54.60359656562681,65.25308612473839,17.951415422929305,0.6745648661161524,-22.934248891385774,0.008639085089275791,7,40pct
423.60590936477,2.0616403650440933,-23.204297192607985,437.3194243154186,17.798827883976596,3.056252217234722,497.39746307005765,20.519219230430114,0.6374915104974136,-23.77075664825392,314.1193017906107,1.4241488545466798,54.33936659594986,21.279152492987578,54.71864171659604,54.603596565622006,65.25308612473424,17.95141542292744,0.6745648652353217,-22.934248891389075,0.008639085077994952,7,40pct
423.6059093647718,2.0616403636979297,-23.204297192563928,437.3194243154768,17.798827883975186,3.056252217234606,497.39746307005856,20.5192192304267,0.6374915100811823,-23.770756648255684,314.11930179066155,1.4241488536167473,54.33936659594615,21.279152492983485,54.71864171659229,54.60359656561828,65.2530861247331,17.951415422926047,0.6745648647948851,-22.93424889139152,0.008639085072354417,7,40pct
423.605909364773,2.061640365043788,-23.204297192531183,437.31942431551965,17.798827883974116,3.0562522172344666,497.39746307005913,20.519219230424085,0.637491510497358,-23.770756648257446,314.11930179069606,1.4241488545464294,54.3393665959433,21.279152492981385,54.71864171658943,54.603596565615405,65.25308612473054,17.951415422924974,0.6745648652352779,-22.934248891393423,0.008639085077994385,7,40pct
423.60590936477513,2.0616403650437123,-23.204297192506715,437.31942431555166,17.79882788397332,3.0562522172343045,497.3974630700613,20.519219230422152,0.6374915104973433,-23.77075664825904,314.11930179072425,1.4241488545463687,54.339366595941165,21.279152492979502,54.718641716587285,54.60359656561327,65.25308612473071,17.95141542292418,0.6745648652352891,-22.934248891394816,0.008639085077994177,7,40pct
423.60590936494486,2.061640460610174,-23.204297191855854,437.3194243163803,17.79882788396616,3.0562522172239075,497.3974630706508,20.51921923042852,0.6374915400500786,-23.77075664807896,314.1193017927848,1.4241489205600957,54.339366595898234,21.279152492991443,54.718641716543445,54.60359656556912,65.2530861251521,17.951415422917144,0.6745648965067512,-22.93424889140724,0.008639085478434436,7,40pct
423.6059093648549,2.0616403704265127,-23.20429719191449,437.3194243163224,17.798827883959557,3.056252217232959,497.397463070089,20.51921923040373,0.6374915121613944,-23.770756648277768,314.11930179154626,1.4241488582651187,54.339366595898234,21.279152492960066,54.71864171654381,54.60359656556989,65.25308612471912,17.951415422910436,0.6745648669968285,-22.93424889141906,0.008639085100550975,7,40pct
423.605909364805,2.0616403569665698,-23.20429719211793,437.319424316064,17.79882788396138,3.0562522172330397,497.3974630700706,20.519219230396686,0.6374915079997469,-23.770756648281154,314.1193017911468,1.4241488489668228,54.339366595907755,21.279152492953127,54.71864171655352,54.60359656557964,65.2530861247123,17.951415422912287,0.6745648625927425,-22.93424889141579,0.008639085044149931,7,40pct
423.605909364792,2.061640359658682,-23.204297192212863,437.3194243159402,17.79882788396374,3.056252217233172,497.39746307006726,20.5192192303993,0.6374915088322785,-23.770756648276148,314.11930179103683,1.4241488508264035,54.33936659591483,21.279152492956033,54.71864171656072,54.6035965655868,65.2530861247152,17.951415422914632,0.6745648634735673,-22.934248891411674,0.008639085055431013,7,40pct
423.6059093647873,2.0616403623507984,-23.204297192265695,437.3194243158707,17.798827883965455,3.056252217233315,497.3974630700656,20.519219230403113,0.6374915096647393,-23.770756648272936,314.11930179098687,1.4241488526860588,54.339366595919856,21.279152492960176,54.71864171656579,54.60359656559184,65.2530861247177,17.951415422916348,0.6745648643543911,-22.93424889140863,0.008639085066711905,7,40pct
423.60590936478417,2.0616403610049474,-23.204297192303528,437.3194243158207,17.798827883966712,3.05625221723351,497.39746307006334,20.519219230406176,0.6374915092485705,-23.77075664827055,314.1193017909452,1.424148851756377,54.33936659592345,21.27915249296302,54.71864171656941,54.60359656559545,65.25308612471929,17.95141542291759,0.6745648639139882,-22.93424889140644,0.008639085061072018,7,40pct
423.60590936478286,2.061640362351067,-23.20429719233101,437.3194243157839,17.798827883967665,3.0562522172336024,497.3974630700647,20.519219230408513,0.6374915096648072,-23.770756648268588,314.1193017909162,1.42414885268626,54.33936659592616,21.279152492965977,54.71864171657214,54.603596565598174,65.25308612472202,17.951415422918547,0.6745648643544156,-22.934248891404764,0.008639085066712422,7,40pct
423.6059093647818,2.061640363697143,-23.20429719235338,437.3194243157546,17.79882788396838,3.0562522172335944,497.39746307006425,20.51921923041044,0.6374915100810286,-23.770756648269696,314.11930179088995,1.4241488536161149,54.33936659592816,21.279152492967167,54.71864171657416,54.6035965656002,65.25308612472281,17.951415422919258,0.674564864794851,-22.934248891403517,0.008639085072352838,7,40pct
423.60590936478246,2.0616403623512323,-23.204297192372053,437.3194243157303,17.798827883968954,3.056252217233653,497.3974630700655,20.519219230411807,0.6374915096648394,-23.77075664826728,314.1193017908695,1.424148852686393,54.3393665959297,21.27915249296973,54.71864171657571,54.60359656560173,65.25308612472543,17.951415422919826,0.6745648643544584,-22.934248891402486,0.008639085066712713,7,40pct
423.60590936478087,2.0616403623512887,-23.204297192386264,437.31942431571093,17.798827883969395,3.056252217233796,497.3974630700647,20.519219230413,0.6374915096648528,-23.77075664826592,314.1193017908553,1.424148852686436,54.339366595930805,21.27915249296996,54.71864171657682,54.60359656560286,65.25308612472543,17.951415422920263,0.6745648643544454,-22.93424889140172,0.008639085066712808,7,40pct
423.6059093647801,2.0616403623512967,-23.204297192396865,437.3194243156987,17.798827883969704,3.056252217233828,497.3974630700633,20.519219230413736,0.6374915096648548,-23.77075664826569,314.1193017908462,1.4241488526864423,54.33936659593165,21.279152492971093,54.71864171657767,54.603596565603695,65.25308612472513,17.951415422920583,0.6745648643544412,-22.934248891401158,0.008639085066712895,7,40pct
423.6059093647793,2.061640362351334,-23.204297192402294,437.3194243156896,17.798827883969953,3.0562522172338773,497.397463070064,20.519219230414198,0.6374915096648717,-23.77075664826512,314.11930179083555,1.4241488526864623,54.339366595932326,21.27915249297104,54.71864171657835,54.60359656560436,65.2530861247264,17.95141542292082,0.6745648643544423,-22.93424889140076,0.008639085066712945,7,40pct
423.6059093647791,2.06164036369734,-23.204297192409143,437.31942431568154,17.798827883970137,3.0562522172338467,497.3974630700633,20.519219230414592,0.6374915100810722,-23.770756648266055,314.119301790831,1.4241488536162676,54.33936659593275,21.279152492971665,54.7186417165788,54.6035965656048,65.25308612472566,17.95141542292101,0.6745648647948597,-22.93424889140041,0.008639085072353222,7,40pct
423.6059093647789,2.061640362351368,-23.204297192412724,437.31942431567626,17.798827883970265,3.056252217233881,497.39746307006266,20.519219230415104,0.637491509664871,-23.77075664826509,314.11930179082685,1.4241488526864972,54.33936659593312,21.279152492972287,54.718641716579135,54.603596565605166,65.25308612472571,17.951415422921144,0.6745648643544527,-22.934248891400188,0.00863908506671305,7,40pct
423.6059093647789,2.0616403636973697,-23.204297192415847,437.31942431567194,17.798827883970368,3.0562522172339195,497.3974630700615,20.519219230415217,0.6374915100810641,-23.770756648265262,314.1193017908246,1.4241488536163054,54.339366595933406,21.27915249297212,54.71864171657944,54.60359656560545,65.25308612472526,17.951415422921244,0.6745648647948532,-22.93424889139999,0.008639085072353305,7,40pct
423.60590936477973,2.061640362351393,-23.20429719241852,437.31942431566864,17.79882788397045,3.068194949970878,497.39746307006266,20.5192192304155,0.6374915096648662,-23.77075664826461,314.11930179082105,1.4241488526865271,54.33936659593365,21.279152492973314,54.71864171657968,54.603596565605685,65.2530861247256,17.951415422921325,0.6719391681323775,-22.934248891399847,0.008639085066713091,7,40pct
423.3729816730998,2.2088398059329446,-21.360153698168773,440.0151005349423,17.605456181738756,3.0245004449077384,499.79665658713543,21.131624144619195,0.7008931718894239,-24.162682918538763,319.7479777836285,1.5079466340435206,54.94422839445418,21.88602562400848,55.35614572670296,55.22924377364091,67.59193538824313,17.773987859291868,0.7303155830748521,-23.24848769026985,0.009171152429895782,7,40pct
423.5458526434225,2.3094647147790135,-20.489142162929483,441.6792726828208,17.314248475422048,2.9530463999500807,502.8183086764688,22.08543090217239,0.7508599144823788,-24.717802020213785,325.4660336378096,1.5586048002966353,55.75445432756692,22.84470971623523,56.185025677539294,56.051110281852445,70.56047120716913,17.49858528803188,0.7820617768884544,-23.740850009514705,0.009471889128417663,7,40pct
423.8261680869856,2.4048146838429534,-20.273279980084936,442.53621338074817,17.02297611620258,2.8807861783888336,505.863382511324,23.04485955105065,0.7988991926655865,-25.297846011071183,329.1496158599291,1.605915491177367,56.56777813019193,23.83774522619808,57.01947561258668,56.87996923537798,73.55449921144753,17.222497408974874,0.8347772222331055,-24.240190608040532,0.00973825352642122,7,40pct
423.6536121770436,2.4914361925734467,-20.220990962104313,443.0710447838016,16.790607154507665,2.809744129602362,508.7543347579526,23.93012174651,0.8497249551922426,-25.788519308451413,330.7882357033143,1.641711237381204,57.44479695462364,24.71578489955556,57.90644661615568,57.76054515475708,76.46546552678313,17.004086670222616,0.886712838483993,-24.6394011331644,0.009984932318105428,7,40pct
423.9836492112877,2.576481840437893,-20.19814815612673,443.5344149869548,16.574393656873657,2.7475809923370704,511.4574942176978,24.848233852451695,0.8943077767365386,-26.241180492054095,333.24356461511087,1.6821740637013542,58.20776451455728,25.642126222927743,58.68239991474972,58.530716055843136,79.15017499154834,16.801081227453352,0.9377273491204196,-25.013852166901128,0.01022371631967251,7,40pct
423.9439613263526,2.6527215719333954,-20.184490887236706,443.9447528022662,16.377638591103633,2.680569929613701,514.1882534427441,25.71450713582413,0.9421786354261,-26.66013802811977,335.64803975614353,1.7105429365072953,59.07201366315816,26.529220413034185,59.55247848191252,59.395874141670475,81.92044245727277,16.616492714319985,0.9896110310823641,-25.357233686765284,0.010440312770262928,7,40pct
423.8817022781509,2.737152204518236,-20.178466790762684,444.41521428926535,16.144755009022358,2.6280344780947518,517.1461923858737,26.624194667939943,0.9884863804413776,-27.133062612390034,339.32070478665685,1.7486658240768589,59.98154990093544,27.44453609802929,60.46658972190939,60.30632055286516,84.90039740397945,16.39355984743251,1.0415206601484894,-25.775708492030983,0.010598743201186762,7,40pct
423.9996522218103,2.8242400806735226,-20.180420459601688,444.8436461682748,15.926763320068218,2.585859816934273,519.9667403930641,27.50714605247373,1.0310447371911071,-27.594923659056576,339.96622315878545,1.7931953434824148,60.81792119831843,28.33554828768513,61.30683539781472,61.14314918798195,87.72028947945864,16.186113158351183,1.092186073729962,-26.16889325102713,0.010743732636247135,7,40pct
424.1225843481221,2.9104298095920225,-20.18529565140165,445.18480955435194,15.75015599078136,2.5483543932562034,522.5588415500603,28.358116769815865,1.0728244433600227,-27.982923734026173,339.75442033611773,1.8376053662319995,61.62854850235396,29.192832278403728,62.121877375267154,61.95457534363244,90.33787208077769,16.01971839968902,1.142082050006071,-26.48695852643141,0.010898671626239968,7,40pct
424.2269002446208,2.9940070299510344,-20.19076953557632,445.47487739115695,15.598463700531854,2.513046096669074,525.0246639381638,29.191611671360647,1.114038301791056,-28.320957143346504,339.56908465627816,1.8799687281599784,62.43720412993519,30.032377222143737,62.934677444203885,62.76383079412485,92.84920460503082,15.87771608552282,1.1913856390933106,-26.760327192464672,0.011052212479416543,7,40pct
424.17669788368335,3.072975836302527,-20.196144878514644,445.7272692503604,15.465546637527492,2.476875717343412,527.4448385559878,30.000134905977177,1.1564682370425348,-28.621768422012,339.25447043661603,1.916507599259992,63.29485261180616,30.856001116871425,63.79322634777424,63.61922878013836,95.34818279306359,15.75421610622958,1.2406661403255492,-26.999547384999403,0.011198693319290964,7,40pct
424.02648504921353,3.1479742370037687,-20.201694448665396,445.9397860959033,15.352622293775294,2.440637422166716,529.7806609788769,30.802700461356324,1.1997072602625782,-28.882824218294985,339.3464772628933,1.9482669767411904,64.18014966564274,31.665180837348657,64.68090821228098,64.5038268577429,97.79137577738106,15.65001286353661,1.28981642599297,-27.202460944761786,0.011344301534347906,7,40pct
423.97056145846153,3.2278005080268466,-20.206533286518606,446.14664306338847,15.24266827301768,2.4128795326574046,532.0613187501702,31.60210318840308,1.2405121609809653,-29.136031512024967,338.73802610697766,1.9872883470458813,65.03961562422694,32.471486349033626,65.54251329264115,65.36261726255995,100.16918091568829,15.548539437965424,1.3377379451977591,-27.40102237671499,0.011476579423281742,7,40pct
423.9432787006074,3.3073715549061173,-20.212608482408143,446.30784315647463,15.15539895995386,2.3887815552038907,534.1790661232591,32.38194166714237,1.280275787102782,-29.346945686978785,337.3411052150966,2.0270957678033352,65.87688304768295,33.257272779591574,66.3822242714991,66.19941766940396,102.39585597084384,15.46962510518098,1.3845433240645657,-27.55609691365476,0.01161397597854602,7,40pct
423.91137648341265,3.385087993667589,-20.21923600625257,446.4362368414661,15.084697666383724,2.366552615904074,536.1839130094677,33.149294863691125,1.319424365705378,-29.5231539397775,335.9436893139496,2.065663627962212,66.71183241624124,34.030676594063834,67.21956000321747,67.0338685939256,104.5235665300616,15.406872710728596,1.430387801614296,-27.679832644406677,0.011751977879284656,7,40pct
423.8195382983285,3.459787845750641,-20.22576154988872,446.5444998187239,15.024431034435503,2.3450790381243314,538.1280138051515,33.899752410349485,1.3584610117571383,-29.677061242648332,334.58330814947124,2.1013268339935034,67.56769481759522,34.793725589051405,68.07559536256397,67.88735439271075,106.60678648932884,15.354217224713414,1.4753395469851156,-27.783943009880087,0.011884166994039328,7,40pct
423.52557271887326,3.5312517777831305,-20.232457170729393,446.61871234149265,14.981774574318552,2.3218115240083512,540.0395886269968,34.64825058484263,1.4004083600678,-29.79603043765482,333.078607367957,2.1308434177153304,68.49687296909224,35.55136682450467,69.00615145279055,68.81537921202587,108.69885236839792,15.3189559865633,1.52090371732104,-27.85380697763216,0.012019226606797984,7,40pct
423.3436009936455,3.604339689191765,-20.238787671394704,446.68798093337847,14.941871302537402,2.303499616811529,541.8696684086648,35.397995370289095,1.4396410193709552,-29.90629189670909,331.77180009845875,2.164698669820809,69.39754973545266,36.310015111273565,69.90807207664622,69.71492996420338,110.7017753513408,15.28582004639237,1.5647233725963623,-27.919570436175288,0.012146197463297669,7,40pct
423.20430797174174,3.67720277333226,-20.245252082279222,446.7406724325848,14.910535197845205,2.288431900073375,543.5883341043352,36.12362713677357,1.4772298297526572,-29.99983397326946,329.90329000173847,2.1999729435796027,70.26515274205687,37.0437664290149,70.77689829769257,70.58142757060773,112.58906693713097,15.261168698298262,1.6068657202402905,-27.96856384108716,0.012270978776915189,7,40pct
422.7259239641691,3.7504221519575753,-20.25213470986677,446.75835109498513,14.897285225863865,2.273302059433723,545.2868347237081,36.80945858258349,1.5196763520367842,-30.057081619461968,327.595562282794,2.2307457999207907,71.22887622912997,37.748318901339815,71.74188261073238,71.54429801865845,114.5048515428889,15.25446688339398,1.6497685102576296,-27.98189350143861,0.012399355900825065,7,40pct
422.3947189728808,3.819558147431263,-20.259296516691396,446.75396006100493,14.895436771191722,2.2586088458357936,546.8688071434193,37.52539122861589,1.5594474915624656,-30.089459663010896,325.5526843909927,2.2601106558687967,72.1798165464815,38.47819052156103,72.69311987633839,72.49349117013206,116.3104341045842,15.258822684032436,1.691110948437751,-27.973229485277614,0.012528290140401828,7,40pct
422.16101022823034,3.8876000718124217,-20.266329911622165,446.7400683881664,14.898640107906036,2.245578405655924,548.3735088555209,38.25502406309806,1.597177389470984,-30.10996002875831,323.7432326929241,2.290422682341438,73.11733130139741,39.21842068051291,73.63216448561198,73.43041288717406,118.03948677028882,15.267705523287027,1.731224374985415,-27.955566499400305,0.012654668965769377,7,40pct
421.56320663348794,3.9558800767250264,-20.273121755887015,446.71879072783537,14.905850130264978,2.232685315953176,549.9430750429251,38.936893034843926,1.6393874699468125,-30.12091217843508,321.5136232193447,2.3164926067782146,74.16620808553081,39.93354389565917,74.68068246834326,74.47761033493275,119.87149213405225,15.280481408195945,1.7718036878995578,-27.930175756342663,0.0127698173417531,7,40pct
420.8378814359255,4.026675670763281,-20.281564916356643,446.6480990683176,14.937957854011662,2.2208719982770395,551.4123339488353,39.6366484210921,1.6844459466181705,-30.083504246909055,318.66471227645167,2.342229724145112,75.28076151083648,40.65902111310078,75.79724581657686,75.59252210599459,121.64712648171576,15.318054206444447,1.81310569627029,-27.85559528789284,0.012900271946012022,7,40pct
