h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
420.1199982484956,4.097339223998353,-20.292747252636193,446.55104721465136,14.982208190193736,2.210484447009851,552.7866540070576,40.33885607979158,1.7291754917134512,-30.019896097592778,315.95497279359,2.3681637322849016,76.41092309331583,41.39059874454614,76.92962730078249,76.72323692791005,123.344092578223,15.367203730226072,1.8535933286211868,-27.758242251199988,0.013033987190122224,7,40pct
419.38051062407624,4.166704161843168,-20.31606525621848,446.4287822242728,15.032500112014992,2.200905613408579,554.0979829591981,41.032291533989515,1.7736091562484115,-29.943626911973126,313.2724227600066,2.393095005594758,77.55294989956745,42.11607058484464,78.07385172673649,77.86590662024011,124.98689093934432,15.42160953417452,1.8931771251153864,-27.65074121265289,0.013165398114332186,7,40pct
418.6140621282033,4.2345536296654265,-20.35196839662493,446.2809194765764,15.088703080983864,2.192036931647038,555.3419979535668,41.71162478711307,1.8177632250730056,-29.855289730662605,310.5916960296499,2.4167904045924207,78.70218950853962,42.82997607146268,79.22527454737107,79.01587614679529,126.56982561784424,15.481192895156786,1.9317893638241288,-27.533328017162432,0.013294746344995324,7,40pct
417.8207736825215,4.300726741837108,-20.400494866255627,446.10816711849105,15.15034348532806,2.1837721902894294,556.5190304774914,42.37483334044788,1.8615949468221735,-29.755773841089763,307.93279673253073,2.4391317950149345,79.85604908954849,43.53029884235929,80.38130311491011,80.17054978684263,128.09214657045595,15.54566655015169,1.9694026515041867,-27.40665767028679,0.013421905868464297,7,40pct
417.00345328158335,4.365195908141288,-20.44281788696477,445.931564733253,15.217329712673772,2.1760579551023738,557.6306499027902,43.02109868063485,1.905069714779426,-29.644193070775433,305.2760805308039,2.4601261933618614,81.01238788384236,44.21620063085418,81.53979991876096,81.32778250933357,129.55440282234355,15.615696819049433,2.0060108683713462,-27.269504233900904,0.013546950807182186,7,40pct
416.16610632159814,4.4277596583335965,-20.524430419452955,445.70210079029914,15.288626526385451,2.168780628180255,558.6775320892485,43.649979581722725,1.94803964776722,-29.524087024283688,302.7080965189112,2.4797200105663766,82.16899831315601,44.88713974519101,82.69854880890067,82.48536331105686,130.95641846653848,15.68885280684191,2.0415894539083785,-27.126711190023343,0.013669357648160015,7,40pct
415.3206103036476,4.487759555157723,-20.67100569669748,445.3959737308701,15.361406370892295,2.1617784969350766,559.6661486480947,44.25793559744034,1.9900802429372264,-29.40127951344971,300.25947141394886,2.4976793122204968,83.31633534091273,45.53908448254589,83.84795485701629,83.63372308275217,132.29942351069997,15.762393922036534,2.0759571628269837,-26.98366440880895,0.013786918984557474,7,40pct
414.47823824743824,4.545154696830178,-20.802574810408885,445.1026293026643,15.43567582886424,2.155161482012768,560.5925304964461,44.84114080153768,2.030964470542206,-29.274140959686093,297.86383247301734,2.514190226287972,84.44428056436128,46.16765876632815,84.97790953548538,84.76273205064123,133.57601010373872,15.837833013506826,2.1089624767167447,-26.83742974045361,0.013899834432904332,7,40pct
413.6423651131989,4.59999211278749,-21.021687476704244,444.7060434179758,15.511472024076298,2.1489382139924422,561.452793009967,45.39942354269954,2.0706135940438304,-29.14348781500226,295.5853103505994,2.5293785187436595,85.55049419802901,46.77247377210824,86.08609233728994,85.87005429402252,134.78253456848716,15.913980891001104,2.1405883532785777,-26.690345530361583,0.01400857587321216,7,40pct
412.83299609779743,4.65078250932214,-21.38315385301044,444.1552287895452,15.582474953587816,2.142743903213618,562.2673437297308,45.92727595054788,2.108192180303553,-29.021247272711687,293.5537120100001,2.5425903290185885,86.61807636843393,47.3467868221486,87.15547769950227,86.93873649893601,135.92866116333568,15.984584016122763,2.170479870388173,-26.55443054666105,0.014107815329686914,7,40pct
412.0685329050903,4.697690841384032,-21.67372265343425,443.68957329185537,15.649808092197524,2.1369408026792365,563.0187119670741,46.4171241933542,2.143339396462693,-28.904575937167888,291.63142711117246,2.554351444921338,87.62714330360734,47.88180213052914,88.16621865734518,87.94887708377757,136.9920429374816,16.052070006708494,2.1983252112057565,-26.42492778421976,0.014198985451899244,7,40pct
411.3471964548216,4.740769626130628,-22.177974660641496,442.9840870184382,15.713265043291567,2.1315111783475724,563.7056730776686,46.87000534256589,2.176064997250738,-28.793985585387134,289.9067091174828,2.5647046288798894,88.5778061986023,48.378422639667285,89.11844787653948,88.9005941365028,137.97266319721166,16.115318466291598,2.224135474534949,-26.303924701437325,0.01428253317757592,7,40pct
410.7029829357997,4.777624360003587,-22.82250906807724,442.14009032060704,15.762902699798486,2.1259566374141734,564.3613394995856,47.27603392027794,2.2049796717318366,-28.70742451988877,288.5699352439916,2.57264468827175,89.43868706000397,48.82423754475832,89.98058066380254,89.76241526487877,138.8845450842212,16.16471644298229,2.2472821298061234,-26.209659043927218,0.0143498845168015,7,40pct
410.1517454511265,4.809167239628998,-23.35274057503236,441.4428506346252,15.802902985817356,2.120974666335052,564.946609534057,47.626281574573454,2.2299317911588603,-28.63824257537885,287.40914251803827,2.5792354484701376,90.18695834983431,49.20907123847246,90.72990054074273,90.5115094582765,139.68699623229207,16.2048185233945,2.2674326647847334,-26.133287703884093,0.014405722078506345,7,40pct
409.67434299571937,4.8371133079059065,-23.75634076546268,440.896312827642,15.839517861801264,2.116862396455476,565.4438511498785,47.928426630892034,2.2518421568540927,-28.57525953214042,286.33815561289634,2.5852711510518134,90.83945193483585,49.541792529480006,91.38338543169704,91.16476098732346,140.37410764640407,16.241562018092957,2.2850390823727054,-26.063435737202862,0.0144562448937409,7,40pct
409.2601394051202,4.860959603986835,-24.3306502063796,440.16168979860026,15.869088275023165,2.1130670609457254,565.8894317100584,48.19167021841122,2.2708672059336648,-28.523709667807424,285.5037788817345,2.59009239805317,91.41191877738648,49.83199048172696,91.95670890411988,91.73791244325975,140.98301145335853,16.271505599342017,2.30042845957348,-26.0065987291442,0.014498355783364983,7,40pct
408.9333598077224,4.879281691454069,-24.90108300285877,439.45602731533506,15.885190029695847,2.1093142344864284,566.3062751841873,48.4097584948567,2.286092206111036,-28.495722688821218,284.9893959676449,2.5931894853430326,91.88191289625559,50.07137596147418,92.42728073299854,92.2084439103164,141.52325534084002,16.28822306153428,2.3132075874138622,-25.974900251944632,0.014526592461239494,7,40pct
408.689153989972,4.89384978210628,-25.328007382701543,438.93092319314,15.89465411428646,2.1062649904367805,566.6560200449086,48.58160758701871,2.2980889568184453,-28.480486622935477,284.5713747579116,2.5957608252878344,92.24831809881955,50.259226647065695,92.7941418577172,92.57527144883024,141.96386797239728,16.29828724529657,2.3234729743532565,-25.955828498508083,0.014547917637482484,7,40pct
408.5052562161495,4.905768431188431,-25.651280417852064,438.5345123554823,15.900610150549753,2.1038476005690363,566.945446218203,48.717836648346285,2.3077400166341078,-28.47182355749277,284.2479475290649,2.5980284145543235,92.53590142978669,50.40772487571349,93.08213108871261,92.86320671299872,142.3214048763419,16.30480790992365,2.331807888490377,-25.943476281562823,0.014565370166522758,7,40pct
408.36610493885473,4.9156814678519325,-25.891869063821677,438.2404212775952,15.904257448441532,2.101874002003963,567.1891276636675,48.828465137465344,2.315653879935048,-28.467412434802725,284.00431859668794,2.6000275879168844,92.76594776539214,50.52789709578741,93.3125521452636,93.09355777534404,142.61703181508602,16.30898336454648,2.338713673210305,-25.935568511041335,0.014580089461886788,7,40pct
408.2603584383365,4.924068833844657,-26.070233370462237,438.02335534956336,15.906327912181323,2.100219518554012,567.3981179769913,48.92050547211153,2.3222621166714736,-28.465866106456676,283.82163866864494,2.6018067171731847,92.95364605935968,50.62745869187847,93.50060176480748,93.28152658193747,142.86633041955423,16.311548129638194,2.3445496008126088,-25.93071190305409,0.014592778755989662,7,40pct
408.17945628828414,4.931288020521588,-26.202762389121403,437.8630550233131,15.907314549841288,2.098803096067098,567.5803924861809,48.998750698023,2.327878346378149,-28.46625461063016,283.68422296883045,2.60340967414344,93.10978029605758,50.71171823610035,93.65706772375354,93.43790503343534,143.08043993430897,16.312998283071174,2.3495715390177487,-25.927966154511186,0.01460391890978658,7,40pct
408.116971691358,4.9376025911989885,-26.301768477375333,437.74427028301056,15.907557095382924,2.0975689879097255,567.7417578054157,49.066541699611264,2.3327326089531373,-28.467939301407423,283.5801230059921,2.604869982245852,93.24209754245273,50.78439668887046,93.78969917138984,93.57044540569629,143.26741035194948,16.313676407893105,2.3539643366483123,-25.926682240460423,0.014613849551449454,7,40pct
408.068127891792,4.943206679365192,-26.376295418184668,437.6557777033756,15.907292355972428,2.0964774835792843,567.8864836357977,49.12625337850295,2.3369942557955614,-28.470476755235666,283.5004917940606,2.6062124235696307,93.35621461776068,50.8481488260926,93.90411425209808,93.68476814906398,143.43311817821672,16.31382179136702,2.3578629954688237,-25.926406986599343,0.014622815038461016,7,40pct
408.0294008713497,4.94824320124506,-26.43293796672361,437.5893808954896,15.906686663220734,2.0954997234408514,568.0177344260653,49.17959989526622,2.340788066083514,-28.473557055499185,283.43883975115443,2.6074551351615463,93.45623098971271,50.904894625322875,94.00441341679448,93.78497537096553,143.58188675889352,16.313602887267706,2.3613666687199317,-25.92682143739748,0.01463099223596182,7,40pct
407.9982027294382,4.952819469383934,-26.476493156618087,437.5391118974183,15.905857386091975,2.0946144280265417,568.1378736357276,49.22783403513364,2.3442070650712243,-28.476962914228693,283.39042599746585,2.6086124043127104,93.54515584243741,50.956038191682005,94.09360667352878,93.87407823791402,143.71691990814173,16.31313888082186,2.3645494861077005,-25.92769995340217,0.01463851556459741,7,40pct
408.3042440106244,4.9601033349390775,-26.67670660563689,436.546522041986,15.92105563717309,2.0974034992651824,568.022832683653,49.26606660698633,2.3424097062254203,-28.4528206404147,282.62497659655213,2.6176936287136576,93.46270641197528,50.97615749705716,94.01538742713149,93.79487815719632,143.59064454199046,16.329754580051617,2.3648779725393,-25.89625228304655,0.014665855275122276,7,40pct
408.7794507631058,4.9656451188547095,-26.63411078528435,435.74646357211674,15.943165403643553,2.101324622161944,567.7770067579463,49.28938031318836,2.3373554797582288,-28.41517160813549,282.14588433545464,2.6282896390964807,93.29204745201801,50.97846001896903,93.8488457116171,93.62711427736339,143.3209706100431,16.35296607009753,2.3631023338725337,-25.85236009377232,0.014700574893327774,7,40pct
409.3414280569248,4.967642997271572,-26.60044598311501,435.14758530020686,15.960655156485029,2.1048209726901703,567.5072305953412,49.30256444105788,2.330039719247007,-28.385217136662675,282.0349979976898,2.637603278024564,93.0693069273376,50.96765072085464,93.63018170461233,93.40721217256808,143.00969946280492,16.371610960239195,2.360126139812466,-25.817136267910257,0.014731627708720864,7,40pct
409.94665554955486,4.966571626339208,-26.579329415088523,434.79351833884266,15.971632897676493,2.1079187379995723,567.2335412966745,49.299728849832775,2.32109267497816,-28.36734298912228,282.16667344459097,2.645478951361049,92.80309628429875,50.93898963350114,93.36780157137137,93.14364596037183,142.67650402063833,16.383702194021758,2.3561494742688778,-25.794309388534916,0.014757064226638274,7,40pct
410.5551035734893,4.963575792879924,-26.567848737108363,434.6541472768648,15.977603603315348,2.110750469462265,566.963823075889,49.281168655383226,2.31143080963417,-28.35905983267807,282.4425254636289,2.652144983245753,92.51126592614975,50.89449908482617,93.07948537912606,92.85420810893405,142.3351997470781,16.39067666843244,2.351569200003279,-25.78114804620509,0.014778145470327872,7,40pct
411.13569716146895,4.959610295134917,-26.56331484687584,434.6785108172999,15.979961974026192,2.1132871313207398,566.7106810547448,49.25230615733,2.301882160802024,-28.35773568613305,282.80541994007405,2.657728134332894,92.21579688183591,50.8410448806353,92.78718369855731,92.56086371445048,142.0052896511088,16.393921758853175,2.3468700592689045,-25.77502574153175,0.01479596592715132,7,40pct
411.6690071237852,4.955357176460217,-26.56393853594838,434.8147920872119,15.979637537698652,2.1154658643782933,566.4856571999788,49.21919847398714,2.293018373543719,-28.361535388698314,283.2152031454442,2.6623388029165,91.93444241115645,50.78555169660143,92.50863988520733,92.28136960626895,141.70372275999665,16.394387024289514,2.3424425134444467,-25.77414802883825,0.014811187119829816,7,40pct
412.1454450631244,4.951275486555818,-26.568488154485863,435.01836967449,15.977271021351031,2.1172562925687974,566.2959125040218,49.18652103442594,2.285164585627941,-28.369170724914145,283.64155871366705,2.666110900927877,91.67845376033254,50.73307742606073,92.25511202933363,92.02699107668788,141.44119477318964,16.392739539804836,2.338533839258825,-25.77725605430595,0.014824246877513311,7,40pct
412.562434350918,4.947653476826273,-26.57601662386199,435.25520461434473,15.973355598718818,2.1186663568472843,566.1441438683294,49.15729420803979,2.278460930678695,-28.37965731815564,284.06222765151693,2.6691925461475794,91.45346730034905,50.68670027216047,92.03225688421391,91.80338509515089,141.22241269327088,16.389494823431946,2.3352678730353325,-25.783377981407256,0.014835496608535849,7,40pct
412.92185663208,4.944654710168134,-26.58571208149519,435.50170045750497,15.968314198659206,2.1197299702910466,566.0296718035036,49.133223047067695,2.2729254275914155,-28.392171043168275,284.4617436497426,2.671729282576719,91.26118287189803,50.64799503702926,91.84180446328872,91.61227628258153,141.0476611978741,16.385090821770376,2.3326814167227234,-25.791688615215687,0.01484526067494718,7,40pct
413.2281122372282,4.942360817366299,-26.5968325113046,435.74278558247096,15.962533279377348,2.1204939167431616,565.9496605099596,49.115123449985326,2.2685055816880637,-28.40597813304865,284.8300468481217,2.673855235678236,91.1008766552359,50.61755450252314,91.68306713898937,91.45296790707096,140.91442232735642,16.37992202644512,2.330759252993852,-25.80144457688905,0.014853867102217607,7,40pct
413.486800149779,4.940796701718504,-26.60869085098849,435.96955869168727,15.956370441353435,2.121008456553602,565.9001110758896,49.10326100804252,2.265110767630936,-28.420412470778075,285.1611736456401,2.675685934087568,90.9704931238812,50.5953867805527,91.55402825966344,91.32343224401704,140.81864281844196,16.37434895081818,2.32945638969622,-25.811966160361493,0.014861633500823646,7,40pct
413.70390021634967,4.93995200270192,-26.620665163444382,436.1771649770217,15.950149088509017,2.1213217929875903,565.8765585355378,49.097574792655514,2.2626340344593574,-28.434878098027923,285.4521725334236,2.677317968242562,90.86733583757325,50.58117099364978,91.45203029370387,91.22100007204345,140.75559587000646,16.36869493765499,2.328714115431151,-25.82264325261897,0.014868860539410392,7,40pct
413.88531597493215,4.939791841047032,-26.632219094642863,436.3631595239488,15.944147817812864,2.1214773378925718,565.8745150855925,49.09780612070716,2.2609629799123816,-28.448863459733676,285.70231061111025,2.67882886113465,90.78845540962037,50.5744007469695,91.37416085525923,91.14274764483744,140.72040997836996,16.36323744556603,2.328467880761861,-25.83295181265308,0.014875813499525176,7,40pct
414.0366524798087,4.940263420911412,-26.642924203309576,436.5263816342135,15.938588897415809,2.1215126949839296,565.8897281727548,49.10356190114516,2.259985097205896,-28.461959278505844,285.9125494377612,2.680278323705516,90.73083679097506,50.57445211828974,91.31743865526174,91.08568325091,140.7083622804862,16.358197982062176,2.328651359283445,-25.8424730137111,0.0148827087425986,7,40pct
414.1631326158261,4.941299683842055,-26.65247925403412,436.66627888336416,15.93362835987448,2.1214595809897974,565.9183162750949,49.1143388697966,2.2595898199878386,-28.473875117486443,286.08522256543847,2.6817098638542163,90.69146841988106,50.580607412295706,91.27888178605635,91.04681585519629,140.71502183101268,16.35373316195856,2.3291981276101525,-25.850910325770457,0.014889704361343103,7,40pct
414.2695819375133,4.942820620095606,-26.66072216142274,436.7826141088436,15.929349921537543,2.121344231288912,565.9568275002407,49.12952907815372,2.259668644824324,-28.4844503763928,286.22382141974714,2.6831519752712825,90.66735434012854,50.59205829744053,91.25551933872369,91.02316688463709,140.7363053200052,16.349929065223428,2.3300417476763724,-25.858100381605595,0.014896892856360025,7,40pct
414.3604317146946,4.944735715635616,-26.667629177688468,436.87549970930814,15.925765508229684,2.121188083261571,566.0022489050343,49.14842309477229,2.2601156196891483,-28.49365473447577,286.3327826299695,2.684620095946468,90.65551588462031,50.60790713100806,91.24439289784367,91.01177173637171,140.76848783200916,16.34680160034401,2.3311161111335847,-25.8640124658524,0.014904303190011684,7,40pct
414.4397040837284,4.946947626195522,-26.67329565705936,436.945671110658,15.92282530821688,2.1210086517668367,566.0519852456843,49.170225122246,2.260828710453536,-28.501571306086703,286.4171819481962,2.6861189157419867,90.65301997193016,50.6271823851489,91.24258496743954,91.00970807596856,140.8081997960229,16.34430577657962,2.3323561750088238,-25.8687311050287,0.014911910124473788,7,40pct
414.5109606175666,4.949358391814871,-26.677897177763214,436.99481731495223,15.920437976881177,2.120820405153141,566.103821337162,49.19409032535435,2.2617128840336167,-28.508364194416433,286.4823047856364,2.6876455077812538,90.65705761688659,50.648879304587005,91.24729792750081,91.01417455559536,140.85243181674167,16.342354699185456,2.33369991150075,-25.872420206164804,0.014919653031795184,7,40pct
414.577220062503,4.951877230728645,-26.681639639243087,437.0256946098991,15.918496526765091,2.1206354071844253,566.155896914021,49.219185316869805,2.2626845173733634,-28.514231228019757,286.5331708397936,2.689192713355282,90.66507133983569,50.67202610820124,91.25598211614964,91.02261862623794,140.8985702947437,16.34084436629703,2.3350912721500148,-25.87527616774,0.01492745922033494,7,40pct
414.640881687448,4.954427243964683,-26.684716280327397,437.04186017351424,15.91690060687698,2.1204634037769754,566.2067072022668,49.244757960407405,2.263675443493644,-28.51936361253172,286.5741692595453,2.690751800471039,90.67489421610377,50.69575939038457,91.26647559103176,91.03287610593564,140.94445850168324,16.339675526002644,2.3364832588668327,-25.877486516801213,0.014935262852326306,7,40pct
414.7036979209304,4.956948988185817,-26.687285466209403,437.0471287120652,15.915568002885818,2.12031151605238,566.255124024677,49.270193101358124,2.2646350430221687,-28.523922374698916,286.6088936084138,2.6923139451636486,90.684845906757,50.7193824874127,91.27710075088926,91.04326773019882,140.98845540845434,16.33876554129908,2.3378399592031283,-25.879207433916637,0.01494301374288542,7,40pct
414.7668169640542,4.959400118328768,-26.689469087341,437.0450437318728,15.91443544933002,2.1201839925534647,566.3004041165093,49.295036760948165,2.265529521458737,-28.528034222338132,286.6401427704647,2.6938705968700307,90.69375038666712,50.7423881094839,91.28668251358104,91.05261732623421,141.02945011348748,16.33804994167434,2.339136667264365,-25.88056078893229,0.014950675715077149,7,40pct
414.83087990894063,4.961753615399497,-26.691360872320672,437.03856115906416,15.91345430577528,2.120082388918946,566.342159248984,49.31898836725055,2.2663396133317164,-28.531797788797206,286.6699973123627,2.6954140020677806,90.70088182893201,50.764445872509214,91.2944945895197,91.06019806108627,141.06681416951062,16.3374787374533,2.3403588659257486,-25.881641091783507,0.01495822372567571,7,40pct
414.89613954646467,4.9639939780120255,-26.693035040373015,437.0299580880743,15.912586061864648,2.1200061415787363,566.3802914657261,49.34187382105057,2.2670569423095275,-28.535291327915782,286.6999178778769,2.696937035702497,90.7058724534271,50.785369550209914,91.30016771380048,91.0656405900151,141.10030917532418,16.337012272278038,2.3414998101446134,-25.88252332499752,0.014965637748811045,7,40pct
414.9625735981736,4.96611457571748,-26.694551584034,437.0208773904412,15.911799593178328,2.119953278352804,566.4149140685195,49.36361381777948,2.2676809944107403,-28.538577867183793,286.7308459896343,2.6984335813067397,90.70861588462145,50.80508001357713,91.30359338162243,91.06883666852659,141.1299809024855,16.33661858862756,2.3425585018440285,-25.883267919623396,0.014972901622835924,7,40pct
415.0299811812107,4.9681147040109215,-26.695958881955196,437.01243599910697,15.911069803456808,2.1199210529820176,566.446276780653,49.38419548911384,2.2682162704590114,-28.541707998203947,286.76331187472977,2.699898433551911,90.70918284144872,50.823572451203965,91.30483986972582,91.0698550467127,141.15606217542916,16.336272050414525,2.343537603451059,-25.883923356431357,0.014980001072403505,7,40pct
415.0980553632179,4.96999968676519,-26.697295114373247,437.0053400550752,15.910376888722666,2.11990639570074,566.4747072394564,49.40365060427382,2.2686712564359137,-28.544721598502235,286.7975308828727,2.701328430329276,90.70775707697656,50.840891365426494,91.30408842831609,91.0688775556988,141.17889776955252,16.335952546934344,2.3444429890133645,-25.884527669164807,0.014986929809299249,7,40pct
415.16643875576045,4.971775262077886,-26.69858903830928,436.9999832807053,15.909705934001588,2.1199062267613047,566.5005661333843,49.422039617336566,2.26905506520351,-28.547648800573317,286.83348944772,2.702720196874376,90.70458734015168,50.85711222409054,91.30158543629277,91.06615118164022,141.1988873111904,16.335645029837664,2.345280748419488,-25.88510931884855,0.014993677265812896,7,40pct
415.2347628928962,4.97345045772515,-26.69986102486777,436.99653035820165,15.909046374485792,2.119917643656744,566.5242163649267,49.43943994387615,2.2693782175219708,-28.550511175761613,286.8710177438011,2.7040722402031787,90.69995267722268,50.87232806218702,91.29760782261683,91.06195343234305,141.21644531546588,16.335338925391962,2.346058335146556,-25.88568830451913,0.0150002407004631,7,40pct
415.3026751071374,4.9750347420827294,-26.70112425040901,436.9949825762874,15.908391377159418,2.1199380267447583,566.5460027670462,49.455937477296686,2.2696509958550024,-28.553323008517538,286.90984793506783,2.7053837462277284,90.69413797724428,50.88663985570702,91.2924386787073,91.05656791565524,141.23197420265126,16.335027481120346,2.3467831037127422,-25.886277398399244,0.015006619009062154,7,40pct
415.3698558976401,4.976537709679269,-26.70238599189093,436.9952290611503,15.907737168594055,2.119965091236649,566.566239542868,49.47162037558547,2.26988309064866,-28.55609263365406,286.9496595938717,2.7066546190306084,90.68741703429271,50.900149560915565,91.28635034738193,91.05026740991421,141.24584681612885,16.334707069202796,2.3474621022067312,-25.886883463041784,0.015012813375052596,7,40pct
415.43602899397615,4.977968947873002,-26.70364893622116,436.9970866049596,15.90708235562621,2.1199969031946058,566.5852034438387,49.48657458263148,2.270083430064449,-28.558823764277378,286.99011402624683,2.707885517808553,90.68004138564072,50.91295519006792,91.27959325896697,91.04330269272296,141.25839608,16.334376490082974,2.348101990324486,-25.887508768204786,0.015018827845582804,7,40pct
415.5009661413767,4.979336251038028,-26.70491241661068,437.0003306419367,15.9064272840085,2.1200318730313295,566.6031308907079,49.50088064298444,2.2702593268071074,-28.561516732241017,287.0308795527078,2.7090769242309207,90.67223339548173,50.92514739914128,91.27238899416922,91.0358956039832,141.26990968009437,16.334036318425376,2.348708203107493,-25.88815222771055,0.015024664475014778,7,40pct
415.56448758087225,4.980647404536051,-26.706173515337525,437.00471872983354,15.905773466433551,2.120068731643253,566.6202183338297,49.51461170919168,2.2704173108848305,-28.56416959116558,287.07164868577826,2.7102300936512207,90.66418301792761,50.93680745007208,91.26492701285747,91.02823578031358,141.28062895497607,16.333688321447138,2.3492858180477856,-25.888810499487025,0.01503032886979946,7,40pct
415.6264600621981,4.981909634271983,-26.70742799393369,437.01000839095826,15.90512310012802,2.120106499426928,566.6366242648069,49.52783232402055,2.2705629279210986,-28.566779044474657,287.11214947745793,2.7113467063508847,90.65604681230242,50.94800605356977,91.25736363014093,91.02047963940007,141.29075009494989,16.333334968193295,2.3498393291179527,-25.889478913662145,0.015035828481549805,7,40pct
415.68679268713726,4.9831281595032255,-26.708671034119877,437.015969662321,15.9044786826447,2.1201444484313736,566.6524728336962,49.540598028593934,2.2707001570754244,-28.56934118658768,287.15215135311206,2.712428002427802,90.64794915797663,50.95880313386232,91.24982318877588,91.01275156261123,141.30042759091072,16.332979038554186,2.350372005638617,-25.890152212060567,0.01504116799838882,7,40pct
415.7454318432676,4.984308643624031,-26.7098978009449,437.0223939723304,15.903842719893664,2.1201820641968094,566.6678579388217,49.552955414800174,2.27083261465091,-28.571852066349464,287.19146742798483,2.7134760289731203,90.63998454633519,50.96924808025841,91.24240030977347,91.00514615623108,141.30977853065053,16.33262332481875,2.3508870902142265,-25.890825112721984,0.015046356418980233,7,40pct
415.80235542241553,4.985453814777308,-26.711103831111583,437.02909924518434,15.90321752484758,2.1202190070668387,566.6828478611545,49.56494268786048,2.2709621085441283,-28.574308078818262,287.2299534803729,2.7144917062331797,90.63222095710793,50.979380543701154,91.235163230101,90.99773159968048,141.31888780568642,16.33227042530913,2.351386247439741,-25.8914927002854,0.015051396451838795,7,40pct
415.8575670070088,4.986567097970557,-26.7122852783738,437.0359324549736,15.902605090372909,2.1202550762389523,566.6974897972609,49.57659046136291,2.2710903851209965,-28.57670621406251,287.2675049797076,2.715476712849561,90.6247036062028,50.989231471813184,91.22815751586448,90.99055336851059,141.3278133970482,16.331922612639147,2.3518713167361245,-25.89215067524557,0.015056295065060612,7,40pct
415.9110902917737,4.987650656522607,-26.71343903827685,437.0427699155218,15.90200702462542,2.120290177135161,566.7118142095238,49.58792275062444,2.2712183231728056,-28.57904418727904,287.30405269145086,2.7164323333498017,90.61745888582703,50.99882433264429,91.22140997279335,90.9836381536377,141.3365915974481,16.33158176574286,2.3523434246446837,-25.892795482596824,0.015061057163171018,7,40pct
415.9629637860615,4.988706385422487,-26.714562784501567,437.04951606435696,15.901424532274088,2.1203242924976657,566.7258387393467,49.598957980433845,2.271346465962264,-28.5813204728789,287.33955749795683,2.717359919460224,90.61049822180264,51.00817635052322,91.21493247729396,90.97699770050531,141.34524184378608,16.33124934782801,2.35280348533194,-25.893424353608225,0.015065688198543932,7,40pct
416.0132364373812,4.989735546950161,-26.71565493308526,437.05610084006526,15.9008584331087,2.1203574581158087,566.7395717914605,49.60971012303531,2.2714749212800847,-28.583534280939237,287.374004949044,2.718260625670076,90.60382169673099,51.01729982514586,91.20872558102376,90.97063241963473,141.35377118494375,16.330926424041756,2.3532520556152536,-25.89403527247165,0.01507019271678065,7,40pct
416.0619636305439,4.990738994784387,-26.716714572017395,437.0624766240226,15.900309198587491,2.1203897502826434,566.7530142718406,49.62018964461839,2.2716035126097567,-28.585685700816526,287.4073990229504,2.7191354821746305,90.59742124191459,51.02620325125992,91.20278168766232,90.96453456842006,141.36217706135972,16.33061369523598,2.3536894545538773,-25.894626912485815,0.015074574786906604,7,40pct
416.1092043812836,4.991717259927199,-26.71774133337053,437.06861329185097,15.89977701815998,2.1204212339223827,566.7661677628817,49.630404468714175,2.271731905517292,-28.58777448016997,287.43976159057394,2.7199853544099075,90.59128333395698,51.03489241530872,91.19708773485073,90.95869093889885,141.37045511986975,16.33031157377589,2.354115861542028,-25.895198492689104,0.015078837741892077,7,40pct
416.15501853358376,4.992671316647592,-26.718735367871655,437.0744979338359,15.899261812482557,2.120452024309517,566.7790248513545,49.64036059639278,2.27185990221797,-28.58980219309109,287.4711196502989,2.720811414429622,90.5853911332601,51.043371111128295,91.19162733224265,90.9530849949685,141.37859224719722,16.33002017808596,2.354531609020184,-25.895749788219888,0.0150829868210054,7,40pct
416.1994649677959,4.993601326232124,-26.71969714007227,437.080127479997,15.898763339609149,2.120482203248797,566.79158221053,49.65006292171,2.271986989079201,-28.591769840813956,287.5015100250107,2.7216143371529227,90.57972653477377,51.05164206154927,91.18638279934768,90.94769891658048,141.38657810859183,16.32973945907407,2.354936683072092,-25.896280891166867,0.015087024677507293,7,40pct
416.2426004922957,4.994507504822956,-26.720627397607583,437.0855078994402,15.8982812109402,2.1205118521248654,566.803835758155,49.65951564066211,2.2721126983659774,-28.59367891465945,287.53097219463507,2.722394806456978,90.57427125066732,51.05970736117672,91.18133624977362,90.94251468316608,141.3944016663653,16.329469207490746,2.3553310960361737,-25.89679219666576,0.015090954151338536,7,40pct
416.2844788631626,4.995390255911644,-26.721527067203738,437.0906507697488,15.897814945131248,2.1205410407709895,566.8157824611791,49.66872262390649,2.272236690492514,-28.59553107150944,287.5595467941044,2.7231535654191297,90.569007812268,51.06756889643498,91.17647059101614,90.93751507481875,141.4020530802806,16.32920911098053,2.3557149613550568,-25.89728429497549,0.015094778535635128,7,40pct
416.3251505735895,4.996249936093332,-26.72239719231075,437.09557113300417,15.897364000420986,2.1205698259142065,566.8274207972684,49.67768774116775,2.2723586510324005,-28.597328074405425,287.5872740906044,2.723891285060932,90.56392014733379,51.07522868251726,91.17177010432036,90.93268425177352,141.40952433277266,16.328958788808606,2.3560883848469274,-25.897757905783838,0.015098500824307732,7,40pct
416.36466236953106,4.997086865656437,-26.723238870689695,437.100285676632,15.896927807145884,2.1205982509597088,566.8387508014229,49.68641495823772,2.2724782985399408,-28.59907172067969,287.6141925963582,2.724608567116495,90.55899394585401,51.08268897874655,91.16722080869299,90.92800811941608,141.41680942326076,16.32871782392041,2.35645146995426,-25.89821381755397,0.01510212370928247,7,40pct
416.4030575164532,4.997901446055292,-26.7240532174483,437.10481139598375,15.896505786916515,2.120626346909162,566.8497741313157,49.69490848300876,2.2725954348104582,-28.60076380871897,287.6403384577563,2.7253060112448337,90.55421676024132,51.08995242659552,91.16281056502659,90.9234744314307,141.4239044661515,16.328485784332287,2.356804372132692,-25.89865284705237,0.015105649933379471,7,40pct
416.4403759718322,4.998694069080358,-26.724841333114625,437.10916467266185,15.896097368578104,2.1206541338018385,566.8604939318831,49.7031727959233,2.2727098999501707,-28.602406105476465,287.66574508145584,2.725984169130187,90.54957797686384,51.097022073106245,91.15852904950883,90.91907276283897,141.43080756905687,16.328262239838413,2.3571472544270407,-25.899075807736523,0.015109082021553567,7,40pct
416.47665466108185,4.999465189454835,-26.725604283477708,437.1133606487432,15.895701999034213,2.120681622406536,566.8709146501329,49.71121264776184,2.2728216007180038,-28.604000324978188,287.6904430036129,2.726643588736832,90.54506869290265,51.10390135760071,91.1543676326522,90.91479438850541,141.43751862988216,16.32804677358221,2.357480319832957,-25.8994834878572,0.015112422514552536,7,40pct
416.51192780532983,5.000215277342356,-26.726343086689383,437.1174128847878,15.895319149940898,2.120708816009837,566.8810418149952,49.71903303072031,2.272930483759207,-28.60554811595261,287.71445996566933,2.727284793583149,90.5406815296676,51.11059406906054,91.15031919474958,90.91063209801746,141.44403907811608,16.327838989348407,2.3578037869198734,-25.899876636656927,0.015115673845182788,7,40pct
416.54622726459456,5.0009447802094575,-26.72705870651976,437.12133320247455,15.89494832119616,2.12073571227515,566.8908818052607,49.7266391329453,2.27303651304694,-28.60705105098208,287.7378210887202,2.727908267162518,90.53641041568768,51.11710428724359,91.1463779109892,90.90657998021784,141.45037159335698,16.32763851555478,2.358117869786041,-25.90025595681269,0.015118838245307315,7,40pct
416.579582855924,5.001654290549391,-26.727752049426016,437.1251317148647,15.894589042453186,2.120762304655748,566.9004416282296,49.734036283733126,2.273139741367797,-28.60851063196625,287.76054917532434,2.7285145491815936,90.53225036423356,51.12343631339928,91.14253903059137,90.90263320185473,141.45651983000272,16.327445007002126,2.3584228555784725,-25.90062210112009,0.015121918274901378,7,40pct
416.61202266307686,5.002344241963598,-26.72842396581436,437.1288169146959,15.894240872461236,2.12078858399074,566.9097287155756,49.74122989932636,2.273240167751651,-28.60992828381177,287.7826649751623,2.7291040742119472,90.52819725795888,51.12959460397327,91.13879866307936,90.89878779332912,141.46248815902004,16.327258144545837,2.358718959412053,-25.900975673110565,0.015124915924915116,7,40pct
416.64357329575006,5.003015189437126,-26.729075252428373,437.13239585229456,15.89390339782308,2.120814539583744,566.9187507462566,49.74822542972288,2.2733378611689288,-28.61130536119052,287.80418750530254,2.7296773282681968,90.52424765618198,51.135583706352975,91.13515358671341,90.89504045674771,141.4682814412746,16.32707763395365,2.3590064553306376,-25.90131722920873,0.015127833483461754,7,40pct
416.6742601313687,5.003667673039958,-26.729706656847295,437.1358743386736,15.893576230659804,2.1208401601597533,566.9275155052072,49.755028315442985,2.2734328953734906,-28.612643153261075,287.8251343434268,2.7302347776664675,90.52039862468816,51.141408205681614,91.13160107944599,90.89138839647651,141.473904839696,16.32690320375168,2.35928561097365,-25.901647282804447,0.015130673140605589,7,40pct
416.70410747420175,5.0043021705220845,-26.730318881174785,437.13925714530114,15.893259006695432,2.120865434557933,566.9360307571175,49.76164394199145,2.2735253250585137,-28.613942887384468,287.8455218685967,2.730776845463572,90.51664759916451,51.14707267236594,91.12813878289282,90.88782918291174,141.4793636579156,16.32673460323796,2.35955666445437,-25.901966308008586,0.015133436858004057,7,40pct
416.7331388053452,5.0049192010602646,-26.730912580406056,437.1425476589224,15.89295138609933,2.120890358122188,566.9443060719934,49.76807762179999,2.273615245445676,-28.615204428562777,287.865366103754,2.7313039556145893,90.5129922509209,51.15258163596479,91.12476456819891,90.88436061836806,141.48466477147764,16.32657160890192,2.3598198661676992,-25.902274727503,0.015136126606417045,7,40pct
416.76137651718307,5.005519333061073,-26.731488408164893,437.14575113574904,15.89265302978506,2.120914904700168,566.9523431229013,49.77433447301769,2.27370272024562,-28.616432823831506,287.8846799049831,2.7318166128154537,90.5094304159064,51.15793946328267,91.1214764677884,90.88098066728371,141.48980868581418,16.32641397278343,2.3600755136230704,-25.902573010254255,0.015138744836861924,7,40pct
416.78884263983485,5.00610299302858,-26.732046920658178,437.14886794306807,15.89236364917216,2.120939081030308,566.9601551227336,49.780419689682496,2.2737878466157775,-28.617625214499725,287.9034790145559,2.7323151464128017,90.50596019513891,51.163150623777646,91.11827277296268,90.87768755615869,141.4948054297284,16.326261529570324,2.360323800812195,-25.90286146885961,0.015141293027419697,7,40pct
416.8155584926061,5.006670651127437,-26.73258870282558,437.151901635224,15.892082940821073,2.120962876089614,566.9677470627838,49.78633814678744,2.2738706790763343,-28.618783950289757,287.92177635357007,2.7327999720511027,90.50257950305475,51.16821928153468,91.11515158412544,90.87447932144224,141.49965824589907,16.326114072196344,2.360564962060136,-25.903140494941116,0.015143773132641212,7,40pct
416.8415448809548,5.007222774355652,-26.73311430183045,437.1548553527287,15.891810620891858,2.120986285939628,566.9751255664278,49.79209461299632,2.273951289104875,-28.61991002486857,287.939585520312,2.7332714852507767,90.49928629261261,51.17314950334593,91.11211103508617,90.87135403497447,141.5043717232366,16.325971415805686,2.3607992223001943,-25.90341043810946,0.01514618700708111,7,40pct
416.8668214734714,5.007759803303681,-26.73362421542248,437.1577280298417,15.89154643117109,2.121009301233937,566.9822975319713,49.79769369839062,2.2740297542808765,-28.62100440621043,287.95691768174777,2.733730049022806,90.49607883925776,51.1779452855688,91.10914958093767,90.86831009072512,141.50895081354662,16.32583340283474,2.3610268000193706,-25.903671596345905,0.015148536406697251,7,40pct
416.8914082887476,5.008282185119057,-26.73411895644395,437.1605244138263,15.891290105648675,2.1210319224394607,566.9892689531144,49.803139970190095,2.274106137480683,-28.622068001394386,287.9737867223612,2.734176047638375,90.49295507663257,51.182610496743045,91.10626532715648,90.86534553540496,141.513399581597,16.32569985950961,2.36124790585843,-25.903924298319,0.015150823119096955,7,40pct
416.9153243166689,5.008790324026712,-26.73459900156223,437.1632455003041,15.891041397078556,2.1210541470846977,566.9960458680887,49.80843772607068,2.2741804960509766,-28.623101724321288,287.990204287161,2.7346098279757363,90.48991305317261,51.18714881851929,91.10345649163864,90.86245852914334,141.51772217742473,16.32557063141121,2.3614627334766967,-25.904168836085287,0.015153048789626256,7,40pct
416.9385881284028,5.009284620818684,-26.73506481268112,437.1658930572029,15.89080006588368,2.121075973907844,567.0026340686551,49.81359116671871,2.274252887646368,-28.62410644000812,288.0061822049716,2.7350317331723155,90.48695082748682,51.191563837969966,91.10072129816193,90.85964723946432,141.52192255323837,16.325445568778385,2.361671473553887,-25.904405492898576,0.015155215050991344,7,40pct
416.96121781357,5.009765484344804,-26.735516835732735,437.1684688720083,15.89056588078067,2.1210974026465887,567.0090391173195,49.818604360608795,2.2743233762614,-28.625082990028886,288.02173206811545,2.735442108083404,90.4840664635507,51.195859026396704,91.09805797180506,90.85690983661581,141.5260044754467,16.32532452759135,2.3618743194413865,-25.904634541159027,0.015157323555250896,7,40pct
416.9832309782425,5.010233269546159,-26.73595550156853,437.17097470822495,15.890338618316918,2.1211184338832787,567.0152663683531,49.823481245418286,2.2743920043986896,-28.62603219001284,288.03686520017555,2.7358412651474686,90.48125803455555,51.20003774066868,91.09546474288189,90.85424449746483,141.5299715434577,16.325207369255423,2.362071438120302,-25.90485624301064,0.01515937578587704,7,40pct
417.00464475170986,5.0106883505906366,-26.736381226683793,437.1734123202472,15.890118062493965,2.1211390688897094,567.0213209821341,49.82822563394734,2.2744588263552727,-28.626954831133787,288.05159267053887,2.7362295242353643,90.47852362959689,51.204103228953215,91.09293985368721,90.85164941222013,141.5338272042294,16.32509396027918,2.3622630048549507,-25.90507085094981,0.015161373278672868,7,40pct
417.0254757933416,5.01113108875616,-26.736794413858973,437.175783454632,15.889904004434216,2.1211593095321213,567.0272079379737,49.83284121984588,2.2745238936690373,-28.627851680716677,288.06592529481605,2.7366071950871222,90.47586135996451,51.2080586362344,91.09048156484192,90.8491227907553,141.53757476541745,16.32498417200174,2.362449188157159,-25.905278608340552,0.015163317524066551,7,40pct
417.0457403215691,5.01156181290942,-26.737195452374834,437.17808974862845,15.889696242268483,2.1211791589784403,567.0329323451257,49.837331586732766,2.274587248472839,-28.628723287385725,288.0798737294747,2.7369745644365806,90.473269360887,51.21190701280136,91.08808815709304,90.84666286440323,141.54121764982068,16.324877881548456,2.362630139795918,-25.9054797476054,0.015165209894159488,7,40pct
417.0654539903293,5.0119808460861375,-26.73758472040564,437.1803332492376,15.889494579895116,2.1211986177470497,567.0384979395723,49.84170018241905,2.2746489244936345,-28.6295709600561,288.0934479757514,2.737331921592504,90.47074580777843,51.2156512907834,91.08575794727852,90.84426790191267,141.54475817596665,16.32477496538908,2.3628060117300205,-25.90567450241508,0.015167051788743243,7,40pct
417.0846322039149,5.012388563250942,-26.737962580676168,437.18251528861407,15.889298829229029,2.121217691160721,567.0439101608684,49.84595041220359,2.2747089955554376,-28.630394812377855,288.10665841350675,2.7376795676955044,90.46828891685293,51.219294371031935,91.08348929047128,90.84193621132088,141.54820006890253,16.324675312669918,2.362976975035592,-25.905863082458776,0.015168844679342892,7,40pct
417.10328979264114,5.012785223511557,-26.738329387125876,437.18463768498066,15.889108806748496,2.1212363821147724,567.0491730507885,49.85008552781596,2.2747674765678028,-28.631195720217733,288.11951471302547,2.738017746943754,90.46589692436628,51.22283901822698,91.08128055709567,90.8396661174838,141.55154592045812,16.324578810272513,2.363143148862102,-25.906045701717915,0.015170589729706387,7,40pct
417.12144112196927,5.013171138622816,-26.73868547944528,437.1867020684304,15.888924336324784,2.121254694339505,567.0542908131365,49.85410868511861,2.2748244122879355,-28.63197434038597,288.13202637465764,2.73834672633488,90.46356812562952,51.22628791762452,91.07913017278221,90.83745600183245,141.55479847871533,16.32448535142223,2.363304676237272,-25.9062225621752,0.015172288240860064,7,40pct
417.1391003552922,5.0135466321916855,-26.739031190661905,437.1887100580856,15.888745245291506,2.1212726319870527,567.0592675931339,49.85802299677357,2.274879854435977,-28.632731316431176,288.1442027781935,2.738666777755709,90.46130083213261,51.2296437181098,91.07703657803545,90.83530426114109,141.55796045072427,16.324394831974715,2.363461705294978,-25.906393860841572,0.015173941547350212,7,40pct
417.1562810486084,5.013911965955973,-26.739366838114847,437.19066318946994,15.888571369119507,2.1212901997347835,567.0641074632198,49.861831440814335,2.2749338316272243,-28.63346717852133,288.15605296279216,2.738978134328749,90.45909342409261,51.23290895495239,91.07499827656281,90.83320935726623,141.5610345116287,16.324307153246803,2.363614354406975,-25.906559784398524,0.015175550777017264,7,40pct
417.17299642684,5.014267423061948,-26.739692732629887,437.19256313554087,15.888402546663162,2.1213074005087607,567.0688139262086,49.86553692204387,2.2749863807319928,-28.634182797042456,288.16758564749284,2.7392810423299547,90.4569443131966,51.236086100774166,91.07301380116563,90.83116978196048,141.56402288468848,16.32422221721758,2.363762753978682,-25.906720518279343,0.015177117138318926,7,40pct
417.1892593301894,5.014613274612758,-26.74000917062804,437.1944112183438,15.88823862424775,2.121324240243932,567.0733910982225,49.86914226971277,2.275037541842855,-28.634878486104384,288.1788094589179,2.739575732769904,90.45485196603119,51.23917756614145,91.07108173608796,90.82918407965263,141.56692831588475,16.324139933562495,2.3639070253758687,-25.90687623335731,0.015178641761516136,7,40pct
417.2050822500532,5.014949797277694,-26.740316442190647,437.1962089659899,15.888079451490942,2.121340723298552,567.077842489562,49.87265022755543,2.275087355770472,-28.635554902804955,288.1897327126416,2.739862441507223,90.45281487316537,51.24218568784772,91.06920068666967,90.8272508168181,141.56975306631682,16.324060212176647,2.3640472943355197,-25.907027100094325,0.015180125808950857,7,40pct
417.2204773075479,5.0152772296973644,-26.74061482692696,437.1979577809173,15.88792488344298,2.121356854489484,567.0821716354124,49.87606346310884,2.275135849843384,-28.636212596723027,288.2003635086522,2.740141379853982,90.45083157268208,51.245112738840135,91.06736930269946,90.82536860544631,141.57249943673088,16.323982967101582,2.3641836681477706,-25.907173281109554,0.015181570314198409,7,40pct
417.2354562777165,5.015595825235291,-26.740904595321297,437.19965903526526,15.887774779888288,2.1213726387466223,567.0863819674992,49.87938456954879,2.275183060455071,-28.63685210112237,288.21070972923616,2.74041276478022,90.44890064281901,51.24796092945263,91.06558627117664,90.82353609574776,141.57516965969523,16.32390811548736,2.3643162609086312,-25.90731493314331,0.015182976347874523,7,40pct
417.2500307045488,5.0159058122635525,-26.741186012753506,437.2013145724871,15.887629003262376,2.121388082150266,567.0904767382347,49.88261607117551,2.2752290127311925,-28.637473937538918,288.2207792191363,2.7406767995323595,90.447020650084,51.25073240280119,91.06385026451248,90.82175192425133,141.57776581548438,16.323835575083077,2.3644451736428,-25.907452211805836,0.015184344901240453,7,40pct
417.2642114100456,5.016207467231372,-26.7414593234233,437.2029242354282,15.887487426978726,2.121403186932212,567.0944594045599,49.88576039507859,2.275273764425274,-28.638078598093696,288.2305789372871,2.740933702806097,90.44519037150008,51.25342925336639,91.06216016286744,90.82001493643976,141.58029024058328,16.323765274977028,2.364570534319491,-25.907585251251845,0.015185677090440228,7,40pct
417.27800944116257,5.01650098167763,-26.741724778598662,437.2044906170888,15.887349920795415,2.1214179606178147,567.0983329232661,49.88881996261768,2.2753173251597967,-28.638666576890955,288.24011659002065,2.741183656517833,90.44340841777475,51.25605352612586,91.06051467730083,90.8183238093289,141.58274479112418,16.323697136414356,2.3646924249744203,-25.90771420048185,0.015186973784845624,7,40pct
417.29143519686033,5.01678657896093,-26.741982613833695,437.20601451965297,15.887216362616146,2.1214324080159774,567.1021003769378,49.89179705829332,2.2753597279834032,-28.639238344267028,288.24939905973525,2.7414268509775264,90.44167352010324,51.25860717482675,91.05891263649433,90.81667733869052,141.58513147652997,16.323631088894142,2.36481094566325,-25.907839192879123,0.0151882359326577,7,40pct
417.30449893724045,5.0170644972937275,-26.742233059778673,437.2074971300653,15.88708663289013,2.1214465343773146,567.1057647522628,49.89469394788994,2.2754010130214275,-28.6397943616162,288.25843326417646,2.741663484272299,90.43998443025066,51.261092133078314,91.05735288813713,90.81507433983137,141.58745223633855,16.323567063196265,2.364926202944036,-25.90796035940582,0.01518946452582811,7,40pct
417.3172105312572,5.0173349128353415,-26.74247633771861,437.2089395972392,15.886960616922812,2.121460344926265,567.1093289193717,49.89751281158317,2.275441194789475,-28.640335072839264,288.26722586037533,2.7418937180458665,90.43833994715233,51.26351026218589,91.05583432350689,90.813513672858,141.58970893387743,16.323504993044082,2.3650382741468245,-25.90807782545608,0.015190660358335807,7,40pct
417.3295796041913,5.017598058355024,-26.742712662517132,437.2103430305369,15.886838203350608,2.121473844980853,567.1127956753631,49.90025577617212,2.275480315134011,-28.640860909905033,288.275783339212,2.742117743221015,90.43673889647361,51.26586337802763,91.05435585854227,90.8119942232486,141.59190338364527,16.32344481436299,2.365147263175573,-25.908191712259168,0.015191824390075725,7,40pct
