h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
417.3416155109984,5.017854121444564,-26.742942242172287,437.21170850706574,15.886719284370704,2.121487039877727,567.1161677366584,49.902924909197615,2.275518397250029,-28.6413722921815,288.2841120160272,2.7423357241945348,90.43518013479293,51.26815324624056,91.0529164377278,90.81051490583486,141.59403734672912,16.32338646535587,2.3652532526117955,-25.90830213673644,0.01519295743793368,7,40pct
417.3533273436541,5.018103298251836,-26.743165278037,437.2130370725281,15.88660375562654,2.121499934962624,567.1194477413037,49.90552222051252,2.2755554699997207,-28.6418696266864,288.29221803433575,2.7425478282521154,90.43366254881346,51.27038158349996,91.05151503336116,90.80907466405014,141.59611253236034,16.32332988642128,2.3653563290541624,-25.90840921165608,0.015194060338598669,7,40pct
417.3647239397721,5.01834575843964,-26.7433819650652,437.2143297426108,15.886491516080126,2.1215125355823594,567.1226382515622,49.90804966413889,2.2755915519601766,-28.642353308554902,288.30010737146443,2.7427542064794626,90.4321850544515,51.27255005908785,91.05015064471017,90.80767246906291,141.59813059965654,16.323275020064,2.365456566610433,-25.908513045802124,0.015195133842626073,7,40pct
417.37581389896013,5.0185817148600895,-26.743592491837745,437.21558755700227,15.886382467998253,2.121524847090913,567.1257417465138,49.91050914113595,2.2756266827643183,-28.64282372705992,288.3077858902127,2.7429550320957725,90.4307465937993,51.274660297114735,91.04882229503205,90.8063073167772,141.60009315029754,16.32322181081342,2.3655540597328817,-25.90861374412896,0.015196178826082115,7,40pct
284.45200095561967,0.0,0.0,284.45200095561967,34.80916112064982,0.0,284.45200095561967,0.0,0.0,0.0,284.45200095561967,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,8,45pct
401.80819944720287,2.532713608141364,-19.60600096549041,437.447830855224,19.788872137998663,3.8066603358637017,502.8876392597304,17.078280319992018,0.9370352385559731,-12.720080190439887,441.9159133174514,1.5956783695853904,53.58614247744967,17.393582375353162,53.929876822613714,53.80292864036049,68.95757904335107,19.941712183543057,0.6653374308918242,-15.848632733725536,0.009270285235987625,8,45pct
401.80819944720287,2.532713606761914,-19.606000965490267,437.44783085522494,19.788872137998663,3.8066603358636857,502.8876392597304,17.078280319992018,0.9370352380456174,-12.720080190439944,441.9159133174514,1.5956783687162963,53.58614247744968,17.393582375353162,53.92987682261372,53.8029286403605,68.95757904335187,19.941712183543054,0.6653374305294489,-15.84863273372622,0.009270285230938568,8,45pct
416.13061634096135,2.4151158461090096,-20.39306829796976,439.4792663211752,18.409486212230128,3.4299253210965057,499.28151185849407,21.16975864415963,0.7335484433534739,-22.117747045514108,327.1026315415981,1.6815674027555354,57.24580035337394,21.99507378225616,57.5806196418248,57.468193519349,68.84399172098091,18.558745090433757,0.70413073755697,-21.875609643591787,0.008821894686615879,8,45pct
416.1306163409616,2.4151158445297307,-20.39306829796968,439.4792663211752,18.409486212230128,3.429925321096529,499.28151185849407,21.169758644159568,0.7335484428737892,-22.117747045514108,327.10263154159753,1.6815674016559417,57.24580035337396,21.99507378225576,57.5806196418248,57.46819351934901,68.84399172098091,18.558745090433742,0.7041307370965241,-21.875609643591787,0.008821894680847056,8,45pct
419.44136620640774,2.3046585295645663,-23.053722799349373,383.5732843167569,17.883805470972995,3.282499847729396,500.05192465964126,21.80550352669843,0.6914940201298958,-23.49640559623259,278.9636389638539,1.6131645094346705,56.85616484780432,22.602078879844957,57.20867727078092,57.098085931944254,69.16192407289901,18.060024559223287,0.7021046874255814,-22.743020885161343,0.008578206545127313,8,45pct
419.44136620640774,2.304658529564544,-23.053722799349373,383.5732843167569,17.883805470972995,3.282499847729389,500.05192465964086,21.80550352669843,0.6914940201298917,-23.49640559623259,278.9636389638539,1.6131645094346518,56.85616484780432,22.602078879844957,57.20867727078092,57.09808593194425,69.16192407289896,18.060024559223287,0.7021046874255761,-22.743020885161343,0.008578206545127313,8,45pct
421.765244431897,2.225387372924064,-23.144355762390006,388.26219511022526,17.832641418018344,3.2134219881503654,499.1635185682846,21.587427821146605,0.6646984510341096,-23.664053885340167,282.3679382898222,1.5606889218899538,55.93270633138494,22.374263762485043,56.29751350876385,56.18548427250412,67.80348988477596,18.00912083223964,0.6925288309877373,-22.832542560611277,0.008588026780323417,8,45pct
421.7652444318968,2.2253873729240774,-23.144355762390006,388.26219511022526,17.832641418018344,3.2134219881503867,499.1635185682846,21.587427821146605,0.6646984510341116,-23.664053885340167,282.36793828982223,1.560688921889966,55.932706331384935,22.37426376248476,56.29751350876384,56.18548427250411,67.80348988477596,18.00912083223964,0.6925288309877373,-22.832542560611277,0.008588026780323417,8,45pct
423.3039236727523,2.1575505470565077,-23.091326026160885,399.4536612862124,17.862564779298467,3.1613135519500872,497.99917600518256,21.147600220608975,0.6458993652136568,-23.631040411790195,291.91744827400566,1.5116511818428504,55.007363748143895,21.908672764067887,55.386652378105275,55.272164251291855,66.22337377750733,18.034381610867808,0.6824854642228073,-22.788094943218937,0.008647127428381793,8,45pct
423.3039236727528,2.1575505470565117,-23.091326026160885,399.45366128621254,17.862564779298467,3.161313551950093,497.99917600518256,21.147600220608975,0.6458993652136523,-23.631040411790195,291.9174482740058,1.5116511818428593,55.00736374814389,21.90867276406783,55.386652378105246,55.27216425129185,66.22337377750733,18.034381610867808,0.6824854642228073,-22.788094943218937,0.008647127428381793,8,45pct
423.2692872942537,2.113719573729976,-23.063553176490327,414.00780595857407,17.87825086765687,3.108538236683651,497.68692481945976,20.921928179179247,0.6447400492292623,-23.613737437983676,300.9217282707233,1.468979524500714,54.821628205971166,21.68902721265709,55.19843830562992,55.08359574661509,65.84043215093709,18.041520439684835,0.6799721968306882,-22.775541953947425,0.008663807004231788,8,45pct
423.2692872942537,2.113719573729976,-23.063553176490327,414.0078059585743,17.87825086765687,3.108538236683651,497.68692481945976,20.921928179179247,0.6447400492292623,-23.613737437983676,300.9217282707235,1.4689795245007138,54.821628205971166,21.68902721265709,55.19843830562992,55.08359574661509,65.84043215093709,18.041520439684835,0.6799721968306882,-22.775541953947425,0.008663807004231788,8,45pct
423.3770664662324,2.0936402479529765,-23.072236640190937,424.801390154011,17.873345372238223,3.0854859165170643,497.5398474988424,20.820686211587315,0.6428409166054584,-23.631012693755167,306.5401894235368,1.4507993313475185,54.69105085411604,21.58524477861397,55.0697878386228,54.954654179482525,65.62960340538376,18.030886295076694,0.6785447429027012,-22.794242452455904,0.008667972096715134,8,45pct
423.3770664662324,2.0936402479529765,-23.072236640190937,424.80139015401113,17.873345372238223,3.0854859165170643,497.5398474988424,20.820686211587315,0.6428409166054584,-23.631012693755167,306.5401894235368,1.4507993313475185,54.69105085411604,21.58524477861397,55.0697878386228,54.954654179482525,65.62960340538376,18.030886295076694,0.6785447429027012,-22.794242452455904,0.008667972096715134,8,45pct
423.45306172942327,2.082636828795809,-23.086422001633903,430.16446209207663,17.8653338389759,3.0743318475591748,497.44728524688657,20.74002877160183,0.6413865549677671,-23.649537786267015,309.3226695776827,1.4412502738280422,54.59112692443129,21.502849923570807,54.97069913812062,54.85542135640349,65.48306609337385,18.020256712423983,0.6774274645885385,-22.812942888571516,0.008668062511885061,8,45pct
423.45306172942327,2.082636828795809,-23.086422001633903,430.1644620920768,17.8653338389759,3.0743318475591748,497.44728524688657,20.74002877160183,0.6413865549677671,-23.649537786267015,309.3226695776827,1.4412502738280422,54.59112692443129,21.502849923570807,54.97069913812062,54.85542135640349,65.48306609337385,18.020256712423983,0.6774274645885385,-22.812942888571516,0.008668062511885061,8,45pct
423.4961063917644,2.07619388590282,-23.101209230702462,433.1135684096914,17.856985172799174,3.068316152289299,497.3957438563271,20.681479990357506,0.640432796556748,-23.666531668425023,310.9151743284192,1.435761089346072,54.522788861808735,21.44309764025832,54.90272765621226,54.787393334934,65.3917020460429,18.01057774437799,0.6766557886656344,-22.829977832134404,0.008666250857642657,8,45pct
423.4961063917644,2.07619388590282,-23.101209230702462,433.11356840969154,17.856985172799174,3.068316152289299,497.3957438563271,20.681479990357506,0.640432796556748,-23.666531668425023,310.91517432841925,1.435761089346072,54.522788861808735,21.44309764025832,54.90272765621226,54.787393334934,65.3917020460429,18.01057774437799,0.6766557886656344,-22.829977832134404,0.008666250857642657,8,45pct
423.5223272600272,2.0721908904285997,-23.11642292578924,434.6217286467548,17.848398690161712,3.064792501795621,497.37192192011514,20.641049633342504,0.6397741417747006,-23.6827601654266,311.88305762316827,1.4324167486538986,54.47694431114305,21.401927887610785,54.85698869362011,54.74165318481755,65.33857224627587,18.00139668390716,0.676127629917696,-22.846142531551124,0.008663204513436107,8,45pct
423.5223272600272,2.0721908904285997,-23.11642292578924,434.6217286467548,17.848398690161712,3.064792501795621,497.37192192011514,20.641049633342504,0.6397741417747006,-23.6827601654266,311.8830576231684,1.4324167486538986,54.47694431114305,21.401927887610785,54.85698869362011,54.74165318481755,65.33857224627587,18.00139668390716,0.676127629917696,-22.846142531551124,0.008663204513436107,8,45pct
423.5434336165529,2.069136065584856,-23.13756747740393,435.40586255647145,17.836469851489664,3.0620578483457215,497.376579601862,20.611468377148807,0.6392096739184181,-23.70342029612391,312.6335294780334,1.4299263916664378,54.443192688798106,21.37208996338637,54.82310375386832,54.70783169213841,65.31640850004294,17.989314382797506,0.6757338260943396,-22.86742431035429,0.008657489334744105,8,45pct
423.5434336165529,2.069136065584856,-23.13756747740393,435.40586255647145,17.836469851489664,3.0620578483457215,497.376579601862,20.611468377148807,0.6392096739184181,-23.70342029612391,312.6335294780334,1.4299263916664378,54.443192688798106,21.37208996338637,54.82310375386832,54.70783169213841,65.31640850004294,17.989314382797506,0.6757338260943396,-22.86742431035429,0.008657489334744105,8,45pct
423.56196943253616,2.0668773279117008,-23.157061162076843,435.9560426886901,17.825477463206703,3.060124736393623,497.38589600809775,20.587697712809074,0.6387253053333949,-23.72282995057364,313.1205490719633,1.4281520225783058,54.415720510117424,21.348216975198735,54.795445046969945,54.68024278654168,65.30256904072928,17.97825865365084,0.6754225745541109,-22.886907128324708,0.008652009381804358,8,45pct
423.56196943253616,2.0668773279117008,-23.157061162076843,435.9560426886901,17.825477463206703,3.060124736393623,497.38589600809775,20.587697712809074,0.6387253053333949,-23.72282995057364,313.1205490719633,1.4281520225783058,54.415720510117424,21.348216975198735,54.795445046969945,54.68024278654168,65.30256904072928,17.97825865365084,0.6754225745541109,-22.886907128324708,0.008652009381804358,8,45pct
423.5759605145386,2.065254206168176,-23.172141904774094,436.33329008262393,17.81697685676628,3.0588320737984622,497.39259853571696,20.568633624614392,0.6383500422173349,-23.737959131027225,313.44007162318866,1.4269041639508402,54.39396175523693,21.329049513507584,54.77353216856272,54.658384190045936,65.2910796103368,17.969728136233627,0.6751773736972555,-22.901946110892567,0.008647779949476835,8,45pct
423.5759605145386,2.065254206168176,-23.172141904774094,436.33329008262393,17.81697685676628,3.0588320737984622,497.39259853571696,20.568633624614392,0.6383500422173349,-23.737959131027225,313.44007162318866,1.4269041639508402,54.39396175523693,21.329049513507584,54.77353216856272,54.658384190045936,65.2910796103368,17.969728136233627,0.6751773736972555,-22.901946110892567,0.008647779949476835,8,45pct
423.5859634369996,2.064092054959097,-23.183158033684062,436.60664902992306,17.810769202889677,3.0579540847744497,497.39674993649993,20.553925471237505,0.6380732974121481,-23.74905323409669,313.66083738140867,1.4260187575469487,54.37741137126132,21.314240823525097,54.756869198069055,54.64176007401405,65.28161222561346,17.963497953387858,0.6749911861777811,-22.912933088773823,0.008644716140729218,8,45pct
423.5859634369996,2.064092054959097,-23.183158033684062,436.60664902992306,17.810769202889677,3.0579540847744497,497.39674993649993,20.553925471237505,0.6380732974121481,-23.74905323409669,313.66083738140867,1.4260187575469487,54.37741137126132,21.314240823525097,54.756869198069055,54.64176007401405,65.28161222561346,17.963497953387858,0.6749911861777811,-22.912933088773823,0.008644716140729218,8,45pct
423.5929726766686,2.063268407945189,-23.190913637060905,436.81080497018985,17.806399804121043,3.057354183672708,497.3990394388941,20.54296660506077,0.6378750444285217,-23.756897117856223,313.8148884026605,1.4253933635166676,54.365208499995006,21.303193237249047,54.74458904204085,54.62950642256551,65.2740400223617,17.959106090832,0.674854231467107,-22.920679895813493,0.00864258281752782,8,45pct
423.5929726766686,2.063268407945189,-23.190913637060905,436.81080497018985,17.806399804121043,3.057354183672708,497.3990394388941,20.54296660506077,0.6378750444285217,-23.756897117856223,313.8148884026605,1.4253933635166676,54.365208499995006,21.303193237249047,54.74458904204085,54.62950642256551,65.2740400223617,17.959106090832,0.674854231467107,-22.920679895813493,0.00864258281752782,8,45pct
423.5977683792513,2.062695929288074,-23.196156745151935,436.96388462376433,17.803446344684854,3.0569503136328726,497.4000077917337,20.535042443522457,0.6377369528338492,-23.762231267223967,313.9208047071064,1.424958976454225,54.35646017244874,21.29519416192494,54.73579097826229,54.62072543308804,65.26809581591641,17.956129487509823,0.6747561188970622,-22.925931135629757,0.008641159914803161,8,45pct
423.5977683792513,2.062695929288074,-23.196156745151935,436.96388462376433,17.803446344684854,3.0569503136328726,497.4000077917337,20.535042443522457,0.6377369528338492,-23.762231267223967,313.9208047071064,1.424958976454225,54.35646017244874,21.29519416192494,54.73579097826229,54.62072543308804,65.26809581591641,17.956129487509823,0.6747561188970622,-22.925931135629757,0.008641159914803161,8,45pct
423.6009409743828,2.0623080755605905,-23.1995411074486,437.0770692264516,17.80154010862329,3.0566855880794663,497.4001152825687,20.52948184757952,0.6376437888231712,-23.765701028508715,313.99200064194,1.4246642867374193,54.35037260099279,21.289572226573853,54.7296738352928,54.61461853091826,65.2635258753848,17.95420085352306,0.6746876694165823,-22.929333926045643,0.008640256409378856,8,45pct
423.6009409743828,2.0623080755605905,-23.1995411074486,437.0770692264516,17.80154010862329,3.0566855880794663,497.4001152825687,20.52948184757952,0.6376437888231712,-23.765701028508715,313.99200064194,1.4246642867374193,54.35037260099279,21.289572226573853,54.7296738352928,54.61461853091826,65.2635258753848,17.95420085352306,0.6746876694165823,-22.929333926045643,0.008640256409378856,8,45pct
423.6029590176696,2.062053813981956,-23.20162183629296,437.15862713219775,17.80036821416665,3.0565171067984145,497.39975583031134,20.52570215879956,0.6375834552156304,-23.767854454775968,314.03879266034244,1.4244703587663254,54.34627096465966,21.28574419076392,54.72555625205232,54.610506589199005,65.26011624465825,17.95300903282384,0.6746416728358765,-22.931436854995383,0.008639717206620118,8,45pct
423.6029590176696,2.062053813981956,-23.20162183629296,437.15862713219775,17.80036821416665,3.0565171067984145,497.39975583031134,20.52570215879956,0.6375834552156304,-23.767854454775968,314.03879266034244,1.4244703587663254,54.34627096465966,21.28574419076392,54.72555625205232,54.610506589199005,65.26011624465825,17.95300903282384,0.6746416728358765,-22.931436854995383,0.008639717206620118,8,45pct
423.60419340647,2.061893423998864,-23.202842566847806,437.21552678443135,17.79968070794745,3.0564125945641174,497.39922598028977,20.52321642979689,0.6375462639764283,-23.76913170017454,314.0689656776883,1.4243471600224358,54.34359757758728,21.28322211750435,54.722875277831,54.60782842639297,65.25766777311429,17.952305212690938,0.6746122652635239,-22.932678771910304,0.008639419778542249,8,45pct
423.60419340647,2.061893423998864,-23.202842566847806,437.21552678443135,17.79968070794745,3.0564125945641174,497.39922598028977,20.52321642979689,0.6375462639764283,-23.76913170017454,314.0689656776883,1.4243471600224358,54.34359757758728,21.28322211750435,54.722875277831,54.60782842639297,65.25766777311429,17.952305212690938,0.6746122652635239,-22.932678771910304,0.008639419778542249,8,45pct
423.60492327583813,2.061793195342545,-23.20353030097442,437.2538974950273,17.799293389634904,3.0563489234369454,497.3987088231436,20.521633398780352,0.6375236061492925,-23.769859993573817,314.0881334765133,1.4242695891932533,54.34190951812654,21.281613147178405,54.72118421764205,54.60613860339368,65.25598208881473,17.95190549663398,0.674593525474835,-22.933384102063822,0.008639258731896995,8,45pct
423.60492327583813,2.061793195342545,-23.20353030097442,437.2538974950273,17.799293389634904,3.0563489234369454,497.3987088231436,20.521633398780352,0.6375236061492925,-23.769859993573817,314.0881334765133,1.4242695891932533,54.34190951812654,21.281613147178405,54.72118421764205,54.60613860339368,65.25598208881473,17.95190549663398,0.674593525474835,-22.933384102063822,0.008639258731896995,8,45pct
423.6053441368375,2.0617317962786013,-23.2039059082704,437.2789567770572,17.799081857544756,3.0563105265353427,497.3982882667224,20.5206542811618,0.6375101472034913,-23.77026286566601,314.1001606314508,1.4242216490751098,54.34087321708085,21.280616429712207,54.72014712007118,54.60510195932908,65.25486844802663,17.951685121271275,0.6745819112221546,-22.93377297660749,0.008639174852292014,8,45pct
423.6053441368375,2.0617317962786013,-23.2039059082704,437.2789567770572,17.799081857544756,3.0563105265353427,497.3982882667224,20.5206542811618,0.6375101472034913,-23.77026286566601,314.1001606314508,1.4242216490751098,54.34087321708085,21.280616429712207,54.72014712007118,54.60510195932908,65.25486844802663,17.951685121271275,0.6745819112221546,-22.93377297660749,0.008639174852292014,8,45pct
423.60558319744695,2.0616948497799745,-23.204106955375774,437.2948703276916,17.79896863387211,3.0562874810884204,497.39798203956406,20.520063457808416,0.6375023250862504,-23.770481339863323,314.10762029166835,1.424192524693724,54.34025159858604,21.28001418892921,54.71952559144952,54.60448054106577,65.25415920375531,17.951565907702673,0.6745749091135084,-22.93398334245757,0.00863913268967203,8,45pct
423.60558319744695,2.0616948497799745,-23.204106955375774,437.2948703276916,17.79896863387211,3.0562874810884204,497.39798203956406,20.520063457808416,0.6375023250862504,-23.770481339863323,314.10762029166835,1.424192524693724,54.34025159858604,21.28001418892921,54.71952559144952,54.60448054106577,65.25415920375531,17.951565907702673,0.6745749091135084,-22.93398334245757,0.00863913268967203,8,45pct
423.6057181424308,2.0616725815091854,-23.20421352627764,437.30473947193104,17.798908616559387,3.0562736862840474,497.39777499507767,20.519713827997577,0.6374977418436346,-23.770598649919663,314.11219272079006,1.4241748396655511,54.33988530880632,21.279657420601552,54.71915964507927,54.60411457921193,65.25372096227642,17.951501997763575,0.6745706677911619,-22.934096119217628,0.008639110617510416,8,45pct
423.6057181424308,2.0616725815091854,-23.20421352627764,437.30473947193104,17.798908616559387,3.0562736862840474,497.39777499507767,20.519713827997577,0.6374977418436346,-23.770598649919663,314.11219272079006,1.4241748396655511,54.33988530880632,21.279657420601552,54.71915964507927,54.60411457921193,65.25372096227642,17.951501997763575,0.6745706677911619,-22.934096119217628,0.008639110617510416,8,45pct
423.60579424873686,2.061659719723061,-23.20426991517297,437.3107403517072,17.79887686020114,3.0562654564343585,497.3976421286986,20.519510027527478,0.6374952069111449,-23.77066148414636,314.1149613143913,1.4241645128119158,54.339672366656245,21.279449285720037,54.718947044405496,54.603901931248544,65.25345664623507,17.951467793263255,0.6745682759272912,-22.934156477288298,0.008639100730316,8,45pct
423.60579424873686,2.061659719723061,-23.20426991517297,437.3107403517072,17.79887686020114,3.0562654564343585,497.3976421286986,20.519510027527478,0.6374952069111449,-23.77066148414636,314.1149613143913,1.4241645128119158,54.339672366656245,21.279449285720037,54.718947044405496,54.603901931248544,65.25345664623507,17.951467793263255,0.6745682759272912,-22.934156477288298,0.008639100730316,8,45pct
423.6058373300345,2.0616518663211107,-23.204299928360484,437.3143359608554,17.798859957784455,3.0562605630842268,497.39755985366673,20.51939234037951,0.6374936657496787,-23.77069530194396,314.11661997857374,1.4241582005714322,54.33954956526428,21.279329020285505,54.71882450648694,54.60377934853961,65.25329990428827,17.951449388050996,0.6745667863608441,-22.934188955597048,0.008639094521008334,8,45pct
423.6058373300345,2.0616518663211107,-23.204299928360484,437.3143359608554,17.798859957784455,3.0562605630842268,497.39755985366673,20.51939234037951,0.6374936657496787,-23.77069530194396,314.11661997857374,1.4241582005714322,54.33954956526428,21.279329020285505,54.71882450648694,54.60377934853961,65.25329990428827,17.951449388050996,0.6745667863608441,-22.934188955597048,0.008639094521008334,8,45pct
423.6058617604031,2.061647862672221,-23.204316009874393,437.3164607172976,17.79885090122199,3.056257673428551,497.3975102777046,20.519324955759885,0.6374929639254345,-23.770713599275663,314.11760195293425,1.4241548987467871,54.339479278143074,21.279260127683926,54.71875440049909,54.6037092091161,65.25320829541204,17.951439427909516,0.6745661141717272,-22.93420653152808,0.008639093674346702,8,45pct
423.6058617604031,2.061647862672221,-23.204316009874393,437.3164607172976,17.79885090122199,3.056257673428551,497.3975102777046,20.519324955759885,0.6374929639254345,-23.770713599275663,314.11760195293425,1.4241548987467871,54.339479278143074,21.279260127683926,54.71875440049909,54.6037092091161,65.25320829541204,17.951439427909516,0.6745661141717272,-22.93420653152808,0.008639093674346702,8,45pct
423.60587567949375,2.0616453797682404,-23.204324726389245,437.31770653097175,17.798845992378237,3.0562559744872684,497.39748088285734,20.5192864669404,0.6374925162044314,-23.770723599297185,314.1181789988132,1.4241528635638092,54.33943912103536,21.279220764541265,54.718714360358135,54.60366914647334,65.2531551401583,17.951433982643525,0.6745656767555641,-22.934216140392635,0.008639092677921208,8,45pct
423.60587567949375,2.0616453797682404,-23.204324726389245,437.31770653097175,17.798845992378237,3.0562559744872684,497.39748088285734,20.5192864669404,0.6374925162044314,-23.770723599297185,314.1181789988132,1.4241528635638092,54.33943912103536,21.279220764541265,54.718714360358135,54.60366914647334,65.2531551401583,17.951433982643525,0.6745656767555641,-22.934216140392635,0.008639092677921208,8,45pct
423.6058836331584,2.061643958318617,-23.204329498519822,437.318432789897,17.798843304877526,3.056254980205216,497.3974636342394,20.5192645041069,0.6374922658490855,-23.770729112488223,314.1185160564104,1.4241516924695312,54.339416193229866,21.279198297376013,54.71869150533304,54.60364627710853,65.25312443613132,17.95143097957271,0.6745654311147119,-22.934221439694028,0.008639092235723182,8,45pct
423.6058836331584,2.061643958318617,-23.204329498519822,437.318432789897,17.798843304877526,3.056254980205216,497.3974636342394,20.5192645041069,0.6374922658490855,-23.770729112488223,314.1185160564104,1.4241516924695312,54.339416193229866,21.279198297376013,54.71869150533304,54.60364627710853,65.25312443613132,17.95143097957271,0.6745654311147119,-22.934221439694028,0.008639092235723182,8,45pct
423.6058882007411,2.06165839948308,-23.204332411831277,437.31880757684814,17.79884166420032,3.056254387045115,497.397453856858,20.519251973178367,0.6374968435521966,-23.770732454451604,314.1187154057092,1.4241615559308836,54.33940309967242,21.279185475535368,54.71867845221526,54.603633216496654,65.25310695719207,17.95142918011731,0.6745702871534713,-22.934224615062877,0.008639155950736385,8,45pct
423.6058882007411,2.06165839948308,-23.204332411831277,437.31880757684814,17.79884166420032,3.056254387045115,497.397453856858,20.519251973178367,0.6374968435521966,-23.770732454451604,314.1187154057092,1.4241615559308836,54.33940309967242,21.279185475535368,54.71867845221526,54.603633216496654,65.25310695719207,17.95142918011731,0.6745702871534713,-22.934224615062877,0.008639155950736385,8,45pct
423.60589230277753,2.0616397469250853,-23.204337520266225,437.31895990969497,17.79883878730501,3.0562537917038606,497.39745443663367,20.519244129891888,0.6374911655590149,-23.770737332750286,314.11889948492933,1.4241485813660704,54.3393946158815,21.279177536839484,54.71866993759123,54.60362471667222,65.25310092750055,17.95142630091224,0.6745643154771258,-22.93422969578839,0.008639079416730873,8,45pct
423.60589230277753,2.0616397469250853,-23.204337520266225,437.31895990969497,17.79883878730501,3.0562537917038606,497.39745443663367,20.519244129891888,0.6374911655590149,-23.770737332750286,314.11889948492933,1.4241485813660704,54.3393946158815,21.279177536839484,54.71866993759123,54.60362471667222,65.25310092750055,17.95142630091224,0.6745643154771258,-22.93422969578839,0.008639079416730873,8,45pct
423.605896787708,2.0616430883932884,-23.204342637860947,437.319091331188,17.798835905251543,3.0562533154378775,497.3974573757153,20.519238134826136,0.6374922506870424,-23.770742376622422,314.11902308098735,1.4241508377062455,54.339387764535374,21.27917152427966,54.71866303384388,54.60361783204603,65.25309794485293,17.951423424145666,0.67456551391844,-22.93423477221148,0.008639094303023167,8,45pct
423.605896787708,2.0616430883932884,-23.204342637860947,437.319091331188,17.798835905251543,3.0562533154378775,497.3974573757153,20.519238134826136,0.6374922506870424,-23.770742376622422,314.11902308098735,1.4241508377062455,54.339387764535374,21.27917152427966,54.71866303384388,54.60361783204603,65.25309794485293,17.951423424145666,0.67456551391844,-22.93423477221148,0.008639094303023167,8,45pct
423.6059003010285,2.0616359099242256,-23.20434649889341,437.3191826725927,17.798833730850998,3.0562530005804573,497.39745924427353,20.519233333554325,0.6374900602273043,-23.770746240686407,314.1191001305249,1.4241458496969217,54.339382295245855,21.27916670006965,54.71865752332225,54.603612335764765,65.25309519553139,17.951421255134342,0.6745632346316455,-22.934238599710167,0.008639064811161052,8,45pct
423.6059003010285,2.0616359099242256,-23.20434649889341,437.3191826725927,17.798833730850998,3.0562530005804573,497.39745924427353,20.519233333554325,0.6374900602273043,-23.770746240686407,314.1191001305249,1.4241458496969217,54.339382295245855,21.27916670006965,54.71865752332225,54.603612335764765,65.25309519553139,17.951421255134342,0.6745632346316455,-22.934238599710167,0.008639064811161052,8,45pct
423.6059027838287,2.061633807909063,-23.20434928283592,437.31924738495246,17.798832163030536,3.0562527864921583,497.3974603447153,20.519229637515135,0.6374894298437277,-23.770749032945705,314.11915391728104,1.424144378065335,54.3393781487924,21.279162979117476,54.71865334771663,54.60360817009567,65.25309286866491,17.951419691268672,0.6745625941090173,-22.93424135935197,0.008639056430238988,8,45pct
423.6059027838287,2.061633807909063,-23.20434928283592,437.31924738495246,17.798832163030536,3.0562527864921583,497.3974603447153,20.519229637515135,0.6374894298437277,-23.770749032945705,314.11915391728104,1.424144378065335,54.3393781487924,21.279162979117476,54.71865334771663,54.60360817009567,65.25309286866491,17.951419691268672,0.6745625941090173,-22.93424135935197,0.008639056430238988,8,45pct
423.60590455826434,2.0616394250429475,-23.20435131377224,437.3192946427655,17.798831019277266,3.0562526332187225,497.3974610860048,20.519226874362968,0.6374911809805787,-23.770751068886824,314.1191933826214,1.424148244062369,54.33937507316355,21.279160195461657,54.71865025117425,54.603605080657566,65.2530910853747,17.95141855039152,0.6745644658542876,-22.934243372576304,0.008639080282049981,8,45pct
423.60590455826434,2.0616394250429475,-23.20435131377224,437.3192946427655,17.798831019277266,3.0562526332187225,497.3974610860048,20.519226874362968,0.6374911809805787,-23.770751068886824,314.1191933826214,1.424148244062369,54.33937507316355,21.279160195461657,54.71865025117425,54.603605080657566,65.2530910853747,17.95141855039152,0.6745644658542876,-22.934243372576304,0.008639080282049981,8,45pct
423.6059058461247,2.0616396641870134,-23.204352801694316,437.31932930736474,17.798830181330924,3.0562525216899057,497.39746161851366,20.519224836066883,0.6374912653440775,-23.770752559914683,314.1192223809316,1.4241483988429362,54.33937281077412,21.27915814165777,54.71864797345776,54.60360280816485,65.25308976379296,17.95141771453949,0.6745645687179878,-22.93424484754468,0.008639081513749721,8,45pct
423.6059058461247,2.0616396641870134,-23.204352801694316,437.31932930736474,17.798830181330924,3.0562525216899057,497.39746161851366,20.519224836066883,0.6374912653440775,-23.770752559914683,314.1192223809316,1.4241483988429362,54.33937281077412,21.27915814165777,54.71864797345776,54.60360280816485,65.25308976379296,17.95141771453949,0.6745645687179878,-22.93424484754468,0.008639081513749721,8,45pct
423.6059067669689,2.061639277907627,-23.204350247659534,437.3193542966986,17.79882958082826,3.0562524419969015,497.39746199718047,20.51922337135983,0.6374911533450329,-23.770753628573917,314.1192431528896,1.4241481245625944,54.33937118643184,21.27915666572528,54.71864633813472,54.60360117658579,65.25308881211924,17.951417115494667,0.6745644599176461,-22.934245904636327,0.008639080059448766,8,45pct
423.6059067669689,2.061639277907627,-23.204350247659534,437.3193542966986,17.79882958082826,3.0562524419969015,497.39746199718047,20.51922337135983,0.6374911533450329,-23.770753628573917,314.1192431528896,1.4241481245625944,54.33937118643184,21.27915666572528,54.71864633813472,54.60360117658579,65.25308881211924,17.951417115494667,0.6745644599176461,-22.934245904636327,0.008639080059448766,8,45pct
423.6059074464636,2.061639938932204,-23.2043364596874,437.3193724986805,17.79882913739961,3.056252383211354,497.3974622754312,20.519222288006176,0.6374913632388858,-23.770754417864,314.1192584840579,1.4241485756933183,54.33936998546999,21.27915557401837,54.71864512907069,54.6035999702795,65.25308810718298,17.951416673164626,0.6745646891785613,-22.934246685184604,0.008639082950839691,8,45pct
423.6059074464636,2.061639938932204,-23.2043364596874,437.3193724986805,17.79882913739961,3.056252383211354,497.3974622754312,20.519222288006176,0.6374913632388858,-23.770754417864,314.1192584840579,1.4241485756933183,54.33936998546999,21.27915557401837,54.71864512907069,54.6035999702795,65.25308810718298,17.951416673164626,0.6745646891785613,-22.934246685184604,0.008639082950839691,8,45pct
423.6059079594162,2.0616401016747714,-23.204325953213413,437.3193863626829,17.79882880216974,3.056252338786107,497.39746248772354,20.51922147020923,0.6374914177153803,-23.77075501431472,314.11927008100525,1.424148683959391,54.33936907892415,21.279154749943014,54.718644216388746,54.603599059687504,65.25308757678732,17.95141633878547,0.6745647522329982,-22.934247275239674,0.008639083724287597,8,45pct
423.6059079594162,2.0616401016747714,-23.204325953213413,437.3193863626829,17.79882880216974,3.056252338786107,497.39746248772354,20.51922147020923,0.6374914177153803,-23.77075501431472,314.11927008100525,1.424148683959391,54.33936907892415,21.279154749943014,54.718644216388746,54.603599059687504,65.25308757678732,17.95141633878547,0.6745647522329982,-22.934247275239674,0.008639083724287597,8,45pct
423.60590833451687,2.0616402780131935,-23.204318277395544,437.319396491388,17.79882855728151,3.056252306349807,497.3974626423568,20.519220872340725,0.6374914752700916,-23.77075545014023,314.11927854267145,1.4241488027431024,54.339368416139365,21.279154147483325,54.718643549122525,54.60359839394695,65.25308718856814,17.951416094496896,0.6745648170898185,-22.934247706318303,0.008639084530062022,8,45pct
423.60590833451687,2.0616402780131935,-23.204318277395544,437.319396491388,17.79882855728151,3.056252306349807,497.3974626423568,20.519220872340725,0.6374914752700916,-23.77075545014023,314.11927854267145,1.4241488027431024,54.339368416139365,21.279154147483325,54.718643549122525,54.60359839394695,65.25308718856814,17.951416094496896,0.6745648170898185,-22.934247706318303,0.008639084530062022,8,45pct
423.60590857935085,2.0616592731875683,-23.20431331291252,437.3194030372623,17.79882840115844,3.0562522856066674,497.3974626996885,20.519220459144435,0.6374973508901505,-23.77075572948044,314.1192840421527,1.4241619222974178,54.33936796164168,21.2791537302158,54.718643092100585,54.60359793770487,65.25308688516293,17.951415938441716,0.6745710368534998,-22.93424798169775,0.008639164176574114,8,45pct
423.60590857935085,2.0616592731875683,-23.20431331291252,437.3194030372623,17.79882840115844,3.0562522856066674,497.3974626996885,20.519220459144435,0.6374973508901505,-23.77075572948044,314.1192840421527,1.4241619222974178,54.33936796164168,21.2791537302158,54.718643092100585,54.60359793770487,65.25308688516293,17.951415938441716,0.6745710368534998,-22.93424798169775,0.008639164176574114,8,45pct
423.6059087768496,2.0616542563754146,-23.204309139768583,437.3194085415001,17.79882826912646,3.0562522678266526,497.3974628048463,20.51922015186216,0.6374958012888297,-23.77075596350789,314.1192887208738,1.424158455086585,54.33936762005818,21.279153421090427,54.71864274798474,54.603597594477435,65.25308670457571,17.95141580680114,0.6745693992863646,-22.934248213994493,0.008639143187673776,8,45pct
423.6059087768496,2.0616542563754146,-23.204309139768583,437.3194085415001,17.79882826912646,3.0562522678266526,497.3974628048463,20.51922015186216,0.6374958012888297,-23.77075596350789,314.1192887208738,1.424158455086585,54.33936762005818,21.279153421090427,54.71864274798474,54.603597594477435,65.25308670457571,17.95141580680114,0.6745693992863646,-22.934248213994493,0.008639143187673776,8,45pct
423.605908932951,2.061649350607742,-23.20430599066788,437.31941269981826,17.798828167365567,3.0562522544164468,497.3974628788002,20.519219911782727,0.6374942855595771,-23.770756144482593,314.11929214506534,1.4241550650481647,54.33936735238333,21.27915317935333,54.71864247835816,54.603597325534416,65.25308655656141,17.95141570538443,0.6745677970882636,-22.93424839295733,0.008639122656603666,8,45pct
423.605908932951,2.061649350607742,-23.20430599066788,437.31941269981826,17.798828167365567,3.0562522544164468,497.3974628788002,20.519219911782727,0.6374942855595771,-23.770756144482593,314.11929214506534,1.4241550650481647,54.33936735238333,21.27915317935333,54.71864247835816,54.603597325534416,65.25308655656141,17.95141570538443,0.6745677970882636,-22.93424839295733,0.008639122656603666,8,45pct
423.6059090417726,2.061645949012733,-23.20430378717828,437.31941560939913,17.798828096196587,3.0562522451107434,497.3974629267333,20.519219740900095,0.637493234580641,-23.770756271013735,314.11929454751674,1.4241527144320916,54.33936716251188,21.279153007220657,54.71864228713748,54.60359713478651,65.25308644810343,17.951415634455675,0.6745666861466891,-22.934248518120256,0.008639108421195169,8,45pct
423.6059090417726,2.061645949012733,-23.20430378717828,437.31941560939913,17.798828096196587,3.0562522451107434,497.3974629267333,20.519219740900095,0.637493234580641,-23.770756271013735,314.11929454751674,1.4241527144320916,54.33936716251188,21.279153007220657,54.71864228713748,54.60359713478651,65.25308644810343,17.951415634455675,0.6745666861466891,-22.934248518120256,0.008639108421195169,8,45pct
423.60590912640646,2.0616438211777024,-23.204302061799357,437.31941788731046,17.79882804062682,3.0562522378229287,497.3974629640021,20.519219607054367,0.6374925772907644,-23.77075636980709,314.11929644029885,1.424151243886938,54.3393670139742,21.279152872385453,54.71864213755264,54.60359698556669,65.25308636308478,17.951415579067458,0.6745659915316022,-22.9342486158599,0.008639099519354102,8,45pct
423.60590912640646,2.0616438211777024,-23.204302061799357,437.31941788731046,17.79882804062682,3.0562522378229287,497.3974629640021,20.519219607054367,0.6374925772907644,-23.77075636980709,314.11929644029885,1.424151243886938,54.3393670139742,21.279152872385453,54.71864213755264,54.60359698556669,65.25308636308478,17.951415579067458,0.6745659915316022,-22.9342486158599,0.008639099519354102,8,45pct
423.6059091857866,2.061640775983148,-23.20430084815763,437.31941948950447,17.798828001584642,3.056252232691841,497.39746299037824,20.519219513116074,0.6374916361421217,-23.77075643921063,314.1192977750908,1.4241491398410258,54.33936690972944,21.27915277775128,54.71864203256223,54.603596880843405,65.25308630358006,17.951415540151803,0.6745649962821706,-22.934248684531585,0.008639086769066702,8,45pct
423.6059091857866,2.061640775983148,-23.20430084815763,437.31941948950447,17.798828001584642,3.056252232691841,497.39746299037824,20.519219513116074,0.6374916361421217,-23.77075643921063,314.1192977750908,1.4241491398410258,54.33936690972944,21.27915277775128,54.71864203256223,54.603596880843405,65.25308630358006,17.951415540151803,0.6745649962821706,-22.934248684531585,0.008639086769066702,8,45pct
423.60590923270775,2.061640626978205,-23.20429988948757,437.3194207550952,17.798827970745716,3.0562522286377303,497.3974630112787,20.519219438976847,0.6374915904411579,-23.77075649402758,314.1192988285555,1.4241490365370475,54.33936682744216,21.279152703067155,54.71864194970093,54.6035967981778,65.25308625668146,17.951415509413188,0.6745649484228416,-22.934248738773817,0.008639086152787924,8,45pct
423.60590923270775,2.061640626978205,-23.20429988948757,437.3194207550952,17.798827970745716,3.0562522286377303,497.3974630112787,20.519219438976847,0.6374915904411579,-23.77075649402758,314.1192988285555,1.4241490365370475,54.33936682744216,21.279152703067155,54.71864194970093,54.6035967981778,65.25308625668146,17.951415509413188,0.6745649484228416,-22.934248738773817,0.008639086152787924,8,45pct
423.6059092673483,2.061647424216828,-23.20429918231278,437.31942168868727,17.798827947990848,3.05625222564688,497.39746302670073,20.519219384284725,0.6374936925293186,-23.77075653447068,314.1192996054101,1.4241537316875093,54.339366766730606,21.279152647974566,54.71864188861534,54.60359673718857,65.2530862221194,17.95141548673202,0.6745671731267088,-22.934248778797667,0.008639114641877586,8,45pct
423.6059092673483,2.061647424216828,-23.20429918231278,437.31942168868727,17.798827947990848,3.05625222564688,497.39746302670073,20.519219384284725,0.6374936925293186,-23.77075653447068,314.1192996054101,1.4241537316875093,54.339366766730606,21.279152647974566,54.71864188861534,54.60359673718857,65.2530862221194,17.95141548673202,0.6745671731267088,-22.934248778797667,0.008639114641877586,8,45pct
423.60590929052927,2.0616568254438232,-23.204298709391367,437.31942231301366,17.798827932778174,3.0562522236604255,497.3974630366647,20.519219347714227,0.6374965997179659,-23.77075656151069,314.11930012454553,1.4241602257258574,54.339366726123686,21.27915261113344,54.718641847795645,54.60359669639893,65.25308619875966,17.95141547156963,0.6745702496290077,-22.934248805553665,0.008639154040733997,8,45pct
423.60590929052927,2.0616568254438232,-23.204298709391367,437.31942231301366,17.798827932778174,3.0562522236604255,497.3974630366647,20.519219347714227,0.6374965997179659,-23.77075656151069,314.11930012454553,1.4241602257258574,54.339366726123686,21.27915261113344,54.718641847795645,54.60359669639893,65.25308619875966,17.95141547156963,0.6745702496290077,-22.934248805553665,0.008639154040733997,8,45pct
423.60590930817534,2.0616531832024685,-23.204298348847917,437.319422788987,17.798827921179594,3.0562522221333723,497.3974630445925,20.519219319833496,0.6374954736207848,-23.770756582127632,314.1193005206922,1.4241577095816835,54.339366695178335,21.27915258304739,54.71864181660938,54.60359666531112,65.25308618115668,17.95141546000888,0.6745690582315099,-22.93424882595409,0.00863913878135584,8,45pct
423.60590930817534,2.0616531832024685,-23.204298348847917,437.319422788987,17.798827921179594,3.0562522221333723,497.3974630445925,20.519219319833496,0.6374954736207848,-23.770756582127632,314.1193005206922,1.4241577095816835,54.339366695178335,21.27915258304739,54.71864181660938,54.60359666531112,65.25308618115668,17.95141546000888,0.6745690582315099,-22.93424882595409,0.00863913878135584,8,45pct
423.605909321626,2.0616485075650437,-23.204298073975902,437.31942315186205,17.79882791233613,3.05625222096806,497.3974630506699,20.51921929858048,0.6374940279480571,-23.770756597845153,314.11930082265684,1.4241544796169865,54.33936667159114,21.279152561638167,54.71864179282369,54.60359664161388,65.25308616775465,17.951415451194347,0.6745675286289107,-22.934248841508463,0.00863911919091552,8,45pct
423.605909321626,2.0616485075650437,-23.204298073975902,437.31942315186205,17.79882791233613,3.05625222096806,497.3974630506699,20.51921929858048,0.6374940279480571,-23.770756597845153,314.11930082265684,1.4241544796169865,54.33936667159114,21.279152561638167,54.71864179282369,54.60359664161388,65.25308616775465,17.951415451194347,0.6745675286289107,-22.934248841508463,0.00863911919091552,8,45pct
423.6059093318787,2.0616455388748607,-23.204297864428952,437.3194234285001,17.79882790559387,3.0562522200796294,497.3974630553024,20.519219282379535,0.6374931100645927,-23.770756609829927,314.11930105279635,1.4241524288102685,54.33936665361049,21.279152545317743,54.71864177469607,54.603596623549485,65.25308615754034,17.95141544447412,0.6745665574751372,-22.93424885336717,0.00863910675270459,8,45pct
423.6059093318787,2.0616455388748607,-23.204297864428952,437.3194234285001,17.79882790559387,3.0562522200796294,497.3974630553024,20.519219282379535,0.6374931100645927,-23.770756609829927,314.11930105279635,1.4241524288102685,54.33936665361049,21.279152545317743,54.71864177469607,54.603596623549485,65.25308615754034,17.95141544447412,0.6745665574751372,-22.93424885336717,0.00863910675270459,8,45pct
423.6059093397001,2.0616450779418125,-23.204297704710967,437.31942363935474,17.798827900454544,3.056252219403844,497.3974630587956,20.51921927002911,0.6374929675991448,-23.77075661896413,314.11930122819416,1.424152110342668,54.33936663990148,21.279152532876765,54.718641760888346,54.60359660977743,65.25308614973386,17.95141543935157,0.6745664068078646,-22.934248862406577,0.008639104822564225,8,45pct
423.60590934563686,2.061643362695376,-23.20429758342101,437.3194237994784,17.798827896551774,3.0562522188897394,497.3974630614738,20.51921926065023,0.6374924372655323,-23.770756625900844,314.1193013614135,1.4241509254298432,54.33936662949215,21.27915252342939,54.71864175039392,54.60359659931961,65.25308614381879,17.951415435461563,0.6745658456959156,-22.934248869270988,0.00863909763603087,8,45pct
423.60590935016813,2.061642272094689,-23.204297490843345,437.31942392169685,17.798827893572888,3.0562522184973973,497.3974630635148,20.519219253492054,0.637492100070916,-23.77075663119692,314.1193014630816,1.424150172023773,54.3393666215474,21.279152516218232,54.718641742385806,54.603596591337926,65.25308613930179,17.951415432492404,0.6745654889400107,-22.934248874510445,0.008639093066766709,8,45pct
423.6059093536291,2.0616423364339456,-23.20429742018655,437.31942401497565,17.798827891299315,3.0562522181986207,497.39746306505816,20.519219248027923,0.6374921199931574,-23.77075663523564,314.1193015406751,1.4241502164407884,54.33936661548199,21.279152510714653,54.7186417362787,54.60359658524466,65.25308613584798,17.95141543022626,0.6745655100576397,-22.93424887850935,0.008639093336971174,8,45pct
423.60590935626794,2.061641617472011,-23.204297366260047,437.3194240861688,17.798827889564148,3.0562522179700675,497.3974630662466,20.51921924385806,0.637491897699952,-23.770756638321583,314.1193015999047,1.4241497197720592,54.339366610853965,21.27915250651353,54.71864173161316,54.6035965805951,65.25308613321653,17.951415428496755,0.6745652748650872,-22.934248881561302,0.008639090324693144,8,45pct
423.60590935834085,2.0616411839083364,-23.204297324911693,437.31942414074337,17.798827888238666,3.0562522177909126,497.3974630673824,20.51921924067966,0.6374917636522364,-23.770756640613055,314.1193016458599,1.4241494202560998,54.33936660730953,21.279152503314435,54.71864172804032,54.60359657703378,65.25308613137435,17.9514154271756,0.6745651330434075,-22.934248883892646,0.00863908850823025,8,45pct
423.6059093598856,2.0616408809433886,-23.20429729351332,437.3194241822037,17.798827887224483,3.0562522176652918,497.39746306854096,20.519219238245228,0.6374916699857561,-23.770756642011435,314.11930168045853,1.424149210957633,54.339366604606674,21.279152500863063,54.71864172531638,54.60359657431837,65.25308613019752,17.951415426165816,0.6745650339415711,-22.93424888567452,0.00863908723893669,8,45pct
423.6059093610512,2.0616406937573575,-23.204297269355976,437.319424214088,17.798827886450557,3.0562522175595,497.39746306841533,20.51921923638565,0.6374916121104772,-23.77075664384901,314.11930170654256,1.4241490816468805,54.33936660254391,21.279152498986434,54.71864172323814,54.603596572246246,65.25308612851916,17.951415425393286,0.6745649727180022,-22.934248887037768,0.008639086454780216,8,45pct
423.6059093619479,2.061640575243312,-23.2042972512092,437.31942423805503,17.798827885861844,3.056252217486041,497.397463069463,20.519219234967977,0.6374915754750955,-23.770756644436062,314.11930172685953,1.424148999768216,54.33936660097308,21.279152497560915,54.71864172165528,54.603596570668,65.25308612812432,17.95141542480765,0.6745649339566419,-22.93424888807118,0.008639085958291347,8,45pct
423.60590936272206,2.0616404580888985,-23.204297236791888,437.3194242570683,17.79882788540694,3.0562522174247624,497.39746306982016,20.519219233889487,0.6374915392541194,-23.7707566452477,314.1193017431671,1.4241489188347791,54.33936659974831,21.27915249647629,54.71864172042059,54.6035965694371,65.25308612746034,17.95141542435403,0.6745648956374626,-22.93424888887168,0.008639085467484854,8,45pct
423.60590936319215,2.061640813386007,-23.20429722595904,437.31942427137653,17.798827885055424,3.056252217376338,497.39746306937377,20.519219233036893,0.6374916491182763,-23.770756646323235,314.11930175424504,1.4241491642677306,54.33936659881987,21.279152495613065,54.71864171948894,54.60359656850503,65.25308612640754,17.95141542400272,0.674565011900699,-22.934248889491585,0.00863908695643676,8,45pct
423.6059093635389,2.061640632992777,-23.20429721808188,437.3194242817862,17.7988278847972,3.056252217343255,497.39746306949655,20.519219232406044,0.6374915933411519,-23.770756646793643,314.11930176264207,1.4241490396516256,54.33936659813656,21.279152494977662,54.718641718799866,54.60359656781878,65.25308612597831,17.95141542374538,0.6745649528836741,-22.934248889945707,0.008639086200588873,8,45pct
423.60590936382266,2.06164053471241,-23.204297212033623,437.3194242897733,17.798827884601565,3.056252217317223,497.3974630696303,20.51921923193225,0.6374915629538688,-23.77075664714252,314.11930176926563,1.4241489717585416,54.339366597615914,21.279152494500575,54.718641718274895,54.60359656729575,65.25308612568176,17.951415423550383,0.6745649207322677,-22.93424889028981,0.00863908578880751,8,45pct
