h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.60590936404634,2.061640471433281,-23.204297207393694,437.3194242958989,17.798827884452248,3.0562522172973883,497.3974630697324,20.519219231572887,0.6374915433888367,-23.77075664740809,314.1193017743706,1.4241489280444448,54.33936659721815,21.27915249413832,54.71864171787393,54.603596566896144,65.2530861254557,17.951415423401546,0.6745649000318332,-22.934248890552453,0.008639085523682555,8,45pct
423.60590936422193,2.0616404996853865,-23.204297203794027,437.31942430065146,17.798827884336447,3.0562522172820934,497.39746306981294,20.519219231294755,0.6374915521262549,-23.770756647613663,314.11930177832545,1.4241489475591316,54.33936659690958,21.279152493857964,54.718641717563415,54.60359656658616,65.25308612528232,17.95141542328612,0.674564909279245,-22.934248890756123,0.00863908564210044,8,45pct
423.6059093643565,2.0616404754472173,-23.204297201059205,437.31942430426113,17.79882788424849,3.0562522172705195,497.39746306987183,20.51921923108347,0.6374915446324876,-23.770756647771353,314.11930178133053,1.4241489308147297,54.339366596675056,21.27915249364554,54.718641717327095,54.60359656635057,65.25308612514772,17.951415423198448,0.6745649013511159,-22.934248890910848,0.008639085540556113,8,45pct
423.60590936445766,2.061640445827591,-23.204297198982918,437.3194243070018,17.798827884181694,3.0562522172617648,497.3974630699173,20.51921923092283,0.6374915354744489,-23.77075664788896,314.1193017836089,1.424148910353142,54.339366596496966,21.279152493483707,54.718641717147534,54.60359656617164,65.25308612504625,17.951415423131877,0.6745648916615619,-22.93424889102832,0.008639085416455769,8,45pct
423.6059093645342,2.0616404229398024,-23.20429719740628,437.319424309084,17.79882788413095,3.0562522172550564,497.39746306995215,20.519219230801014,0.6374915283978099,-23.770756647979734,314.1193017853425,1.4241488945419924,54.33936659636167,21.27915249336087,54.71864171701113,54.60359656603571,65.25308612496917,17.95141542308129,0.6745648841742011,-22.93424889111759,0.008639085320560251,8,45pct
423.60590936459295,2.0616404108213544,-23.204297196207506,437.3194243106661,17.798827884092404,3.056252217249986,497.39746306997847,20.519219230708472,0.6374915246510653,-23.77075664804812,314.1193017866578,1.424148886170289,54.33936659625893,21.27915249326736,54.71864171690758,54.6035965659325,65.25308612490971,17.95141542304288,0.6745648802101867,-22.934248891185348,0.008639085269789336,8,45pct
423.6059093646376,2.0616403919741213,-23.20429719531242,437.31942431184814,17.79882788406361,3.05625221724611,497.3974630699999,20.51921923063924,0.6374915188235597,-23.77075664809948,314.1193017876428,1.4241488731505618,54.339366596182096,21.279152493198524,54.718641716830085,54.60359656585532,65.25308612486816,17.951415423014172,0.6745648740442627,-22.934248891236024,0.00863908519081953,8,45pct
423.6059093646717,2.0616403838956128,-23.20429719462919,437.31942431275104,17.7988278840416,3.0562522172432414,497.39746307001707,20.519219230586543,0.637491516325828,-23.770756648137365,314.1193017884006,1.424148867569785,54.33936659612331,21.279152493145148,54.7186417167708,54.60359656579624,65.2530861248365,17.95141542299224,0.6745648714016234,-22.934248891274702,0.008639085156973036,8,45pct
423.6059093646968,2.061640373125699,-23.204297194106086,437.3194243134403,17.798827884024785,3.0562522172410533,497.3974630700256,20.51921923054601,0.6374915129957953,-23.770756648167666,314.1193017889691,1.4241488601299035,54.33936659607851,21.279152493104107,54.71864171672564,54.60359656575124,65.25308612480882,17.951415422975472,0.6745648678782105,-22.934248891304293,0.008639085111847427,8,45pct
423.60590936471647,2.0616403798541127,-23.204297193703557,437.3194243139732,17.798827884011786,3.0562522172394337,497.3974630700342,20.519219230514754,0.6374915150764816,-23.77075664818992,314.1193017894098,1.4241488647776317,54.33936659604383,21.279152493072843,54.71864171669075,54.6035965657164,65.25308612478864,17.951415422962523,0.6745648700800925,-22.934248891327144,0.008639085140045532,8,45pct
423.6059093647312,2.0616403744690115,-23.204297193400688,437.3194243143724,17.798827884002073,3.056252217238179,497.3974630700399,20.519219230491387,0.6374915134114364,-23.770756648207225,314.1193017897423,1.424148861057575,54.33936659601786,21.27915249304891,54.71864171666458,54.6035965656903,65.25308612477363,17.95141542295284,0.674564868318374,-22.934248891344254,0.008639085117482407,8,45pct
423.60590936476234,2.0616403637023297,-23.204297193208504,437.31942431463057,17.798827883993653,3.056252217252048,497.3974630706169,20.51921923047456,0.6374915100855438,-23.770756647637484,314.1193017902461,1.424148853616786,54.33936659599439,21.279152493033905,54.71864171664063,54.60359656566656,65.25308612520024,17.95141542294582,0.674564864792475,-22.934248891356617,0.008639085072347046,8,45pct
423.6059093647984,2.061640389273274,-23.204297192756368,437.3194243152136,17.798827883985567,3.056252217234755,497.39746307011853,20.519219230460006,0.6374915179893297,-23.770756648220583,314.11930179070924,1.4241488712839452,54.33936659596839,21.279152493018103,54.71864171661459,54.6035965656404,65.25308612479574,17.951415422936357,0.6745648731630571,-22.93424889137333,0.008639085179519237,8,45pct
423.60590936477655,2.0616403677366644,-23.204297192698988,437.3194243152967,17.798827883980515,3.0562522172354964,497.3974630700568,20.51921923044307,0.6374915113298087,-23.77075664824588,314.11930179053275,1.4241488564068556,54.339366595959305,21.27915249300025,54.7186417166055,54.60359656563143,65.2530861247406,17.95141542293136,0.674564866116155,-22.93424889138214,0.008639085089276176,8,45pct
423.60590936477286,2.0616403663903493,-23.204297192644702,437.3194243153693,17.798827883978035,3.056252217234732,497.397463070071,20.519219230434487,0.6374915109137046,-23.770756648246877,314.1193017905956,1.4241488554766448,54.339366595952974,21.27915249299167,54.71864171659914,54.6035965656251,65.25308612474754,17.951415422928886,0.674564865675812,-22.93424889138652,0.008639085083635173,8,45pct
423.60590936477195,2.061640365044053,-23.204297192595615,437.3194243154352,17.798827883976177,3.056252217234695,497.39746307005856,20.519219230429368,0.6374915104973958,-23.77075664825512,314.1193017906282,1.424148854546657,54.339366595948505,21.279152492986498,54.718641716594654,54.603596565620606,65.25308612473384,17.951415422927035,0.6745648652353144,-22.934248891389785,0.008639085077994818,8,45pct
423.605909364773,2.061640366389886,-23.204297192554463,437.3194243154888,17.798827883974866,3.0562522172344604,497.3974630700607,20.519219230426017,0.6374915109135824,-23.770756648256707,314.1193017906699,1.4241488554763035,54.33936659594522,21.279152492983368,54.71864171659138,54.60359656561735,65.2530861247327,17.951415422925724,0.6745648656757203,-22.934248891392087,0.008639085083634741,8,45pct
423.6059093647987,2.0616403798500937,-23.204297192450014,437.3194243156231,17.79882788397324,3.056252217232412,497.39746307020886,20.519219230425048,0.6374915150763775,-23.77075664820046,314.11930179104127,1.4241488647737164,54.33936659593704,21.279152492983144,54.718641716582994,54.60359656560894,65.25308612484145,17.951415422924175,0.6745648700803272,-22.934248891394816,0.008639085140033287,8,45pct
423.60590936478985,2.061640365043532,-23.20429719240539,437.31942431568297,17.79882788397117,3.0562522172341167,497.39746307006567,20.51921923041988,0.6374915104972059,-23.7707566482614,314.11930179087454,1.424148854546326,54.33936659593422,21.279152492977065,54.71864171658024,54.60359656560624,65.2530861247289,17.951415422922036,0.6745648652352716,-22.9342488913986,0.008639085077993516,8,45pct
423.605909364781,2.061640365043456,-23.204297192426964,437.31942431565824,17.79882788397084,3.0562522172339883,497.3974630700633,20.51921923041704,0.6374915104972657,-23.77075664826444,314.1193017908115,1.4241488545461902,54.33936659593441,21.27915249297422,54.71864171658045,54.60359656560646,65.25308612472742,17.95141542292171,0.6745648652352751,-22.934248891399164,0.008639085077993582,8,45pct
423.6059093647788,2.06164036638941,-23.2042971924306,437.3194243156535,17.79882788397086,3.0562522172339226,497.3974630700632,20.519219230416407,0.6374915109134864,-23.77075664826407,314.1193017908042,1.4241488554759234,54.33936659593448,21.279152492973253,54.718641716580535,54.60359656560653,65.25308612472719,17.95141542292173,0.6745648656756832,-22.934248891399136,0.008639085083633822,8,45pct
423.6059093647789,2.061640365043425,-23.204297192429376,437.3194243156551,17.798827883970834,3.0562522172338813,497.3974630700645,20.519219230416297,0.6374915104972951,-23.770756648264356,314.1193017908076,1.4241488545461298,54.33936659593454,21.279152492973367,54.7186417165806,54.60359656560661,65.2530861247281,17.951415422921702,0.6745648652352886,-22.934248891399196,0.008639085077993587,8,45pct
423.6059093647784,2.0616403677353725,-23.204297192431028,437.3194243156532,17.798827883970798,3.0562522172339626,497.3974630700617,20.51921923041624,0.63749151132968,-23.77075664826449,314.1193017908086,1.4241488564056928,54.339366595934514,21.279152492973253,54.71864171658057,54.60359656560656,65.25308612472605,17.95141542292167,0.6745648661160708,-22.93424889139925,0.00863908508927407,8,45pct
423.60590936477934,2.0616403650433988,-23.204297192430065,437.31942431565386,17.79882788397079,3.0562522172339777,497.3974630700619,20.51921923041624,0.63749151049727,-23.77075664826441,314.11930179080963,1.4241488545461287,54.33936659593442,21.27915249297393,54.71864171658049,54.6035965656065,65.25308612472628,17.951415422921663,0.6745648652352587,-22.93424889139925,0.0086390850779936,8,45pct
423.6059093647792,2.061640363697411,-23.20429719242796,437.3194243156564,17.79882788397078,3.056252217233943,497.39746307006186,20.519219230416127,0.6374915100810709,-23.77075664826407,314.1193017908101,1.42414885361634,54.33936659593442,21.279152492973314,54.71864171658048,54.60359656560649,65.25308612472594,17.951415422921656,0.6745648647948617,-22.93424889139928,0.008639085072353385,8,45pct
423.6059093647781,2.061640362351419,-23.204297192428985,437.31942431565545,17.798827883970773,3.0562522172340048,497.3974630700613,20.519219230416127,0.6374915096648744,-23.770756648264207,314.1193017908098,1.4241488526865445,54.33936659593442,21.279152492973136,54.71864171658047,54.60359656560648,65.25308612472531,17.951415422921638,0.6745648643544419,-22.934248891399307,0.00863908506671317,8,45pct
423.6059093647789,2.0616403650434103,-23.204297192428697,437.3194243156559,17.798827883970766,3.0562522172339217,497.39746307006334,20.519219230416184,0.6374915104972856,-23.770756648263983,314.1193017908099,1.4241488545461247,54.3393665959344,21.279152492973537,54.71864171658046,54.60359656560646,65.25308612472747,17.951415422921635,0.6745648652352748,-22.934248891399307,0.00863908507799359,8,45pct
423.6059093647784,2.061640363697414,-23.204297192427727,437.3194243156569,17.79882788397076,3.056252217233919,497.3974630700623,20.519219230416184,0.6374915100810805,-23.770756648265287,314.1193017908104,1.4241488536163336,54.339366595934415,21.279152492973314,54.71864171658046,54.60359656560649,65.25308612472674,17.95141542292163,0.674564864794868,-22.934248891399307,0.008639085072353376,8,45pct
423.6059093647788,2.06164036369742,-23.20429719242713,437.3194243156571,17.79882788397076,3.0562522172339253,497.3974630700637,20.519219230416184,0.6374915100810881,-23.770756648263955,314.1193017908109,1.4241488536163318,54.33936659593442,21.279152492973253,54.71864171658047,54.60359656560649,65.2530861247277,17.95141542292163,0.6745648647948685,-22.934248891399307,0.008639085072353366,8,45pct
423.6059093647789,2.061640365043405,-23.20429719242796,437.3194243156567,17.798827883970752,3.056252217233988,497.3974630700624,20.519219230416127,0.6374915104972769,-23.770756648263472,314.11930179081054,1.424148854546128,54.33936659593438,21.27915249297348,54.71864171658044,54.603596565606445,65.2530861247264,17.951415422921624,0.6745648652352585,-22.93424889139933,0.008639085077993594,8,45pct
423.6059093647791,2.0616403636974145,-23.20429719242719,437.3194243156571,17.798827883970745,3.0562522172339874,497.3974630700621,20.519219230416127,0.6374915100810742,-23.7707566482633,314.11930179081105,1.4241488536163402,54.33936659593439,21.279152492973648,54.71864171658044,54.60359656560644,65.25308612472634,17.951415422921617,0.674564864794853,-22.93424889139933,0.00863908507235339,8,45pct
423.60590936477934,2.0616403650433974,-23.20429719242708,437.319424315658,17.798827883970738,3.0562522172339706,497.3974630700624,20.519219230416127,0.637491510497274,-23.770756648264467,314.11930179081105,1.4241488545461236,54.33936659593442,21.279152492973594,54.71864171658048,54.603596565606495,65.25308612472708,17.95141542292161,0.67456486523526,-22.934248891399363,0.008639085077993594,8,45pct
423.60590936477826,2.0616403636974097,-23.20429719242821,437.3194243156563,17.798827883970752,3.056252217233984,497.39746307006226,20.519219230416184,0.637491510081081,-23.770756648264356,314.1193017908108,1.4241488536163285,54.339366595934415,21.279152492973424,54.71864171658047,54.60359656560649,65.25308612472674,17.951415422921624,0.6745648647948521,-22.93424889139933,0.00863908507235337,8,45pct
423.6059093647792,2.061640365043412,-23.20429719242713,437.3194243156572,17.798827883970745,3.056252217233933,497.3974630700636,20.519219230416184,0.6374915104972856,-23.770756648264157,314.1193017908109,1.4241488545461265,54.33936659593441,21.279152492973367,54.71864171658046,54.60359656560648,65.25308612472747,17.951415422921617,0.6745648652352729,-22.93424889139933,0.00863908507799359,8,45pct
423.6059093647791,2.0616403636974105,-23.20429719242776,437.3194243156569,17.798827883970745,3.056252217233971,497.3974630700621,20.519219230416127,0.6374915100810729,-23.770756648264268,314.1193017908112,1.4241488536163378,54.33936659593441,21.279152492973253,54.71864171658045,54.60359656560646,65.25308612472645,17.95141542292161,0.6745648647948553,-22.934248891399363,0.008639085072353378,8,45pct
423.6059093647787,2.0616403623514272,-23.20429719242765,437.3194243156572,17.798827883970745,3.068194949970932,497.3974630700629,20.519219230416184,0.637491509664882,-23.770756648263895,314.1193017908107,1.4241488526865451,54.339366595934415,21.279152492973367,54.71864171658046,54.60359656560649,65.25308612472708,17.951415422921617,0.6719391681323769,-22.93424889139933,0.008639085066713152,8,45pct
423.3765885259827,2.208228427051525,-21.32579184913348,440.06786158704654,17.600335251318356,3.023880213598204,499.81344175169806,21.129940298572137,0.7007706910855238,-24.1701550056097,319.9187811111299,1.5074577359660009,54.94177337384841,21.884498675505824,55.35353477506382,55.22668807358208,67.6030300736179,17.769157492906892,0.7302631953214473,-23.257074723201384,0.009167968872504102,8,45pct
423.5575391869526,2.3079525810203814,-20.47201323812135,441.7246524141178,17.302250310227667,2.9517030763128043,502.8552664902508,22.078355616056054,0.7504980018803107,-24.73680528956021,325.81711297488505,1.557454579140071,55.74468076070682,22.837959496437577,56.17486882521212,56.04108598445138,70.58200480573208,17.486951532699145,0.7819054021868012,-23.76177418689048,0.009464306574762271,8,45pct
423.8544667507029,2.3977614885134937,-20.26101541510513,442.5867130755871,17.00537083902289,2.8790913160139384,505.9107845398677,23.031256778072983,0.7966067405298183,-25.327532347600908,329.6207905228528,1.6011547479836756,56.54509002648921,23.823548594827173,56.99674999684188,56.857415759154016,73.57570004602218,17.205233168686906,0.83281883946396,-24.271609101335716,0.009708048837587567,8,45pct
423.677353342942,2.4885870616474786,-20.21584759012032,443.1191658793664,16.76983902291225,2.8077975893479024,508.8098972389584,23.90777071966357,0.8489182055197014,-25.824887019768568,331.3084178460086,1.639668856127777,57.41657177615072,24.693688386927704,57.87756292004069,57.731887948454485,76.48944026417574,16.983563552198348,0.8863128421680286,-24.677106563464687,0.009971723698948751,8,45pct
424.0229572952469,2.573391043433732,-20.19273984414116,443.5884122723804,16.550672130977162,2.745882768993622,511.51529720674154,24.820555600100818,0.8931949461929107,-26.283222103104265,333.84874279966965,1.6801960972408214,58.16783784014651,25.613738867903688,58.64198673147378,58.49053895871867,79.16872959835409,16.77762115287906,0.9371816861565766,-25.057339536068355,0.010208835963199155,8,45pct
424.02575914211735,2.6495045278117475,-20.180779192049783,443.9982932764093,16.352980517609907,2.6794781551361604,514.2305974144738,25.67955177399369,0.9404306975366704,-26.705166870254743,336.1525751966444,1.709073830275077,59.011563738739845,26.49471971808822,59.49164194376196,59.33523831020835,81.91377145137119,16.59217768288236,0.9888136325101373,-25.402674744904456,0.010425501730818671,8,45pct
423.9464563878428,2.7322809195234243,-20.177654304862983,444.4627900763329,16.121219645217383,2.6254860481086726,517.1792349034065,26.579000818971338,0.9869054027551539,-27.17653095584791,339.99125912914405,1.7453755167682703,59.91478543403708,27.398520238408366,60.39976877306825,60.23964964845921,84.88340376415299,16.37032857343307,1.0406762288802425,-25.81955799967932,0.010585390872915008,8,45pct
424.0671496043455,2.8186556306904564,-20.179655091162147,444.8972265817244,15.89997808004064,2.5829184514205514,520.0121587589049,27.456571786214568,1.0293230412547243,-27.64448819322513,340.81155605988664,1.789332589435732,60.74408262601752,28.28401018374427,61.232909720829376,61.06940361546496,87.70980957394822,16.15956750351344,1.0912677592048077,-26.219474905617343,0.010728260389204514,8,45pct
424.1953259766853,2.9045217257222165,-20.184440024368342,445.24124308255966,15.721811701368928,2.545368003528344,522.6075474357385,28.302701107300887,1.0709678299917762,-28.036393999812447,340.6189391887374,1.8335538957304405,61.54707329609019,29.13623362431821,62.040356344891755,61.87323546110232,90.32635643253587,15.991604266336005,1.1411009023826888,-26.540940120070843,0.010882467788183992,8,45pct
424.3043448036873,2.9879807885588505,-20.18984549479393,445.5323400739673,15.56949354562912,2.510113832115798,525.0744326855873,29.133096145699422,1.1120991223204189,-28.376307674785863,340.44424856001893,1.875881666238432,62.34980152217127,29.97239317432343,62.84732119047671,62.676642341118075,92.83603733407773,15.84897954327024,1.1903766077573676,-26.81586647015834,0.011036004291509308,8,45pct
424.2955503538397,3.0675061206637824,-20.195073765097728,445.787843182136,15.434935494179255,2.474913948100568,527.4876625157939,29.94187285598599,1.1538979559047031,-28.680522731708777,340.1863045238722,1.9136081647590792,63.19039163630222,30.794419912611147,63.68921652784017,63.515357095850895,95.32037121081584,15.723783393548636,1.2394395057727214,-27.0587061734488,0.011182036414699266,8,45pct
424.13740822319,3.141655759647527,-20.200467712664505,445.99842479033737,15.322995298960892,2.437961990638959,529.8209477082625,30.737948407363263,1.1972772581184656,-28.94104419038169,340.1422164141999,1.9443785015290616,64.0723258692488,31.598303937481436,64.57338075282503,64.39640308179845,97.76059831557899,15.620704960340907,1.2886401722875669,-27.25971304847076,0.011328890610136874,8,45pct
424.0731433232648,3.2209703633331856,-20.204217639008448,446.20778604103725,15.212270146879913,2.4097611921156377,532.1118286368717,31.536778463860568,1.2382124114761417,-29.195377580853343,339.7280382724048,1.982757951857044,64.93307502702167,32.40397726374852,65.43625326489543,65.25646589504588,100.1487140530997,15.51843837347753,1.336634673125162,-27.460104283490693,0.011460824498946353,8,45pct
424.0462329259431,3.300492292388615,-20.209891420025173,446.3720108592219,15.123575779124872,2.3856403063030074,534.2406713104089,32.31612560106072,1.277964322376823,-29.409554177532925,338.3426565504193,2.022527970011792,65.768601387653,33.189145218147075,66.27419866908869,66.09151362708045,102.38458164179713,15.438088845798845,1.3834827839169688,-27.618234094412344,0.01159735773522467,8,45pct
424.0156895371452,3.3784120833853035,-20.217219486054855,446.4996847861136,15.05277493767024,2.3635477403136105,536.2493697850852,33.08346879285244,1.3171376946909978,-29.58651502859732,336.9093832977364,2.0612743886943057,66.60179108440555,33.962301308781434,67.10982290156815,66.92423958015544,104.51552677325014,15.375224496326904,1.4293817830550926,-27.742376649996714,0.011735672320298646,8,45pct
423.9655666055396,3.45377453465816,-20.224218789504047,446.6071583771754,14.992588695605113,2.3426751255751768,538.1787112524073,33.836855318424284,1.3557315437636763,-29.74088766811033,335.53347268372016,2.0980429908944838,67.43770830965575,34.722768032971544,67.9476300530541,67.75929498736484,106.57740919195965,15.322629092854353,1.4742865952487474,-27.84652370044836,0.011870188391672636,8,45pct
423.65964081606535,3.5252038358297284,-20.231084260375585,446.68283428999166,14.949028831517651,2.3195125839712376,540.1037905023239,34.5807478162684,1.397719455627668,-29.861800070806595,333.947823683415,2.1274843802020604,68.37186461235648,35.48064827510768,68.88158039019943,68.69086732470434,108.68360724412588,15.286514540072105,1.5198037122929622,-27.91819101204308,0.01200334632004798,8,45pct
423.46557848003926,3.598011175414632,-20.237657861908986,446.7487147450579,14.910722449087228,2.300785727841899,541.9364552394234,35.33323080594488,1.4372860570993713,-29.969194315751626,332.68649966190173,2.16072511831526,69.27873113282587,36.24197542398775,69.78971670054052,69.59660746318228,110.69305009725775,15.254977146649203,1.5638184520509475,-27.980878455113896,0.012131977887008618,8,45pct
423.3214861762104,3.6710098094993686,-20.244131176679645,446.8020635492828,14.879009565825196,2.2856474869011256,543.6673171134277,36.06231061205796,1.4750354248302415,-30.063574596868165,330.8394174282119,2.195974384669127,70.1508893790711,36.97917224506472,70.6630731646023,70.46764163511199,112.59374923905244,15.229939353762664,1.606113729495756,-28.030714549267827,0.01225663916517181,8,45pct
422.8374313505032,3.7445930291990415,-20.250986268714087,446.8205420984545,14.865346748003509,2.2705570088592277,545.3787300051981,36.75059769561119,1.5176671499366907,-30.121935573811868,328.50429895997524,2.2269258792623514,71.11941519073801,37.686833703626576,71.6328215734924,71.43527329380434,114.52358283407813,15.222815089557589,1.6491957764497618,-28.044905877559017,0.01238494423184852,8,45pct
422.5305685015518,3.814321450867228,-20.258192503778417,446.81587997955813,14.863616853725116,2.2565379282254128,546.948846828777,37.46399694893682,1.5570581696029928,-30.154229111832223,326.42892125865075,2.2572632812642346,72.05685043824914,38.413211927190446,72.57060576444019,72.37096820913139,116.31312530769657,15.227290143359724,1.690342273070893,-28.03599113480192,0.012514705962317407,8,45pct
422.2799733335571,3.882475692007308,-20.265237858882077,446.79922128689674,14.868271197611284,2.2432797778726594,548.4615494050962,38.19814680580572,1.595232537244203,-30.172179013185936,324.53292680716595,2.2872431547631047,73.00450464861031,39.157897662098655,73.51974530548405,73.31798713494025,118.05476614402004,15.237705085545754,1.7307139886443974,-28.01525095151865,0.0126423570453723,8,45pct
421.7532177553304,3.950672279784408,-20.271930476622543,446.7791838446266,14.874899010332854,2.230848529749183,550.0139367884301,38.88539368399916,1.6363496381533564,-30.184163197980556,322.38696236773524,2.314322641631051,74.0317316083522,39.87660429785507,74.54658819499353,74.34343291261294,119.8623451152036,15.249848497070223,1.7709280693425593,-27.99108180929284,0.01275799520296678,8,45pct
421.0141631546285,4.021777772714636,-20.280032583489568,446.7100141032111,14.906442976555144,2.2190412982774457,551.4968525897751,39.5861607645827,1.6816825607305517,-30.14807538983416,319.48469165684213,2.340095211984084,75.1512811290227,40.60269988080523,75.66809024942965,75.46329955026108,121.65258992714364,15.286872850531385,1.8123942874954977,-27.917479343332644,0.012888165993592524,8,45pct
420.29221231050303,4.09298763649248,-20.289597160250025,446.6124430209544,14.951951634219425,2.208775782680515,552.8743362175129,40.29265143129339,1.7266489323502907,-30.08205496777586,316.704841112793,2.366338704142189,76.28707728632328,41.33835450790962,76.8061083360004,76.59963055095353,123.35570224955865,15.337422410212117,1.8530570955125796,-27.817203881333317,0.013023240852298628,8,45pct
419.54822625236585,4.162965313276086,-20.30902329092899,446.4920930641905,15.003559473395397,2.199308627681442,554.190535511771,40.991938613225386,1.7713532968918375,-30.00297442987562,313.97217028842266,2.3916120163842485,77.43705823933789,42.06961128948524,77.95828790148086,77.7502380853668,125.00707160861822,15.393272370415769,1.8928518084634496,-27.706698571588674,0.01315599313941582,8,45pct
418.7765411943504,4.231464334753659,-20.34184727975472,446.34515365561737,15.061139644062292,2.1905474879280726,555.4397586816721,41.67764379511453,1.81580084951064,-29.91176932627661,311.2352939687306,2.415663485243019,78.59540225842835,42.789893487440565,79.1188139861754,78.90929615475339,126.59926816011809,15.454355680908655,1.93169258282366,-27.586171157493453,0.013286683007291949,8,45pct
417.97662733766873,4.298311125940824,-20.38816216011153,446.17220100510025,15.12425165144602,2.18238385957527,556.6217602693845,42.34744521891815,1.8599551791903344,-29.809330659217864,308.5243468669206,2.43835594675049,79.75941301227166,43.49689230636716,80.28499365122289,80.07410766262366,128.13100506309763,15.520219884038116,1.9695486232093704,-27.45660520072988,0.013415221579443267,8,45pct
417.1515042140911,4.363432856369968,-20.434160967596483,445.9889348274452,15.192652448629232,2.1747537955157807,557.7381726756241,43.00026593056174,1.9037640190750804,-29.695128825352896,305.8153824984676,2.4596688372948874,80.92656325052425,44.18950768699216,81.4543000235647,81.24214004836733,129.602691662935,15.591629553469684,2.0064031456650957,-27.316589177913727,0.01354156862744054,8,45pct
416.30469158582395,4.426744524029556,-20.49919520725831,445.7745339118978,15.265858488913208,2.16758071832196,558.7889924650469,43.635845327721434,1.9471349075339175,-29.57095109098796,303.1728423413616,2.479609616495638,82.09510038464974,44.867413726729296,82.6249822440475,82.41163991392766,131.01380815328992,15.66699544880226,2.0422512927022782,-27.169322415196405,0.013665610144547846,8,45pct
415.44676108123423,4.487552937674197,-20.64261220893735,445.4679910739719,15.340829878176958,2.160665601431787,559.7809103133465,44.25130079690496,1.9896491838122057,-29.443813697312805,300.6659104853744,2.4979037538619915,83.25690807258593,45.52730184794211,83.78887155910502,83.57446889356997,132.3664169508511,15.742736245731049,2.0769308007219967,-27.02185365963578,0.013785020346172783,8,45pct
414.59103527046926,4.545657687340033,-20.783915063292568,445.1603768788414,15.416933433534345,2.1540827315644,560.7121833098007,44.84206749021604,2.030996875416228,-29.313271428112696,298.22528398424004,2.5146608119238048,84.40012981365702,46.16397387856961,84.93410674662715,84.71875328650313,133.65411228842385,15.819819915395604,2.1102521368985467,-26.872300462115675,0.013899404040197832,8,45pct
413.7415641151044,4.601275773188467,-20.971378386904288,444.7953870828081,15.495024393242844,2.1479269979296425,561.5753053343462,45.40746716516168,2.0711391956526755,-29.178071664768822,295.8730320190768,2.530136577535792,85.52149085117908,46.776511620365625,86.05744881023871,85.84122461670195,134.86986722106627,15.898412402898398,2.1421937419770662,-26.720374263380563,0.014009922082544837,8,45pct
412.9151541177844,4.6529231263337,-21.33386042633748,444.23864988081885,15.568706404091134,2.141788280544427,562.3917914129967,45.94328222493738,2.109298962831129,-29.05065740191776,293.78340210257045,2.543624163502572,86.60720108183362,47.359635028871935,87.14498375270456,86.92804490049785,136.02566903098898,15.971640179410173,2.1724477478002453,-26.57931541160758,0.014111228356477684,8,45pct
412.134610572375,4.700456143720768,-21.64340497216031,443.74811829764207,15.63786657984245,2.1359614531749926,563.148509570906,46.44068347872002,2.144943103004669,-28.93049982114519,291.8250571529679,2.5555130407160997,87.63381319366819,47.903039502260405,88.17327214803765,87.95573682832828,137.10110293457967,16.040818776642862,2.200627795381696,-26.44649019239665,0.014203613821172408,8,45pct
411.3980454624193,4.744269537746801,-22.110764453965373,443.0803244733112,15.703852898515166,2.1305820784334815,563.8357535001842,46.90013147262607,2.1781741418735376,-28.815188655263366,290.03153855565495,2.5660953958732637,88.60065153499117,48.40707378095527,89.14169372758661,88.92363898513501,138.08891926888066,16.10658878344934,2.226748073106408,-26.320605216979573,0.014288945759627384,8,45pct
410.736747772908,4.781761119827728,-22.773476488165784,442.2115158992459,15.755716598196004,2.125023320354416,564.4937611705603,47.313065316199925,2.207602042890695,-28.724248903076784,288.6569639276343,2.574159076937032,89.47930618285264,48.86079419347675,90.02161288540185,89.80324691027286,139.0102874324004,16.15816519615631,2.250215832469177,-26.222148640326825,0.014357732334337871,8,45pct
410.1719055794175,4.813661496699742,-23.32685219431238,441.48517574082496,15.797012536982823,2.1199920422244483,565.083172097184,47.66877936034047,2.232907404391602,-28.65244775059796,287.47393856291825,2.58075409230814,90.24195335366775,49.25187942296122,90.78530141318531,90.5667224588397,139.8221338340938,16.19949989869843,2.270603568704391,-26.143408571578448,0.01441410592389362,8,45pct
409.6847675242669,4.841826636169181,-23.734903046999506,440.9315652838293,15.83463967329388,2.1158651785518625,565.5816808500217,47.97421194132312,2.255035064336307,-28.58745509828202,286.3779377871954,2.5867915718328742,90.90405881171682,49.5884379918499,91.44838701572739,91.2295863633979,140.51420223706373,16.23721712482981,2.288343645545042,-26.07168950741419,0.014464911563863307,8,45pct
409.2620179536551,4.8658869507867255,-24.304317614055176,440.20036959332174,15.865425918494727,2.1120960470476935,566.0251121461861,48.23963901058903,2.2742408170617368,-28.53355716209535,285.5150154210459,2.5916461337249888,91.48405827908829,49.88131977680905,92.02923945677436,91.81027226084124,141.12438558910014,16.268339814212823,2.3038189752725997,-26.012604089273765,0.014507501454829628,8,45pct
408.9282081398902,4.884253373903435,-24.888993101222724,439.476728968554,15.882194441071643,2.108337020925003,566.4412040249437,48.459181388534155,2.2895624651759054,-28.504077023966204,284.9927988212306,2.5946909087275287,91.95978574079754,50.12255637663736,92.50553159649192,92.2865359340528,141.66628728184793,16.285713241644416,2.316637864548116,-25.97965770993511,0.014535705148080195,8,45pct
408.6798814102618,4.89874440097298,-25.323605616670793,438.9418727208725,15.892009324967098,2.1052934517827944,566.7889272918741,48.63115142834631,2.3015508616365965,-28.48801377923789,284.5678592697509,2.5971935393363834,92.32853308250624,50.31072307471664,92.87471650265043,92.65569984397274,142.106105161975,16.29611094945077,2.3268701077394454,-25.959951888643275,0.014556731076348004,8,45pct
408.4935849077692,4.910533128358001,-25.65257202413989,438.53818259943694,15.898226866844908,2.102901613821409,567.0746925223557,48.766507845371166,2.311135695071076,-28.478714856532577,284.23918643135664,2.5993974332869243,92.6161130977599,50.45843387797521,93.16268443830099,92.94362421906153,142.46054784194143,16.30287424923672,2.3351226210885554,-25.94713887971244,0.01457384003577545,8,45pct
408.3531400546117,4.92028247013881,-25.896796530775415,438.2393434900927,15.90207583018248,2.1009630709081017,567.3138125460837,48.87569854575901,2.318948955768674,-28.473792349181025,283.99235622646125,2.601333514370136,92.84474015445011,50.57718601133586,93.39166895270839,93.17254765824671,142.75177421396253,16.307231964381554,2.341917636854088,-25.938885258217848,0.014588192912263143,8,45pct
408.2468416423711,4.928486854616113,-26.07732798313839,438.0193467986283,15.90430743959472,2.09934804408203,567.5177729199597,48.96599516867673,2.3254365403262294,-28.471820762781363,283.80790532123314,2.6030503142898844,93.03016926567888,50.674977923326715,93.57743293648252,93.35823866173784,142.99595273454514,16.30993842399157,2.3476273353097894,-25.933759957582534,0.014600508213726047,8,45pct
408.16587412201375,4.935514095620844,-26.21104603137965,437.8573335725412,15.905427880801852,2.0979728500064416,567.6948115676608,49.04234433999966,2.3309215347014804,-28.47184379684165,283.66966790943326,2.604592560919363,93.18354265955885,50.7572880488695,93.73112242827303,93.5118476441114,143.2045835562776,16.311503198442907,2.352515713254197,-25.930796979467768,0.01461127725178793,8,45pct
408.1036330014945,4.941634334791134,-26.310606137775466,437.73763234505753,15.905785331334878,2.0967801950220823,567.8509020965502,49.108180840852185,2.335640111443856,-28.473205789476648,283.5653594226856,2.6059942233472784,93.31283900206301,50.82794227922266,93.86071815230221,93.64135863462724,143.38594676979287,16.31227751837895,2.3567727063251334,-25.92933084224217,0.0146208453182011,8,45pct
408.0552204575308,4.947046131112185,-26.38528289601172,437.6487349093569,15.90562203173258,2.095729433206051,567.9904201697851,49.16593756853257,2.339765708994554,-28.475452257151037,283.4859059142051,2.6072804221176327,93.42382507072176,50.88966075687,93.97198817257164,93.75254213137251,143.54606550416804,16.312506231360242,2.360536647874523,-25.928897794940607,0.014629460639084563,8,45pct
408.0170314544481,4.951894974185284,-26.441824081211507,437.5822553632429,15.905107849437684,2.09479115145607,568.1165958954662,49.21736426806149,2.3434256179044803,-28.478266003010393,283.4246663779702,2.6084693562808035,93.52069667721688,50.94440390145587,94.06912924216621,93.84959663626164,143.689354927676,16.312361400967227,2.363908674496389,-25.9291720176536,0.014637301644676347,8,45pct
407.9864247637756,4.956289830903552,-26.485127433990076,437.5321006014028,15.904362484023904,2.0939437564167447,568.2318321424688,49.263735071309554,2.3467144700167832,-28.48142484241427,283.37680009506767,2.6095753608867693,93.606523951826,50.99360031592824,94.15521227456284,93.93559428839805,143.819074900469,16.311964581634484,2.3669641630608966,-25.92992336672188,0.014644503754613136,8,45pct
408.2987598372564,4.963600866849653,-26.67800598118552,436.5175894080017,15.92038153130358,2.0968633273565023,568.1059139796522,49.300384625460765,2.3447594263569425,-28.45583444081396,282.5882789027112,2.6188414404927105,93.51860653649577,51.01170635977684,94.07159982001619,93.85098242254703,143.68172564862778,16.32936438110068,2.3671551703406544,-25.89699052578166,0.014672430899230269,8,45pct
408.7819851021829,4.969039896074287,-26.633884584312256,435.69442428671033,15.943282874581604,2.100901179728468,567.8490717726704,49.322511086475565,2.339477744572197,-28.416627434999384,282.10023341254174,2.6295621515020895,93.3424536702241,51.012436110086874,93.89963052991939,93.6777721162344,143.40086744428055,16.353370441982104,2.365194490831079,-25.85159584346732,0.014707490993523377,8,45pct
409.3542324779672,4.970810355730385,-26.599770540958016,435.08325042061807,15.961006209216531,2.1044757686616324,567.5701031905279,49.334070487205054,2.331869124549467,-28.386090374538785,281.9948479245148,2.6389412311809175,93.11250114357176,50.999488833874125,93.67380664071848,93.45069782060024,143.0791627471558,16.372270185935616,2.362018337180301,-25.815891403314453,0.014738528530970829,8,45pct
409.97091873701646,4.96941399946383,-26.578698018955805,434.72796554655366,15.971961222634322,2.1076513185530037,567.2870029941356,49.32870506326117,2.3225704882241063,-28.368160565155904,282.13532670837367,2.646843511239724,92.83714369756494,50.96771270924461,93.402320511506,93.17801498505811,142.7345249793521,16.3843519312998,2.357797020654989,-25.793083111303705,0.014763719165727976,8,45pct
410.5901575854066,4.966063462547629,-26.56737003383148,434.5941644497213,15.977852595922725,2.110561633851907,567.0078282523529,49.30711535041354,2.3125554985495995,-28.359966533649214,282.42119323768185,2.653507963998029,92.53572740628532,50.91964992477864,93.10445040194024,92.87901307747907,142.38153281039803,16.391250182590753,2.352958275605651,-25.78006596815712,0.014784490068731629,8,45pct
411.1798093314604,4.961841495162904,-26.563010844258912,434.6278880925787,15.9801201146598,2.113167112641444,566.7460755549661,49.27521105900598,2.3027308005878786,-28.358772723483295,282.7947634662569,2.6591106945750247,92.23146686612056,50.86270878388132,92.80338056455416,92.57689194591346,142.04093221356362,16.39440067461606,2.348059207187186,-25.774122278086622,0.0148022502338617,8,45pct
411.7201020387003,4.957305808518552,-26.56382277622509,434.77495823262893,15.979697754292776,2.1153999235921828,566.5137983879036,49.23932319496589,2.2936157191462647,-28.362724609556775,283.2150633494423,2.6636900893722872,91.9426804297734,50.804098485855086,92.51741951101161,92.2899743888188,141.7303309254694,16.394760635885234,2.3434366964051407,-25.7734432324512,0.014817242389328533,8,45pct
412.201509417034,4.952967212169449,-26.568578384074527,434.98915730234336,15.977224090389074,2.117229608219091,566.3182897275846,49.204227154965054,2.2855572581829664,-28.37053221049092,283.6511229684723,2.667409953986484,91.68073285543485,50.748967073532015,92.25793938402381,92.02963999910484,141.46058691202313,16.39299724334748,2.3393623407409465,-25.776769874053173,0.014830035078448245,8,45pct
412.6217054864302,4.949138980068799,-26.57633171890461,435.235574942299,15.973191738727648,2.118666323437284,566.162150823677,49.172950134031225,2.2787016454634093,-28.38120865071193,284.0803006097729,2.67043733460539,91.45114921904295,50.70038272431657,92.0304865897713,91.80143525492872,141.23628913712605,16.389626711372948,2.3359690600261254,-25.78312912596519,0.014841051427578652,8,45pct
412.98288034287583,4.945962095429628,-26.586265432705744,435.4902654229609,15.968026504699544,2.119746764960404,566.0445057224761,49.1471654626406,2.273050429799276,-28.3939246215588,284.48695992452554,2.6729116656303527,91.25543669395748,50.65987135064655,91.8365996684976,91.6068929452496,141.05748633409996,16.385090361203908,2.3332796998145287,-25.79168948442083,0.014850557245566947,8,45pct
413.2897303063972,4.943525430142877,-26.59762630738712,435.73812604933113,15.96212068546105,2.120520323269511,565.9622968257405,49.12764791690108,2.2685490250961005,-28.407935652343724,284.86100435021325,2.6749764050467766,91.09267277604737,50.627969971280265,91.67539358667504,91.44511848891064,140.921399755825,16.379788550719308,2.3312794392466527,-25.801696538920936,0.014858917203102626,8,45pct
413.54810874525754,4.941850088302724,-26.609712492437158,435.9703804245888,15.955839570282627,2.1210394043940446,565.911314561576,49.114625905267694,2.2651006207386186,-28.422562151700248,285.1965009671836,2.676749467564106,90.96062959759027,50.6046380956999,91.54468060587898,91.31391262673664,140.82373416754274,16.374089270712915,2.3299190378382195,-25.81245648309377,0.014866454198064791,8,45pct
413.76420225395833,4.940915321335153,-26.62188636517192,436.1823504201541,15.949514702112204,2.121353855016492,565.8869109143168,49.10800890596255,2.262590060682796,-28.437193808571664,285.49056151703894,2.678325260652357,90.85647217001825,50.589516716531925,91.44166580014581,91.21046833615475,140.75955654435973,16.368323723516337,2.3291330249553015,-25.823344352129567,0.01487345367833568,8,45pct
413.9440796167852,4.9406886965267995,-26.633597457634323,436.37175633755817,15.943431986427196,2.1215082909650573,565.8844464552709,49.107515335298494,2.2609034298781245,-28.451305968158977,285.7425340786054,2.679785266648674,90.777141806786,50.58207016716364,91.36332849597552,91.1317532390547,140.72382639770552,16.362776445708075,2.3288566523957908,-25.83382270308917,0.014880202522358587,8,45pct
414.09348058525376,4.941113361831872,-26.64440705832297,436.5375594475756,15.937818994981123,2.1215411678659377,565.8995463874704,49.11273276466966,2.2599243053789,-28.46447955093575,285.9534810226987,2.6811890564529715,90.71953355709897,50.5816501684377,91.30659835032817,91.07468629716112,140.71168349465876,16.35767414397452,2.3290207310952846,-25.843462839566456,0.014886917024272826,8,45pct
414.2177436927949,4.942120470853585,-26.654009502511144,436.6792763094528,15.932834029684932,2.1214847813177102,565.9282322876759,49.123138332860655,2.2595396107310006,-28.47641949444656,286.12586776107133,2.6825808601225845,90.6805543661886,50.5875150343872,91.2684126310672,91.03619545162888,140.7185833225746,16.353175769718153,2.3295573526499225,-25.851963766270583,0.014893760027131315,8,45pct
414.3218006809971,4.9436269329670965,-26.66224554072696,436.7966949120965,15.928559310104475,2.1213657402545625,565.9669763705123,49.13810069401751,2.2596379437531047,-28.486967121515814,286.2633603049739,2.6839889892139914,90.6571255217136,50.59882869693882,91.24571815256385,91.01321972472056,140.74034526617226,16.349366153623258,2.330398214300314,-25.859164434999457,0.014900823145073766,8,45pct
414.4101852055915,4.945537940964035,-26.66910167137732,436.88993787309136,15.925001429068573,2.121205723654659,566.0127057492554,49.15688077716709,2.260109996545616,-28.496100794156288,286.3706136878906,2.6854279444184197,90.6461781018379,50.61465928525075,91.235466535411,91.00270448394825,140.77315668101215,16.346256250198614,2.3314749181627175,-25.865043467422424,0.014908129419224724,8,45pct
414.487018041909,4.947751851235926,-26.67468894867852,436.95978185260657,15.922102422473197,2.121022425829585,566.0627750692183,49.17864681464732,2.260850438632915,-28.50391836724239,286.45294784425806,2.686901412603012,90.64468106071011,50.63399450708141,91.23464244300953,91.00162953192334,140.81356487045915,16.34379331348537,2.3327201971005738,-25.86970004011744,0.014915646690292156,8,45pct
414.55594869691697,4.950166442375227,-26.679199775044538,437.00802865269054,15.919762218463,2.1208305348314385,566.1149249780556,49.2025148987376,2.2617610951784184,-28.51059918427515,286.51587825008585,2.688405347196809,90.64972766436227,50.65578602780471,91.24035050967778,91.00709576853752,140.85848224218677,16.34188198278512,2.3340697717597987,-25.873314067754706,0.014923306759362783,8,45pct
414.62006233540654,4.95268758984848,-26.682853233431786,437.0376227583012,15.91786699564674,2.1206423756154718,566.1672542835079,49.227615586145994,2.2627558893499837,-28.516354224583296,286.56460201712093,2.6899317004984966,90.65867686666074,50.679022517062656,91.24995744879902,91.01646700606388,140.9052257924829,16.340411453458167,2.335465728119796,-25.876094819145152,0.014931031451410092,8,45pct
414.6817945868463,4.955236429677205,-26.685849511261097,437.0523384515644,15.916312804560164,2.1204679455794726,566.2182256170881,49.25317005075652,2.263765247236329,-28.521382143698215,286.6036168907856,2.691471182440876,90.66930563265099,50.70281196498684,91.26124512840752,91.02752284780449,140.9515880525919,16.339278706579076,2.3368598615260168,-25.878236953051186,0.014938752561650032,8,45pct
414.74290386962787,4.957752935969307,-26.688348563294998,437.0561757030613,15.915016611377952,2.120314504095884,566.2666931852929,49.27854897897112,2.264738230825389,-28.525846316297393,286.6365684232623,2.6930147051439186,90.67990976400449,50.726443247133766,91.27251199667374,91.0385600574741,140.99590336958272,16.33840004022425,2.338215829016048,-25.87989867078656,0.014946420235751406,8,45pct
414.8045217735682,4.960194448943875,-26.6904711681176,437.0527983479725,15.913915731009416,2.120186278462477,566.3119136374146,49.3032954250308,2.265641206903785,-28.529872956081647,286.66627151285354,2.6945532420400906,90.6893160938353,50.74940696127919,91.28258572077799,91.04840521000003,141.03706199975608,16.337711351172008,2.3395087966237207,-25.8812011525211,0.014953997815102153,8,45pct
414.86726075378414,4.962534950166773,-26.692309405080977,437.0452192797296,15.91296238098313,2.120084680874528,566.3535123790929,49.32711301097726,2.2664558592412387,-28.533559396148974,286.69480118537695,2.6960790909255334,90.69681762091159,50.7713783303559,91.29075871090087,91.05635019301225,141.07445468757066,16.337163368587603,2.340724875253447,-25.88223755206405,0.014961462409454613,8,45pct
414.9313414907008,4.964759296869024,-26.693936196154908,437.0357271271327,15.912118725569972,2.120008954850536,566.3914120298193,49.349834949311344,2.26717450593294,-28.536982731556435,286.72359864248654,2.697584790936085,90.70207154438131,50.79217996222809,91.29668655026833,91.06205054514106,141.10787051123702,16.336717037313385,2.3418577008883665,-25.883081717210672,0.014968793411114798,8,45pct
414.9967114864888,4.966862070914409,-26.69541070488285,437.02595221852727,15.911354071610615,2.119956942888812,566.4257476110631,49.37138965690019,2.267797666531022,-28.540205171372637,286.7535797930275,2.699064404383388,90.70499623131008,50.81174182624631,91.30028535193841,91.06542267977933,141.1373835430647,16.336340798214152,2.3429070517565287,-25.883793327141436,0.01497597636866288,8,45pct
415.063143351344,4.96884231678324,-26.69678070045109,437.01698535366165,15.910643639898174,2.1199257466906323,566.4567884420926,49.39177122767671,2.2683301287694912,-28.543276677856028,286.7852441959701,2.7005121880137484,90.70568439214193,50.83006724929879,91.30164527847731,91.0665572698656,141.16325199456503,16.33600932191565,2.3438756402388083,-25.88442028365108,0.014982994348341404,8,45pct
415.1303084089234,4.97070648739852,-26.69808383572561,437.0095038208164,15.909967900667867,2.1199121832086374,566.4848782984226,49.41101726809268,2.268781209709264,-28.546236557242025,286.8187780410263,2.701925277689256,90.70433800942561,50.84720751275336,91.30096572434563,91.0656543222,141.18584159679375,16.335702770095622,2.3447699988567465,-25.885000106091358,0.014989842800026808,8,45pct
415.19783217253536,4.972461531833972,-26.69934833107737,437.0038729640652,15.909312217761787,2.1199130944485094,566.5103902418211,49.42919291458156,2.2691608123528653,-28.549114366428913,286.8541409262719,2.7033007194811067,90.70122031109987,50.863243498088245,91.29850748447747,91.06297526329081,141.2055682584837,16.33540637469611,2.3455968760490844,-25.885560725880083,0.014996513450746237,8,45pct
415.265333086568,4.974116664717196,-26.700594008635107,437.00023187391474,15.90866631141672,2.119925525984604,566.5336963399686,49.446379289775514,2.2694797171205896,-28.551931095207575,286.89113980249687,2.7046369475966054,90.69662161474483,50.8782725039996,91.2945587149195,91.05880884606934,141.22285879098592,16.335109849203842,2.346363871630328,-25.88612159915561,0.0150030030623047,8,45pct
415.33244887819706,4.9756801623643145,-26.701833492089065,436.99855961768304,15.908023635449194,2.11994682670363,566.5551478042044,49.46266514607328,2.2697477845898937,-28.554700447442343,286.92948754380774,2.7059323777744213,90.69083528673075,50.89239877350502,91.28941095581484,91.05344713978236,141.23812444548173,16.334806730026866,2.347077813315323,-25.88669495195361,0.01500930614722379,8,45pct
415.39885326908274,4.977163878216814,-26.703073530417527,436.99872655587086,15.90738069036176,2.1199746948726945,566.5750630386482,49.478140799426114,2.269975816824024,-28.557430206222563,286.96884822099526,2.7071880613927894,90.68414130748668,50.90572670963656,91.28334271979713,91.04716910102972,141.2517441426764,16.33449366520543,2.3477468340798726,-25.887287125174336,0.015015430141317194,8,45pct
415.4642655704403,4.978574814826896,-26.704316330317454,437.0005340811457,15.906736332078433,2.1200071908745146,566.593721178194,49.49289372665709,2.2701716105590526,-28.560123581684223,287.008871245394,2.708403204267844,90.67679542547135,50.918356046611045,91.27660864109136,91.04022971645529,141.2640545583643,16.334169706065055,2.348376381107088,-25.887899914095527,0.01502137092620204,8,45pct
