h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
415.52845486310247,4.979922848983542,-26.705560811954967,437.00374526101433,15.90609112055948,2.1200427266285877,566.6113597439526,49.50700550370124,2.2703434519392416,-28.562780471445397,287.04921612215827,2.7095793970443007,90.66902269035064,50.93037858663945,91.26943298475072,91.03285351310969,141.2753454317076,16.33383564333262,2.348972870420824,-25.888531823867797,0.015027136615686098,8,45pct
415.5912401986373,4.981216504152036,-26.70680372331526,437.00810823596834,15.905446741836109,2.1200800403808056,566.6281751918623,49.52054984715176,2.2704982108241905,-28.565398572514567,287.0895694478292,2.710718293327846,90.66101438830493,50.94187620666151,91.26200654602867,91.0252314640069,141.28585868295352,16.33349341923318,2.3495417197821067,-25.88917918136761,0.015032734946098032,8,45pct
415.65248796246567,4.982461548287851,-26.708040569621065,437.0133735004132,15.904805526017944,2.1201181625777243,566.6443253757407,49.53359151894352,2.270640760793877,-28.56797430913926,287.12965545659927,2.7118207874939757,90.65292752873084,50.952919851002555,91.25448609465877,91.01752044174579,141.29579018126557,16.333145636985183,2.3500867245200974,-25.889837062890336,0.015038168948027153,8,45pct
415.71210782814165,4.983663866193243,-26.70926635325964,437.01930619628615,15.904170063619954,2.120156377527292,566.6599333677169,49.54618604216057,2.2707753665118977,-28.57050357843235,287.1692417268832,2.7128884996813447,90.64488616852724,50.96356940159052,91.24699565873907,91.00984451191731,141.30529340702685,16.332795171564115,2.3506114544275354,-25.89050003035589,0.015043445365276544,8,45pct
415.7700469621657,4.9848284938081004,-26.710476126051727,437.0256948021824,15.903542919238989,2.1201941835920435,566.6750916323774,49.558379715206,2.2709053373233217,-28.572982293802937,287.20814090445447,2.713923156484779,90.6369839738556,50.97387391736146,91.23962903967565,91.00229746046931,141.31448393034998,16.332444874543636,2.351118842031148,-25.891162689617634,0.015048571386636967,8,45pct
415.8262842908143,4.985958723285076,-26.711665366773587,437.03235573923024,15.90292643586704,2.120231253701305,566.6898669384864,49.57021033052803,2.2710327152197323,-28.575406772960577,287.2462093079501,2.714926008065344,90.62928780697125,50.98387258864233,91.23245336251496,90.99494635390575,141.32344493522515,16.33209737477144,2.3516108040484016,-25.891820067534468,0.015053551528890303,8,45pct
415.8808243466594,4.987057562435072,-26.71283021135679,437.03913561656543,15.90232261560536,2.1202673985605207,566.7043049566345,49.58170798159824,2.271159035230781,-28.57777397180024,287.2833435366603,2.715898527204291,90.62184164424109,50.99359579653117,91.22551295720457,90.98783543107824,141.33223263024388,16.33175495354822,2.352088970391591,-25.8924678481408,0.015058391611475468,8,45pct
415.9336920211051,4.988127406871113,-26.713967573576696,437.04591132025325,15.901733057163336,2.120302534730468,566.7184347469581,49.592896184153176,2.2712852600772098,-28.580081600113573,287.3194760949619,2.7168421467939043,90.61467056116592,51.00306645712851,91.21883331763425,90.98099006980976,141.34088160372448,16.331419480765803,2.352554564816008,-25.893102493519024,0.01506309735996773,8,45pct
415.98492654271496,4.989169909696939,-26.71507515830507,437.05258835342056,15.90115894905336,2.1203366535554866,566.7322726797771,49.60379281145413,2.271411806969354,-28.582328157734,287.3545694885533,2.717758102727585,90.60778479768344,51.01230120324203,91.21242513520264,90.9744208304143,141.34940974928406,16.33109240187391,2.3530083778587,-25.893721268525127,0.015067673595422012,8,45pct
416.03457743750425,4.9901862440433735,-26.716151422667732,437.059098081412,15.900601089785852,2.1203697984511383,566.7458260414885,49.614411321878265,2.27153873026932,-28.58451287939636,287.3886109551312,2.7186475137740533,90.601183379247,51.02131179309384,91.20628790442525,90.96812706631844,141.3578227517218,16.33077475911084,2.353450915820695,-25.894322200692187,0.015072124684190752,8,45pct
416.08270055585047,4.991177377890117,-26.717195493827745,437.0653942136861,15.900059930538948,2.1204020446186207,566.7590959708633,49.62476173308777,2.271665904331272,-28.586635662453833,287.4216068577021,2.719511473558845,90.594857328184,51.03010625023052,91.20041311855209,90.96210012504301,141.36611785158982,16.330467233021956,2.3538825528664487,-25.89490400174529,0.015076455061686008,8,45pct
416.1293547929172,4.992143964212156,-26.71820706503885,437.07144915367553,15.899535629080482,2.1204334832247507,566.7720798469537,49.63485150462095,2.2717930196544023,-28.588696960906816,287.4535777177685,2.7203509445577536,90.58879244081062,51.03868988835734,91.19478703391235,90.95632611713216,141.3742869779676,16.33017019568458,2.3543034967643095,-25.895465966958714,0.015080668640583165,8,45pct
416.17460020010424,4.993086367741541,-26.71918629450016,437.07725027772955,15.899028102227073,2.1204642106078424,566.7847732328115,49.644686396671375,2.2719196248729205,-28.590697693834528,287.4845541889848,2.7211667428686206,90.58297140492532,51.04706625819472,91.1893927846088,90.95078803225017,141.38231924052883,16.329883766084198,2.3547138134956995,-25.896007870430594,0.015084768705361889,8,45pct
416.2184953571905,4.994004844168068,-26.72013368735901,437.08279632078046,15.898537087026636,2.1204943186361858,566.7971712008339,49.65427098190537,2.272045240125527,-28.592639109984415,287.51457286734313,2.7219596040425413,90.57737573687405,51.05523776503179,91.18421230774739,90.9454676688893,141.3902028363401,16.329607868973213,2.355113522482817,-25.89652985375747,0.015088758268034935,8,45pct
416.2610966701533,4.99490017225782,-26.721050007334696,437.0880942196421,15.898062186579146,2.1205238902006864,566.8092693787368,49.66360922658504,2.2721696565473337,-28.594522708883087,287.543673662188,2.722730515710486,90.57198695915096,51.06320628702076,91.17922752333727,90.94034681405101,141.39792640906632,16.329342284212476,2.3555028997032914,-25.897032332703475,0.015092641881117872,8,45pct
416.30245749485874,4.995772269766567,-26.721936192542984,437.093156371808,15.897602913672678,2.1205529959955363,566.8210645666109,49.67270484143575,2.2722923171526386,-28.596350152445524,287.5718974800164,2.7234799526139284,90.5667875179094,51.070973565348645,91.17442125033735,90.93540816031523,141.40547994529393,16.32908669138008,2.3558818285610448,-25.89751591281532,0.01509642137512898,8,45pct
416.34262777158847,4.996621553068817,-26.722793275168897,437.09799756719167,15.89715873243436,2.1205817023698974,566.8325579307262,49.68156155038912,2.272412962297315,-28.5981212203688,287.5992852966624,2.7242085907715023,90.56176135106342,51.07854149170663,91.16977777410904,90.930635874106,141.41285762212203,16.32884072073146,2.3562504323623767,-25.89798129301292,0.01510009978670546,8,45pct
416.3816534667061,4.997448386646036,-26.723622398925016,437.1026378247419,15.89672904963104,2.120610026251164,566.843740854373,49.690183128547964,2.272531268480376,-28.599843633727232,287.62587330388806,2.724917118165661,90.55689417926617,51.08591215450349,91.16528314225256,90.92601588951318,141.42004639815252,16.328603904434154,2.3566088647994254,-25.898429357857765,0.01510368032197492,8,45pct
416.41957733654647,4.998253115843218,-26.724424603446465,437.1070906502638,15.89631332578174,2.120638023128128,566.8546237316042,49.69857386781717,2.2726470898987365,-28.601513225356367,287.6516994967818,2.7256060259444816,90.55217389875328,51.09308831151901,91.16092555492915,90.92153630168148,141.42704965708748,16.328375873412377,2.3569572276509283,-25.89886080511664,0.015107165147744465,8,45pct
416.4564388430389,4.999036140916656,-26.72520101258661,437.11137426328446,15.895910977659206,2.120665705966081,566.8652067041087,49.706738118374346,2.272760249153837,-28.60313373889261,287.6767962934095,2.7262758917628185,90.54758989789251,51.100072892342496,91.1566946861843,90.91718668458745,141.4338630577563,16.328156173933824,2.3572956958057274,-25.899276492782008,0.015110556927460175,8,45pct
416.49227428771775,4.999797916680772,-26.725952674058817,437.1155035156166,15.89552146156356,2.12069308549844,566.8754942020332,49.71468055810061,2.272870659447882,-28.604706863210534,287.70119379523834,2.7269272572328904,90.5431334273212,51.10686928771548,91.15258205642546,90.91295846419199,141.4404865493541,16.32794439682188,2.357624472334071,-25.899677194594343,0.015113858186723922,8,45pct
416.5271173633489,5.000538891507478,-26.726680591885607,437.11949202373813,15.895144256500163,2.12072016501267,566.8854917332028,49.72240613396736,2.272978262541594,-28.60623422269788,287.72491946726893,2.727560628965884,90.53879725824838,51.11348126035631,91.1485806923976,90.90884457772536,141.44692160768295,16.327740151310117,2.35794376552156,-25.90006364950557,0.015117071277656184,8,45pct
416.56099930109224,5.001259547075873,-26.727385708844565,437.1233510668656,15.894778873270532,2.1207469413795574,566.8952056962338,49.72991997702064,2.273083044682617,-28.607717371037467,287.74799779958414,2.728176502393256,90.53457550576941,51.11991286077421,91.14468495249304,90.90483929843968,141.45317100777532,16.32754307510683,2.358253806473735,-25.900436542631358,0.015120198517614805,8,45pct
416.593949505482,5.001960436662211,-26.72806891808247,437.12709093606304,15.894424848448526,2.120773408728228,566.9046430379759,49.737227384749474,2.273185043879076,-28.60915778078049,287.7704514246528,2.728775392783134,90.5304632988472,51.1261683699056,91.14089019856009,90.90093790678445,141.4592384036813,16.32735282813677,2.358554863087309,-25.90079651708805,0.015123242335301063,8,45pct
416.62599558974586,5.002642011586798,-26.728731053203887,437.13071981761937,15.89408174951124,2.120799558008253,566.9138111504041,49.7443337183492,2.273284271456834,-28.610556856194226,287.7923006499634,2.729357740129964,90.52645663711229,51.13225220826246,91.1371926542556,90.89713654830787,141.46512818355262,16.32716909848337,2.3588471587032136,-25.90114416274514,0.015126204762350184,8,45pct
416.65716374421936,5.003304843539745,-26.729372895283944,437.1342445736087,15.893749171200373,2.120825378765446,566.922717657526,49.75124437780903,2.2733808075504998,-28.611915929861222,287.8135641576984,2.7299240359892454,90.5225521800305,51.13816888884668,91.1335891953176,90.89343202355357,141.47084520582723,16.326991598578175,2.3591309749660856,-25.901480023431446,0.015129088126624756,8,45pct
416.68747894537887,5.003949404746756,-26.729995176662072,437.1376708360568,15.893426733552168,2.1208508600381246,566.9313702733788,49.75796474836426,2.2734746983313294,-28.61323626903203,287.83425920806496,2.730474706415426,90.5187470784132,51.14392295624936,91.13007718207534,90.88982162021699,141.47639461148822,16.326820063376108,2.359406547170792,-25.901804600384565,0.015131894403400868,8,45pct
416.7169651394432,5.004576215216448,-26.73059858553981,437.14100321826896,15.89311407951115,2.1208759910485853,566.9397766867322,49.76450016092974,2.273566020491719,-28.614519080980077,287.85440189967164,2.7310101947247287,90.51503883556381,51.14951893940309,91.12665432137025,90.88630297478169,141.48178167073308,16.326654248026635,2.3596741329237867,-25.902118356654285,0.015134625674184093,8,45pct
416.7456453884768,5.005185796363731,-26.731183770641053,437.14424551838425,15.892810872512074,2.1209007616978544,566.9479444733684,49.77085586043796,2.2736548582893272,-28.615765518292164,287.87400739206777,2.7315309380744046,90.5114251968492,51.154961313840886,91.12331855670378,90.88287396244563,141.48701166423194,16.326493925479824,2.3599339897246807,-25.90242172163005,0.015137283997259582,8,45pct
416.7735419839649,5.005778642258775,-26.73175134564997,437.14740090237166,15.892516794177425,2.1209251628964574,566.9558810329511,49.77703698176373,2.2737412890846325,-28.616976683928783,287.8930900894929,2.732037353174143,90.50790406489668,51.160254472871834,91.12006798386014,90.87953261257033,141.49208979537417,16.32633888419593,2.360186361041893,-25.902715095372315,0.015139871328964905,8,45pct
416.8006765332767,5.006355221814212,-26.73230189324815,437.1504720615525,15.892231542222888,2.1209491867623007,566.9635935467568,49.78304853259687,2.2738253833283397,-28.618153635891478,287.9116637879135,2.7325298384858723,90.50447343717956,51.16540270689967,91.11690078880058,90.87627704644233,141.49702112908653,16.32618892606157,2.3604314771239654,-25.902998852553964,0.015142389536320869,8,45pct
416.82707002380255,5.00691600355329,-26.732835968666365,437.1534613432618,15.891954828614784,2.120972826713564,566.9710889524877,49.788895382358525,2.273907215122189,-28.619297391305366,287.92974178914614,2.7330087884311007,90.50113136239514,51.17041018969411,91.1138152042636,90.87310543377085,141.50181055261214,16.32604386456139,2.3606695665740705,-25.903273345917995,0.015144840476144715,8,45pct
416.85274286718027,5.007461454120254,-26.73335410267123,437.1563708549232,15.8916863780204,2.1209960774788343,566.9783739316568,49.79458225554475,2.2739868611102128,-28.620408929933205,287.9473369849289,2.733474593010041,90.49787591227705,51.175280969934526,91.11080948171112,90.8700159645646,141.50646275312516,16.325903523237645,2.3609008556359403,-25.903538909191155,0.015147225993232108,8,45pct
416.87771493326494,5.007992010341857,-26.733856804141084,437.1592025446813,15.891425926471554,2.12101893505675,566.9854549079469,49.80011372979908,2.2740643875191764,-28.621489197224804,287.9644619191514,2.7339276228226805,90.49470516487104,51.18001896793834,91.1078818747231,90.867006832466,141.51098220921347,16.32576773438671,2.361125555066232,-25.903795859548865,0.01514954783745818,8,45pct
416.9020057085846,5.008508073916751,-26.73434456956588,437.1619593027143,15.891173216440947,2.1210413982725727,566.9923379138777,49.8054942314804,2.274139843934738,-28.622539106526833,287.98112933533093,2.734368229982013,90.49161711239357,51.18462795388098,91.10503054599543,90.86407614192379,141.51537304217834,16.325636332954865,2.36134385589824,-25.904044509165345,0.015151807651569302,8,45pct
416.9256336037916,5.009010080756944,-26.73481785104593,437.16463994642714,15.890928013420274,2.1210634610016608,566.9990292283129,49.81072802222366,2.2742133127114967,-28.623559544871146,287.99734969011405,2.734796768045447,90.48861003301629,51.1891116164644,91.1022539430761,90.86122228299713,141.51963969716132,16.32550917871446,2.3615559707918714,-25.904285123248485,0.01515400716594368,8,45pct
416.9486173961024,5.00949841110952,-26.735277116784633,437.1672490331944,15.890690074577766,2.1210851259165806,567.0055342845225,49.81581932822184,2.2742848339653667,-28.62455136176229,288.0131361773897,2.7352135771441537,90.48568187503655,51.19347352750856,91.0995501762073,90.85844331065871,141.5237857855479,16.325386114854066,2.3617620763545606,-25.90451799839866,0.015156147954555728,8,45pct
416.9709748394743,5.009973481285217,-26.735722803102675,437.1697874195693,15.89045917361812,2.1211063927602094,567.0118585987944,49.820772114636725,2.274354478438074,-28.6255153907988,288.0284997042016,2.7356190028471423,90.48283071048505,51.19771707734009,91.09691747700553,90.85573740221622,141.52781503912814,16.32526700199156,2.3619623694432907,-25.90474339824516,0.015158231686280612,8,45pct
416.99272331274994,5.010435634200256,-26.736155333378434,437.1722568517744,15.890235090968352,2.1211272622340327,567.0180074477088,49.825590265939866,2.2744222849320392,-28.62645243586641,288.04345148997635,2.7360133492682164,90.48005462985388,51.20184557741044,91.09435409134349,90.8531027507072,141.5317310008703,16.325151704372445,2.3621570112314334,-25.904961579562183,0.015160259805847317,8,45pct
417.0138797301639,5.010885243071437,-26.736575117221637,437.1746590724336,15.890017614204751,2.1211477357921127,567.0239859178304,49.830277545978326,2.2744883088386594,-28.62736327677649,288.05800248758555,2.7363969342327774,90.47735174078927,51.205862234346846,91.09185827835633,90.85053756377773,141.53553706498968,16.325040091058714,2.3623461763261817,-25.90517279001853,0.01516223384305332,8,45pct
417.03446054215857,5.0113226359421645,-26.736982550820528,437.1769958058752,15.889806537871968,2.1211678155043754,567.0297989174304,49.83483760093248,2.2745525880498016,-28.628248669964734,288.07216338757786,2.7367700478923638,90.47472017295449,51.209770152856606,91.0894283153612,90.84804006858046,141.53923648858654,16.324932035825316,2.362530017338851,-25.90537726837292,0.015164155184337277,8,45pct
417.05448178040024,5.011748187027493,-26.73737801889544,437.17926895119894,15.889601662469962,2.121187504251496,567.0354511696297,49.83927396729615,2.27461518374543,-28.629109348479687,288.0859447176828,2.737133003282063,90.47215806747457,51.21357234009588,91.08706248735038,90.84560850123161,141.5428323815142,16.324827416063673,2.3627087077320823,-25.905575246548157,0.015166025349805328,8,45pct
417.0739588877023,5.01216220344674,-26.73776188870744,437.1814796716016,15.889402797556942,2.121206804181851,567.0409473111814,49.84359006151493,2.274676132425049,-28.629946027362337,288.09935640347226,2.737486071021691,90.46966365350845,51.21727171148632,91.08475916374883,90.84324118358094,141.54632781985674,16.324726116640228,2.362882390140141,-25.905766942328967,0.015167845646148356,8,45pct
417.0929070559716,5.012565010323407,-26.738134521455265,437.1836301393472,15.889209755844202,2.121225719282955,567.0462917426112,49.8477892245067,2.2747354781005207,-28.63075939337017,288.11240861963165,2.7378295322228854,90.4672351334155,51.22087110315374,91.08251668336067,90.84093640810624,141.54972567429746,16.324628022684383,2.363051213624649,-25.905952573009245,0.015169617430470676,8,45pct
417.1113409432795,5.012956897245688,-26.738496263912538,437.1857218506028,15.889022357527711,2.1212442531380926,567.0514887709622,49.851874675104,2.2747932536400306,-28.631550118120916,288.12511096326216,2.7381636436056582,90.46487077146365,51.22437325541716,91.08033344351612,90.83869252700141,141.55302876477975,16.324533025327383,2.363215310933524,-25.9061323445315,0.01517134194274848,8,45pct
417.1292748053992,5.01333819293507,-26.738847451808223,437.1877564247081,15.88884042853608,2.1212624096271564,567.0565425665761,49.855849546165125,2.2748495123189034,-28.63231885192832,288.13747286597413,2.7384886806161663,90.46256887369344,51.22778083428023,91.07820787979529,90.83650793192263,141.5562398165278,16.324441019347315,2.36337483292142,-25.906306455942968,0.015173020533813569,8,45pct
417.1467224891721,5.0137091764572,-26.739188409950145,437.1897354490599,15.888663800465848,2.1212801928778404,567.0614571739048,49.85971688017753,2.2749042877049415,-28.63306622549769,288.14950350816486,2.738804888752258,90.46032778811633,51.23109642929404,91.07613846634248,90.83438105426099,141.55936146897648,16.32435190328495,2.363529906747179,-25.90647509917588,0.015174654395973907,8,45pct
417.1636974453422,5.014070120288809,-26.739519452588013,437.1916604726491,15.888492310392772,2.1212976072274925,567.0662365175587,49.863479632743065,2.2749576131395792,-28.633792850686238,288.16121182486813,2.7391125071492315,90.45814590460104,51.234322556572074,91.07412371586572,90.83231036510333,141.56239628068562,16.324265579327445,2.3636806562197243,-25.906638459267295,0.015176244693517868,8,45pct
417.1802127376991,5.014421314551269,-26.73984088370028,437.193533005298,15.888325800722566,2.1213146571834964,567.0708844065265,49.8671406751896,2.2750095326756656,-28.634499321202867,288.17260651034,2.739411781875604,90.45602165516621,51.237461661070256,91.07216217999328,90.83029437556596,141.56534673291355,16.324181953200682,2.3638272132664166,-25.906796714562347,0.01517779263610303,8,45pct
417.1962810548554,5.0147630157636325,-26.740152997347963,437.1953545169817,15.888164119006994,2.1213313474050706,567.0754045385318,49.87070279751805,2.275060077742152,-28.63518621295347,288.1836960233647,2.7397029380214803,90.45395351352568,51.24051611911523,91.0702524489065,90.82833163639773,141.56821523299254,16.32410093404162,2.3639696937953456,-25.906950036955493,0.01517929932376428,8,45pct
417.2119147209884,5.0150954952796045,-26.74045607798948,437.19712643711375,15.888007117780273,2.121347682680484,567.0798005038291,49.874168710934725,2.275109289042013,-28.635854084661304,288.1944885924352,2.739986206237591,90.45193999447709,51.24348824055704,91.06839315080701,90.82642073741903,141.57100411718358,16.324022434282313,2.3641082205547046,-25.907098592109747,0.015180765893626193,8,45pct
417.2271257073404,5.0154190095733275,-26.740750400813653,437.1988501546567,15.887854654385972,2.121363667909857,567.0840757888432,49.87754105042478,2.2751572029863008,-28.636503478415392,288.2049922216365,2.740261806587025,90.44997965295643,51.24638027093079,91.06658295105603,90.82456030663216,141.57371565325354,16.323946369527775,2.3642429091448203,-25.907242539687388,0.015182193430127272,8,45pct
417.2419256425395,5.015733786714898,-26.74103623204272,437.20052701821214,15.887706590819628,2.121379308091367,567.0882337791614,49.8808223769658,2.2752038454804895,-28.637134920160637,288.2152146961277,2.740529941234408,90.44807108309132,51.24919439330336,91.06482055130182,90.82274900932259,141.57635204252907,16.323872658443218,2.364373861658724,-25.907382033563152,0.015183582924219124,8,45pct
417.25632578586817,5.016040086091532,-26.741313828518315,437.20215833310334,15.887562793942726,2.1213946082645405,567.092277752088,49.88401517143643,2.2752492591771047,-28.637748918679847,288.2251635629896,2.740790826914428,90.446212921974,51.25193272305461,91.06310469295502,90.82098555163184,141.578915415295,16.323801222822958,2.36450119489793,-25.907517221693556,0.01518493545320857,8,45pct
417.2703371878837,5.016338112534113,-26.741583440915093,437.2037453764997,15.887423133817537,2.1214095736671403,567.0962109225501,49.88712187026772,2.275293463483655,-28.638345972071733,288.23484623714944,2.7410446490504583,90.44440382885155,51.25459733804792,91.06143413797447,90.81926866081194,141.58140785999376,16.323731986739936,2.364624999717853,-25.907648247726144,0.01518625192543898,8,45pct
417.2839704736977,5.016628119349878,-26.741845309635774,437.2052893787476,15.887287485833165,2.1214242094636244,567.1000363808142,49.890144816954155,2.275336502668816,-28.638926559412,288.2442698589225,2.7412916166810626,90.44264251398185,51.25719023768129,91.05980769549241,90.81759711258913,141.5838313838159,16.323664877546367,2.3647453898993027,-25.907775249105608,0.015187533385634928,8,45pct
417.2972360038104,5.016910300910178,-26.74209966802519,437.2067915348982,15.887155729040243,2.1214385209145483,567.1037571388384,49.89308629769971,2.275378396108947,-28.639491146892624,288.2534413949669,2.7415319048012314,90.44092771716448,51.25971337270608,91.05822420196895,90.81596971078046,141.586187941989,16.323599825036293,2.3648624513273178,-25.907898358658368,0.015188780694386703,8,45pct
417.3101438455869,5.0171848819639004,-26.742346741908815,437.2082530055756,15.887027746389633,2.121452513316549,567.1073761217979,49.89594853493213,2.2754191789701004,-28.640040186946635,288.2623676233111,2.7417657029938,90.43925821203165,51.26216863993352,91.05668252515596,90.81438529136288,141.58847943255745,16.323536761522384,2.364976284159357,-25.90801770444699,0.015189994797597172,8,45pct
417.322703782262,5.0174520718086475,-26.742586749858106,437.2096749171682,15.886903424594644,2.1214661919949918,567.110896170677,49.89873368913487,2.2754588813528804,-28.640574118696065,288.27105513721415,2.7419931904557666,90.43763280492608,51.26455788370572,91.05518156304451,90.81284272139715,141.59070769802958,16.32347562173834,2.3650869812308057,-25.908133409954782,0.015191176587887508,8,45pct
417.33492532166207,5.017712064212753,-26.74281990344596,437.21105836302496,15.886782653998376,2.121479562294428,567.1143200448062,49.901443860658105,2.2754975281956296,-28.64109336836032,288.2795103507019,2.7422145360171237,90.43605033390259,51.266882897397295,91.05372024293327,90.81134089807283,141.5928745270383,16.32341634274461,2.3651946280293097,-25.908245594264056,0.015192326904523249,8,45pct
417.3468176400356,5.0179650679110015,-26.74304640619445,437.2124044019913,15.886665329118486,2.1214926294990533,567.1176504042696,49.90408107702559,2.2755351534419166,-28.64159834773324,288.28773946326095,2.742429914469085,90.43450967603773,51.26914541249744,91.05229752815087,90.80987875562536,141.59498164286083,16.323358864167076,2.3652993171585472,-25.908354371604215,0.01519344662404338,8,45pct
417.35838987007696,5.018211272598062,-26.74326645942133,437.21371412479914,15.886551345618528,2.1215053992559265,567.1208898830488,49.90664735600933,2.275571782642157,-28.642089464335697,288.29574865905204,2.742639489955905,90.43300970852009,51.271347152069154,91.0509123819439,90.808455228287,141.59703074759904,16.323303126577446,2.3654011318368995,-25.908459854416662,0.015194536565863,8,45pct
417.3696506242972,5.018450840373458,-26.743480252906775,437.214988363924,15.886440605142187,2.1215178764443725,567.124041021389,49.909144604029166,2.2756074329504568,-28.642567099677905,288.3035437119756,2.7428434074230004,90.43154937917421,51.273489746084806,91.04956383362227,90.80706931790435,141.59902349535594,16.323249074348542,2.3655001431259657,-25.908562147951127,0.015195597450708526,8,45pct
417.3806084221733,5.018683966110457,-26.74368797297541,437.21622825945946,15.886333011126611,2.1215300667674355,567.1271062391919,49.9115747041534,2.2756421360065775,-28.643031638049,288.3111304495758,2.7430418301038784,90.43012763726969,51.275574802542906,91.04825091277976,90.80572002700193,141.60096144230585,16.323196652626564,2.3655964366120914,-25.90866135599552,0.015196630099404924,8,45pct
295.61034819871577,0.0,0.0,295.61034819871577,34.80916112064982,0.0,295.61034819871577,0.0,0.0,0.0,295.61034819871577,0.0,34.80916112064982,0.0,34.80916112064982,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,9,50pct
408.906310044204,2.4827729108391234,-19.69277400149872,437.7162452226453,19.61840150099606,3.795715229409268,504.80428793667056,16.645855376555005,0.8754241663965661,-11.381568416738617,443.2780187074784,1.6073487444425574,52.32335938198507,16.407353515863065,52.68184733857624,52.55391832557847,69.56426507290058,19.76583521848285,0.6540988353400581,-15.046093163304477,0.009128703082542648,9,50pct
408.9063100442039,2.482772912188844,-19.69277400149872,437.7162452226453,19.61840150099606,3.795715229409294,504.8042879366706,16.645855376555005,0.8754241668724715,-11.381568416738048,443.2780187074784,1.6073487453163728,52.323359381985085,16.407353515863065,52.681847338576254,52.553918325578486,69.56426507290035,19.765835218482845,0.6540988356956442,-15.046093163304247,0.009128703087505241,9,50pct
418.9622570131714,2.362885292982674,-20.106317708252533,439.9293622687008,18.36548321467223,3.4197453856852733,498.364105612622,20.635033179165987,0.7024268509178545,-22.0365577614576,353.64996152644386,1.6604584420648196,55.86975047274428,21.367448034237608,56.22165519183034,56.106446497982354,67.13148424978345,18.51990108305201,0.6909535729980032,-21.94255017629294,0.008846479815114976,9,50pct
418.9622570131714,2.362885292982674,-20.106317708252533,439.9293622687008,18.365483214672224,3.4197453856852733,498.364105612622,20.635033179165987,0.7024268509178545,-22.0365577614576,353.6499615264429,1.6604584420648196,55.86975047274431,21.367448034237608,56.22165519183034,56.10644649798236,67.13148424978345,18.519901083052005,0.6909535729980032,-21.94255017629297,0.008846479815114976,9,50pct
421.11483935418704,2.2474018460782705,-22.99996861084159,391.96167694293496,17.914201431945276,3.2509764718766627,498.85404095061506,21.338927071764036,0.6712264125875564,-23.45544089105473,286.68313368770185,1.576175433490714,55.891912585998845,22.109977841700413,56.25670366533587,56.14395281837199,67.53462249778619,18.087581285424147,0.6913005570849096,-22.694634837427884,0.008634336329721177,9,50pct
421.1148393541865,2.24740184607828,-22.99996861084159,391.96167694293496,17.914201431945276,3.250976471876677,498.85404095061506,21.33892707176409,0.6712264125875608,-23.45544089105473,286.68313368770185,1.5761754334907192,55.891912585998845,22.10997784170001,56.256703665335856,56.143952818371964,67.53462249778664,18.087581285424147,0.6913005570849092,-22.694634837427884,0.008634336329721175,9,50pct
423.0137135102689,2.167539181993304,-23.080620045903743,398.0199494114186,17.8686103199862,3.170527737348124,498.08065417937866,21.145161625343636,0.6493094714359766,-23.61406132414069,291.04589097471285,1.5182297105573277,55.0916577287752,21.90076142633052,55.472857522888354,55.35827500560183,66.35118183011713,18.040962569244368,0.6836524899183711,-22.77652278948716,0.008649739361273437,9,50pct
423.0137135102694,2.167539183420325,-23.080620045903743,398.01994941141874,17.8686103199862,3.170527737348091,498.08065417937866,21.145161625343636,0.6493094718634581,-23.61406132414069,291.0458909747129,1.5182297115568666,55.0916577287752,21.90076142633069,55.472857522888354,55.35827500560183,66.35118183011713,18.040962569244368,0.6836524903684675,-22.77652278948716,0.008649739366968166,9,50pct
423.24305001236627,2.11910485648282,-23.06142844715416,411.4845670463505,17.879451327830427,3.115781950237976,497.7031286699092,20.929314911336064,0.6450811367364273,-23.609540948993043,299.58778124967336,1.4740237197463923,54.83747815606391,21.696709561572103,55.21381959579839,55.099023179353125,65.86456156048644,18.044148514566626,0.6801197549529959,-22.770921626089088,0.008663449574144107,9,50pct
423.24305001236627,2.11910485648282,-23.06142844715416,411.48456704635055,17.879451327830427,3.115781950237976,497.7031286699092,20.929314911336064,0.6450811367364273,-23.609540948993043,299.58778124967347,1.4740237197463923,54.83747815606391,21.696709561572103,55.21381959579839,55.099023179353125,65.86456156048644,18.044148514566626,0.6801197549529959,-22.770921626089088,0.008663449574144107,9,50pct
423.3563208778575,2.096278273420961,-23.070035383327703,423.5190943657064,17.874588821521016,3.08844442151335,497.5584810765973,20.833423827002488,0.6431653350526612,-23.62767820972695,305.87912487589483,1.4531129383682997,54.70969428634174,21.59822478679922,55.08822237139727,54.9731231059155,65.65794283055703,18.032788664684286,0.6787489063487101,-22.7908964864244,0.008667744083595878,9,50pct
423.3563208778575,2.0962782734209604,-23.070035383327703,423.5190943657065,17.874588821521016,3.0884444215133486,497.5584810765973,20.833423827002488,0.6431653350526612,-23.62767820972695,305.8791248758949,1.4531129383682997,54.70969428634174,21.59822478679922,55.08822237139727,54.9731231059155,65.65794283055703,18.032788664684286,0.6787489063487101,-22.7908964864244,0.008667744083595878,9,50pct
423.44238452545846,2.0841278076188687,-23.084122574626434,429.4690263982817,17.86663231920612,3.075824026025869,497.4594602784574,20.75128964237564,0.6415923253848547,-23.64666798774107,308.95356995634125,1.4425354822340142,54.60507877768845,21.514345681296614,54.9845477666475,54.86928765145053,65.50296553534679,18.02189233783308,0.6775835645941275,-22.81006484448829,0.008668166350233849,9,50pct
423.44238452545846,2.0841278076188683,-23.084122574626434,429.46902639828176,17.86663231920612,3.0758240260258685,497.4594602784574,20.75128964237564,0.6415923253848547,-23.64666798774107,308.95356995634125,1.4425354822340135,54.60507877768845,21.514345681296614,54.9845477666475,54.86928765145053,65.50296553534679,18.02189233783308,0.6775835645941275,-22.81006484448829,0.008668166350233849,9,50pct
423.4902271225949,2.0770713932258067,-23.098930718424295,432.73172867019895,17.858271404428617,3.0691257801467637,497.40241582230715,20.689669664254385,0.6405660310892003,-23.663965951930123,310.6993168920156,1.4365053621366066,54.53229008260094,21.45145063472944,54.91218470359914,54.79685662407214,65.40403174447971,18.012037775475576,0.6767632029491091,-22.827407762400295,0.00866658182308292,9,50pct
423.4902271225949,2.0770713932258067,-23.098930718424295,432.73172867019906,17.858271404428617,3.0691257801467637,497.40241582230715,20.689669664254385,0.6405660310892003,-23.663965951930123,310.6993168920156,1.4365053621366066,54.53229008260094,21.45145063472944,54.91218470359914,54.79685662407214,65.40403174447971,18.012037775475576,0.6767632029491091,-22.827407762400295,0.00866658182308292,9,50pct
423.51865790521214,2.0727746460324883,-23.113599868865748,434.4905910066872,17.84999177346611,3.0652983021933613,497.3742278450474,20.64673474956641,0.6398737163263869,-23.679909190936712,311.7423651494275,1.4329009297061015,54.48337342092007,21.407714119515106,54.86341495404415,54.74807564721021,65.34523509018203,18.003032354854888,0.6762065031482656,-22.843262243686382,0.0086638518509524,9,50pct
423.51865790521214,2.0727746460324887,-23.113599868865748,434.4905910066872,17.84999177346611,3.0652983021933617,497.3742278450474,20.64673474956641,0.6398737163263869,-23.679909190936712,311.7423651494275,1.432900929706102,54.48337342092007,21.407714119515106,54.86341495404415,54.74807564721021,65.34523509018203,18.003032354854888,0.6762065031482656,-22.843262243686382,0.0086638518509524,9,50pct
423.5401765240295,2.069566516557317,-23.134414004608743,435.2978646896543,17.838248538040915,3.062438790925225,497.3757224153583,20.615795065271183,0.6392939405749183,-23.700274550704815,312.5332634741396,1.4302725759823984,54.44817298291596,21.376445492204823,54.82810731750807,54.71282528421064,65.31955088601046,17.991121965600474,0.6757903285087564,-22.864239781365285,0.008658349211852937,9,50pct
423.5401765240295,2.069566516557317,-23.134414004608743,435.2978646896543,17.838248538040915,3.062438790925225,497.3757224153583,20.615795065271183,0.6392939405749183,-23.700274550704815,312.5332634741396,1.4302725759823984,54.44817298291596,21.376445492204823,54.82810731750807,54.71282528421064,65.31955088601046,17.991121965600474,0.6757903285087564,-22.864239781365285,0.008658349211852937,9,50pct
423.5595182749117,2.0671712495658525,-23.154646354927,435.8885420363146,17.826838895500465,3.060363543659179,497.3852757866912,20.591081547365945,0.6387898223218528,-23.72038334734819,313.0605850468324,1.428381427244,54.419583183962494,21.35162591644325,54.79932877589725,54.6841186372745,65.30504332284181,17.979636656103477,0.6754659111819773,-22.88447826687681,0.00865266871416699,9,50pct
423.5595182749117,2.0671712495658525,-23.154646354927,435.8885420363146,17.826838895500465,3.060363543659179,497.3852757866912,20.591081547365945,0.6387898223218528,-23.72038334734819,313.0605850468324,1.428381427244,54.419583183962494,21.35162591644325,54.79932877589725,54.6841186372745,65.30504332284181,17.979636656103477,0.6754659111819773,-22.88447826687681,0.00865266871416699,9,50pct
423.5743000278725,2.0654533273294047,-23.170457877598835,436.2885896931828,17.817925952804636,3.0589824284764533,497.3923390654343,20.571171011747253,0.6383957027534182,-23.736243320388155,313.4015210937753,1.4270576245759865,54.39680485772992,21.33161036377965,54.7763900045512,54.661236713995535,65.2930525207517,17.970688469598638,0.6752092813943091,-22.90025281031529,0.00864823437572726,9,50pct
423.5743000278725,2.0654533273294047,-23.170457877598835,436.2885896931828,17.817925952804636,3.0589824284764533,497.3923390654343,20.571171011747253,0.6383957027534182,-23.736243320388155,313.4015210937753,1.4270576245759865,54.39680485772992,21.33161036377965,54.7763900045512,54.661236713995535,65.2930525207517,17.970688469598638,0.6752092813943091,-22.90025281031529,0.00864823437572726,9,50pct
423.58486566824325,2.0642263700544285,-23.182026872822888,436.5755115944561,17.81140654729158,3.0580508230826484,497.39669670938423,20.55574748403421,0.6381045233238003,-23.747895604156408,313.635221296754,1.4261218467306285,54.37942493901507,21.31608224531544,54.758892294948616,54.643779763019005,65.28310971798544,17.96414383369659,0.6750137553219597,-22.91179394044641,0.008645016853302764,9,50pct
423.58486566824325,2.0642263700544285,-23.182026872822888,436.5755115944561,17.81140654729158,3.0580508230826484,497.39669670938423,20.55574748403421,0.6381045233238003,-23.747895604156408,313.635221296754,1.4261218467306285,54.37942493901507,21.31608224531544,54.758892294948616,54.643779763019005,65.28310971798544,17.96414383369659,0.6750137553219597,-22.91179394044641,0.008645016853302764,9,50pct
423.59225822573694,2.063357848714969,-23.19018121125987,436.7887131595622,17.806812409792247,3.057416349721585,497.39910033726153,20.544232315456554,0.6378958842705154,-23.756143007524717,313.79795271694286,1.4254619644444535,54.36659356962368,21.304474063709048,54.745979862617766,54.630895174964856,65.27514485002047,17.959525455008038,0.6748697634533363,-22.9199401178345,0.008642774382714193,9,50pct
423.59225822573694,2.063357848714969,-23.19018121125987,436.7887131595622,17.806812409792247,3.057416349721585,497.39910033726153,20.544232315456554,0.6378958842705154,-23.756143007524717,313.79795271694286,1.4254619644444535,54.36659356962368,21.304474063709048,54.745979862617766,54.630895174964856,65.27514485002047,17.959525455008038,0.6748697634533363,-22.9199401178345,0.008642774382714193,9,50pct
423.597315157618,2.062753925319456,-23.195702130811355,436.9482448722939,17.803702416518124,3.0569896015247,497.4001249873485,20.535896556288776,0.637750365840107,-23.76175941762901,313.90978950582746,1.4250035594793486,54.357386950755995,21.296059676238716,54.73672092598815,54.62165421741263,65.26889362763313,17.956390885970492,0.6747664186658141,-22.92546995766349,0.008641274868957596,9,50pct
423.597315157618,2.062753925319456,-23.195702130811355,436.9482448722939,17.803702416518124,3.0569896015247,497.4001249873485,20.535896556288776,0.637750365840107,-23.76175941762901,313.90978950582746,1.4250035594793486,54.357386950755995,21.296059676238716,54.73672092598815,54.62165421741263,65.26889362763313,17.956390885970492,0.6747664186658141,-22.92546995766349,0.008641274868957596,9,50pct
423.60066255913995,2.062345909170482,-23.199271207480763,437.06615571474873,17.801692123950616,3.056709900039001,497.4002473315465,20.53004181070287,0.6376524978204308,-23.765418112585365,313.9849568730107,1.4246934113500511,54.35097524337308,21.290140526571065,54.73027802014227,54.61522212200283,65.2640873988085,17.954356943896446,0.674694680428839,-22.929058517395447,0.008640326362091494,9,50pct
423.60066255913995,2.062345909170482,-23.199271207480763,437.06615571474873,17.801692123950616,3.056709900039001,497.4002473315465,20.53004181070287,0.6376524978204308,-23.765418112585365,313.9849568730107,1.4246934113500511,54.35097524337308,21.290140526571065,54.73027802014227,54.61522212200283,65.2640873988085,17.954356943896446,0.674694680428839,-22.929058517395447,0.008640326362091494,9,50pct
423.6027934890266,2.0620781856997303,-23.20146828668149,437.1511783031212,17.800454693489247,3.056531869750966,497.3998764560423,20.526058817962166,0.6375890245746966,-23.767691611561677,314.0343557635817,1.4244891611250337,54.34665172980311,21.2861067275727,54.72593763437648,54.61088770544735,65.26049948545817,17.953098503268755,0.6746463879886652,-22.931278983666633,0.008639759173945582,9,50pct
423.6027934890266,2.0620781856997303,-23.20146828668149,437.1511783031212,17.800454693489247,3.056531869750966,497.3998764560423,20.526058817962166,0.6375890245746966,-23.767691611561677,314.0343557635817,1.4244891611250337,54.34665172980311,21.2861067275727,54.72593763437648,54.61088770544735,65.26049948545817,17.953098503268755,0.6746463879886652,-22.931278983666633,0.008639759173945582,9,50pct
423.60409776107736,2.061907389909168,-23.20275845738541,437.2105769351117,17.799728077152693,3.056421430619808,497.39932211378175,20.523437294202665,0.6375492962502972,-23.76904177481728,314.06620643316734,1.424358093658871,54.34383160547634,21.28344696230687,54.72310946041619,54.608062512247045,65.25792013779848,17.952354680174682,0.674614884339113,-22.932591483495656,0.008639438416815828,9,50pct
423.60409776107736,2.061907389909168,-23.20275845738541,437.2105769351117,17.799728077152693,3.056421430619808,497.39932211378175,20.523437294202665,0.6375492962502972,-23.76904177481728,314.06620643316734,1.424358093658871,54.34383160547634,21.28344696230687,54.72310946041619,54.608062512247045,65.25792013779848,17.952354680174682,0.674614884339113,-22.932591483495656,0.008639438416815828,9,50pct
423.60486916245634,2.0618012888646975,-23.20348557707524,437.25069707418976,17.799318577071023,3.05635417544794,497.3987795451126,20.521766736534914,0.6375252826589975,-23.769811227033387,314.0864368220501,1.4242760062057005,54.34204988779828,21.281749077958185,54.721324549571335,54.606278915132044,65.25614344403192,17.95193209642212,0.6745950143564496,-22.933337164297935,0.00863926683588291,9,50pct
423.60486916245634,2.0618012888646975,-23.20348557707524,437.25069707418976,17.799318577071023,3.05635417544794,497.3987795451126,20.521766736534914,0.6375252826589975,-23.769811227033387,314.0864368220501,1.4242760062057005,54.34204988779828,21.281749077958185,54.721324549571335,54.606278915132044,65.25614344403192,17.95193209642212,0.6745950143564496,-22.933337164297935,0.00863926683588291,9,50pct
423.6053139490595,2.061735935769516,-23.203882622269216,437.27694289062816,17.799094971552282,3.056313632027396,497.3983364313304,20.520732991973887,0.6375109030954744,-23.77023707887824,314.0991290608485,1.4242250326740415,54.340955646066725,21.280696767595657,54.72022945610056,54.605184303460426,65.2549682698309,17.951699149618236,0.674582580192161,-22.93374822206852,0.008639175922745811,9,50pct
423.6053139490595,2.061735935769516,-23.203882622269216,437.27694289062816,17.799094971552282,3.056313632027396,497.3983364313304,20.520732991973887,0.6375109030954744,-23.77023707887824,314.0991290608485,1.4242250326740415,54.340955646066725,21.280696767595657,54.72022945610056,54.605184303460426,65.2549682698309,17.951699149618236,0.674582580192161,-22.93374822206852,0.008639175922745811,9,50pct
423.60556645194174,2.0616973181887226,-23.204094965809105,437.2936326769285,17.79897538602043,3.056289311431209,497.3980131030577,20.52010907063135,0.6375027617716672,-23.770467852502748,314.107000221014,1.4241945564170555,54.34029919055056,21.28006079059168,54.71957309362898,54.60452805783045,65.25421932356176,17.951573233071727,0.6745753127747137,-22.933970415983648,0.008639133010262196,9,50pct
423.60556645194174,2.0616973181887226,-23.204094965809105,437.2936326769285,17.79897538602043,3.056289311431209,497.3980131030577,20.52010907063135,0.6375027617716672,-23.770467852502748,314.107000221014,1.4241945564170555,54.34029919055056,21.28006079059168,54.71957309362898,54.60452805783045,65.25421932356176,17.951573233071727,0.6745753127747137,-22.933970415983648,0.008639133010262196,9,50pct
423.6057088249012,2.0616737693567053,-23.204207341862,437.3039930573772,17.798912099419912,3.0562747629854607,497.3977942598675,20.519739960312226,0.6374979091466999,-23.770591585271376,314.1118238415191,1.4241758602100054,54.339912516411275,21.279684139977064,54.719186784050805,54.604141731151394,65.25375648176794,17.951505830998496,0.6745708188038697,-22.934089355005938,0.008639109538495606,9,50pct
423.6057088249012,2.0616737693567053,-23.204207341862,437.3039930573772,17.798912099419912,3.0562747629854607,497.3977942598675,20.519739960312226,0.6374979091466999,-23.770591585271376,314.1118238415191,1.4241758602100054,54.339912516411275,21.279684139977064,54.719186784050805,54.604141731151394,65.25375648176794,17.951505830998496,0.6745708188038697,-22.934089355005938,0.008639109538495606,9,50pct
423.6057890765503,2.0616602059734626,-23.204266729475904,437.3102995468825,17.79887865427915,3.056266084587844,497.3976536898394,20.519524791968195,0.6374952371902042,-23.77065779154876,314.11474496322626,1.4241649687832585,54.339687722852645,21.27946439080881,54.71896235363936,54.60391724994668,65.2534772186541,17.951469796353912,0.674568296382967,-22.934152942584745,0.008639099181610849,9,50pct
423.6057890765503,2.0616602059734626,-23.204266729475904,437.3102995468825,17.79887865427915,3.056266084587844,497.3976536898394,20.519524791968195,0.6374952371902042,-23.77065779154876,314.11474496322626,1.4241649687832585,54.339687722852645,21.27946439080881,54.71896235363936,54.60391724994668,65.2534772186541,17.951469796353912,0.674568296382967,-22.934152942584745,0.008639099181610849,9,50pct
423.6058344331255,2.0616520231369786,-23.20429826161768,437.3140779100349,17.798860896437592,3.056260929122795,497.397566672139,20.51940067150582,0.6374936429482628,-23.770693344669155,314.11649381683014,1.424158380188715,54.33955822941535,21.279337547405415,54.718833140475326,54.60378798880788,65.2533117369,17.951450449870162,0.6745667568798556,-22.934187081883067,0.008639093074592733,9,50pct
423.6058344331255,2.0616520231369786,-23.20429826161768,437.3140779100349,17.798860896437592,3.056260929122795,497.397566672139,20.51940067150582,0.6374936429482628,-23.770693344669155,314.11649381683014,1.424158380188715,54.33955822941535,21.279337547405415,54.718833140475326,54.60378798880788,65.2533117369,17.951450449870162,0.6745667568798556,-22.934187081883067,0.008639093074592733,9,50pct
423.6058601687951,2.0616480333749694,-23.204315152719087,437.3163142426578,17.79885138394266,3.056257881549576,497.3975141671869,20.51932954041615,0.6374929756069038,-23.77071258154635,314.1175303213953,1.4241550577680655,54.339484048025625,21.27926482183352,54.718759152024056,54.60371396453445,65.25321491307557,17.95143998104552,0.6745661240895281,-22.934205555449356,0.008639093190956227,9,50pct
423.6058601687951,2.0616480333749694,-23.204315152719087,437.3163142426578,17.79885138394266,3.056257881549576,497.3975141671869,20.51932954041615,0.6374929756069038,-23.77071258154635,314.1175303213953,1.4241550577680655,54.339484048025625,21.27926482183352,54.718759152024056,54.60371396453445,65.25321491307557,17.95143998104552,0.6745661240895281,-22.934205555449356,0.008639093190956227,9,50pct
423.6058747882228,2.061645589552908,-23.204324271147925,437.31762279417165,17.798846248754597,3.056256093738189,497.3974831103841,20.51928902571205,0.6374925573486134,-23.770723052635333,314.11813807834,1.424153032204295,54.33944178525265,21.279223385057207,54.718717013622005,54.60367180208445,65.25315887843072,17.95143427943966,0.6745657190759998,-22.93421561665804,0.00863909287036315,9,50pct
423.6058747882228,2.061645589552908,-23.204324271147925,437.31762279417165,17.798846248754597,3.056256093738189,497.3974831103841,20.51928902571205,0.6374925573486134,-23.770723052635333,314.11813807834,1.424153032204295,54.33944178525265,21.279223385057207,54.718717013622005,54.60367180208445,65.25315887843072,17.95143427943966,0.6745657190759998,-22.93421561665804,0.00863909287036315,9,50pct
423.60588312122184,2.0616439356211345,-23.20432924698008,437.3183839479981,17.798843446536104,3.056255050116824,497.3974649469167,20.51926596730891,0.6374922450267742,-23.770728792739927,314.11849225876915,1.4241516905943603,54.33941771791835,21.279199796143985,54.71869302346968,54.60364779665749,65.25312660453227,17.951431144863516,0.6745654082575109,-22.934221148017315,0.008639091739930613,9,50pct
423.60588312122184,2.0616439356211345,-23.20432924698008,437.3183839479981,17.798843446536104,3.056255050116824,497.3974649469167,20.51926596730891,0.6374922450267742,-23.770728792739927,314.11849225876915,1.4241516905943603,54.33941771791835,21.279199796143985,54.71869302346968,54.60364779665749,65.25312660453227,17.951431144863516,0.6745654082575109,-22.934221148017315,0.008639091739930613,9,50pct
423.60588785412415,2.061643188044965,-23.204332089378767,437.3187960375989,17.79884184579452,3.0562544405563417,497.3974545069328,20.519252925490093,0.6374921299385423,-23.770732115551283,314.1186975677897,1.4241510581064232,54.3394040949704,21.279186451017267,54.718679445395104,54.603634209857645,65.25310821465052,17.951429364859674,0.6745652981921482,-22.934224289061376,0.008639091956645405,9,50pct
