h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
423.60588785412415,2.061643188044965,-23.204332089378767,437.3187960375989,17.79884184579452,3.0562544405563417,497.3974545069328,20.519252925490093,0.6374921299385423,-23.770732115551283,314.1186975677897,1.4241510581064232,54.3394040949704,21.279186451017267,54.718679445395104,54.603634209857645,65.25310821465052,17.951429364859674,0.6745652981921482,-22.934224289061376,0.008639091956645405,9,50pct
423.6058918890831,2.0616065841970794,-23.20433706815049,437.3189460209151,17.798839041921052,3.056253843198167,497.3974543038648,20.51924476985124,0.6374809042861361,-23.770736887109337,314.1188848350625,1.4241256799109434,54.33939532976924,21.2791781809882,54.71867065472927,54.60362543258057,65.25310137053856,17.95142655834057,0.6745534533348004,-22.934229241523155,0.008638940326305354,9,50pct
423.6058918890831,2.0616065841970794,-23.20433706815049,437.3189460209151,17.798839041921052,3.056253843198167,497.3974543038648,20.51924476985124,0.6374809042861361,-23.770736887109337,314.1188848350625,1.4241256799109434,54.33939532976924,21.2791781809882,54.71867065472927,54.60362543258057,65.25310137053856,17.95142655834057,0.6745534533348004,-22.934229241523155,0.008638940326305354,9,50pct
423.60589646479406,2.061643728844711,-23.204342328786453,437.3190828694132,17.798836079311666,3.056253345445179,497.3974573430031,20.519238612018512,0.637492445428665,-23.770742059944357,314.11901549580205,1.424151283416046,54.33938830245141,21.279172005725343,54.718663574320566,54.603618371574434,65.25309833075374,17.95142360038056,0.6745657168497622,-22.934234461222417,0.00863909690812516,9,50pct
423.60589646479406,2.061643728844711,-23.204342328786453,437.3190828694132,17.798836079311666,3.056253345445179,497.3974573430031,20.519238612018512,0.637492445428665,-23.770742059944357,314.11901549580205,1.424151283416046,54.33938830245141,21.279172005725343,54.718663574320566,54.603618371574434,65.25309833075374,17.95142360038056,0.6745657168497622,-22.934234461222417,0.00863909690812516,9,50pct
423.60590010247506,2.061636435945859,-23.204346308936664,437.31917749814784,17.798833837828084,3.0562530179888374,497.3974592771799,20.519233672959047,0.6374902209124875,-23.770746044294697,314.11909550684345,1.4241462150333717,54.33938266907774,21.279167043665492,54.71865789852959,54.6036127104636,65.25309550637019,17.951421363726816,0.6745634029025894,-22.93423840808481,0.008639066961618206,9,50pct
423.60590010247506,2.061636435945859,-23.204346308936664,437.31917749814784,17.798833837828084,3.0562530179888374,497.3974592771799,20.519233672959047,0.6374902209124875,-23.770746044294697,314.11909550684345,1.4241462150333717,54.33938266907774,21.279167043665492,54.71865789852959,54.6036127104636,65.25309550637019,17.951421363726816,0.6745634029025894,-22.93423840808481,0.008639066961618206,9,50pct
423.6059026626528,2.061633455143168,-23.20434916454789,437.31924406148966,17.79883222964628,3.05625279732806,497.3974603840351,20.51922986642802,0.6374893194540664,-23.770748910437877,314.1191508662325,1.4241441356891016,54.33937839722444,21.279163211206253,54.718653596900126,54.60360841899544,65.25309308858397,17.951419759083095,0.674562476293047,-22.93424123968469,0.008639054915483146,9,50pct
423.6059026626528,2.061633455143168,-23.20434916454789,437.31924406148966,17.79883222964628,3.05625279732806,497.3974603840351,20.51922986642802,0.6374893194540664,-23.770748910437877,314.1191508662325,1.4241441356891016,54.33937839722444,21.279163211206253,54.718653596900126,54.60360841899544,65.25309308858397,17.951419759083095,0.674562476293047,-22.93424123968469,0.008639054915483146,9,50pct
423.605904482866,2.061639495776385,-23.20435124062803,437.3192925162445,17.798831060469556,3.0562526400616856,497.39746111986784,20.51922702443551,0.6374912019884302,-23.770750992793268,314.1191913980196,1.4241482937879546,54.33937523489666,21.27916034774654,54.71865041331792,54.60360524263898,65.25309123486824,17.95141859247684,0.6745644874877798,-22.934243298311344,0.0086390805539501,9,50pct
423.605904482866,2.061639495776385,-23.20435124062803,437.3192925162445,17.798831060469556,3.0562526400616856,497.39746111986784,20.51922702443551,0.6374912019884302,-23.770750992793268,314.1191913980196,1.4241482937879546,54.33937523489666,21.27916034774654,54.71865041331792,54.60360524263898,65.25309123486824,17.95141859247684,0.6745644874877798,-22.934243298311344,0.0086390805539501,9,50pct
423.60590579974416,2.06163973186106,-23.204352758051183,437.3193279834453,17.79883020590922,3.0562525259240725,497.3974616468496,20.519224932480768,0.6374912857116116,-23.77075251412191,314.11922112680554,1.424148446149448,54.339372914144654,21.279158239591997,54.718648077028206,54.60360291165104,65.25308986445975,17.951417739784073,0.6745645899262572,-22.93424480299737,0.008639081781016805,9,50pct
423.60590579974416,2.06163973186106,-23.204352758051183,437.3193279834453,17.79883020590922,3.0562525259240725,497.3974616468496,20.519224932480768,0.6374912857116116,-23.77075251412191,314.11922112680554,1.424148446149448,54.339372914144654,21.279158239591997,54.718648077028206,54.60360291165104,65.25308986445975,17.951417739784073,0.6745645899262572,-22.93424480299737,0.008639081781016805,9,50pct
423.6059067419644,2.0616437581858382,-23.20435089196957,437.3193534653148,17.79882959296778,3.0562524443113537,497.39746202202224,20.5192234280384,0.6374925383819201,-23.770753605426165,314.1192424377643,1.424151219803918,54.33937124662982,21.279156723419593,54.71864639840338,54.60360123679877,65.25308887714766,17.951417128139703,0.6745659253453377,-22.93424588232253,0.008639098823198297,9,50pct
423.6059067419644,2.0616437581858382,-23.20435089196957,437.3193534653148,17.79882959296778,3.0562524443113537,497.39746202202224,20.5192234280384,0.6374925383819201,-23.770753605426165,314.1192424377643,1.424151219803918,54.33937124662982,21.279156723419593,54.71864639840338,54.60360123679877,65.25308887714766,17.951417128139703,0.6745659253453377,-22.93424588232253,0.008639098823198297,9,50pct
423.6059074417484,2.061678127139264,-23.20433659512676,437.3193723294388,17.79882913748256,3.056252383736896,497.3974622989344,20.519222307916834,0.6375031714940035,-23.770754416602387,314.119258263107,1.4241749556452608,54.339370005586254,21.279155594501393,54.718645149326285,54.60359999030686,65.25308814073838,17.95141667364032,0.6745771841716945,-22.93424668434517,0.008639242969304664,9,50pct
423.6059074417484,2.061678127139264,-23.20433659512676,437.3193723294388,17.79882913748256,3.056252383736896,497.3974622989344,20.519222307916834,0.6375031714940035,-23.770754416602387,314.119258263107,1.4241749556452608,54.339370005586254,21.279155594501393,54.718645149326285,54.60359999030686,65.25308814073838,17.95141667364032,0.6745771841716945,-22.93424668434517,0.008639242969304664,9,50pct
423.60590795591344,2.0616682795227166,-23.204326051863205,437.31938623936014,17.798828802253418,3.0562523391691827,497.39746250506386,20.51922148492372,0.6375001306474898,-23.770755013365967,314.1192699209209,1.4241681488752274,54.339369093805566,21.279154765090368,54.718644231372174,54.60359907450279,65.25308760157367,17.951416339155738,0.6745739718871396,-22.934247274586284,0.008639201796770251,9,50pct
423.60590795591344,2.0616682795227166,-23.204326051863205,437.31938623936014,17.798828802253418,3.0562523391691827,497.39746250506386,20.51922148492372,0.6375001306474898,-23.770755013365967,314.1192699209209,1.4241681488752274,54.339369093805566,21.279154765090368,54.718644231372174,54.60359907450279,65.25308760157367,17.951416339155738,0.6745739718871396,-22.934247274586284,0.008639201796770251,9,50pct
423.6059083326116,2.0616639289882626,-23.204318338829893,437.3193964150282,17.79882855713708,3.056252306596876,497.3974626543536,20.5192208818458,0.6374987884516052,-23.77075544991285,314.1192784354964,1.4241651405366575,54.339368425664816,21.279154157293647,54.71864355874403,54.60359840342437,65.25308720515056,17.95141609453637,0.6745725555897958,-22.93424770624864,0.008639183634376595,9,50pct
423.6059083326116,2.0616639289882626,-23.204318338829893,437.3193964150282,17.79882855713708,3.056252306596876,497.3974626543536,20.5192208818458,0.6374987884516052,-23.77075544991285,314.1192784354964,1.4241651405366575,54.339368425664816,21.279154157293647,54.71864355874403,54.60359840342437,65.25308720515056,17.95141609453637,0.6745725555897958,-22.93424770624864,0.008639183634376595,9,50pct
423.6059085883381,2.0616422731347672,-23.20431312584984,437.3194032895132,17.798828392770847,3.056252284697526,497.39746274612463,20.519220469305765,0.6374920941808375,-23.77075574334583,314.11928415936364,1.4241501789539297,54.33936796907776,21.279153741398204,54.71864309905112,54.60359794488732,65.25308692630472,17.951415930257603,0.6745654746688575,-22.934247996139675,0.008639092934913734,9,50pct
423.6059085883381,2.0616422731347672,-23.20431312584984,437.3194032895132,17.798828392770847,3.056252284697526,497.39746274612463,20.519220469305765,0.6374920941808375,-23.77075574334583,314.11928415936364,1.4241501789539297,54.33936796907776,21.279153741398204,54.71864309905112,54.60359794488732,65.25308692630472,17.951415930257603,0.6745654746688575,-22.934247996139675,0.008639092934913734,9,50pct
423.6059087895183,2.0616639176467526,-23.204309003099358,437.31940872920273,17.798828261475347,3.056252267271649,497.3974628190171,20.519220141907795,0.6374987886646167,-23.770755977057288,314.1192887392634,1.4241651289821358,54.339367607184485,21.27915341122008,54.71864273496412,54.6035975814539,65.25308670561208,17.951415799321307,0.6745725605586945,-22.93424822719362,0.008639183671477785,9,50pct
423.6059087895183,2.0616639176467526,-23.204309003099358,437.31940872920273,17.798828261475347,3.056252267271649,497.3974628190171,20.519220141907795,0.6374987886646167,-23.770755977057288,314.1192887392634,1.4241651289821358,54.339367607184485,21.27915341122008,54.71864273496412,54.6035975814539,65.25308670561208,17.951415799321307,0.6745725605586945,-22.93424822719362,0.008639183671477785,9,50pct
423.6059089331529,2.0616424836320557,-23.204306016723397,437.3194126686849,17.79882816674437,3.05625225460486,497.3974628817334,20.51921991266846,0.6374921621326808,-23.77075614549068,314.1192920751603,1.4241503214993745,54.33936735319558,21.279153180290905,54.718642479082334,54.60359732631554,65.25308655937778,17.951415704856544,0.6745655501851248,-22.934248393888847,0.008639093880268449,9,50pct
423.6059089331529,2.0616424836320557,-23.204306016723397,437.3194126686849,17.79882816674437,3.05625225460486,497.3974628817334,20.51921991266846,0.6374921621326808,-23.77075614549068,314.1192920751603,1.4241503214993745,54.33936735319558,21.279153180290905,54.718642479082334,54.60359732631554,65.25308655937778,17.951415704856544,0.6745655501851248,-22.934248393888847,0.008639093880268449,9,50pct
423.6059090469493,2.0616494308056064,-23.204303682065078,437.3194157496835,17.79882809213605,3.056252244685907,497.3974629323519,20.519219733317183,0.637494311232486,-23.770756278099498,314.1192946550511,1.42415511957312,54.339367154038925,21.27915299962774,54.718642278595134,54.603597126250456,65.25308644594281,17.95141563046645,0.6745678254765529,-22.934248525159745,0.008639123011591638,9,50pct
423.6059090469493,2.0616494308056064,-23.204303682065078,437.3194157496835,17.79882809213605,3.056252244685907,497.3974629323519,20.519219733317183,0.637494311232486,-23.770756278099498,314.1192946550511,1.42415511957312,54.339367154038925,21.27915299962774,54.718642278595134,54.603597126250456,65.25308644594281,17.95141563046645,0.6745678254765529,-22.934248525159745,0.008639123011591638,9,50pct
423.6059091309787,2.0616459166397574,-23.204301969517388,437.3194180102004,17.798828037182957,3.056252237423545,497.39746296912176,20.51921960087913,0.6374932252686996,-23.770756375829308,314.11929653877974,1.424152691371058,54.33936700696492,21.27915286620828,54.71864213047999,54.60359697850525,65.25308636165767,17.951415575676684,0.6745666772510074,-22.934248621843352,0.008639108300483811,9,50pct
423.6059091309787,2.0616459166397574,-23.204301969517388,437.3194180102004,17.798828037182957,3.056252237423545,497.39746296912176,20.51921960087913,0.6374932252686996,-23.770756375829308,314.11929653877974,1.424152691371058,54.33936700696492,21.27915286620828,54.71864213047999,54.60359697850525,65.25308636165767,17.951415575676684,0.6745666772510074,-22.934248621843352,0.008639108300483811,9,50pct
423.6059091899773,2.061643775960539,-23.204300764694665,437.31941960049534,17.798827998538904,3.056252232336163,497.3974629945223,20.519219507510567,0.6374925638076825,-23.770756444519066,314.11929786071966,1.4241512121528566,54.33936690334848,21.279152772141288,54.71864202613467,54.603596874417526,65.25308630189005,17.951415537150226,0.6745659779476523,-22.934248689828248,0.008639099340504974,9,50pct
423.6059091899773,2.061643775960539,-23.204300764694665,437.31941960049534,17.798827998538904,3.056252232336163,497.3974629945223,20.519219507510567,0.6374925638076825,-23.770756444519066,314.11929786071966,1.4241512121528566,54.33936690334848,21.279152772141288,54.71864202613467,54.603596874417526,65.25308630189005,17.951415537150226,0.6745659779476523,-22.934248689828248,0.008639099340504974,9,50pct
423.60590923608896,2.06164246406249,-23.20429982252148,437.31942084410093,17.79882796832284,3.0562522283532103,497.39746301443057,20.519219434436135,0.6374921585170065,-23.770756498256816,314.11929889687445,1.4241503055454845,54.33936682227357,21.279152698519283,54.71864194449209,54.60359679297383,65.25308625515288,17.951415507023917,0.6745655495761743,-22.934248742990007,0.00863909385120056,9,50pct
423.60590923608896,2.06164246406249,-23.20429982252148,437.31942084410093,17.79882796832284,3.0562522283532103,497.39746301443057,20.519219434436135,0.6374921585170065,-23.770756498256816,314.11929889687445,1.4241503055454845,54.33936682227357,21.279152698519283,54.71864194449209,54.60359679297383,65.25308625515288,17.951415507023917,0.6745655495761743,-22.934248742990007,0.00863909385120056,9,50pct
423.60590926839114,2.061645593651084,-23.204299162603576,437.3194217151533,17.79882794715735,3.056252225565616,497.3974630283111,20.51921938323727,0.6374931264927863,-23.770756535899324,314.1192996234164,1.424152467158298,54.33936676547084,21.27915264693894,54.71864188732216,54.60359673591485,65.25308622237861,17.95141548592081,0.6745665741869649,-22.934248780229154,0.008639106971061525,9,50pct
423.60590926839114,2.061645593651084,-23.204299162603576,437.3194217151533,17.79882794715735,3.056252225565616,497.3974630283111,20.51921938323727,0.6374931264927863,-23.770756535899324,314.1192996234164,1.424152467158298,54.33936676547084,21.27915264693894,54.71864188732216,54.60359673591485,65.25308622237861,17.95141548592081,0.6745665741869649,-22.934248780229154,0.008639106971061525,9,50pct
423.60590929258336,2.06164362931556,-23.20429866813936,437.31942236781185,17.798827931299687,3.056252223473845,497.3974630388765,20.51921934488422,0.6374925192837093,-23.77075656405645,314.11930016749847,1.424151110031851,54.33936672292237,21.279152608298773,54.7186418444664,54.60359669317239,65.25308619793475,17.951415470110295,0.6745659319217516,-22.93424880812884,0.008639098743949865,9,50pct
423.60590929258336,2.06164362931556,-23.20429866813936,437.31942236781185,17.798827931299687,3.056252223473845,497.3974630388765,20.51921934488422,0.6374925192837093,-23.77075656405645,314.11930016749847,1.424151110031851,54.33936672292237,21.279152608298773,54.7186418444664,54.60359669317239,65.25308619793475,17.951415470110295,0.6745659319217516,-22.93424880812884,0.008639098743949865,9,50pct
423.60590931162153,2.0616408685544894,-23.204298278813408,437.3194228816945,17.798827918813988,3.0562522218318935,497.3974630470262,20.519219314694283,0.6374916657650731,-23.770756586255573,314.11930059570125,1.4241492027894165,54.339366689431,21.27915257788169,54.718641810724165,54.603596659527845,65.2530861785583,17.951415457661813,0.6745650289683087,-22.934248830095783,0.008639087178607667,9,50pct
423.60590931162153,2.0616408685544894,-23.204298278813408,437.3194228816945,17.798827918813988,3.0562522218318935,497.3974630470262,20.519219314694283,0.6374916657650731,-23.770756586255573,314.11930059570125,1.4241492027894165,54.339366689431,21.27915257788169,54.718641810724165,54.603596659527845,65.2530861785583,17.951415457661813,0.6745650289683087,-22.934248830095783,0.008639087178607667,9,50pct
423.6059093242879,2.06164164554716,-23.20429802006421,437.3194232232304,17.798827910514316,3.056252220733439,497.39746305254425,20.51921929461514,0.6374919061249644,-23.77075660105666,314.1193008803433,1.4241497394221956,54.33936666715528,21.279152557652992,54.718641788300886,54.603596637151256,65.25308616576109,17.951415449386516,0.6745652834413017,-22.93424884469863,0.008639090436726435,9,50pct
423.6059093242879,2.06164164554716,-23.20429802006421,437.3194232232304,17.798827910514316,3.056252220733439,497.39746305254425,20.51921929461514,0.6374919061249644,-23.77075660105666,314.1193008803433,1.4241497394221956,54.33936666715528,21.279152557652992,54.718641788300886,54.603596637151256,65.25308616576109,17.951415449386516,0.6745652834413017,-22.93424884469863,0.008639090436726435,9,50pct
423.6059093339346,2.0616411804281998,-23.204297822881216,437.31942348349753,17.79882790419063,3.0562522198996795,497.39746305671287,20.51921927932011,0.6374917623800929,-23.770756612307224,314.11930109727047,1.424149418048107,54.339366650187166,21.279152542243136,54.7186417712126,54.60359662010592,65.2530861559797,17.951415443081565,0.6745651314392737,-22.934248855824507,0.008639088489382357,9,50pct
423.6059093339346,2.0616411804281998,-23.204297822881216,437.31942348349753,17.79882790419063,3.0562522198996795,497.39746305671287,20.51921927932011,0.6374917623800929,-23.770756612307224,314.11930109727047,1.424149418048107,54.339366650187166,21.279152542243136,54.7186417712126,54.60359662010592,65.2530861559797,17.951415443081565,0.6745651314392737,-22.934248855824507,0.008639088489382357,9,50pct
423.6059093412833,2.061640883737195,-23.20429767268695,437.31942368174464,17.79882789937363,3.0562522192645445,497.3974630598959,20.51921926766965,0.6374916706974249,-23.770756620871936,314.1193012624943,1.4241492130397702,54.33936663726264,21.279152530506053,54.71864175819695,54.60359660712259,65.2530861485364,17.951415438278847,0.6745650345027178,-22.93424886429952,0.008639087247415264,9,50pct
423.6059093412833,2.061640883737195,-23.20429767268695,437.31942368174464,17.79882789937363,3.0562522192645445,497.3974630598959,20.51921926766965,0.6374916706974249,-23.770756620871936,314.1193012624943,1.4241492130397702,54.33936663726264,21.279152530506053,54.71864175819695,54.60359660712259,65.2530861485364,17.951415438278847,0.6745650345027178,-22.93424886429952,0.008639087247415264,9,50pct
423.60590934688,2.0616406948618127,-23.20429755826163,437.31942383277914,17.79882789570381,3.056252218780711,497.39746306231785,20.51921925879384,0.6374916123390215,-23.770756627399606,314.1193013883684,1.4241490825227912,54.33936662741621,21.279152521563677,54.71864174828136,54.60359659723136,65.25308614286229,17.951415434619904,0.6745649728098364,-22.93424887075622,0.008639086456932161,9,50pct
423.60590935114334,2.0616405747359647,-23.20429747110489,437.3194239478203,17.798827892908474,3.056252218412099,497.39746306416447,20.519219252033167,0.6374915752283813,-23.770756632371075,314.1193014842472,1.4241489995075836,54.339366619916014,21.279152514751782,54.71864174072867,54.60359658969708,65.25308613854332,17.951415431832853,0.6745649335862428,-22.934248875674317,0.008639085954303339,9,50pct
423.60590935439296,2.061640496415086,-23.204297404715987,437.31942403544986,17.798827890779233,3.0562522181315117,497.3974630655697,20.51921924688338,0.6374915510363223,-23.770756636156616,314.1193015572787,1.4241489453787637,54.3393666142029,21.279152509564028,54.718641734975655,54.603596583957994,65.25308613525158,17.95141542970993,0.6745649080217283,-22.93424887942049,0.008639085626676079,9,50pct
423.6059093569093,2.0616423536821067,-23.20429735336089,437.3194241032355,17.798827889132177,3.0562522179157474,497.3974630666176,20.519219242898945,0.6374921253522449,-23.77075663908556,314.11930161376733,1.424150228329862,54.33936660978114,21.279152505549405,54.71864173053677,54.60359657951648,65.25308613268339,17.951415428067726,0.6745655157636408,-22.934248882318368,0.008639093409797313,9,50pct
423.60590935878326,2.061641624010479,-23.20429731502392,437.3194241538376,17.79882788790279,3.056252217753201,497.39746306744235,20.519219239925008,0.6374918997414499,-23.770756641271927,314.11930165595675,1.4241497242690293,54.33936660648251,21.279152502553305,54.718641727210205,54.603596576202726,65.25308613079017,17.951415426841994,0.6745652770523278,-22.93424888448132,0.008639090352513397,9,50pct
423.6059093602109,2.0616411635710725,-23.20429728581064,437.3194241923968,17.798827886965906,3.056252217629376,497.3974630680703,20.519219237659343,0.6374917573778813,-23.770756642936703,314.11930168809533,1.4241494061931912,54.339366603969374,21.27915250027013,54.71864172467649,54.60359657367809,65.25308612934748,17.951415425907893,0.6745651264247468,-22.934248886129662,0.008639088423340565,9,50pct
423.6059093613181,2.0616408660248267,-23.204297263600665,437.319424221717,17.798827886251356,3.0562522175500417,497.39746306911576,20.51921923593511,0.6374916653839,-23.770756643623287,314.1193017128134,1.4241492006409269,54.33936660205169,21.279152498534927,54.71864172274324,54.603596571751474,65.25308612868378,17.951415425196835,0.6745650290856828,-22.934248887384427,0.008639087176674193,9,50pct
423.60590936217915,2.061640701747458,-23.204297246387256,437.319424244424,17.798827885706032,3.056252217461169,497.3974630689909,20.519219234621065,0.637491614590248,-23.77075664516229,314.11930173177456,1.42414908715721,54.33936660058364,21.2791524972111,54.718641721263765,54.60359657027659,65.25308612746204,17.951415424651714,0.6745649753540514,-22.93424888834636,0.008639086488449963,9,50pct
423.6059093627799,2.061640567098994,-23.20429723354169,437.3194242613856,17.79882788529064,3.056252217408309,497.39746306918966,20.519219233612205,0.6374915729597312,-23.77075664591584,314.1193017456151,1.4241489941392629,54.339366599474495,21.279152496193262,54.71864172014633,54.60359656916262,65.25308612676554,17.9514154242376,0.6745649313089932,-22.93424888907711,0.008639085924333316,9,50pct
423.6059093632481,2.0616404943780786,-23.20429722376906,437.31942427428663,17.798827884976077,3.056252217366687,497.39746306939696,20.51921923284823,0.637491550477254,-23.77075664647535,314.1193017563294,1.4241489439008244,54.33936659863139,21.279152495423887,54.718641719296926,54.60359656831572,65.25308612627964,17.95141542392397,0.6745649075240325,-22.934248889630567,0.00863908561968838,9,50pct
423.60590936361626,2.0616406585596487,-23.204297216192916,437.3194242842874,17.798827884732944,3.056252217334678,497.397463069554,20.519219232259328,0.6374916012477575,-23.770756646907873,314.11930176466313,1.4241490573118918,54.339366597978845,21.2791524948301,54.718641718641095,54.60359656766026,65.2530861259018,17.951415423681553,0.6745649612509996,-22.934248890058345,0.008639086307739054,9,50pct
423.60590936389775,2.0616405858543096,-23.20429721044292,437.319424291878,17.79882788454852,3.0562522173102558,497.39746306967777,20.519219231813167,0.6374915787683939,-23.77075664723722,314.11930177099373,1.424149007085916,54.339366597484194,21.27915249438104,54.71864171814252,54.60359656716336,65.25308612561741,17.95141542349767,0.6745649374673394,-22.934248890382804,0.008639086003124234,9,50pct
423.6059093641071,2.061640505078598,-23.204297206149505,437.31942429754446,17.798827884410862,3.056252217292096,497.3974630697685,20.51921923148029,0.6374915537929671,-23.770756647481704,314.1193017757187,1.4241489512856311,54.33936659711495,21.279152494044865,54.71864171777015,54.603596566792405,65.25308612540402,17.95141542336043,0.674564911041686,-22.934248890624986,0.008639085664678955,9,50pct
423.60590936426905,2.061640492952028,-23.204297202828823,437.3194243019284,17.79882788430435,3.0562522172779905,497.39746306984046,20.51921923122285,0.637491550044555,-23.770756647671416,314.1193017793688,1.4241489429074727,54.33936659682927,21.279152493785773,54.71864171748241,54.603596566505416,65.253086125241,17.951415423254236,0.6745649070770081,-22.9342488908124,0.008639085613892193,9,50pct
423.60590936439297,2.061640461984691,-23.20429720031097,437.31942430525095,17.79882788422362,3.0562522172674047,497.397463069894,20.519219231027648,0.6374915404699462,-23.770756647813982,314.1193017821416,1.4241489215147447,54.339366596612685,21.279152493589265,54.718641717264106,54.60359656628784,65.25308612511651,17.951415423173735,0.6745648969468899,-22.934248890954446,0.008639085484148332,9,50pct
423.6059093644863,2.061640439095593,-23.204297198403907,437.3194243077685,17.79882788416242,3.056252217259248,497.397463069935,20.519219230879628,0.637491533393033,-23.770756647923605,314.11930178423864,1.4241489057025598,54.3393665964485,21.279152493439767,54.71864171709864,54.60359656612293,65.25308612502225,17.951415423112724,0.6745648894594204,-22.93424889106211,0.008639085388250348,9,50pct
423.60590936455645,2.061640420246232,-23.204297196956503,437.3194243096789,17.798827884116037,3.056252217253151,497.39746306996574,20.51921923076736,0.6374915275650865,-23.770756648005488,314.1193017858286,1.4241488926811456,54.33936659632408,21.27915249332716,54.71864171697322,54.603596565997925,65.25308612495024,17.95141542306647,0.6745648832932905,-22.934248891143735,0.008639085309276456,9,50pct
423.60590936461074,2.061640406782153,-23.20429719586042,437.31942431112464,17.798827884080865,3.0562522172484883,497.3974630699889,20.51921923068244,0.6374915234022065,-23.770756648068584,314.119301787036,1.4241488833799467,54.33936659622976,21.27915249324116,54.71864171687816,54.60359656590319,65.25308612489602,17.95141542303141,0.6745648788888983,-22.934248891205584,0.00863908525286606,9,50pct
423.6059093646528,2.0616403973570705,-23.204297195029312,437.3194243122222,17.798827884054212,3.0562522172449653,497.397463070008,20.519219230618035,0.6374915204881457,-23.77075664811588,314.11930178794967,1.4241488768689248,54.33936659615828,21.279152493176756,54.71864171680612,54.603596565831374,65.25308612485634,17.951415423004832,0.6745648758058064,-22.93424889125251,0.00863908521337831,9,50pct
423.60590936468134,2.0616403838948165,-23.204297194411424,437.31942431303935,17.798827884034324,3.0562522172423896,497.3974630700196,20.51921923056983,0.637491516325651,-23.770756648150492,314.1193017886294,1.4241488675691656,54.33936659610492,21.279152493128375,54.71864171675228,54.60359656577776,65.25308612482462,17.951415422985,0.6745648714015505,-22.934248891287496,0.008639085156971482,9,50pct
423.60590936470544,2.0616403771630845,-23.20429719393539,437.3194243136657,17.798827884019158,3.056252217240331,497.3974630700316,20.519219230533167,0.6374915142442821,-23.770756648177752,314.1193017891516,1.4241488629188026,54.33936659606427,21.27915249309143,54.71864171671131,54.60359656573692,65.25308612480296,17.951415422969887,0.674564869199395,-22.934248891314155,0.008639085128766833,9,50pct
423.6059093647221,2.061640378507656,-23.204297193571165,437.31942431414785,17.798827884007437,3.056252217238772,497.397463070038,20.519219230504856,0.6374915146601946,-23.770756648199267,314.11930178955026,1.4241488638474609,54.33936659603283,21.279152493062327,54.71864171667966,54.60359656570535,65.25308612478318,17.9514154229582,0.6745648696396801,-22.93424889133479,0.008639085134404348,9,50pct
423.6059093647365,2.061640373122647,-23.204297193294565,437.31942431451296,17.79882788399856,3.0562522172376343,497.3974630700442,20.51921923048332,0.6374915129951688,-23.77075664821467,314.11930178985534,1.4241488601274783,54.339366596009,21.27915249304129,54.718641716655625,54.60359656568139,65.25308612476977,17.951415422949342,0.6745648678779665,-22.93424889135042,0.00863908511184139,9,50pct
423.60590936474694,2.061640371775863,-23.204297193085008,437.3194243147889,17.79882788399183,3.0562522172367523,497.397463070049,20.51921923046717,0.6374915125788017,-23.770756648226207,314.11930179008647,1.4241488591970617,54.33936659599093,21.279152493024807,54.718641716637435,54.60359656566327,65.25308612475925,17.951415422942635,0.674564867437496,-22.934248891362245,0.008639085106199582,9,50pct
423.6059093647537,2.0616403704292705,-23.20429719292494,437.31942431500016,17.798827883986718,3.05625221723606,497.3974630700528,20.51921923045478,0.6374915121624889,-23.770756648235302,314.1193017902631,1.4241488582667816,54.33936659597724,21.27915249301202,54.71864171662363,54.603596565649504,65.25308612475169,17.95141542293754,0.6745648669970462,-22.93424889137125,0.008639085100558186,9,50pct
423.6059093647596,2.061640369082798,-23.204297192804404,437.319424315159,17.798827883982845,3.056252217235557,497.3974630700535,20.519219230445454,0.6374915117461778,-23.77075664824295,314.1193017903976,1.42414885733662,54.33936659596686,21.279152493002584,54.71864171661316,54.603596565639045,65.2530861247439,17.95141542293368,0.674564866556594,-22.934248891378047,0.008639085094917086,9,50pct
423.60590936478354,2.0616403583166605,-23.204297192754492,437.31942431523026,17.79882788397903,3.0562522172500928,497.3974630706261,20.51921923043949,0.6374915084203894,-23.77075664766457,314.1193017907434,1.4241488498962709,54.33936659595556,21.27915249299855,54.71864171660151,54.603596565627534,65.2530861251783,17.951415422931248,0.6745648630307256,-22.934248891382335,0.008639085049782806,9,50pct
423.60590936481935,2.061640390618325,-23.20429719243268,437.3194243156414,17.798827883974962,3.056252217232653,497.39746307021926,20.51921923043409,0.63749151840589,-23.770756648193554,314.1193017911758,1.4241488722124347,54.33936659593926,21.27915249299292,54.71864171658518,54.603596565611056,65.25308612485054,17.951415422925887,0.6745648736036192,-22.934248891391803,0.008639085185155004,9,50pct
423.6059093647983,2.0616403704279067,-23.204297192413463,437.3194243156714,17.798827883971818,3.056252217234271,497.3974630701383,20.519219230423687,0.6374915121624589,-23.77075664821777,314.1193017909377,1.4241488582654476,54.339366595935,21.279152492980874,54.718641716580976,54.60359656560696,65.25308612478608,17.951415422922786,0.6745648669969948,-22.93424889139729,0.008639085100552996,9,50pct
423.6059093647849,2.0616403650435173,-23.204297192419038,437.31942431566745,17.798827883971,3.0562522172340847,497.3974630700663,20.519219230418628,0.6374915104972513,-23.770756648261735,314.1193017908372,1.4241488545462662,54.33936659593417,21.279152492975527,54.7186417165802,54.6035965656062,65.25308612472952,17.951415422921865,0.6745648652352738,-22.93424889139891,0.008639085077993484,9,50pct
423.60590936478025,2.061640363697456,-23.2042971924306,437.31942431565335,17.798827883970887,3.0562522172340567,497.3974630700623,20.51921923041658,0.6374915100810647,-23.770756648263216,314.11930179080485,1.424148853616391,54.3393665959344,21.279152492974163,54.71864171658044,54.603596565606445,65.25308612472617,17.95141542292175,0.6745648647948512,-22.934248891399108,0.008639085072353376,9,50pct
423.60590936477865,2.0616403636974288,-23.20429719243208,437.3194243156513,17.798827883970873,3.0562522172339786,497.39746307006186,20.519219230416297,0.6374915100810756,-23.770756648263955,314.11930179080343,1.4241488536163536,54.33936659593452,21.279152492973367,54.718641716580585,54.6035965656066,65.25308612472622,17.951415422921745,0.6745648647948598,-22.934248891399108,0.00863908507235339,9,50pct
423.60590936477934,2.061640363697426,-23.204297192429554,437.3194243156539,17.798827883970834,3.0562522172339825,497.3974630700623,20.51921923041624,0.6374915100810737,-23.770756648264268,314.1193017908078,1.4241488536163522,54.33936659593456,21.27915249297388,54.7186417165806,54.603596565606615,65.25308612472651,17.9514154229217,0.6745648647948579,-22.934248891399196,0.008639085072353397,9,50pct
423.6059093647791,2.0616403623514374,-23.204297192431028,437.31942431565255,17.798827883970812,3.0562522172340008,497.39746307006226,20.519219230416184,0.6374915096648742,-23.77075664826341,314.1193017908078,1.4241488526865635,54.33936659593452,21.279152492973367,54.71864171658056,54.60359656560657,65.25308612472628,17.95141542292169,0.674564864354449,-22.93424889139922,0.008639085066713171,9,50pct
423.60590936477746,2.0616403636974185,-23.20429719242864,437.3194243156547,17.798827883970805,3.056252217233964,497.3974630700624,20.51921923041624,0.6374915100810915,-23.77075664826364,314.1193017908095,1.4241488536163267,54.339366595934464,21.279152492972745,54.71864171658051,54.60359656560652,65.25308612472662,17.95141542292167,0.6745648647948596,-22.93424889139925,0.008639085072353392,9,50pct
423.6059093647784,2.061640363697426,-23.20429719242861,437.3194243156556,17.79882788397078,3.0562522172339373,497.3974630700629,20.519219230416184,0.6374915100810853,-23.77075664826449,314.11930179080963,1.4241488536163407,54.33936659593445,21.279152492973537,54.71864171658049,54.6035965656065,65.25308612472719,17.95141542292165,0.6745648647948679,-22.93424889139928,0.008639085072353375,9,50pct
423.6059093647789,2.061640365043413,-23.204297192428925,437.319424315654,17.798827883970773,3.056252217233953,497.3974630700628,20.51921923041624,0.6374915104972816,-23.770756648264207,314.11930179080883,1.4241488545461314,54.33936659593445,21.279152492973136,54.71864171658049,54.60359656560652,65.25308612472736,17.951415422921638,0.6745648652352688,-22.934248891399307,0.008639085077993602,9,50pct
423.60590936477865,2.0616403650433988,-23.204297192428072,437.3194243156549,17.798827883970766,3.056252217233967,497.39746307006226,20.519219230416184,0.6374915104972779,-23.770756648264552,314.1193017908091,1.4241488545461207,54.33936659593442,21.2791524929732,54.718641716580485,54.603596565606495,65.25308612472622,17.951415422921638,0.674564865235261,-22.934248891399307,0.008639085077993594,9,50pct
423.6059093647787,2.0616403636974114,-23.204297192427905,437.3194243156556,17.79882788397076,3.056252217233979,497.3974630700624,20.519219230416184,0.6374915100810785,-23.77075664826361,314.11930179080986,1.4241488536163327,54.33936659593442,21.279152492973367,54.71864171658048,54.603596565606495,65.25308612472628,17.95141542292163,0.6745648647948539,-22.934248891399307,0.008639085072353376,9,50pct
423.6059093647781,2.061640363697414,-23.204297192427248,437.3194243156569,17.798827883970766,3.0562522172339963,497.397463070062,20.519219230416184,0.6374915100810808,-23.77075664826356,314.1193017908097,1.4241488536163331,54.3393665959344,21.27915249297297,54.71864171658044,54.60359656560646,65.2530861247264,17.95141542292163,0.6745648647948509,-22.934248891399307,0.00863908507235338,9,50pct
423.60590936477865,2.0616403636974248,-23.204297192428474,437.3194243156557,17.79882788397076,3.0562522172339506,497.39746307006334,20.519219230416184,0.6374915100810871,-23.770756648263696,314.1193017908103,1.4241488536163378,54.33936659593438,21.279152492973424,54.71864171658044,54.603596565606445,65.25308612472747,17.95141542292163,0.6745648647948645,-22.934248891399307,0.008639085072353366,9,50pct
423.60590936477865,2.0616403636974208,-23.20429719242796,437.3194243156563,17.79882788397076,3.0562522172339044,497.39746307006374,20.519219230416184,0.6374915100810897,-23.770756648263472,314.11930179081,1.4241488536163311,54.3393665959344,21.279152492973367,54.71864171658045,54.60359656560646,65.25308612472753,17.95141542292163,0.6745648647948734,-22.934248891399307,0.008639085072353355,9,50pct
423.605909364778,2.06164036235142,-23.204297192427333,437.3194243156574,17.798827883970745,3.0562522172339928,497.3974630700615,20.519219230416184,0.637491509664877,-23.770756648263873,314.1193017908107,1.424148852686543,54.3393665959344,21.2791524929732,54.71864171658046,54.60359656560647,65.25308612472588,17.951415422921617,0.6745648643544448,-22.93424889139933,0.008639085066713164,9,50pct
423.60590936477865,2.061640365043405,-23.20429719242728,437.3194243156568,17.798827883970752,3.056252217233988,497.3974630700624,20.519219230416127,0.6374915104972795,-23.770756648263017,314.1193017908108,1.4241488545461256,54.33936659593438,21.279152492973424,54.71864171658044,54.603596565606445,65.25308612472685,17.951415422921624,0.6745648652352585,-22.93424889139933,0.008639085077993594,9,50pct
423.60590936477774,2.061640363697416,-23.20429719242776,437.3194243156571,17.798827883970752,3.056252217233986,497.3974630700623,20.519219230416127,0.6374915100810863,-23.77075664826444,314.11930179081,1.4241488536163294,54.33936659593438,21.27915249297297,54.71864171658044,54.603596565606445,65.25308612472622,17.951415422921617,0.6745648647948538,-22.93424889139933,0.008639085072353375,9,50pct
423.6059093647784,2.0616403636974097,-23.204297192426907,437.31942431565767,17.798827883970738,3.056252217234,497.39746307006175,20.519219230416127,0.6374915100810771,-23.77075664826441,314.119301790812,1.4241488536163327,54.33936659593439,21.279152492973083,54.71864171658044,54.60359656560646,65.25308612472645,17.951415422921603,0.6745648647948487,-22.934248891399363,0.008639085072353383,9,50pct
423.6059093647784,2.0616403636974105,-23.204297192427475,437.3194243156565,17.79882788397072,3.0562522172339426,497.3974630700621,20.519219230416127,0.637491510081079,-23.770756648264268,314.11930179081133,1.4241488536163316,54.3393665959344,21.279152492973083,54.71864171658046,54.60359656560647,65.25308612472645,17.951415422921595,0.6745648647948617,-22.934248891399392,0.008639085072353381,9,50pct
423.6059093647791,2.0616403636974137,-23.204297192427415,437.3194243156574,17.798827883970738,3.056252217233946,497.39746307006305,20.519219230416184,0.63749151008108,-23.77075664826404,314.1193017908103,1.4241488536163338,54.339366595934415,21.279152492973765,54.71864171658047,54.60359656560648,65.25308612472645,17.95141542292161,0.6745648647948619,-22.934248891399363,0.008639085072353362,9,50pct
423.6059093647785,2.06164036369741,-23.204297192426907,437.3194243156572,17.798827883970738,3.068194949970954,497.39746307006175,20.519219230416184,0.6374915100810756,-23.77075664826361,314.1193017908102,1.4241488536163345,54.339366595934365,21.279152492973136,54.718641716580414,54.60359656560644,65.2530861247256,17.95141542292161,0.6719391685710607,-22.934248891399363,0.008639085072353385,9,50pct
423.3804054309927,2.2075820792262526,-21.29039783629688,440.1224745314644,17.59492028281579,3.023226045215502,499.831157328528,21.12815753041366,0.7006409367913107,-24.178053175648188,320.0993973250075,1.5069411424349417,54.93917411909687,21.882881597502035,55.35077066601425,55.223982372203,67.61473479721008,17.764048172693798,0.7302074162532198,-23.266159568283427,0.009164604917559991,9,50pct
423.569880908386,2.3063524156337287,-20.455535145557462,441.7705889628076,17.28959356370411,2.950283828691,502.8943165039525,22.0708776730375,0.750114689958435,-24.75687701558138,326.18824566184094,1.5562377256752942,55.73435439063814,22.8308263639056,56.16413828916007,56.03049520181503,70.60476574509443,17.47467246318635,0.7817391646203158,-23.78387005445316,0.009456287767150025,9,50pct
423.88466380681695,2.396304387879575,-20.25105592893658,442.636388952562,16.986816459075925,2.877302269698588,505.960875100927,23.016928560080487,0.7961734515540246,-25.358804907066173,330.12136447336843,1.60013093632555,56.52091027254577,23.80885595780421,56.972959510560095,56.833771751889024,73.5982767288243,17.186997339764936,0.8328302567010452,-24.304821528540373,0.009700416710282047,9,50pct
423.70219905629824,2.4856083822934325,-20.210549489295914,443.1692721179548,16.748160809982583,2.805765967669549,508.86782942363175,23.884311383948045,0.848073777655583,-25.86292015525601,331.8516474891534,1.6375346046378494,57.3869762697414,24.670500831111607,57.84728030218047,57.70184135207768,76.51433968836045,16.962138353892705,0.8858929828555737,-24.71650573545972,0.009957934603403981,9,50pct
424.062912641567,2.5701395428406397,-20.187590258081546,443.6440035583233,16.525983209441343,2.7440678143534645,511.5757099985293,24.791590599063795,0.89204904180278,-26.32705096163397,334.48379072009703,1.6780905010378595,58.12647123482248,25.58405248620369,58.60011055353605,58.44890851845996,79.18838928220987,16.753186885726823,0.9366166278387676,-25.1026809411448,0.010193355357664274,9,50pct
424.1173329883633,2.6463940294988872,-20.177406169119934,444.0539279730567,16.327052701554333,2.6786105980262738,514.2729948987243,25.644868748794863,0.9385424971272864,-26.752726473665547,336.700106415438,1.7078515323716008,58.944828009976426,26.457861486728856,59.42525462549662,59.26902717676855,81.90344428033325,16.566540492848034,0.9879726569621112,-25.450640560255152,0.010410244650640478,9,50pct
424.01424609037514,2.7272953783012173,-20.176924540976188,444.5112613720506,16.09716513114904,2.622895879580727,517.2117006720863,26.53226085862707,0.9852678476465054,-27.221201123416364,340.66029769991746,1.7420275306547115,59.84547053414276,27.35094088743949,60.330408575166295,60.170439259357366,84.86428695698758,16.346592458949495,1.0398031426002234,-25.864407851248245,0.010571832160744992,9,50pct
424.1367514055728,2.812897698672211,-20.17889912308456,444.952145106865,15.872482552895738,2.579875010433576,520.0585459002075,27.404440014117423,1.0275546722013578,-27.695394862904575,341.68877079212933,1.7853430264708534,60.66798295125605,28.23089650395008,61.15672666186588,60.993403774573984,87.69867761074846,16.132316991028777,1.0903232471713709,-26.27146293390828,0.010712421276259928,9,50pct
424.2703246303146,2.898423007207708,-20.18354166915049,445.2993497089625,15.692609378610744,2.5422690473740057,522.6578769092919,28.24559020335909,1.0690591688147109,-28.091549881947767,341.5164588420584,1.8293638383929969,61.46313858922703,29.07792576789575,61.95637343750168,61.78943894271595,90.31462414457883,15.962635562918146,1.140092945788561,-26.59663572866665,0.010865796983986351,9,50pct
424.38378866388206,2.9817593592449985,-20.18881849394711,445.5914910650943,15.5396873572937,2.5070706645970726,525.1257663766723,29.072739043238244,1.1101100172195335,-28.433347911858505,341.34991910992505,1.8716493420254647,62.259872716038124,29.91056345140703,62.75743375532007,62.58692753904826,92.82259473506569,15.819413330635031,1.1893399740785593,-26.87308789045332,0.011019339131741045,9,50pct
424.4179200294216,3.061635046072853,-20.19375173383432,445.8495355188303,15.40386160931324,2.4727030274958213,527.528877653583,29.881270129951194,1.1512645751031314,-28.740379558716626,341.14527706289766,1.9103704709697216,63.08219536438801,30.73041961180525,63.581508768863216,63.40778135485532,95.2890012473302,15.692916176950474,1.2381733722279866,-27.11879451906424,0.011165298059780235,9,50pct
424.25365364009286,3.135356352846422,-20.19826063126609,446.06019803567295,15.292283648435388,2.4353604509953186,529.8640617762113,30.671708470914325,1.1947514690419367,-29.00142402899752,340.93517155198845,1.9406048838044847,63.961118723971445,31.52994042952838,64.46248015753737,64.28561186066871,97.73012753913042,15.590375988183764,1.2874301015954412,-27.319043094315678,0.011312819353013507,9,50pct
424.1787790567876,3.214006351502179,-20.201497253226904,446.2701084042864,15.181462258915428,2.4065853927344043,532.1619035873147,31.46986739992144,1.2358638155035635,-29.255577421297176,340.73334180979657,1.9781425359986151,64.82377300466655,32.334835849769775,65.32725647451343,65.14757308286617,100.1262925382352,15.487996067659449,1.335504803280788,-27.51994326145342,0.011444971803480109,9,50pct
424.15177692280287,3.2934338754407104,-20.206840889848113,446.43783104179903,15.091050101800096,2.382397743122399,534.3040254208353,32.24887054826439,1.2756072925088389,-29.47351535090144,339.37683395036777,2.017826582931872,65.65789252048553,33.11955760459722,66.16375443802269,65.98119251456059,102.37336855508204,15.405929323583935,1.38240303700267,-27.681695642020003,0.011580401761218929,9,50pct
424.1222514564496,3.371558415528909,-20.21384169052285,446.566011295942,15.02010387612006,2.360444699706234,536.3170345207849,33.01610977807974,1.3148083969786306,-29.651323987139847,337.90310559293835,2.0567500185502783,66.48934071719975,33.892383056524295,66.99767814172115,66.81220572958819,104.50795949947366,15.342927006461489,1.428357298922746,-27.806299439976755,0.01171897980519011,9,50pct
424.0778478993324,3.4472544860592365,-20.221175124504786,446.67256437025793,14.960145756164865,2.3397842223933525,538.248213798928,33.77106120082823,1.3533954177520091,-29.805683772940824,336.499548949106,2.093859068307227,67.32320858037544,34.653861983811055,67.83358360107424,67.64533124037054,106.57130995644944,15.290526407967915,1.4733215366898484,-27.910223433573687,0.011854174304234275,9,50pct
423.7985134752558,3.519184543650974,-20.229081524041877,446.74982073715216,14.915112958260822,2.317272430276684,540.1717839931608,34.512078165554726,1.394939655553679,-29.92982233451397,334.87353009592914,2.124244888097295,68.24396844738233,35.40885386582892,68.75414541952414,68.56349555306647,108.66993170849533,15.252892096295952,1.518675360596588,-27.985026320110364,0.01198677023809394,9,50pct
423.5916284963212,3.5915793573379853,-20.23631791129773,446.8108749762905,14.878916444572395,2.2980519444243503,542.003799254912,35.266596389672884,1.434859729389448,-30.033603819996127,333.6057462312076,2.156719627948537,69.15632398733553,36.1719834216853,69.6677903045002,69.47471172077498,110.68286534449987,15.223496419537616,1.5628799714697732,-28.043548478806287,0.012117502113146165,9,50pct
423.4415473831477,3.6646777371188186,-20.242906552934695,446.86468375374113,14.846867359754798,2.282801048419996,543.7476027893362,35.99948162839672,1.4727951166586315,-30.12866200033412,331.80100450212944,2.191882620460187,70.03387252909232,36.913019852515504,70.54650977806052,70.35111572613079,112.5980719276102,15.198102654961875,1.6053425854413663,-28.094169735149197,0.012242069708677953,9,50pct
422.9479295467543,3.738565192287108,-20.249780559948647,446.8842247143328,14.832625910827977,2.2676596351517935,545.4754591986225,36.690342705472005,1.5156784607368676,-30.188448925915253,329.4477849464451,2.22288673155024,71.00935275643025,37.62440583265504,71.52307387709017,71.32556688901472,114.54599031326984,15.19038328008562,1.648644767642501,-28.10957005215272,0.01237010543706622,9,50pct
422.6668542112388,3.80896434708108,-20.257091901934416,446.8786819722955,14.831299769246066,2.2543302861626864,547.0313149767474,37.401566152289085,1.554708924693868,-30.22001478288979,327.3296647519218,2.254255422387212,71.93336576918266,38.3478212642305,72.44750461454124,72.2478327820418,116.31754316483187,15.19527447222665,1.6896212460351967,-28.099811365922704,0.01250123158275337,9,50pct
422.40387333376094,3.877265569845292,-20.264145568775238,446.8599032078763,14.837070637058217,2.2409764487053976,548.5513752447825,38.13965291336899,1.5932006041170812,-30.23619716071954,325.342009662439,2.284064965728211,72.88790329962926,39.09561709432205,73.40356293367785,73.20179677262574,118.069624557255,15.206873411238565,1.7301679239356451,-28.07667873351804,0.012629664321381871,9,50pct
421.9516562710256,3.945394038480371,-20.27081087598353,446.8400659424987,14.843619279626129,2.2290041241537133,550.0838993199803,38.83378089576138,1.633208140951064,-30.248217305894656,323.26856913371364,2.312185897529307,73.89385637767805,39.81938565500724,74.40908873694643,74.20584293550483,119.8507386622934,15.218906212384251,1.770025454743526,-28.05269430170117,0.012746269807569623,9,50pct
