h_dis[kJ/kg],Q_heat_s2[kW],P_eva_out[bar],h_eva_in[kJ/kg],T_eva_in[degC],Q_heat_total[kW],h_suc[kJ/kg],T_mid[degC],W_comp[kW],P_suc[bar],h_gc_out[kJ/kg],Q_heat_s1[kW],T_gc_mid[degC],P_gc_mid[bar],T_suc[degC],T_dis[degC],P_dis[bar],T_gc_out[degC],T_eva_out[degC],P_eva_in[bar],COP[null],label,condition
421.1937381535048,4.016778145737696,-20.278580225190865,446.7729986805587,14.874289143652447,2.2171670490243667,551.5836153496239,39.534721744488365,1.6788765264916026,-30.214039815655354,320.330449774635,2.337901619246094,75.0193965501043,40.545389914062525,75.53654223819038,75.33168272655601,121.65873760547316,15.25505267769092,1.811671406313396,-27.980728206351216,0.01287581952367674,9,50pct
420.46748968031267,4.088509199617152,-20.28786440163992,446.673684921976,14.920923358874411,2.2070155726865046,552.964767946784,40.245375058323646,1.7240743072060116,-30.14594116505685,317.4827117132534,2.36443489241114,76.16071340577655,41.284966010299,76.68007879771318,76.47351386077385,123.3683731272688,15.306767315091706,1.8525058228929423,-27.877984899578134,0.013012148851379768,9,50pct
419.71888818685056,4.159138570955503,-20.30295553789384,446.5554201228183,14.974013251055176,2.197676507121132,554.2852268234074,40.95057358369502,1.7690621237706758,-30.063715803896173,314.6897391640482,2.390076447184827,77.31873665925383,42.022062416688875,77.84030482470864,77.63214767145634,125.0278714900407,15.364302812126876,1.8925162813902063,-27.763981921854736,0.013146394125715529,9,50pct
418.94185617786127,4.2283042135781965,-20.332494646152384,446.40954809936113,15.033014342907537,2.189026365110623,555.5397820900902,41.64284872078872,1.813810806908693,-29.969538135520963,311.89549357741333,2.414493406669503,78.48644653760851,42.74891704698621,79.01019560827427,78.80055517485971,126.62957472011868,15.426938709034916,1.931591268597863,-27.6402260851913,0.013278465209450972,9,50pct
418.1351639917796,4.29585170623619,-20.376316396612022,446.2365748711812,15.097668524979554,2.180970290078141,556.7268993754651,42.31947035213983,1.8582997433603592,-29.86392894376704,309.12527700617926,2.4375519628758315,79.66093466144984,43.46282124313609,80.18685241401931,79.97582984366099,128.1710167945128,15.494435940161562,1.969697490048008,-27.50727733255161,0.013408445591764424,9,50pct
417.3019330947588,4.3616537468561285,-20.425726189302907,446.0468230348485,15.167551550186056,2.1734272129538303,557.8481666983357,42.97914115539145,1.9024561578520425,-29.747035443330304,306.3675673741671,2.459197589004086,80.8393751522067,44.16245095151277,81.36744780780231,81.15514076833567,129.65241970529473,15.567135262100862,2.006809209372305,-27.36456395393841,0.013536158949787928,9,50pct
416.44564721080025,4.425699622271085,-20.477503864697752,445.8439543190567,15.242559923366237,2.1663521403605768,558.9034579414953,43.62155835111525,1.9462228497890692,-29.618997621220014,303.648718801173,2.479476772482016,82.0200063376837,44.847454046555015,82.55022740903675,82.3367255899033,131.07315710125636,15.644608025873314,2.04292715843254,-27.213013154612558,0.013661748975408911,9,50pct
415.5751998403585,4.487358466834812,-20.61421047168764,445.5406888405429,15.319871331667576,2.15953710403731,559.8983396024455,44.24462474874588,1.989225194862709,-29.48722093526624,301.0799812133651,2.4981332719721028,83.19645932395305,45.51539796986958,83.72877664315469,83.51419839692205,132.43517502541,15.722707430062943,2.0779260789016214,-27.060799265240263,0.013783134140110146,9,50pct
414.70551932484926,4.546217394354664,-20.76522894797202,445.21856590540034,15.39795549302924,2.152995332870684,560.8343111990449,44.84327447813075,2.031060995187465,-29.3529826965038,298.59230942433084,2.515156399167199,84.3556316163756,46.16051474869965,84.88996852076083,84.6744329170436,133.73412876830955,15.801577576676475,2.1115779142414546,-26.9076449207474,0.01389911576724752,9,50pct
413.8422763612298,4.6025916993831455,-20.923889210418736,444.88219772550815,15.47819603165998,2.1468910621845434,561.7014257658448,45.41599128836469,2.071694303539572,-29.213470821639927,296.1691763954309,2.5308973958435743,85.49248997814125,46.780979629176215,86.02881537398747,85.81240190011854,134.96019178337212,15.882476227985563,2.143840356156607,-26.75113454844606,0.014011268912892255,9,50pct
412.9986291050645,4.655140245235787,-21.286427047066585,444.3203114368415,15.554719682601512,2.14082217280355,562.5191189357495,45.9598721499591,2.1104505891988548,-29.0806180376008,294.0152647397819,2.544689656036932,86.59656787288985,47.37302431682031,87.13474209625097,86.91760027075472,136.12517032343578,15.958492612239327,2.174463766478824,-26.604607059834425,0.014114791836147013,9,50pct
412.2012346070293,4.703338314456936,-21.61411774318853,443.8056076820056,15.625843463769884,2.1349740269330213,563.2811681349771,46.46516008301245,2.146619753149058,-28.95668419713189,292.0198174464904,2.5567185613078776,87.64154677838928,47.92519668146053,88.18140147553157,87.963666201971,137.2129942371165,16.029494252904787,2.20299556581186,-26.46820451031951,0.01420850342611491,9,50pct
411.4493709325732,4.74786873929154,-22.04346697758686,443.17692518369057,15.694265702267204,2.1296329957807,563.9694946505032,46.931314213219245,2.180353984620062,-28.836812575140076,290.1592253368194,2.5675147546714787,88.6248209201143,48.43678599785693,89.16627246670755,88.94801286225025,138.20875545554622,16.097693011030092,2.229430492811755,-26.337609777934603,0.014295516758512466,9,50pct
410.7706093775388,4.786030751866843,-22.724721581626483,442.2826579343384,15.748487329501229,2.1240788490451985,564.6293103701214,47.35126698081041,2.2103112034809174,-28.74125507382408,288.7429797445774,2.5757195483859254,89.52162188999786,48.898549486359855,90.0643527492131,89.84578087781237,139.13932033912806,16.151578647507595,2.2532265005219685,-26.234709272912998,0.014365851194775616,9,50pct
410.19173089611286,4.818304356335523,-23.301199680461732,441.52718213028623,15.79113376040014,2.1189967651122217,565.222934923023,47.71262944443373,2.2359834814345207,-28.666718892584555,287.53710441398795,2.5823208749010025,90.29914506325072,49.29609704680695,90.84291042522477,90.6241384140896,139.96082123400572,16.194201823365987,2.273861119405884,-26.153492787574663,0.014422796336190502,9,50pct
409.6946329311781,4.846687059602929,-23.714411680142604,440.9656854227564,15.829768190442364,2.1148507506333662,565.7229464491476,48.02145497479125,2.2583322766798126,-28.599714102163347,286.4165878066076,2.588354782923116,90.97115568695651,49.63661272024456,91.51588909737917,91.29690795324899,140.6581496947851,16.23288731360885,2.2917395273171963,-26.079916278906268,0.014473861991847558,9,50pct
409.26328194589627,4.870956074202552,-24.27892622274476,440.2379361793599,15.861760596971887,2.1111061811031435,566.1642540498193,48.28906700183581,2.2777168396315144,-28.543480973598093,285.5251371958368,2.5932392345710378,91.55874963202383,49.93218285464485,92.10433146456397,91.88518989318595,141.26964633178068,16.265179319070473,2.3073003706792563,-26.018600282393663,0.014516907123576466,9,50pct
408.9224374050094,4.889359691293606,-24.87814116985533,439.4959833822025,15.879190493272096,2.1073409694462457,566.579511214452,48.51001359113144,2.293131025773348,-28.512508287375027,284.995100730697,2.596228665520259,92.04016586527318,50.175219906994016,92.58629872509168,92.36714095848161,141.81310859594373,16.28320479920872,2.3201559511171097,-25.984413082029192,0.014545056370543936,9,50pct
408.6700470227852,4.9037657953804,-25.320232206038725,438.95163963735104,15.889347548435024,2.104303533982251,566.92508017185,48.68202579658521,2.305105477091692,-28.495629933543913,284.56335616265005,2.598660318288707,92.41112742408372,50.36361870337578,92.95767883115792,92.73851298749305,142.25196299959742,16.293927261006562,2.3303509765534427,-25.96408968356656,0.014565764078545592,9,50pct
408.4814130466879,4.915416796145545,-25.65478008911469,438.54080874313,15.895823151648614,2.10193825244479,567.2070073281299,48.81642428794186,2.314618233376071,-28.485698284546288,284.2295152710816,2.6007985627694734,92.69855567109664,50.510451543586896,93.24547652678316,93.02627772183308,142.60310124514814,16.300929437911012,2.33851626727301,-25.95082291453579,0.014582514205440236,9,50pct
408.339731312514,4.924995164585593,-25.902523608209805,438.2373637418684,15.89987161550734,2.1000357210386773,567.4413904130492,48.924096621163194,2.322325412090891,-28.480265277730894,283.9795901279228,2.6026697524947022,92.92561816223647,50.627698070745915,93.47287877284072,93.25362797102504,142.88972161191367,16.30546688272924,2.34519590083434,-25.94222817523004,0.01459648771244698,9,50pct
408.23293209085585,4.9330092691168925,-26.085116204302807,438.0145643277979,15.902263041937204,2.0984610492269926,567.6401526205931,49.0125749172152,2.328686985195884,-28.477868044606595,283.7934669011038,2.60432228392101,93.10864049168272,50.72364107256959,93.65621911482211,93.43690330545192,143.12858510690273,16.30831331147707,2.3507747598813227,-25.93683740632204,0.014608415964203257,9,50pct
408.15194330574514,4.93983806370348,-26.219933229995974,437.8509462538967,15.903516639592729,2.097127929787173,567.8117964766909,49.086959405437135,2.334035907350918,-28.477524173139695,283.65449278404543,2.6058021563525617,93.2591253260418,50.803928977707194,93.80700404267107,93.58761484854524,143.33155482246218,16.30999165321607,2.3555253799918625,-25.9336591620268,0.014618802792283014,9,50pct
408.0899827216907,4.945758082406233,-26.319972661515006,437.73041750238497,15.903988859335362,2.0959775194540646,567.9624634386427,49.15077846630703,2.3386144014267938,-28.47856126065372,283.5500470341889,2.6071436809794397,93.3852835158115,50.872492329343565,93.933446437116,93.71397896872618,143.5071415461253,16.310861628708324,2.3596427139611897,-25.932011798757514,0.014627998458141276,9,50pct
408.0420322512346,4.9509720479344335,-26.394737763590143,437.64118781378687,15.903927231987796,2.09496823899328,568.0966348993832,49.2065224701061,2.3425998599427293,-28.48051400928776,283.4708303134961,2.608372187991704,93.49303130616019,50.932116078150095,94.04146378865208,93.82191572101696,143.66151441351514,16.311173509885183,2.3632683091718776,-25.93142124403204,0.014636254260632026,9,50pct
408.00440672699335,4.955628339584305,-26.451127361484737,437.5746842517547,15.90350505940363,2.094070122376166,568.2176064129376,49.255976249221696,2.3461222246446707,-28.48305809598128,283.4100520805469,2.6095061149396344,93.58666012603213,50.98480054591829,94.13534842411512,93.9157192747908,143.7991797958278,16.311102872892086,2.3665054415470554,-25.931554996211105,0.014643751134386087,9,50pct
407.9744125397214,4.95983695943324,-26.494137817332074,437.5246911781553,15.9028442895833,2.0932612691446657,568.3278193986556,49.30043475854762,2.349277425565288,-28.48596652352165,283.3627734311024,2.610559533867952,93.66930009480367,51.03199825876185,94.21823120419457,93.99852178416168,143.923452412345,16.310773561634587,2.3694304349594617,-25.93217855741895,0.01465062371660111,9,50pct
408.29312538697263,4.967108365468206,-26.679255874776487,436.4873069534922,15.919733115636046,2.096315797669096,568.1906476696705,49.33548734537288,2.347129099220275,-28.458846883902368,282.5499612567083,2.619979266247931,93.57584240910585,51.0480719454099,94.12915570364216,93.9084274368448,143.77469794927669,16.32900297980565,2.3694466124765934,-25.89767429581121,0.014678958533644836,9,50pct
408.78449987688185,4.972533304794766,-26.633593963063248,435.6399804198259,15.943433801248908,2.100470813187156,567.9226590136697,49.35643585433212,2.3416592882238785,-28.418054991340423,282.05333179845286,2.6308740165708877,93.39413913647155,51.047232245795605,93.95170381587262,93.72971546773285,143.48253041693448,16.353814457762027,2.3673422518305203,-25.850756683400306,0.014714630990616751,9,50pct
409.36736556379856,4.974059299041741,-26.5990893151114,435.01671907832025,15.961360273648811,2.1041235978874866,567.6343909234376,49.36629927952925,2.333744371187105,-28.386983533256995,281.95419444196887,2.640314927854636,93.15669058133011,51.032054311737056,93.71843649299704,93.49518557472813,143.1501900142739,16.37294088681961,2.3639577561107314,-25.814624907255848,0.01474561340799834,9,50pct
409.9958827906444,4.972345517955594,-26.578094067424445,434.66070815191006,15.972275281064432,2.107379322185833,567.341612204748,49.358276490706366,2.3240908970930376,-28.369030117673645,282.10377060394285,2.648254620862556,92.8718065691669,50.99701402992315,93.43746511716706,93.21300666498176,142.79373674819325,16.384996103393494,2.3594924110758275,-25.791867373077537,0.01477060042078726,9,50pct
410.6261798317617,4.968681592164093,-26.566928951233248,434.5329656393234,15.978082023037269,2.110370727616464,567.0527036481963,49.333540103773935,2.3137368891422905,-28.360935997017208,282.3999077021794,2.6549447030218025,92.56049225972531,50.945247957927215,93.12972952177331,92.9041288225557,142.42870293323983,16.391812431720002,2.354411728301367,-25.77900517171969,0.014791205690011012,9,50pct
411.2250505020028,4.964084558079874,-26.56274632390293,434.5765160269868,15.980257717753805,2.1130466408019455,566.7821283367628,49.29850823345112,2.3035779505650225,-28.359875003176317,282.7844092399159,2.6605066075148507,92.24722810291436,50.88472674776932,92.8196797665964,92.59301895621155,142.0771519113449,16.394866802812135,2.3492546081216164,-25.773242956943815,0.014808570478625164,9,50pct
411.7724049314489,4.959264239324305,-26.56374585860877,434.7347572695367,15.979737765856443,2.115334320815404,566.5424588780489,49.25978181456577,2.2942092104720837,-28.363978745376127,283.2154385750886,2.6650550288522226,91.95087910158038,50.82293795095052,92.52617104619856,92.29854738871704,141.75734891402715,16.39512128218956,2.344435198977268,-25.772762905662148,0.014823340510455908,9,50pct
412.2588058297434,4.954689853923927,-26.56870669572569,434.95985814094234,15.977157352042934,2.117203581171476,566.3410985401437,49.22222795486697,2.2859553546597646,-28.371957253755568,283.6613616686728,2.6687344992641617,91.68289788240872,50.76510970627248,92.26066393086617,92.03218237639976,141.48028618094293,16.393241966285892,2.340204738923799,-25.776308188105645,0.014835938085087095,9,50pct
412.6821998713573,4.9506490610304335,-26.576684930509767,435.2160465510624,15.973008058307876,2.118666981763415,566.1805371282875,49.18887365607742,2.278944898718107,-28.382823730290426,284.09915924830096,2.671704162312327,91.44867698889519,50.71429188426731,92.02857327904093,91.79933868241298,141.25041316841248,16.389745299916072,2.33668108468368,-25.78290536603228,0.014846707393993066,9,50pct
413.04510082723823,4.9473005099603755,-26.586857721391027,435.47904775403407,15.967718570873402,2.119764169796403,566.059689862759,49.16135566858486,2.2731812340449005,-28.3957422713178,284.5130343321388,2.6741192759154746,91.24951630989464,50.67195590212828,91.831231577782,91.60134266048874,141.0675266428246,16.38507594440251,2.3338919397036264,-25.791716692572493,0.014855977122006352,9,50pct
413.3525105319672,4.944719163060828,-26.598460179569656,435.733747654662,15.961687269436336,2.120547233998987,565.9752671080611,49.14040497079185,2.2685977792521577,-28.409957659140048,284.89286064995025,2.676121383808671,91.0842860631692,50.6385799556757,91.66754783135549,91.4370933047886,140.92857522499776,16.379640337905144,2.33181279048236,-25.80197632192485,0.014864085999659504,9,50pct
413.61054144139206,4.942923902162916,-26.6107750569856,435.97151357975935,15.955287448151212,2.1210707661037613,565.9228423336664,49.126211399238336,2.265092205080806,-28.42477655922724,285.2327418496181,2.67783169708211,90.95058161436147,50.614073414956074,91.53515881719,91.30421541000406,140.82901477212027,16.373814230868668,2.3303908484122267,-25.81297581404021,0.014871367524562808,9,50pct
413.8255887395599,4.941898837149996,-26.623148323425823,436.1878567127287,15.948859162871956,2.121386275751312,565.8975808991573,49.11865454226575,2.2625481149804325,-28.43957359445324,285.52985463680886,2.679350722169564,90.8454279895237,50.598038848701776,91.43113080256643,91.19976272961104,140.76370255212203,16.36793703439178,2.3295610486589804,-25.824074691187207,0.01487813819526951,9,50pct
414.0038867476752,4.941604263745649,-26.63501480301701,436.38067081220254,15.942695934416834,2.1215395856056265,565.8946897297944,49.11743007084812,2.2608456236108063,-28.45381045196808,285.7836289213132,2.6807586401348424,90.76565714822048,50.58991152119154,91.3523347915316,91.12059421224062,140.7274274413695,16.362300655529648,2.329253857563535,-25.834721553357095,0.014884677539541057,9,50pct
414.1513098208411,4.9419826387073895,-26.645925151145438,436.5490424648896,15.937030824827078,2.121569997198181,565.9096708483357,49.12210649536138,2.2598659381464787,-28.467057907068835,285.9952288016555,2.682116700560911,90.70807458795501,50.58901913586124,91.29561175024563,91.0635398526888,140.71519122772412,16.357137185600152,2.3293988156101118,-25.844477481221134,0.014891212074549557,9,50pct
414.273312330278,4.942961314698492,-26.655569337455148,436.6925566352229,15.932024370990597,2.1215103723207323,565.9384488186781,49.13214137706848,2.259492554884457,-28.47901624859728,286.16725511019285,2.6834687598140348,90.6695055994615,50.59459604528337,91.25781796818272,91.02544641424797,140.72233566418998,16.352607893047676,2.3299255941376136,-25.853037048851604,0.014897903415378994,9,50pct
414.3749335497293,4.944453736494701,-26.66379153082795,436.81102326507136,15.927756992906287,2.121387678512955,565.9774199965273,49.14687941616364,2.2596109852368365,-28.489529251355865,286.30355610228975,2.684842751257864,90.6467872148164,50.60577782869041,91.23581648388537,91.00316901811402,140.7445821997029,16.34879608501179,2.3307638611159707,-25.860242044412104,0.014904841194869217,9,50pct
414.460811974268,4.946361245048688,-26.670589575843906,436.90457202912097,15.92422938002768,2.121223817020677,566.0234518440442,49.16555063655983,2.2601087414278043,-28.498585109383384,286.4090168900237,2.6862525036208837,90.63675720899069,50.621596975113725,91.22646589830592,90.99355995167453,140.778029371044,16.345707229278556,2.3318431583499764,-25.86608143413514,0.01491204391378844,9,50pct
414.5351701312752,4.9485775383885295,-26.6760915380421,436.9740227709528,15.921374736581685,2.121036663535671,566.0738492017733,49.18728544419247,2.2608769967219167,-28.50629695937627,286.48921406778726,2.6877005416666133,90.63628236386877,50.640998377283886,91.2266488125835,90.99349693854472,140.8191397789127,16.343280174565876,2.3330938231588503,-25.870670275276467,0.014919471455008004,9,50pct
414.6017480133901,4.950996044021439,-26.680507612798493,437.0212983743159,15.919083762131836,2.1208411248708923,566.1263071484157,49.211158844552585,2.2618143541031,-28.5128610143108,286.5499012799565,2.6891816899183385,90.64235403582624,50.66288795031062,91.23336794268369,90.99997895597485,140.8647446931996,16.341410595859788,2.3344492833346178,-25.874205434249347,0.014927047912329293,9,50pct
414.6636981802156,4.953519205740004,-26.68407025878224,437.0495457367856,15.917235702618765,2.1206498115471977,566.1788820481261,49.236263973588336,2.2628322241006757,-28.518501458250118,286.5964544619917,2.6906869816393284,90.65224513138644,50.6862133826952,91.24390388957363,91.0102836878038,140.9120894018912,16.339980761777447,2.3358496903955968,-25.8769092859919,0.014934689490086956,9,50pct
414.7234911142192,4.956066168819872,-26.686986059699308,437.0627670362916,15.915723297108675,2.120472990764327,566.2300027367686,49.26179512218016,2.263859630941945,-28.52342397497412,286.6334751225931,2.6922065378779263,90.6636769076606,50.71005395531307,91.25598273353592,91.02213492000048,140.95891489532994,16.338884137211764,2.3372456005834112,-25.87898314735051,0.014942325624801757,9,50pct
414.78288816145135,4.958576160810519,-26.6894157735953,437.06515087983706,15.914463100266593,2.1203180607818335,566.2785060739884,49.28710971309249,2.2648452885361445,-28.52779359092725,286.6646547808432,2.693730872274374,90.67492402526992,50.73368515399795,91.26788169170452,91.03380816102911,141.003532291046,16.338036337186587,2.3386001621766694,-25.880586518405835,0.01494990627282505,9,50pct
414.8430010726488,4.961007304102475,-26.691478469548255,437.0604782407392,15.913393317314483,2.120189212742579,566.3236501619159,49.31174919415497,2.265756278125555,-28.53173545452708,286.6928194652388,2.6952510259769205,90.6848196516174,50.756597002741614,91.27843465624976,91.04413620930924,141.04483575476593,16.337373926334006,2.3398889468384496,-25.88183932116658,0.014957397474514064,9,50pct
414.9044112663219,4.963333615219643,-26.693264276985587,437.0518131247318,15.912467179611848,2.120087697151076,566.3650759008806,49.33542259625392,2.2665748313139966,-28.53534528767284,286.72003513347903,2.6967587839056453,90.69267849279443,50.778471671714215,91.28695561695817,91.05243255489074,141.08223797784518,16.33684851029442,2.3410982582886803,-25.882833055073547,0.0149647754206199,9,50pct
414.9673059614211,4.965541401992384,-26.694844727165194,437.04145041295794,15.911647574460288,2.1200125517572936,566.4027279483134,49.35797124822967,2.2672944809343822,-28.538698908987897,286.7477212795587,2.6982469210580025,90.69818452591805,50.79914147061413,91.2931268015584,91.05837941843998,141.11555748157298,16.336421688768578,2.3422226429161523,-25.88364033160883,0.014972022075063988,9,50pct
415.03160191567525,4.967625032994793,-26.696278076520684,437.0310015349485,15.910904280424193,2.119961430469623,566.4367636242423,49.379331733519614,2.267916133413776,-28.541857620805672,286.7767647524526,2.699708899581016,90.70128176177249,50.8185459369646,91.29688984446886,91.06191877551124,141.14489749885365,16.3360623477895,2.3432619865609268,-25.88431998953177,0.014979120314135563,9,50pct
415.0970451814197,4.969584859392395,-26.69761154180776,437.02153017777374,15.910212805737505,2.1199312810148694,566.4674722598887,49.39950523160064,2.2684455753601567,-28.544870795852287,286.80763474382974,2.7011392840322377,90.70208511160664,50.83669665331007,91.29835700097968,91.06316342995494,141.1705420558414,16.33574543754555,2.34421978858358,-25.884919402963728,0.014986055196793592,9,50pct
415.16328578742434,4.9714278615510255,-26.69888221774872,437.01368211890633,15.909553910778335,2.1199188118617327,566.4952134426776,49.41853518582058,2.2688926697462204,-28.54777713412321,286.8404870855477,2.7025351918048055,90.70081459363091,50.85365165746424,91.29774561974092,91.0623313735534,141.1928774916886,16.335451410821353,2.3451029509875765,-25.885475541411296,0.014992822102385076,9,50pct
415.2299325746079,4.97316213965004,-26.70011779059084,437.0077934970535,15.908913236870752,2.119920790214028,566.5203723319271,49.436491346844655,2.2692680744405984,-28.550605616484376,286.8752544389929,2.7038940652094414,90.69774763084298,50.86949715510832,91.29533062976788,91.05969819076071,141.21233565169894,16.33516577978849,2.345918848764132,-25.88601580677195,0.014999414887554487,9,50pct
415.2965914130668,4.974795618542913,-26.701337530708628,437.0039774129585,15.908280790715011,2.119934213629536,566.5433297595108,49.4534584392834,2.2695821468580664,-28.553376646102866,286.91172071532577,2.7052134716848477,90.69318543261784,50.884334579393055,91.29141103685778,91.05556350170477,141.2293551547283,16.334878547276684,2.3466745272371328,-25.88655910824332,0.015005825392805415,9,50pct
415.36289090964385,4.9763384342005965,-26.702553510735495,437.0021906491861,15.907650312103511,2.119956402625311,566.5644429630423,49.46952797133349,2.2698457103418326,-28.556103347145893,286.94957984767854,2.706492723858765,90.6874294777688,50.89827131494036,91.28628646707962,91.05022747358909,141.2443556402639,16.334583538204615,2.3473777234465767,-25.887117126360096,0.01501205298170624,9,50pct
415.42849851086976,4.977800823313649,-26.70377195703128,437.0022849866463,15.907018572671811,2.1199850416528285,566.584034149903,49.48479229542147,2.270068902533797,-28.5587929549412,286.9884809278603,2.707731920779852,90.680765532204,50.91141406752354,91.28024120396412,91.04397484174056,141.25772161106772,16.33427767395751,2.3480358236078627,-25.887695685108213,0.015018099687429452,9,50pct
415.49312945982695,4.979192297580866,-26.70499460801344,437.0040467020341,15.906384671229228,2.120018187185304,566.6023845906587,49.499340326818015,2.270260706951879,-28.561448188042647,287.0280619437915,2.7089315906289864,90.67345326127817,50.92386418303408,91.27353379250931,91.03706450830224,141.26979316695292,16.33396025076614,2.348655463277708,-25.888296116573255,0.015023968617847177,9,50pct
415.5565505446842,4.980521918479289,-26.706219986930197,437.0072269661342,15.905749373568682,2.120054254654044,566.6197326115636,49.5132545587549,2.2704290555989326,-28.56406852373556,287.06797419551,2.710092862880356,90.6657200656643,50.93571447859665,91.26639084864041,91.0297233536427,141.28086171673982,16.33363226705485,2.3492426703447844,-25.888916533042703,0.015029665233675268,9,50pct
415.6185797983489,4.981797226674823,-26.707444523133372,437.0115647647044,15.90511453093009,2.120091990345333,566.6362745649625,49.52660921548761,2.270580371472355,-28.566651318568688,287.10789868810446,2.711216855202468,90.65775840428888,50.947047382199166,91.25900434402759,91.02214352806295,141.29116960517206,16.33329583218872,2.3498023903497507,-25.88955294521256,0.015035194219997628,9,50pct
415.67908366579223,4.983024801921033,-26.70866348628161,437.01680405764176,15.904482595542298,2.1201304361701774,566.6521674818439,49.53946920741305,2.2707198858222286,-28.569192740070175,287.1475564743055,2.712304916098804,90.64972544212952,50.95793398351981,91.25153121046253,91.01448206579671,141.30091210387906,16.332953673442933,2.350338789023949,-25.890200194673273,0.015040561061791094,9,50pct
415.73797224319645,4.984210481466599,-26.709871713691456,437.0227056022503,15.903856243482036,2.120168887918956,566.6675332538432,49.55188989574816,2.2708518246597054,-28.571688505643635,287.1867136790254,2.713358656806894,90.64174476687208,50.96843398070144,91.24409501169619,91.00686256786746,141.31024153486993,16.33260875119412,2.3508554011274225,-25.89085268175197,0.015045772408358868,9,50pct
415.7951936629574,4.985359213532063,-26.711064171128584,437.02905529688496,15.90323808394219,2.1202068601471327,566.6824626458831,49.56391727709802,2.2709794325532533,-28.574134391666377,287.22518250491817,2.7143797809788097,90.63390912202301,50.97859608652272,91.23678863334739,90.9993779032273,141.31927169253072,16.33226396513891,2.35135509993874,-25.89150492122576,0.01505083528823254,9,50pct
415.85072790851154,4.986474055464762,-26.71223628272088,437.0356682448769,15.902630488232376,2.1202440351390743,566.6970211653139,49.575588701072206,2.2711046236372208,-28.57652667316665,287.26282028922213,2.715369431827542,90.6262841978456,50.98845899984235,91.22967803350335,90.99209397055792,141.32808423404413,16.331921970640924,2.3518396811042943,-25.89215188975578,0.015055753605896487,9,50pct
415.9045807048453,4.987558420011344,-26.713384185080656,437.042390983712,15.902035458096076,2.120280236546257,566.7112529103856,49.586933765602,2.2712290935027446,-28.578862275729733,287.29952495588867,2.716329326508599,90.61891265679976,50.99805255065569,91.22280623341759,90.98505369880992,141.33673352660207,16.331585049887156,2.3523109511861606,-25.89278926967148,0.015060534526000268,9,50pct
415.9567776410692,4.988614315708848,-26.71450481316833,437.0491011602043,15.901454581264549,2.1203153906554,566.7251854732064,49.5979753675573,2.2713536111638177,-28.581138920243237,287.3352305730369,2.7172607045450294,90.61181830277555,51.0073989990181,91.21619745560302,90.97828119464776,141.3452524178503,16.33125505975789,2.352769940592113,-25.89341354765247,0.015065182711836435,9,50pct
416.0073588484264,4.989643353540252,-26.71559591176151,437.055705532884,15.900889025576758,2.1203494980419952,566.738833995834,49.608730871815965,2.271478557368137,-28.58335512510908,287.36990150862755,2.718164796172115,90.60501017631864,51.01651442736642,91.2098611942906,90.97178582062524,141.3536572877743,16.3309334244273,2.353217409746772,-25.894022028796567,0.015069702961154917,9,50pct
416.0563743714512,4.990646665165037,-26.716655984500047,437.062136989199,15.900339565452551,2.1203826092009206,566.7522047001048,49.619213221144776,2.271603955828384,-28.58551015928936,287.4035266396098,2.719042709336653,90.59848626424386,51.02541004953116,91.2037959050926,90.96556589136104,141.36195250872436,16.330621160252658,2.3536538375240648,-25.894612789601894,0.015074099600992447,9,50pct
416.10388031822333,4.991625263331035,-26.717684204366435,437.068350898784,15.899806628346417,2.120414804784484,566.7652978568357,49.62943197290031,2.2717296935608458,-28.587603956615368,287.4361138148096,2.719895569770189,90.59223675288224,51.034093412431325,91.19799224341315,90.95961191706392,141.3701342552319,16.330318921648406,2.354079613134175,-25.895184591240135,0.01507837726920786,9,50pct
416.1499358283228,4.992579628052473,-26.71868030823376,437.0743212404533,15.899290349448222,2.1204461806836097,566.7781101689113,49.63939421914051,2.2718553762794094,-28.58963700045828,287.46768484822485,2.7207242517730648,90.58624674813197,51.0425694490413,91.1924357742581,90.95390931714017,141.3781936094843,16.330027056664697,2.354494857512921,-25.89573677445924,0.015082539413526112,9,50pct
416.19460063801074,4.993510205755523,-26.719644483922963,437.0800368225596,15.898790630255217,2.120476835932489,566.7906366442174,49.64910535312595,2.2719805898770127,-28.591610232366065,287.4982712188629,2.7215296158785107,90.58049850045785,51.05084134970383,91.1871091894708,90.94844064049414,141.38611903973418,16.32974566524859,2.3548996721577504,-25.896269149398048,0.015086589595116403,9,50pct
416.23793309620976,4.994417332630553,-26.72057726414241,437.0854976579831,15.898307193566222,2.1205068646255767,566.802871996593,49.65856969422828,2.2721048918547133,-28.593524917359275,287.5279102216005,2.72231244077584,90.57497322183907,51.05891127270013,91.18199411861367,90.94318737898051,141.39389831967117,16.329474655633625,2.355294111963381,-25.896781888930235,0.015090531092089002,9,50pct
416.27998923997166,4.995301194701554,-26.721479429782026,437.09071163124486,15.897839633618217,2.120536350693501,566.8148116231699,49.667790998728655,2.27222780661272,-28.595382570267816,287.5566421288344,2.723073388088834,90.56965226004054,51.066780899460014,91.17707230343831,90.9381311423933,141.40151982935976,16.32921379635589,2.3556781722076536,-25.89727543027209,0.01509436667636,9,50pct
416.3208218395495,4.996162408978709,-26.722351925975715,437.0956919354464,15.897387459597814,2.120565365690585,566.826452146551,49.6767728097218,2.2723491003681664,-28.59718484520633,287.58450798993107,2.7238133086105427,90.56451804619729,51.074451823705765,91.17232654303052,90.9332546049571,141.40897340301996,16.3289627605891,2.3560520650829617,-25.897750391113927,0.01509810028856081,9,50pct
416.36048016851765,4.997001169398824,-26.72319579782888,437.10045469307937,15.896950129100947,2.120593966896878,566.8377918132596,49.6855187109166,2.2724683959804306,-28.598933490844612,287.6115479615463,2.7245327734183933,90.55955457974397,51.08192581942103,91.16774118097014,90.92854199220861,141.41625086305197,16.32872116149977,2.356415819059916,-25.898207502734493,0.015101734415254852,9,50pct
416.39900983489696,4.997817643438184,-26.724012136558542,437.1050172918805,15.896527076128033,2.1206221978874167,566.8488305723051,49.694032480434544,2.2725853539081826,-28.600630283887767,287.63780025413126,2.7252322895300023,90.5547477345615,51.089205001673456,91.16330241238035,90.92397938815937,141.42334621595336,16.328488581322418,2.3567694653093114,-25.89864755499229,0.015105271264328746,9,50pct
416.4364528610212,4.998612299698982,-26.724802038383416,437.10939708164017,15.896117731756528,2.120650089483224,566.8595700340123,49.7023181683972,2.2726998188211285,-28.602276989471815,287.6633004483176,2.7259124808778528,90.55008534157818,51.09629190130176,91.15899836842097,90.91955481948204,141.43025565506014,16.32826459305781,2.3571131911333287,-25.89907135527085,0.015108713750476628,9,50pct
416.4728479868455,4.999385547379855,-26.725566579115224,437.1136105320143,15.895721537687551,2.1206776614706007,566.8700133242511,49.7103801285213,2.2728116507750347,-28.603875335147222,287.6880812460062,2.72657389660482,90.54555710361582,51.103189485239966,91.15481903392504,90.91525817247069,141.4369774063803,16.32804877518493,2.3574471680495708,-25.89947970063997,0.015112064417411983,9,50pct
416.50823095646734,5.000137772546973,-26.726306795058065,437.1176726714991,15.895337956162928,2.120704924399202,566.8801648755241,49.71822300322964,2.272920736830484,-28.60542699083527,287.71217239422583,2.7272170357164893,90.54115444813495,51.10990112967039,91.15075610226083,90.91108104738531,141.44351149596974,16.327840722260596,2.3577715669064694,-25.899873357796626,0.015115325563705043,9,50pct
416.5426348878011,5.000869438466454,-26.727023672993116,437.1215968908555,15.894966475149769,2.1207318816613983,566.8900301771714,49.72585168827868,2.273027030820232,-28.606933558769725,287.73560086565686,2.7278424076462224,90.53687031112324,51.1164305687127,91.14680276142116,90.9070165439294,141.44985945444006,16.32764005065707,2.3580866028895326,-25.900253052204505,0.015118499568585056,9,50pct
416.5760905151725,5.0015811015171945,-26.7277181399688,437.12539437645455,15.894606613625506,2.1207585310856194,566.8996158341221,49.733271263385234,2.273130559102288,-28.608396402320185,287.7583908674874,2.728450542414907,90.5326989347878,51.12278181836536,91.14295349333699,90.90305906013865,141.45602427872757,16.327446405070997,2.358392541255924,-25.900619455773693,0.015121588948098869,9,50pct
416.60862673639343,5.0022731520224974,-26.72839107365633,437.12907531015225,15.894257916206527,2.120784864921656,566.9089280415557,49.740486976073775,2.2732312846213847,-28.60981745907165,287.7805643866211,2.7290418674011137,90.52863558686032,51.12895912996436,91.13920379620723,90.89920401365532,141.46200906905727,16.32725944988462,2.3586895751480608,-25.900973203202227,0.015124595658700175,9,50pct
416.6402707007016,5.002946191776717,-26.729043286757644,437.1326474253414,15.893919961222686,2.1208108760880666,566.9179748706358,49.747504145126975,2.273329297069389,-28.611197623085047,287.8021415607418,2.729616894707328,90.5246763981992,51.1349668995706,91.13555002161151,90.89544767918008,141.46781882291413,16.327078884601267,2.3589779966636546,-25.901314862765727,0.01512752214060114,9,50pct
416.6710481863429,5.003600679846038,-26.72967554687341,437.1361175394536,15.89359235041754,2.12083655399035,566.9267636272482,49.75432811085256,2.2734246265781963,-28.61253836656269,287.8231406718948,2.730176053267841,90.52081811018864,51.14080959522181,91.13198912448836,90.89178693740755,141.47345817385792,16.326904426307337,2.359258034491989,-25.901644969498392,0.015130370381633314,9,50pct
416.70098378117285,5.004237164882669,-26.730288570079125,437.13949103253213,15.893274712273003,2.1208618889047344,566.935302119291,49.760964201443805,2.273517358539231,-28.613840800450905,287.84357869761726,2.7307198063434384,90.51705795066039,51.14649171886822,91.12851853958077,90.88821915138841,141.47893237187952,16.326735817395686,2.359529958580651,-25.90196401057571,0.015133142571475851,9,50pct
416.73010106942337,5.004856129944094,-26.730883033726684,437.142772580264,15.892966695372394,2.120886868315284,566.943597496194,49.76741768571668,2.273607551874413,-28.615106465446104,287.8634714275858,2.731248578069681,90.51339348062209,51.1520177501007,91.12513602902872,90.88474201375145,141.48424627155362,16.326572816007506,2.3597940110401443,-25.902272443397635,0.015135840693135068,9,50pct
416.75842276162166,5.005458075532319,-26.73145957067109,437.1459655822829,15.892667971388668,2.1209114838112386,566.9516575968702,49.7736937554609,2.273695287079156,-28.61633624116516,287.8828337174063,2.7317627884531634,90.50982251318025,51.157392124374496,91.12183960190168,90.88135346607216,141.4894053967417,16.326415203076305,2.3600504376248668,-25.902570682257192,0.015138466719711047,9,50pct
416.7859707635648,5.00604348655864,-26.732018780370737,437.1490731926317,15.892378229329776,2.1209357270268367,566.9594897008774,49.77979746705529,2.2737806398527343,-28.617531191659737,287.90167978787696,2.732262846705904,90.50634299757421,51.16261916992602,91.11862739735972,90.87805158222764,141.494414871936,16.3262627725277,2.36029947667306,-25.90285911688244,0.015141022571375486,9,50pct
416.81276651161215,5.006612853784717,-26.732561237737286,437.1520980170279,15.892097170950912,2.120959590345183,566.9671008668032,49.78573379187054,2.2738636913043684,-28.61869241513267,287.9200232721531,2.732749162480349,90.50295294332203,51.16770314724715,91.1154976125435,90.87483449501157,141.499279667218,16.32611532950996,2.360541368433096,-25.90313811578281,0.015143510182833143,9,50pct
416.83883068584345,5.007166605237654,-26.733087487118556,437.1550423244241,15.891824513869809,2.1209830675816628,566.9744979324055,49.79150753353326,2.27394449928724,-28.619820911259207,287.9378772693819,2.733222105950413,90.49965043082736,51.17264817545288,91.11244850955488,90.87170040432366,141.50400460130857,16.325972691794888,2.3607763219660245,-25.90340802359688,0.015145931283289456,9,50pct
416.8641833438993,5.007705259374486,-26.733598047212094,437.1579081388426,15.891559989018788,2.1210061538204195,566.9816874564867,49.79712333690759,2.2740231664091155,-28.620917640392605,287.95525444199166,2.733682092965371,90.49643356320304,51.17745823491554,91.10947836847731,90.8686475297661,141.50859427394812,16.325834687574208,2.361004587541841,-25.903669165260514,0.015148287868572669,9,50pct
416.8888441347469,5.008229178955082,-26.73409341878988,437.16069736829286,15.891303336640744,2.1210288454821957,566.9886757830869,49.802585729649365,2.274099726737389,-28.621983535393294,287.97216719860154,2.7341294522176924,90.49330043616916,51.18213720452071,91.10658545890736,90.86567408158436,141.5130531059885,16.32570115233661,2.3612263405199045,-25.90392185191521,0.01515058146144522,9,50pct
416.91283219707515,5.008738812160085,-26.734574081136767,437.16341184470366,15.891054308132649,2.121051138610848,566.9954693065956,49.807899089334,2.274174258344375,-28.623019413754175,287.9886279852425,2.73456455381571,90.49024913382284,51.186688829432335,91.1037680341576,90.8627782554386,141.51738555309663,16.32557193060084,2.3614417969387045,-25.904166377627405,0.015152813824059011,9,50pct
416.93616603338336,5.009234557985455,-26.735040501512174,437.16605327886975,15.890812661142093,2.121073036633772,567.0020729041489,49.81306762671517,2.2742468114854986,-28.624026394697008,288.00464752842635,2.734987746499956,90.487277761777,51.191116709261614,91.10102436608992,90.85995826641648,141.52159484202576,16.325446868198988,2.3616511414125143,-25.904403033989976,0.01515498662493704,9,50pct
416.9588637992168,5.009716806914716,-26.73549311874368,437.1686233560988,15.890578168065773,2.121094533896652,567.0084931651518,49.818095458604766,2.2743174491482683,-28.625005069509935,288.0202384451949,2.7353993577664486,90.48438442789511,51.19542436194928,91.09835272299091,90.8572123283716,141.5256855952655,16.325325826832565,2.3618545646390365,-25.9046320825766,0.01515710141210516,9,50pct
416.9809431293272,5.01018596060938,-26.73593236812374,437.17112404936336,15.890350603149583,2.121115633238136,567.014735091676,49.822986526594555,2.2743862314708805,-28.625956340033557,288.0354117429584,2.7357997291384994,90.48156719781248,51.19961514560986,91.09575132779014,90.854538610638,141.52966112172567,16.32520866482334,2.3620522531158445,-25.90485379136652,0.015159159824752286,9,50pct
417.00242114067055,5.010642281147962,-26.736358663377278,437.1735564481245,15.89012975182975,2.121136334509482,567.0208040090861,49.82774466529207,2.2744531640260703,-28.62688099770483,288.05017822008847,2.7361891171218917,90.47882420743731,51.20369233659369,91.09321847077635,90.85193535105539,141.5335250234802,16.32509525120893,2.3622443308466945,-25.90506840807032,0.015161163055737267,9,50pct
417.02331465145215,5.011086346977436,-26.736772410570524,437.17592284875303,15.889915403525803,2.121156640616784,567.0267048364564,49.83237361163457,2.2745183943899447,-28.62777981361876,288.06454900956123,2.7365679525874915,90.4761535533695,51.20765911219871,91.09075239846213,90.84940074518154,141.53728055295414,16.324985455561656,2.3624310675709106,-25.90527617939543,0.015163113257538418,9,50pct
417.0436398365073,5.011518324258846,-26.73717399791971,437.1782247563668,15.889707356919487,2.121176553546122,567.0324424230746,49.83687694491807,2.274581889196764,-28.628653532234893,288.07853454384315,2.736936435062081,90.47355338825997,51.211518521644045,91.08835140906365,90.8469330417823,141.54093092832937,16.324879154713997,2.3626125396684845,-25.90547733831866,0.015165011320654887,9,50pct
417.06341247938707,5.011938573477986,-26.73756380219632,437.180463859984,15.889505416635345,2.1211960760407003,567.038021440796,49.84125815138589,2.274643705602531,-28.629502876182674,288.09214513357307,2.7372948678754554,90.47102188824088,51.215273532324886,91.08601382091337,90.84453051091111,141.54447923216105,16.324776229344504,2.362788914277541,-25.90567211054625,0.015166858719317184,9,50pct
417.08264792423273,5.012347448133247,-26.737942188002396,437.18264183391096,15.88930939361524,2.1212152112501808,567.0434464094628,49.84552061299832,2.274703900554077,-28.630328547012112,288.10539084120035,2.7376435475791694,90.46855726229806,51.218927022373634,91.08373798155277,90.8421914530853,141.547928435982,16.324676564342102,2.3629603547765994,-25.90586071382384,0.015168656899210329,9,50pct
417.1013610812453,5.012745240983009,-26.73830950811509,437.1847603293316,15.889119104939123,2.121233962671293,567.0487217049499,49.84966761096194,2.274762506406559,-28.63113122544985,288.1182814757931,2.737982734576452,90.46615775566316,51.22248178393676,91.08152227117488,90.83991420271033,141.55128140831448,16.324580048685128,2.3631269955108603,-25.906043358165025,0.015170407114501424,9,50pct
417.1195664362736,5.013132270442423,-26.73866610385167,437.186820971244,15.888934373635024,2.121252334093299,567.053851567087,49.85370232997048,2.2748195700994467,-28.63191157190576,288.1308265960297,2.7383127003429766,90.46382165240313,51.22594052707262,91.07936510529424,90.83769713072185,141.55454092225654,16.324486575310956,2.363288982583592,-25.906220246097465,0.015172110689124448,9,50pct
417.13727806065987,5.0135088294233485,-26.73901230542145,437.1888253543127,15.888755028496094,2.121270329554636,567.0588401063277,49.85762786198751,2.27487512988524,-28.63267022711128,288.14303551198526,2.7386336995381093,90.46154727720956,51.22930588319292,91.07726493661059,90.83553864642334,141.55770966169104,16.324396040989534,2.3634464497865038,-25.906391572901867,0.015173768861828469,9,50pct
417.15450962286064,5.013875206920284,-26.73934843229776,437.1907750396595,15.88858090388714,2.1212879533091686,567.0636913099552,49.86144720997726,2.2749292250534614,-28.633407812717053,288.1549172885923,2.7389459818668223,90.45933299627225,51.232580408394256,91.07522025597352,90.83343719841903,141.56079022674663,16.324308346191447,2.3635995288139617,-25.906557526861206,0.015175382851478196,9,50pct
417.1712743992241,5.014231679924537,-26.73967479355269,437.1926715520264,15.88841183957056,2.121305209796548,567.068409047256,49.865163291088486,2.2749818921904494,-28.634124931840347,288.1664807491151,2.739249787734087,90.45717721767629,51.23576658625928,91.07322959285985,90.83139127506318,141.56378513819692,16.324223394968385,2.36374834548464,-25.906718289486548,0.015176953832588285,9,50pct
417.18758529599455,5.01457851591195,-26.73999168810369,437.1945164233177,15.888247680578058,2.1213221036303977,567.0729970656572,49.868778941365065,2.2750331660220584,-28.634822175234746,288.17773452577217,2.7395453498898914,90.455078388924,51.23886683178068,91.07129151299678,90.82939940204948,141.56669683327027,16.324141094809384,2.3638930209278817,-25.90687403578869,0.01517848294347838,9,50pct
417.2034548088381,5.014915989783273,-26.74029940558444,437.19631096469755,15.888088276758817,2.1213386395156655,567.0774590367952,49.87229690961431,2.2750830880289654,-28.635500094510437,288.1886868348979,2.7398329017543084,90.45303500680876,51.241883486654494,91.06940462824492,90.82746015228189,141.56952770745482,16.32406135658768,2.364033679661941,-25.90702493437857,0.015179971334912648,9,50pct
417.2188951239801,5.015244355460536,-26.740598225220907,437.1980567208606,15.887933483361309,2.1213548223401237,567.0817984750295,49.87571987691052,2.2751316915855897,-28.63615925508475,288.19934593527915,2.740112663874946,90.4510456008671,51.24481883528182,91.06756758017619,90.82557212943074,141.57228004095776,16.323984094463352,2.3641704361027567,-25.907171147650985,0.015181420089374368,9,50pct
417.23391805452013,5.015563849632969,-26.740888417968648,437.1997550069302,15.88778315992551,2.1213706570568176,567.0860188274418,49.87905044286367,2.275179005309262,-28.636800187502104,288.20971968580864,2.740384844323707,90.4491087422512,51.247675093093214,91.0657790490965,90.823733976875,141.57495607598247,16.32390922558645,2.364303396461392,-25.907312832346264,0.015182830227765409,9,50pct
417.24853508410393,5.0158747288792185,-26.741170245861326,437.20140715442926,15.88763717061996,2.1213861487305663,567.0901234342628,49.882291136693645,2.2752250690335942,-28.63742341003729,288.2198157778672,2.7406496598456247,90.44722304098563,51.250454416316806,91.06403775132861,90.82194437499518,141.57755798326076,16.32383667011137,2.3644326761917958,-25.907450139522663,0.0151842028243635,9,50pct
417.2627573538183,5.0161772241722336,-26.741443962058558,437.2030144496358,15.887495384216557,2.121401302479817,567.0941155351693,49.88544441348552,2.27526991334228,-28.638029425226502,288.22964168204555,2.740907310829954,90.44538714666815,51.25315889848429,91.06234243982962,90.82020204181212,141.58008786744335,16.323766351192585,2.3645583786097246,-25.9075832145644,0.015185538868227882,9,50pct
417.27659570324965,5.016471561884927,-26.74170981188192,437.20457814414345,15.887357673553398,2.121416123503588,567.0979982813652,49.88851266317539,2.2753135688169928,-28.63861872144267,288.23920467510845,2.741157993067934,90.4435997435109,51.25579057814019,91.06069189960348,90.81850572827331,141.58254777496944,16.32369819464377,2.3646806047651134,-25.90771219782627,0.015186839327783396,9,50pct
417.29006065772114,5.016757972082429,-26.74196803256683,437.20609945010847,15.887223915662966,2.121430617048714,567.1017747311777,49.89149820745115,2.2753560698768163,-28.639191772333728,288.2485118299716,2.7414019022056126,90.4418595519257,51.258351436066505,91.05908494914435,90.8168542197432,141.5849396910835,16.32363212900144,2.3647994573876887,-25.907837224513145,0.015188105175548226,9,50pct
417.3031624124071,5.017036670009892,-26.742218853089213,437.2075795405781,15.887093991861551,2.1214447883682888,567.1054478461183,49.89440329608476,2.2753974464734568,-28.63974903617972,288.2575700043047,2.741639223536435,90.44016533082637,51.26084339213793,91.05752044255088,90.81524633817962,141.5872655375158,16.323568085521938,2.3649150322072483,-25.907958424685404,0.015189337331441044,9,50pct
417.3159109734441,5.01730785664946,-26.742462496961792,437.2090195652111,15.88696778630042,2.121458642858133,567.10902053058,49.89723013827671,2.275437723431725,-28.64029096181639,288.2663859384915,2.7418701332177355,90.43851585960462,51.26326833204423,91.0559972528984,90.81368092503789,141.5895271977226,16.323505997443483,2.3650274180645328,-25.908075924655353,0.015190536668602903,9,50pct
417.3283159654157,5.0175717459820905,-26.742699178628072,437.21042062852285,15.88684518783338,2.1214721858262875,567.112495577199,49.89998085946587,2.2754769340319494,-28.64081798088722,288.2749661190897,2.7420948119501407,90.43690996298365,51.26562807037084,91.05451429512776,90.81215686481488,141.59172648211938,16.32344580086666,2.365136710019041,-25.908189845320663,0.01519170409004224,9,50pct
417.3403867745056,5.017828530521676,-26.742929106289324,437.2117838060478,15.886726088552129,2.12148542263348,567.1158757076753,49.90265753319585,2.275515103463598,-28.641330513574527,288.2833168795556,2.742313427058078,90.43534649268872,51.2679243777186,91.05307050914816,90.81067306767312,141.59386515412135,16.323387434015025,2.365242992946356,-25.908300303563575,0.015192840428509234,9,50pct
417.352132523599,5.018078408658452,-26.743152481516745,437.2131101423776,15.886610383986858,2.121498358647576,567.1191635656219,49.905262175429804,2.2755522613728827,-28.641828967758958,288.2914443815632,2.742526147285569,90.43382433084547,51.27015897585403,91.05166486295569,90.80922847265111,141.59594492564366,16.323330837299856,2.365346354478164,-25.90840741212816,0.015193946528421126,9,50pct
417.3635620794293,5.018321555013031,-26.7433694994632,437.2144006516496,15.886497972996338,2.121510999235528,567.1223617186388,49.90779674602379,2.2755884283670875,-28.642313739398844,288.299354619358,2.742733126645944,90.43234238917361,51.27233353893138,91.0502963518829,90.80782204689363,141.59796745845824,16.323275953242295,2.365446871037364,-25.90851127976748,0.015195023156230603,9,50pct
417.3746840604699,5.018558174134123,-26.74358034908971,437.21565631874,15.88638875765026,2.1215233497564667,567.1254726607035,49.9102631504004,2.275623640308489,-28.642785212871416,288.3070534247096,2.7429345338256343,90.43089960811113,51.27444969488874,91.04896399778481,90.8064527848163,141.59993436578395,16.323222726390448,2.3655446331572128,-25.90861201140052,0.015196071163160067,9,50pct
417.38550684429026,5.018788425146953,-26.74378521338147,437.2168781003076,15.88628264311724,2.1215354155553268,567.1284988143872,49.912663241120185,2.27565791409352,-28.643243761313244,288.31454647141743,2.7431305110534328,90.42949495601597,51.276509026756635,91.0476668482982,90.80511970734467,141.6018472137739,16.323171103240178,2.3656397099707385,-25.90870970826168,0.015197091257185238,9,50pct
