time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3410,14.5192898332668,-28.6583228370631,91.0041754770944,141.664651655556,90.7604271048355,51.3449834252182,90.3824047906896,17.2494566834362,16.3215632277897,-25.9117527263808,15.8828595474414,-26.7503943840715,2.36876827671216,2.27680211698327,2.74963843649321,5.02644055347648,2.12196380831862,0.0152311624014216,0,27.3625539805012,49.9924234266761,6,-20,2.5,438.036398581119,567.228314240193,417.74516535257,237.21800898553,288.564209771111,437.25738460514,5053.51625771712,0.0269244560481322,63.0556225939505,0.840848466999887,0.0323413044717995,17.2494566834362,6.26781175402838,0.673629280267378,0.70919560012046
3420,14.5192666316775,-28.6583605625941,91.0040644503789,141.66480845502,90.7603130217307,51.345156676056,90.382284595999,17.2497724255271,16.3215594365787,-25.9117599017732,15.8828511544866,-26.7504105901644,2.36877610841399,2.27680501887604,2.74965488243945,5.02645990131549,2.1219649604964,0.0152312489907147,0,27.3627246042478,49.9926251303542,6,-20,2.5,438.036405960794,567.228564687224,417.746075085483,237.218865260754,288.56484286552,437.257488366777,5053.55344064098,0.026924660969212,63.0559869773795,0.840858527722361,0.0323412811638661,17.2497724255271,6.26781412305152,0.673628247835122,0.709195614144513
3430,14.519244049337,-28.6583972806854,91.0039563734968,141.664961064709,90.7602019697444,51.3453253137228,90.3821675949052,17.2500797706081,16.3215557481209,-25.911766882692,15.8828429867843,-26.7504263613196,2.3687837312814,2.27680784360896,2.7496708906154,5.02647873422437,2.1219660823596,0.0152313332776593,0,27.3628906846884,49.9928214628663,6,-20,2.5,438.036413144154,567.228808450828,417.746960597858,237.219698769209,288.565459107615,437.257589365575,5053.58963380444,0.026924860441975,63.0563416659764,0.840868320526909,0.0323412584811855,17.2500797706081,6.26781642792569,0.6736272428974,0.709195627847757
3440,14.5192220698405,-28.6584330180659,91.0038511689779,141.665109595851,90.7600938692672,51.3454894598831,90.3820537035264,17.250378939611,16.3215521596156,-25.9117736744378,15.8828350383049,-26.7504417091797,2.36879116117526,2.27681060314677,2.74968648455961,5.02649708770638,2.12196717468859,0.0152314153892787,0,27.3630523416579,49.993012565892,6,-20,2.5,438.036420136356,567.229045708006,417.747822528353,237.220510109635,288.566058941594,437.257687674374,5053.62486329444,0.0269250546097003,63.0566869150463,0.840877852467742,0.0323412364070954,17.250378939611,6.26781867039641,0.673626264728753,0.709195644330781
3450,14.5192006769241,-28.6584678012755,91.0037487599674,141.6652541587,90.759988641323,51.3456492351983,90.3819428386486,17.2506701516767,16.3215486682907,-25.9117802822573,15.8828273030749,-26.750456645278,2.36879837740518,2.27681327435003,2.74970164534099,5.02651491969102,2.12196823825806,0.0152314952173783,0,27.3632096939982,49.9931985799378,6,-20,2.5,438.036426942457,567.229276634234,417.748661510362,237.221299875917,288.566642808057,437.257783365532,5053.6591549834,0.026925243614505,63.0570229778124,0.840887130498118,0.0323412149251467,17.2506701516767,6.26782085219078,0.67362531260934,0.709195655764781
3460,14.5191798549514,-28.658501655624,91.0036490725573,141.665394859313,90.7598862099639,51.3458047556784,90.3818349202492,17.2509536175439,16.3215452714855,-25.9117867111862,15.8828197753515,-26.7504711807036,2.36880540491733,2.27681587807408,2.74971640681041,5.02653228488449,2.12196927381627,0.0152315729462782,0,27.363362855978,49.9933796400943,6,-20,2.5,438.036433567566,567.229501398301,417.749478152875,237.222068639186,288.567211130312,437.257876508343,5053.6925337484,0.026925427593059,63.0573500977502,0.840896161509278,0.0323411940192919,17.2509536175439,6.26782297496802,0.673624385848786,0.709195668049257
3470,14.5191595902647,-28.658534604381,91.0035520420749,141.665531789863,90.7597865087361,51.3459561226819,90.3817298783167,17.2512295212395,16.3215419668697,-25.9117929656345,15.8828124501271,-26.7504853251248,2.36881224916069,2.27681841679927,2.74973077955701,5.02654919635628,2.12197028199988,0.0152316486317999,0,27.3635119273868,49.9935558644078,6,-20,2.5,438.036440014798,567.229720147128,417.75027298828,237.222816898186,288.567764281545,437.257967167146,5053.72502131816,0.0269256066647102,63.0576684876852,0.840904950357952,0.0323411736756327,17.2512295212395,6.26782504016927,0.673623483833487,0.709195681433936
3480,14.5191398646251,-28.6585666743981,91.0034575824701,141.665665074708,90.7596894492052,51.3461034715449,90.3816276196536,17.2514981089135,16.3215387513605,-25.9117990514371,15.8828053206961,-26.7504990914893,2.36881891141881,2.27682088818953,2.74974477082074,5.02656565901027,2.12197126372974,0.0152317223104565,0,27.3636570416586,49.9937274104098,6,-20,2.5,438.036446293195,567.229933078307,417.751046726335,237.223545320073,288.568302747895,437.258055413762,5053.75664673584,0.0269257809891053,63.05797843153,0.840913507753864,0.0323411538756204,17.2514981089135,6.267827049741,0.673622605784451,0.709195694500508
3490,14.5191206654886,-28.6585978929882,91.0033656327026,141.665794791676,90.7595949686854,51.3462468959522,90.3815280782914,17.2517595505419,16.3215356228266,-25.9118049726275,15.8827983825364,-26.7505124885288,2.36882539116236,2.27682328904899,2.74975838402082,5.0265816730698,2.12197221957475,0.0152317939982966,0,27.3637982907355,49.9938943874521,6,-20,2.5,438.036452398747,567.230140319275,417.751799862227,237.224254365727,288.56882688952,437.258141337007,5053.78743007624,0.0269259506765045,63.0582801269704,0.840921832217163,0.0323411346066358,17.2517595505419,6.26782900489381,0.67362175110446,0.709195705790716
3500,14.5191019783281,-28.6586282710342,91.0032761279441,141.665921058812,90.7595030004775,51.3463865022318,90.3814311837793,17.2520140398575,16.3215325788026,-25.9118107338718,15.8827916301492,-26.7505255268605,2.36883170003026,2.27682562799978,2.74977163680541,5.02659726480518,2.1219731501993,0.0152318637908726,0,27.3639357800612,49.9940569187544,6,-20,2.5,438.036458350805,567.230342048733,417.75253294673,237.224944559736,288.569337062066,437.258224929193,5053.81739417065,0.0269261158524228,63.0585737951564,0.840929942782111,0.0323411158534839,17.2520140398575,6.26783090743352,0.673620919194522,0.709195717367199
3510,14.5190837898831,-28.6586578415504,91.0031890022715,141.666043947569,90.759413476897,51.3465223908009,90.3813368649258,17.2522617582949,16.3215296170705,-25.9118163393678,15.8827850588498,-26.7505382155298,2.36883784210755,2.27682790601652,2.74978453848505,5.02661244450157,2.12197405628635,0.0152319317364099,0,27.3640696076018,49.9942151217617,6,-20,2.5,438.03646414034,567.230538388873,417.7532465117,237.225616394238,288.569833659386,437.25830630922,5053.84656046318,0.0269262766347534,63.0588596477217,0.840937833742974,0.0323410976031049,17.2522617582949,6.2678327585438,0.673620109436675,0.709195729091037
3520,14.5190660865376,-28.6586866230527,91.0031041916842,141.666163555346,90.7593263321743,51.3466546619454,90.3812450524229,17.2525028887183,16.3215267353066,-25.9118217935136,15.8827786635932,-26.7505505642778,2.36884381909009,2.27683012210294,2.74979709519289,5.02662721729584,2.12197493848566,0.0152319978662745,0,27.3641998725867,49.9943691130818,6,-20,2.5,438.036469775876,567.230729492664,417.753941083698,237.226270364858,288.570317040644,437.258385528407,5053.87495053158,0.0269264331421024,63.0591378957195,0.840945514625332,0.0323410798415615,17.2525028887183,6.26783455969419,0.673619321238736,0.709195740117298
3530,14.5190488554238,-28.6587146366047,91.0030216352458,141.666279969683,90.75924150369,51.3467834112378,90.3811556802893,17.2527376050091,16.3215239313461,-25.9118271004059,15.8827724396703,-26.7505625821973,2.3688496391961,2.27683228158732,2.74980932048556,5.02664160207289,2.12197579740804,0.0152320622530035,0,27.364326669172,49.9945190040369,6,-20,2.5,438.036475261341,567.230915499387,417.754617164382,237.226906942914,288.570787554676,437.258462637469,5053.90258487907,0.0269265854871809,63.0594087398132,0.840952990865617,0.0323410625557017,17.2527376050091,6.26783631224233,0.67361855402754,0.70919575161031
3540,14.5190320838326,-28.6587419042669,91.0029412727343,141.6663932773,90.7591589295606,51.3469087331199,90.3810686833218,17.2529660788369,16.3215212030479,-25.9118322640974,15.8827663824506,-26.7505742782292,2.36885531325087,2.27683439230654,2.7498212308663,5.02665562317285,2.12197663363179,0.0152321249854521,0,27.36445009035,49.9946649045846,6,-20,2.5,438.036480599161,567.231096546943,417.755275249448,237.227526593723,288.571245547345,437.258537693387,5053.92948375693,0.0269267337813275,63.0596723783178,0.840960266576957,0.0323410457327462,17.2529660788369,6.26783801752659,0.673617807221381,0.709195765514733
3550,14.519015759604,-28.6587684411935,91.0028630464901,141.666503558528,90.7590785505341,51.3470307180874,90.3809839990857,17.2531884747208,16.321518548364,-25.911837288464,15.8827604874358,-26.7505856610589,2.36886081296864,2.27683642474595,2.749832797491,5.02666922223695,2.12197744785924,0.0152321859014066,0,27.364570225253,49.994806920079,6,-20,2.5,438.036485798543,567.231272764053,417.755915813761,237.228129763233,288.571691346461,437.258610753467,5053.95566657367,0.0269268781312586,63.0599290011171,0.840967351647798,0.0323410293601967,17.2531884747208,6.26783967682477,0.673617080345132,0.709195772207189
3560,14.5189998708071,-28.6587942717789,91.0027868998872,141.666610896322,90.7590003084232,51.3471494548221,90.3809015662751,17.2534049538714,16.3215159652913,-25.9118421772967,15.8827547503137,-26.7505967390128,2.36886617729889,2.27683841385051,2.74984406914287,5.02668248299338,2.1219782405459,0.0152322452686789,0,27.3646871611941,49.9949451538076,6,-20,2.5,438.036490857507,567.231444282117,417.75653932295,237.228716888447,288.572125277312,437.258681865596,5053.98115234802,0.0269270186415587,63.0601787945089,0.840974246255112,0.0323410134261053,17.2534049538714,6.267841291387,0.673616372801994,0.709195782078295
3570,14.5189844057403,-28.6588194131052,91.0027127774465,141.666715369175,90.7589241462188,51.3472650302838,90.3808213248222,17.2536156744151,16.3215134518624,-25.911846934319,15.8827491667963,-26.7506075203703,2.36887139964764,2.27684035099019,2.74985504190836,5.02669539289855,2.12197901230361,0.015232303063247,0,27.3648009838241,49.9950797069989,6,-20,2.5,438.036495782022,567.23161122646,417.757146233452,237.229288398002,288.572547658145,437.258751085448,5054.00595973245,0.0269271554148064,63.0604219411143,0.840980957415496,0.0323409979185101,17.2536156744151,6.26784286244341,0.673615684099989,0.709195792007172
3580,14.5189693530861,-28.6588438837153,91.0026406254176,141.66681705373,90.7588500086881,51.347377528665,90.3807432165326,17.2538207894585,16.3215110061795,-25.9118515631231,15.882743732749,-26.750618013115,2.36887648369747,2.27684223744185,2.74986572361875,5.0267079610606,2.12197976367879,0.0152323593262192,0,27.3649117760566,49.9952106776881,6,-20,2.5,438.036500575526,567.231773719232,417.757736987263,237.229844706949,288.572958795794,437.258818462517,5054.03010678582,0.0269272885503247,63.0606586177481,0.840987489894221,0.0323409828259571,17.2538207894585,6.26784439117742,0.673615013735911,0.709195801957853
3590,14.5189547018269,-28.6588677015467,91.0025703914762,141.666916024619,90.7587778420639,51.3474870319217,90.3806671847551,17.2540204480563,16.3215086263962,-25.9118560672031,15.8827384441495,-26.7506282250131,2.3688814281845,2.27684406979107,2.74987611627067,5.02672018606174,2.12198049520537,0.0152324140664502,0,27.3650196186064,49.9953381613043,6,-20,2.5,438.036505241494,567.231931879372,417.75831201462,237.230386219368,288.573358989626,437.258884045851,5054.05361108855,0.0269274181448135,63.0608889965544,0.840993848444214,0.0323409681373334,17.2540204480563,6.26784587874122,0.673614361221036,0.70919581044498
3600,14.51894044133,-28.6588908839924,91.0025020251078,141.667012353806,90.7587075944388,51.347593619153,90.3805931747993,17.2542147940935,16.3215063107324,-25.9118604499284,15.8827332971188,-26.7506381635549,2.36888624459407,2.27684585695248,2.74988623653988,5.02673209349236,2.12198120739806,0.0152324673741838,0,27.3651245893756,49.9954622499471,6,-20,2.5,438.036509783187,567.232085821595,417.758871730797,237.230913325291,288.573748528668,437.258947882933,5054.07648960818,0.0269275442916088,63.0611132436889,0.8410000375697,0.0323409538418105,17.2542147940935,6.26784732624549,0.673613726083069,0.709195819838238
3610,14.5189265609121,-28.6589134496844,91.0024354755676,141.667106114269,90.7586392136696,51.3476973697905,90.3805211317266,17.2544039720479,16.3215040574016,-25.91186471468,15.8827282877745,-26.7506478362366,2.36889093559966,2.27684759933716,2.74989609084049,5.02674369017765,2.12198190074344,0.0152325192828151,0,27.3652267665879,49.9955830361034,6,-20,2.5,438.036514202548,567.232235661983,417.759416552814,237.231426416419,288.574127703902,437.259010020415,5054.09875938436,0.0269276670844505,63.0613315260471,0.841006060641519,0.0323409399286163,17.2544039720479,6.26784873480693,0.673613107830654,0.709195829846968
3620,14.5189130505813,-28.6589354104117,91.0023706953379,141.667197371693,90.7585726509268,51.3477983583136,90.380451004086,17.2545881174195,16.3215018647332,-25.9118688646197,15.882723412424,-26.7506572501881,2.36889549510187,2.27684928918425,2.74990567540456,5.02675496458881,2.12198257583864,0.015232569769487,0,27.365326223601,49.9957006064741,6,-20,2.5,438.036518507905,567.232381505984,417.759946871541,237.231925860076,288.574496784774,437.259070506285,5054.1204363935,0.0269277866112365,63.0615439999669,0.841011926448289,0.0323409263875192,17.2545881174195,6.26785010546601,0.673612506081646,0.709195837705057
3630,14.5188999005063,-28.6589567872499,91.0023076376335,141.667286194705,90.7585078581366,51.3478966578621,90.3803827412292,17.2547673632674,16.3214997310892,-25.9118729028475,15.8827186675307,-26.7506664122385,2.36889993752441,2.27685093828396,2.7499150098921,5.02676594817607,2.1219832330399,0.0152326189411293,0,27.3654230324313,49.9958150462559,6,-20,2.5,438.036522696501,567.232523462267,417.76046307111,237.232412016993,288.574856039809,437.259129378722,5054.14153632599,0.0269279029582986,63.0617508191985,0.841017634162231,0.032340913208678,17.2547673632674,6.26785143924438,0.673611920331035,0.709195846670668
3640,14.5188871009994,-28.6589775938489,91.0022462564455,141.667372648087,90.7584447880219,51.3479923404848,90.3803162933433,17.2549418406785,16.321497654851,-25.911876832427,15.8827140495514,-26.7506753292287,2.36890425695186,2.27685253906512,2.74992409055447,5.02677662961958,2.12198387286774,0.0152326667750564,0,27.3655172640458,49.9959264393075,6,-20,2.5,438.036526773847,567.23266163438,417.760965529699,237.23288524257,288.575205733161,437.259186684993,5054.16207463847,0.0269280162106876,63.0619521351123,0.841023190085103,0.0323409003822874,17.2549418406785,6.26785273715514,0.673611350177606,0.709195854030555
3650,14.5188746426566,-28.6589978471901,91.0021865070184,141.667456796096,90.7583833945941,51.3480854761714,90.3802516119757,17.2551116770137,16.3214956344529,-25.9118806563214,15.8827095550769,-26.7506840077418,2.36890846785386,2.27685410352201,2.74993293709347,5.02678704061548,2.12198449574101,0.0152327133785278,0,27.3656089873672,49.9960348671283,6,-20,2.5,438.03653074098,567.232796124572,417.761454614827,237.233345882092,288.575546120861,437.259242465304,5054.18206634626,0.0269281264510311,63.0621480948042,0.841028596603081,0.0323408878988367,17.2551116770137,6.26785400017526,0.67361079518176,0.709195863148753
3660,14.5188625161774,-28.6590176144999,91.0021283575349,141.66753849556,90.7583236447413,51.3481761289048,90.3801886615385,17.2552769949488,16.3214936677509,-25.9118843785887,15.8827051805177,-26.7506924547089,2.36891255849064,2.27685561861372,2.74994154218673,5.02679716080045,2.12198510357989,0.0152327587124227,0,27.3656982702748,49.9961404034741,6,-20,2.5,438.036534540605,567.232926774139,417.761930640203,237.233794266319,288.575877106211,437.259296627649,5054.20152579487,0.0269282337584177,63.0623388136573,0.841033805644255,0.0323408757484778,17.2552769949488,6.26785523012821,0.673610255775476,0.709195870397802
3670,14.518850713887,-28.6590367433379,91.0020717450743,141.66761842429,90.7582654747517,51.3482643792362,90.3801273763438,17.2554379119329,16.321491755376,-25.9118879980342,15.8827009236844,-26.7507006743571,2.36891654547848,2.27685709868261,2.74994991748867,5.02680701617128,2.12198569247442,0.0152328028305112,0,27.365785172851,49.9962431433893,6,-20,2.5,438.03653836587,567.233054446624,417.762394055611,237.234230717178,288.576199939514,437.259349627258,5054.22046717564,0.0269283382115505,63.0625244992057,0.841038985455157,0.0323408639250147,17.2554379119329,6.26785642599332,0.673609729213854,0.709195877553538
3680,14.5188392255256,-28.659055417361,91.002016629869,141.667696012008,90.7582088432846,51.3483502698907,90.3800677123888,17.255594548397,16.3214898936419,-25.9118915216351,15.8826967801644,-26.7507086752068,2.36892042464065,2.27685853765279,2.74995807182011,5.02681660947289,2.12198626732488,0.0152328457874517,0,27.3658697632093,49.9963431366862,6,-20,2.5,438.036542026957,567.233178464194,417.762845118577,237.23465556089,288.576513857804,437.259401026262,5054.23890453904,0.0269284398866328,63.0627052302903,0.841043973509475,0.0323408524162687,17.255594548397,6.26785758946061,0.673609217379295,0.709195884841783
3690,14.518828043306,-28.6590735941903,91.0019629816576,141.667771528934,90.7581537191591,51.3484338746692,90.3800096364391,17.2557470203161,16.3214880818226,-25.9118949507653,15.8826927473482,-26.7507164622966,2.36892419957241,2.2768599375026,2.74996600799864,5.02682594550124,2.12198682693544,0.015232887596185,0,27.3659521021881,49.9964404688594,6,-20,2.5,438.036545589988,567.233299173836,417.763284173343,237.235069110078,288.576819425889,437.25945110548,5054.25685120366,0.0269285388570297,63.0628811522179,0.84104882822373,0.0323408412148751,17.2557470203161,6.26785872180742,0.67360871918825,0.709195891688116
3700,14.5188171591641,-28.6590912863561,91.0019107619016,141.667845033978,90.7581000627574,51.3485152547585,90.3799531067314,17.2558954365536,16.3214863187119,-25.9118982877078,15.8826888223646,-26.7507240411707,2.36892787634366,2.27686130242838,2.74997373564655,5.02683503807493,2.12198737170236,0.0152329283079418,0,27.3660322494201,49.9965352107764,6,-20,2.5,438.0365490582,567.233416667976,417.763711539691,237.235471659981,288.577116864991,437.259499856459,5054.27432020089,0.0269286351946151,63.0630523922701,0.841053553676122,0.0323408303130179,17.2558954365536,6.26785982386053,0.673608234260365,0.709195899069111
3710,14.5188065650874,-28.6591085068922,91.0018599318374,141.667916580513,90.7580478342674,51.3485944692512,90.3798980813602,17.2560399042708,16.3214846029622,-25.9119015350128,15.8826850022782,-26.7507314174968,2.36893145344127,2.27686262937964,2.74998125558666,5.0268438849663,2.1219879020408,0.015232967925427,0,27.3661102633758,49.9966274313111,6,-20,2.5,438.036552434137,567.233531032379,417.764127530316,237.235863501324,288.577406386763,437.259547307808,5054.29132428471,0.0269287289696958,63.0632190753124,0.841058153334892,0.0323408197024548,17.2560399042708,6.26786089640899,0.673607762240685,0.709195905735321
3720,14.5187962533821,-28.6591252683149,91.0018104543308,141.667986219932,90.7579969955453,51.3486715751599,90.3798445201639,17.2561805277427,16.321482933292,-25.9119046951059,15.8826812842862,-26.7507385966869,2.36893493450241,2.27686392031689,2.74998857448188,5.02685249479876,2.12198841833308,0.0152330064840157,0,27.3661862004079,49.9967171969026,6,-20,2.5,438.036555720238,567.233642349523,417.764532446233,237.236244916948,288.577688200202,437.259593493526,5054.30787573831,0.0269288202499534,63.0633813219333,0.841062630529166,0.0323408093753983,17.2561805277427,6.26786194021645,0.67360730278816,0.709195912007913
3730,14.5187862164807,-28.6591415829426,91.0017622929844,141.668054003017,90.7579475091992,51.3487466287161,90.3797923837636,17.2563174097447,16.3214813084474,-25.9119077703605,15.882677665638,-26.7507455840519,2.3689383257326,2.27686517969341,2.74999570193212,5.02686088162552,2.121988920953,0.0152330440353979,0,27.3662601160303,49.9968045730592,6,-20,2.5,438.036558918894,567.233750700753,417.764926583754,237.236616185532,288.577962511743,437.259638448162,5054.32398665841,0.0269289091020245,63.0635392508533,0.841066988526141,0.032340799324281,17.2563174097447,6.26786295604281,0.673606855566721,0.709195918987218
3740,14.5187764494892,-28.6591574582646,91.001715424239,141.668119963209,90.757899351031,51.3488196660252,90.3797416466845,17.2564506163192,16.3214797276072,-25.9119107623305,15.8826741445396,-26.7507523830563,2.36894160778612,2.27686638794557,2.75000261701251,5.02686900495808,2.12198941013827,0.0152330804626809,0,27.3663320459071,49.9968896018857,6,-20,2.5,438.036562032203,567.233856139421,417.765310133668,237.2369774862,288.578229452546,437.259682191876,5054.33966482166,0.0269289955687153,63.0636929384298,0.841071229915713,0.0323407895440688,17.2564506163192,6.26786394437808,0.673606420360234,0.709195920395366
3750,14.5187669403454,-28.6591729148985,91.001669790454,141.668184179773,90.7578524618044,51.3488907776552,90.3796922464992,17.2565803124341,16.3214781888008,-25.9119136747456,15.8826707166484,-26.7507590020846,2.36894483446415,2.2768675943623,2.75000938605644,5.02687698041874,2.12198988650397,0.0152331161310011,0,27.3664020792709,49.9969723887187,6,-20,2.5,438.036565062837,567.233958792929,417.765683570592,237.237329266258,288.578489358811,437.259724785811,5054.35492964851,0.0269290797570253,63.063842574985,0.841075358923771,0.0323407800227358,17.2565803124341,6.26786490645941,0.673605996635994,0.709195931125342
3760,14.5187576845753,-28.6591879598421,91.0016253702479,141.668246685628,90.7578068195588,51.3489599963616,90.3796441600904,17.256706557868,16.3214766912769,-25.9119165090275,15.8826673803126,-26.7507654443268,2.36894795887283,2.27686875297855,2.75001595594884,5.02688470892739,2.12199035023093,0.0152331507452113,0,27.3664702483725,49.9970529718122,6,-20,2.5,438.036568012542,567.234058712846,417.766047067631,237.237671687815,288.578742345007,437.259766243447,5054.36978818617,0.0269291617057465,63.063988229595,0.84107937776642,0.03234077075561,17.256706557868,6.26786584274547,0.673605584180956,0.709195936680061
3770,14.5187486754343,-28.6592026035169,91.0015821313266,141.668307524897,90.757762391111,51.3490273725209,90.3795973524979,17.2568294444612,16.3214752339227,-25.9119192672829,15.8826641330872,-26.7507717145038,2.36895100512479,2.2768698856388,2.75002235687137,5.02689224251018,2.12199080168201,0.0152331844711817,0,27.3665366028932,49.9971314097983,6,-20,2.5,438.036570884093,567.234155970201,417.76640088943,237.238004999924,288.578988597763,437.259806596718,5054.38425125286,0.0269292414744533,63.0641300083206,0.841083289913001,0.0323407617360374,17.2568294444612,6.26786675392358,0.673605182710062,0.709195943615467
3780,14.5187399064173,-28.6592168567648,91.0015400426228,141.668366741712,90.7577191445387,51.3490929546369,90.3795517900897,17.2569490605958,16.3214738156646,-25.9119219515434,15.8826609726122,-26.7507778171724,2.36895396214391,2.27687098039388,2.75002857801132,5.02689955840519,2.12199124117036,0.0152332172477452,0,27.3666011906106,49.9972077591496,6,-20,2.5,438.036573679254,567.234250635389,417.766745290719,237.238329442231,288.57922829421,437.259845875658,5054.39832925784,0.0269293191204694,63.0642680131742,0.841087097919342,0.0323407529573601,17.2569490605958,6.26786764066212,0.673604791930313,0.709195947958267
3790,14.5187313709684,-28.6592307302954,91.0014990728374,141.668424380433,90.7576770476809,51.349156791598,90.3795074389818,17.2570654953211,16.3214724354225,-25.9119245638531,15.882657896509,-26.7507837569254,2.36895684406194,2.27687204951779,2.75003463784386,5.02690668736165,2.12199166901759,0.0152332491759573,0,27.366664059671,49.9972820767812,6,-20,2.5,438.03657640005,567.234342779206,417.767080528196,237.238645256209,288.579461613144,437.259884109247,5054.41203269182,0.0269293947015688,63.0644023469401,0.8410908045783,0.0323407444130623,17.2570654953211,6.26786850363549,0.673604411549633,0.70919595327995
3800,14.5187230637041,-28.6592442336,91.0014591960155,141.66848047662,90.7576360738738,51.3492189236533,90.379464271094,17.2571788218859,16.3214710923082,-25.9119271058931,15.8826549028354,-26.7507895375132,2.36895965026902,2.27687309132828,2.75004053738162,5.0269136287099,2.12199208548742,0.015233280260314,0,27.3667252496555,49.997354409594,6,-20,2.5,438.036579047342,567.234432458859,417.767406813698,237.238952640498,288.579688705131,437.259921328206,5054.42537018759,0.0269294682652863,63.0645330944203,0.841094411486154,0.0323407360976411,17.2571788218859,6.26786934338003,0.673604041324164,0.709195958853004
3810,14.518714976965,-28.6592573768876,91.0014203762778,141.66853508439,90.7575961862344,51.3492794075389,90.3794222475354,17.2572891439139,16.3214697850585,-25.9119295800545,15.8826519887776,-26.7507951643688,2.36896238191253,2.27687410546972,2.75004628032788,5.0269203857976,2.12199249096528,0.0152333105199938,0,27.3667848166654,49.9974248235442,6,-20,2.5,438.036581626161,567.234519759505,417.767724443983,237.239251876026,288.579909767516,437.259957549029,5054.43835394562,0.0269295398788291,63.0646603745514,0.841097924208867,0.0323407280033656,17.2572891439139,6.26787016073104,0.673603680928402,0.709195964266333
3820,14.5187071072735,-28.6592701681342,91.0013825965616,141.668588225806,90.7575573672414,51.3493382695635,90.3793813498675,17.2573965089037,16.3214685131039,-25.9119319874147,15.8826491531056,-26.7508006398674,2.36896503527382,2.27687508760445,2.75005186348291,5.02692695108737,2.12199288560049,0.015233339936438,0,27.3668427863191,49.997493349353,6,-20,2.5,438.036584134932,567.234604717142,417.768033557775,237.239543091623,288.580124905619,437.259992801487,5054.45098956913,0.0269296095730488,63.0647842426996,0.841101341932987,0.0323407201267898,17.2573965089037,6.26787095601455,0.673603330188242,0.709195968037284
3830,14.518699447396,-28.6592826196966,91.0013458215808,141.668639946777,90.7575195806473,51.3493955641433,90.3793415399245,17.2575010160204,16.3214672752618,-25.9119343302121,15.8826463932319,-26.7508059690052,2.36896762416504,2.27687604954297,2.75005730528225,5.02693335482522,2.12199326978856,0.0152333686102648,0,27.3668992121956,49.9975600504205,6,-20,2.5,438.036586575262,567.234687406557,417.768334441874,237.239826556287,288.580334322715,437.26002713128,5054.46328874763,0.0269296774123373,63.0649048138134,0.841104667199772,0.0323407124607265,17.2575010160204,6.26787172992291,0.673602988789203,0.709195973580987
3840,14.518691991496,-28.6592947394614,91.0013100221957,141.668690285715,90.7574827965561,51.3494513332959,90.3793027863068,17.2576027429704,16.3214660705369,-25.9119366103306,15.8826437069757,-26.7508111559927,2.36897014402374,2.27687698576485,2.75006260230365,5.02693958806849,2.12199364384143,0.015233396521233,0,27.3669541360772,49.9976249759638,6,-20,2.5,438.036588950866,567.234767890125,417.768627322509,237.240102481022,288.580538168696,437.260060561394,5054.47526063521,0.0269297434469962,63.0650221781658,0.841107904143257,0.0323407049991431,17.2576027429704,6.26787248296869,0.673602656486309,0.709195978980929
3850,14.5186847324697,-28.6593065349515,91.0012751712882,141.668739306878,90.7574469869276,51.3495056308247,90.3792650590971,17.2577017866328,16.3214648977942,-25.9119388299181,15.8826410917044,-26.7508162059139,2.36897259519869,2.27687789539699,2.75006775667765,5.02694565207464,2.12199400797755,0.015233423680935,0,27.3670076111264,49.9976881873906,6,-20,2.5,438.036591268659,567.234846260824,417.768912463778,237.240371127438,288.580736614622,437.260093055533,5054.48691658005,0.0269298077397065,63.0651364430395,0.84111105987202,0.0323406977346679,17.2577017866328,6.26787321635081,0.673602332956214,0.709195983573103
3860,14.5186776669389,-28.659318018948,91.0012412468562,141.668787016889,90.7574121292861,51.3495584834171,90.3792283349026,17.2577981942942,16.3214637565202,-25.9119409899468,15.88263854635,-26.7508211208304,2.3689749800319,2.27687877970784,2.75007277273325,5.02695155244109,2.12199436246195,0.0152334501113805,0,27.367059662222,49.9977497169654,6,-20,2.5,438.036593521288,567.234922538328,417.769190018099,237.240632624608,288.580929786791,437.260124700502,5054.49826224247,0.0269298703216862,63.0652476671905,0.84111412856214,0.0323406906644799,17.2577981942942,6.26787393001217,0.673602018028005,0.709195987724308
3870,14.5186707896121,-28.6593291969005,91.0012082242764,141.668833454603,90.7573781983264,51.3496099291045,90.3791925870468,17.2578920366358,16.3214626457913,-25.9119430921644,15.8826360689189,-26.7508259045922,2.36897730555472,2.27687964451863,2.75007766020605,5.02695730472468,2.1219947075633,0.0152334758657622,0,27.3671103278723,49.9978096086364,6,-20,2.5,438.036595714085,567.234996783181,417.769460185852,237.240887164186,288.581117819541,437.260155511312,5054.50930594838,0.0269299312387816,63.0653559319397,0.841117115662485,0.032340683782877,17.2578920366358,6.26787462454114,0.673601711486145,0.709195993032961
3880,14.5186640971116,-28.6593400759353,91.0011760872458,141.668878644175,90.7573451772997,51.3496599928706,90.3791577978938,17.2579833597372,16.3214615650638,-25.9119451375999,15.8826336581927,-26.7508305595513,2.36897956434913,2.27688048199028,2.75008241145986,5.02696289345014,2.12199504339383,0.0152335009011896,0,27.3671596327901,49.9978678916021,6,-20,2.5,438.036597846232,567.235069033545,417.769723099015,237.241134871139,288.581300800223,437.260185487448,5054.52005308922,0.0269299905206464,63.0654612901277,0.841120021003263,0.0323406770865518,17.2579833597372,6.26787530027297,0.673601413152969,0.70919599691186
3890,14.5186575812163,-28.6593506649262,91.0011447973964,141.668922639061,90.757313026759,51.3497087366858,90.3791239258279,17.2580722758918,16.3214605129812,-25.911947128821,15.8826313111764,-26.7508350914914,2.3689817647798,2.27688129863187,2.75008703897212,5.02696833760399,2.12199537047566,0.0152335252852921,0,27.3672076377387,49.997924637764,6,-20,2.5,438.036599925544,567.235139375075,417.769979079567,237.24137604982,288.581478962725,437.260214688504,5054.53051687617,0.0269300482401031,63.0655638709627,0.841122852643281,0.0323406705671196,17.2580722758918,6.26787595811408,0.67360112273246,0.709196001104704
3900,14.5186512389053,-28.6593609729818,91.001114339727,141.668965462069,90.7572817312995,51.3497561828971,90.3790909546478,17.2581588259941,16.3214594890689,-25.9119490667257,15.8826290267997,-26.7508395024787,2.36898390718632,2.27688209406499,2.75009154394071,5.0269736380057,2.12199568885054,0.0152335490240212,0,27.3672543647854,49.9979798733138,6,-20,2.5,438.036601948124,567.235207843594,417.77022824661,237.241610811226,288.581652379822,437.260243105882,5054.54070214221,0.0269301044237676,63.0656637218064,0.841125607695346,0.0323406642217741,17.2581588259941,6.26787659833535,0.673600840025058,0.709196005344575
3910,14.5186450655635,-28.6593710060533,91.0010846918575,141.669007142105,90.7572512679359,51.3498023658233,90.3790588601577,17.2582430726034,16.3214584925543,-25.9119509527763,15.8826268033842,-26.7508437957544,2.36898599367874,2.27688286942824,2.75009593038007,5.0269787998083,2.1219959988037,0.0152335721386479,0,27.3672998477134,49.9980336382795,6,-20,2.5,438.036603917239,567.235274486276,417.770470781325,237.241839325082,288.581821180396,437.260270773388,5054.55061626176,0.0269301591122549,63.0657609151273,0.841128289713712,0.0323406580456833,17.2582430726034,6.26787722138764,0.673600564854615,0.709196009833886
3920,14.5186390566029,-28.6593807727592,91.0010558329954,141.669047714844,90.757221615274,51.349847319804,90.3790276197525,17.2583250783599,16.321457522704,-25.9119527883608,15.8826246392659,-26.7508479745314,2.36898801899678,2.27688361874921,2.75010019344873,5.02698381219794,2.12199630048225,0.0152335946017092,0,27.3673441205158,49.9980859723519,6,-20,2.5,438.036605833008,567.235339357761,417.770706860995,237.242061761029,288.581985490361,437.260297691952,5054.56026659434,0.0269302123461269,63.0658555225703,0.841130899529304,0.0323406520343532,17.2583250783599,6.26787782781949,0.673600296983421,0.709196012492689
3930,14.5186332076908,-28.659390279004,91.0010277416266,141.669087205488,90.7571927512259,51.3498910773284,90.3789972102037,17.2584049021314,16.3214565787987,-25.9119545748407,15.8826225328829,-26.7508520418254,2.36898999792795,2.27688435537993,2.75010435185876,5.02698870723869,2.12199659417539,0.0152336165157994,0,27.3673872148886,49.9981369135797,6,-20,2.5,438.036607698127,567.235402500227,417.770936657958,237.242278278871,288.582145427106,437.260323899603,5054.5696600884,0.0269302641636799,63.0659476124969,0.841133440161403,0.0323406461833429,17.2584049021314,6.26787841801951,0.673600036251184,0.709196017352383
3940,14.5186275145564,-28.6593995319557,91.0010003974097,141.669125643795,90.7571646548891,51.3499336701605,90.3789676094848,17.258482601952,16.3214556601397,-25.9119563135384,15.8826204826858,-26.7508560006285,2.3689919176574,2.27688506615343,2.75010839204953,5.02699345820296,2.12199688007967,0.0152336378050105,0,27.367429162246,49.9981864988999,6,-20,2.5,438.036609513696,567.235463960822,417.771160338969,237.24248903598,288.582301107021,437.260349409979,5054.57880358088,0.0269303146025878,63.0660372518894,0.841135913238162,0.0323406404883713,17.258482601952,6.26787899243038,0.673599782460428,0.709196020139517
3950,14.5186219730474,-28.6594085384327,91.0009737805178,141.669163057985,90.7571373058894,51.349975129312,90.3789387961276,17.2585582343741,16.3214547660491,-25.9119580057367,15.8826184871728,-26.7508598538401,2.3689937918849,2.27688576340845,2.75011233123256,5.02699809464101,2.12199715839747,0.0152336585638917,0,27.3674699931327,49.9982347644088,6,-20,2.5,438.03661128096,567.235523784538,417.771378066756,237.242694185712,288.582452643742,437.260374241613,5054.58770372681,0.0269303636995246,63.0661245059542,0.841138320492945,0.0323406349453421,17.2585582343741,6.26787955147902,0.673599535424983,0.709196024536442
3960,14.5186165791221,-28.6594173050055,91.0009478716274,141.669199475407,90.757110684371,51.3500154849787,90.3789107492115,17.2586318544182,16.3214538958672,-25.9119596526845,15.8826165448824,-26.7508636042828,2.36899561163645,2.27688643771437,2.75011616027067,5.02700259798505,2.12199742932935,0.0152336787410458,0,27.3675097372774,49.9982817452577,6,-20,2.5,438.036613001205,567.235582015037,417.7715899998,237.24289387726,288.582600147527,437.260398412451,5054.59636700496,0.0269304114901953,63.0662094381708,0.841140663680246,0.0323406295501059,17.2586318544182,6.26788009557933,0.67359929496492,0.709196027450403
3970,14.5186113288487,-28.6594258380763,91.0009226519312,141.669234922643,90.7570847710086,51.3500547665282,90.3788834483755,17.2587035155806,16.3214530489521,-25.9119612555964,15.8826146543925,-26.750867254702,2.36899738563784,2.27688709667381,2.75011989053952,5.02700698721333,2.12199769307041,0.0152336983987223,0,27.3675484235964,49.9983274756341,6,-20,2.5,438.03661467567,567.235638694768,417.77179629227,237.243088255739,288.582743725618,437.260421940051,5054.60479971693,0.0269304580093306,63.0662921102852,0.841142944495289,0.0323406242987403,17.2587035155806,6.26788062513327,0.67359906090519,0.70919603109854
3980,14.5186062183982,-28.6594341438672,91.0008981031054,141.669269425576,90.7570595469738,51.3500930025588,90.3788568737821,17.2587732699902,16.3214522246787,-25.9119628156555,15.8826128143188,-26.7508708077711,2.36899910751126,2.27688773339388,2.75012351584958,5.02701124924345,2.1219979498112,0.0152337175018909,0,27.3675860802536,49.9983719888353,6,-20,2.5,438.036616305578,567.235693865071,417.771997094323,237.24327746248,288.582883482519,437.260444841531,5054.61300800051,0.0269305032907597,63.0663725824424,0.841145164602487,0.0323406191874085,17.2587732699902,6.26788114053177,0.673598833075397,0.70919603318692
3990,14.5186012440429,-28.6594422284404,91.0008742073106,141.6693030094,90.757034993936,51.3501302209129,90.3788310061185,17.2588411683802,16.3214514224391,-25.9119643340127,15.8826110233135,-26.7508742660925,2.3690007885756,2.27688835801058,2.75012705052242,5.027015408533,2.12199819973702,0.015233736129162,0,27.367622734667,49.998415317275,6,-20,2.5,438.036617892115,567.235747566187,417.772192552135,237.243461635113,288.583019519975,437.2604671335,5054.62099783123,0.0269305473674187,63.0664509132,0.841147325617417,0.0323406142123908,17.2588411683802,6.26788164215537,0.673598611309631,0.709196036729587
4000,14.5185964021756,-28.6594500976444,91.0008509472782,141.669335698468,90.7570110941513,51.3501664485438,90.37880582669,17.2589072598768,16.3214506416449,-25.9119658117812,15.8826092800725,-26.7508776321842,2.36900242757506,2.27688896859795,2.75013049424571,5.02701946284367,2.12199844302793,0.0152337542781043,0,27.3676584133732,49.998457492326,6,-20,2.5,438.036619436445,567.235799837027,417.772382807218,237.243640906838,288.583151936502,437.260488832177,5054.62877499242,0.0269305902711857,63.0665271592354,0.841149429120748,0.03234060937001,17.2589072598768,6.2678821303719,0.673598395447674,0.70919604098857
4010,14.5185916892302,-28.6594577573314,91.000828305929,141.66936751696,90.7569878300703,51.3502017120777,90.3787813170075,17.2589715930184,16.3214498817148,-25.9119672500613,15.8826075833072,-26.7508809085344,2.36900401822543,2.27688955840436,2.75013384085149,5.02702339925585,2.12199867985934,0.0152337719138613,0,27.3676931426011,49.9984985449932,6,-20,2.5,438.036620939642,567.235850716189,417.772567999412,237.243815409312,288.583280829246,437.260509953306,5054.63634520044,0.0269306320335705,63.0666013765696,0.841151476605372,0.0323406046567243,17.2589715930184,6.26788260554451,0.673598185329659,0.709196043723271
4020,14.5185871034937,-28.6594652132789,91.0008062739538,141.669398473583,90.7569651921559,51.3502360245348,90.3787574670798,17.2590341914126,16.3214491423676,-25.9119686493853,15.8826059324382,-26.750884096262,2.36900557001128,2.27689013611373,2.75013710194502,5.02702723805875,2.12199891030008,0.0152337891001604,0,27.3677269349762,49.9985384905934,6,-20,2.5,438.03662239879,567.235900219232,417.772748199506,237.243985206715,288.58340625792,437.260530526322,5054.64371124443,0.0269306726699159,63.0666735934101,0.841153465821829,0.0323406000709667,17.2590341914126,6.2678830677715,0.67359798085656,0.709196047581976
4030,14.518582638133,-28.6594724669771,91.000784821546,141.669428621637,90.7569431497103,51.3502694359987,90.3787342444207,17.2590951471295,16.321448422477,-25.9119700118848,15.8826043248692,-26.75088720038,2.36900706919688,2.2768906874486,2.75014026364468,5.02703095109328,2.12199913476725,0.0152338057594386,0,27.3677598405955,49.9985773869577,6,-20,2.5,438.036623827187,567.235948427122,417.772923664719,237.24415054834,288.583528373731,437.260550526683,5054.65088393394,0.0269307122398355,63.0667439134493,0.841155409353775,0.032340595605433,17.2590951471295,6.2678835179498,0.67359778180578,0.709196047841226
4040,14.5185782917193,-28.6594795312521,91.0007639396112,141.669457965848,90.7569216934366,51.3503019585557,90.3787116393362,17.2591544808928,16.3214477218522,-25.911971337921,15.8826027602201,-26.7508902216227,2.36900854183748,2.27689123686123,2.75014335667704,5.02703459353827,2.12199935321429,0.0152338220610272,0,27.3677918703021,49.9986152486449,6,-20,2.5,438.036625213143,567.235995350424,417.773094461867,237.244311490669,288.583647245188,437.260569998076,5054.65786573517,0.0269307507569502,63.0668123624903,0.841157297317608,0.0323405912591319,17.2591544808928,6.26788395606984,0.67359758801357,0.709196052056724
4050,14.5185740610361,-28.6594864071348,91.0007436130751,141.669486527948,90.7569008078445,51.3503336155358,90.3786896354989,17.2592122358245,16.3214470399363,-25.9119726285479,15.8826012372806,-26.7508931623268,2.36900997161005,2.27689176813823,2.7501463631715,5.02703813130973,2.12199956587486,0.0152338379054424,0,27.3678230475758,49.998652102618,6,-20,2.5,438.036626562536,567.236041023688,417.773260713757,237.244468150658,288.583762955933,437.260588958383,5054.66466173404,0.0269307882492923,63.0668789902398,0.841159135307379,0.0323405870287274,17.2592122358245,6.26788438248191,0.673597399384988,0.709196055071951
4060,14.5185699430059,-28.6594930998227,91.000723827214,141.669514329133,90.7568804778034,51.3503644299187,90.378668216966,17.2592684539638,16.3214463762335,-25.9119738847038,15.8825997549373,-26.7508960246423,2.36901136502359,2.2768922869184,2.75014929163956,5.02704157855795,2.12199977289171,0.0152338533392704,0,27.3678533950618,49.998687975662,6,-20,2.5,438.036627876123,567.236085480615,417.773422541033,237.244620642297,288.583875586912,437.260607414408,5054.6712768652,0.0269308247440597,63.0669438450018,0.841160924464106,0.0323405829110541,17.2592684539638,6.26788479750047,0.673597215778493,0.70919605852149
4070,14.5185659346271,-28.6594996142825,91.0007045676693,141.669541389802,90.7568606885586,51.3503944241611,90.3786473681908,17.2593231762318,16.3214457302573,-25.9119751073097,15.8825983121076,-26.7508988106596,2.36901271346728,2.27689278432522,2.75015213303235,5.02704491735757,2.12199997441128,0.0152338683118116,0,27.3678829348593,49.9987228939185,6,-20,2.5,438.036629154756,567.236128753745,417.773580061512,237.244769076583,288.583985220537,437.260625379228,5054.67771594538,0.0269308602678033,63.0670069739675,0.841162666003264,0.0323405789031241,17.2593231762318,6.26788520143237,0.673597037058892,0.709196059524067
4080,14.518562032979,-28.6595059552551,91.000685820465,141.669567729732,90.756841425749,51.3504236200946,90.3786270740418,17.2593764424273,16.3214451015324,-25.9119762972648,15.8825969077368,-26.7509015224153,2.36901403232415,2.27689327456198,2.75015490613392,5.0270481806959,2.12200017057901,0.0152338829265539,0,27.3679116884662,49.998756882808,6,-20,2.5,438.036630399375,567.236170874652,417.773733389777,237.244913561435,288.584091936484,437.260642866093,5054.68398365974,0.0269308948463509,63.0670684230452,0.841164361199787,0.0323405750020243,17.2593764424273,6.26788559457585,0.67359686309607,0.709196062391215
4090,14.518558235219,-28.6595121273893,91.0006675719917,141.669593368134,90.7568226753903,51.3504520389667,90.3786073197853,17.2594282912615,16.321444489597,-25.9119774554433,15.8825955407986,-26.750904161891,2.36901531682038,2.27689375247346,2.75015760630423,5.02705135877769,2.12200036153623,0.0152338971572437,0,27.3679396767988,49.9987899670626,6,-20,2.5,438.036631610856,567.236211874023,417.773882637357,237.245054201849,288.584195812352,437.26065988764,5054.69008456697,0.0269309285048344,63.0671282369059,0.841166011259105,0.0323405712048803,17.2594282912615,6.26788597722073,0.673596693763189,0.709196065408011
4100,14.5185545385782,-28.6595181351448,91.000649808984,141.669618323717,90.7568044238516,51.3504797014775,90.3785880910598,17.2594787604712,16.321443894001,-25.9119785826972,15.8825942102931,-26.7509067310175,2.36901656220576,2.27689421294312,2.75016022890906,5.02705444185218,2.1220005474219,0.0152339109776762,0,27.3679669202427,49.9988221707831,6,-20,2.5,438.036632790122,567.23625178175,417.77402791293,237.245191100167,288.584296923814,437.260676456257,5054.69602310988,0.0269309612677483,63.0671864590894,0.841167617424894,0.0323405675089816,17.2594787604712,6.26788634964867,0.673596528937436,0.709196066874623
4110,14.5185509403663,-28.6595239829464,91.0006325185595,141.669642614676,90.756786657896,51.3505066277376,90.3785693739186,17.2595278867118,16.3214433143074,-25.9119796798536,15.8825929152494,-26.7509092316697,2.369017776375,2.2768946630217,2.75016278396569,5.02705744698739,2.12200072836922,0.0152339244428213,0,27.367993438595,49.998853517375,6,-20,2.5,438.036633937978,567.236290626893,417.774169322055,237.245324355804,288.58439534428,437.260692583926,5054.70180360372,0.0269309931588844,63.0672431318866,0.841169180813317,0.0323405639115606,17.2595278867118,6.26788671213379,0.67359636849839,0.709196068883555
4120,14.5185474379572,-28.6595296750072,91.0006156881271,141.669666258745,90.7567693645858,51.3505328373694,90.3785511547316,17.2595757057557,16.3214427500894,-25.9119807477198,15.8825916547189,-26.7509116656789,2.36901896345786,2.27689510615607,2.7501652771037,5.02706038325978,2.12200090451036,0.0152339375833549,0,27.368019251184,49.9988840296876,6,-20,2.5,438.036635055319,567.236328437797,417.774306967794,237.245454065795,288.584491145474,437.26070828239,5054.70743026091,0.0269310242014684,63.0672982965817,0.841170702619991,0.032340560410006,17.2595757057557,6.26788706494258,0.673596212329728,0.709196072407998
4130,14.5185440287988,-28.6595352155096,91.0005993054524,141.669689273169,90.7567525313501,51.3505583494539,90.3785334202541,17.2596222523987,16.3214422009329,-25.9119817870802,15.8825904277811,-26.7509140348229,2.36902011499619,2.27689553370785,2.7501676993141,5.02706323302195,2.12200107597231,0.0152339503488813,0,27.3680443768003,49.9989137299349,6,-20,2.5,438.036636142924,567.236365242016,417.774440950327,237.245580324491,288.584584397123,437.260723563067,5054.71290717684,0.0269310544180815,63.0673519933158,0.841172183919014,0.0323405570017954,17.2596222523987,6.26788740833411,0.673596060317388,0.709196074659086
4140,14.5185407104098,-28.6595406084935,91.0005833586444,141.669711674706,90.7567361459706,51.3505831825353,90.3785161576134,17.2596675604473,16.3214416664349,-25.9119827986971,15.8825892335403,-26.7509163408311,2.36902123138699,2.27689594556397,2.75017005184535,5.02706599740932,2.12200124287874,0.0152339627458384,0,27.3680688337036,49.9989426397035,6,-20,2.5,438.036637201573,567.236401066331,417.774571367032,237.245703223604,288.584675167002,437.260738437042,5054.71823833171,0.02693108383067,63.0674042610997,0.841173625781238,0.0323405536843531,17.2596675604473,6.26788774256058,0.673595912350844,0.709196075506413
4150,14.5185374803719,-28.6595458578793,91.0005678361079,141.669733479705,90.7567201965327,51.3506073546911,90.378499354257,17.2597116628626,16.3214411462029,-25.9119837833135,15.882588071124,-26.7509185853882,2.36902232566376,2.27689635376939,2.75017235059605,5.02706870436544,2.12200140535059,0.0152339748618259,0,27.3680926396972,49.9989707800386,6,-20,2.5,438.036638232049,567.236435936866,417.77469831283,237.245822852521,288.584763521161,437.260752915254,5054.72342760568,0.0269311124606294,63.0674551379666,0.841175029266712,0.0323405504553307,17.2597116628626,6.26788806786735,0.673595768322407,0.709196078608818
4160,14.5185343375163,-28.6595509655545,91.0005527322416,141.669754696003,90.7567046772814,51.3506308746561,90.3784830041213,17.2597545755619,16.3214406400465,-25.9119847412899,15.8825869401093,-26.7509207693107,2.36902338984934,2.27689675042425,2.75017458667863,5.02707133710288,2.12200156344703,0.0152339866473851,0,27.3681158033841,49.998998161112,6,-20,2.5,438.036639234738,567.236469866164,417.774821833601,237.245939254419,288.58484949152,437.260767002699,5054.72847687318,0.0269311403182918,63.0675046422859,0.841176394895648,0.032340547313531,17.2597545755619,6.26788838437318,0.673595628180545,0.709196081461339
4170,14.5185312771489,-28.6595559391949,91.0005380245222,141.669775355425,90.7566895650736,51.350653777519,90.3784670828245,17.2597963625608,16.3214401472058,-25.9119856740642,15.8825858388044,-26.7509228958655,2.36902441726251,2.27689712817142,2.7501767538241,5.02707388199553,2.12200171740082,0.015233998066892,0,27.3681383593262,49.9990248237744,6,-20,2.5,438.036640211088,567.236502905052,417.774942113615,237.246052602919,288.584933206369,437.260780720613,5054.73339366815,0.0269311674452079,63.0675528479112,0.841177724660209,0.0323405442542821,17.2597963625608,6.26788869255324,0.673595491714808,0.709196081591134
