time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4180,14.5185282982586,-28.6595607803626,91.0005237081059,141.669795464682,90.7566748549319,51.3506760708465,90.3784515851218,17.2598370376377,16.3214396675162,-25.9119865819481,15.8825847668437,-26.7509249657585,2.36902542646976,2.27689750465532,2.75017887391268,5.027076378568,2.12200186726539,0.0152340092413495,0,27.3681603149699,49.9990507768331,6,-20,2.5,438.036641161508,567.236535064296,417.775059192589,237.246162935399,288.585014693341,437.26079407348,5054.73817961342,0.0269311938503235,63.0675997707453,0.841179019081178,0.0323405412765112,17.2598370376377,6.26788899251041,0.673595358881861,0.709196084456348
4190,14.5185253986778,-28.6595654926477,91.0005097725992,141.66981503847,90.7566605361771,51.3506977708417,90.3784364997626,17.2598766303389,16.3214392006263,-25.9119874656067,15.8825837234454,-26.7509269804991,2.3690264078872,2.27689787023127,2.75018093650409,5.02707880673535,2.12200201314713,0.0152340201125081,0,27.3681816862718,49.9990760391501,6,-20,2.5,438.036642086616,567.236566367362,417.775173155613,237.24627033199,288.585094011616,437.260807070996,5054.74283818662,0.0269312195528157,63.067645444877,0.841180279032507,0.0323405383780688,17.2598766303389,6.26788928446456,0.673595229584072,0.709196086969118
4200,14.5185225785756,-28.6595697008212,91.0004961955231,141.669834611282,90.7566465862108,51.3507188965177,90.3784218037572,17.2599151676031,16.3214387482985,-25.9119883217046,15.8825827080273,-26.7509289412118,2.36902735293032,2.2768982218305,2.75018292868093,5.02708115051143,2.12200215598747,0.0152340306046161,0,27.3682024860761,49.9991006335322,6,-20,2.5,438.036643419932,567.236597480935,417.775284127622,237.246374867877,288.585171567045,437.26081957481,5054.74737269123,0.0269312445707307,63.0676899477734,0.841181879395094,0.0323405355574415,17.2599151676031,6.26788956679441,0.67359510431228,0.709196087101944
4210,14.5185198301656,-28.6595745428935,91.0004829854032,141.669852600859,90.7566330129343,51.3507394327976,90.3784075043616,17.2599526629085,16.3214383038759,-25.9119891628403,15.8825817195769,-26.7509308498517,2.36902828418483,2.27689856399561,2.75018488866804,5.02708345266365,2.12200229360851,0.0152340409385713,0,27.3682227242369,49.9991245437212,6,-20,2.5,438.036643862648,567.236626461911,417.775392034565,237.246476577551,288.585246328539,437.260832023667,5054.75178437279,0.0269312689096157,63.0677331693275,0.841182698195926,0.0323405328116166,17.2599526629085,6.26788984344868,0.673594981258977,0.709196089450125
4220,14.5185171584289,-28.6595784842205,91.0004701333327,141.669871229874,90.7566198076313,51.3507594533908,90.378393592237,17.259989179864,16.3214378754806,-25.9119899736423,15.8825807574708,-26.7509327076221,2.36902918326069,2.27689890151275,2.75018677913098,5.02708568064373,2.12200242874363,0.0152340508976536,0,27.3682424331166,49.9991478496291,6,-20,2.5,438.036645178379,567.236656038246,417.775497163988,237.246575631071,288.585319893753,437.260843924962,5054.7560807664,0.0269312926130212,63.0677753357197,0.841184259819471,0.0323405301389528,17.259989179864,6.26789011166345,0.673594862606093,0.709196090635222
4230,14.5185145542434,-28.6595831172572,91.0004576243681,141.669888210064,90.756606954558,51.3507789136058,90.3783800511496,17.2600247060928,16.3214374542826,-25.9119907708223,15.882579821071,-26.7509345157555,2.36903006527293,2.27689922479006,2.7501886362877,5.02708786107776,2.12200255909315,0.0152340606902285,0,27.3682616090722,49.9991705062606,6,-20,2.5,438.036645545764,567.23668341415,417.775599394017,237.246671998334,288.585390669935,437.260855722218,5054.7602608327,0.0269313156737566,63.0678162784895,0.84118499059969,0.0323405275377979,17.2600247060928,6.26789037434762,0.673594745998059,0.709196092681044
4240,14.518512020649,-28.6595872343048,91.0004454669747,141.66990533385,90.7565944623277,51.3507978822595,90.3783668890429,17.2600593057924,16.3214370463484,-25.9119915428986,15.8825789094241,-26.7509362760923,2.36903092162456,2.27689954334234,2.75019043635595,5.02708997969829,2.12200268633512,0.0152340701796713,0,27.3682802860703,49.9991925861215,6,-20,2.5,438.036646354626,567.236710781299,417.775698951337,237.246765848097,288.585459997259,437.260867130116,5054.7643316966,0.0269313381331909,63.0678561806081,0.841186091973782,0.0323405250053952,17.2600593057924,6.26789063077187,0.673594633040753,0.709196094393596
4250,14.5185095555479,-28.659591243492,91.0004336286789,141.669921986084,90.7565822981815,51.3508163384892,90.3783540730709,17.2600929686154,16.3214366496854,-25.9119922936425,15.8825780225948,-26.750937988508,2.36903175623659,2.27689985433114,2.75019219001439,5.02709204434553,2.12200281026689,0.0152340794227339,0,27.3682984576507,49.9992140709621,6,-20,2.5,438.036647137646,567.236737403057,417.775795842434,237.246857158403,288.585527437644,437.260878175545,5054.76829276032,0.0269313599877351,63.0678950098751,0.841187160134016,0.0323405225418334,17.2600929686154,6.26789087960515,0.673594523081559,0.709196096479525
4260,14.5185071550128,-28.6595951409926,91.0004220976541,141.669938201562,90.7565704498483,51.35083430816,90.3783415900002,17.260125747375,16.3214362633634,-25.9119930248144,15.8825771588824,-26.7509396562864,2.3690325691395,2.27690015749161,2.75019389804637,5.02709405553798,2.12200293107999,0.0152340884252925,0,27.368316152507,49.999234989597,6,-20,2.5,438.036647907878,567.236763328271,417.775890191197,237.246946071354,288.585593088553,437.260888898863,5054.77214987799,0.0269313812693864,63.0679328212639,0.841188206995149,0.0323405201425828,17.260125747375,6.26789112172834,0.67359441605759,0.709196098647906
4270,14.518504818379,-28.6595989386908,91.0004108694075,141.669953979586,90.7565589127272,51.3508517983085,90.3783294350231,17.2601576550776,16.3214358873455,-25.9119937364844,15.8825763182085,-26.7509412795789,2.36903335637355,2.27690044858646,2.75019555600858,5.02709600459503,2.1220030486571,0.0152340971625995,0,27.3683333762422,49.9992553506131,6,-20,2.5,438.036648653043,567.236788558442,417.775982034485,237.247032622213,288.585656999426,437.260899343928,5054.77590435205,0.0269314019850691,63.0679696291042,0.841189222042431,0.0323405178072633,17.2601576550776,6.26789135711895,0.673594311844751,0.709196099541503
4280,14.5185025448098,-28.6596026336786,91.000399941663,141.669969327886,90.7565476844381,51.3508688154627,90.3783176055439,17.2601887028308,16.3214355214791,-25.9119944289412,15.8825755002419,-26.7509428590249,2.36903412644853,2.276900735747,2.75019717406331,5.0270979098103,2.12200316309775,0.0152341056909768,0,27.3683501351833,49.9992751612297,6,-20,2.5,438.036649378341,567.23681310424,417.776071401784,237.247116840818,288.585719192558,437.260909521215,5054.77955751186,0.0269314221419375,63.0680054455513,0.84119020990687,0.0323405155350542,17.2601887028308,6.26789158598141,0.673594210452251,0.709196101661486
4290,14.518500331675,-28.6596062297137,91.0003893029456,141.669984266879,90.7565367531634,51.3508853796592,90.3783060890574,17.2602189260323,16.321435165344,-25.91199510298,15.8825747040204,-26.7509443964825,2.36903487471835,2.27690101399744,2.75019874759087,5.02709976158831,2.1220032745132,0.0152341139843382,0,27.3683664485937,49.9992944446785,6,-20,2.5,438.03665008521,567.236836996709,417.776158394838,237.247198823032,288.585779735834,437.260919435379,5054.78311355479,0.0269314417630333,63.0680403110035,0.8411911722485,0.0323405133232555,17.2602189260323,6.26789180866085,0.673594111760356,0.709196103343359
4300,14.5184981766607,-28.6596097322032,91.0003789426721,141.669998812076,90.7565261080082,51.350901508748,90.3782948740471,17.2602483565382,16.32143481858,-25.9119957592827,15.8825739287331,-26.7509458935173,2.36903559913416,2.27690128087946,2.75020027493424,5.02710155581371,2.12200338300151,0.015234122033062,0,27.3683823338346,49.999313221658,6,-20,2.5,438.036650772484,567.236860260413,417.776243105188,237.247278655147,288.585838692567,437.260929090174,5054.78657626272,0.0269314608691634,63.0680742620305,0.841192108425808,0.0323405111695365,17.2602483565382,6.26789202542728,0.673594015652773,0.709196103719658
4310,14.5184960790045,-28.6596131413124,91.0003688577026,141.6700129699,90.7565157457377,51.3509172084279,90.3782839570857,17.2602770041643,16.3214344810528,-25.9119963981032,15.8825731740897,-26.7509473506902,2.36903630953921,2.27690154572595,2.75020176774886,5.02710331347482,2.1220034886053,0.0152341299015394,0,27.3683977963205,49.9993314987617,6,-20,2.5,438.036651441649,567.236882904869,417.776325561462,237.247356363756,288.585896081836,437.260938493154,5054.78994681851,0.0269314794668219,63.0681073099003,0.841193019843722,0.0323405090732685,17.2602770041643,6.26789223639356,0.673593922103063,0.70919610566712
4320,14.5184940371846,-28.6596164595454,91.0003590409638,141.670026750615,90.7565056590769,51.3509324902218,90.378273330495,17.2603048895963,16.321434152521,-25.9119970198986,15.8825724395429,-26.7509487690576,2.36903699657255,2.27690179923837,2.75020321565773,5.0271050148961,2.12200359140409,0.0152341375319808,0,27.3684128472931,49.9993492893888,6,-20,2.5,438.036652093153,567.236904946371,417.776405823366,237.247432004909,288.585951944181,437.260947646347,5054.79322767454,0.0269314975695263,63.0681394784266,0.84119390713284,0.0323405070327851,17.2603048895963,6.26789244172947,0.673593831044915,0.709196106229955
4330,14.5184920497148,-28.6596196894319,91.0003494854731,141.670040164489,90.7564958408471,51.3509473653128,90.3782629867038,17.2603320330231,16.3214338327441,-25.9119976251243,15.8825717245575,-26.7509501496532,2.36903766729214,2.27690204790261,2.75020462732082,5.02710667522343,2.12200369146917,0.015234144972061,0,27.3684274976995,49.9993666065345,6,-20,2.5,438.036652727338,567.236926401168,417.776483949138,237.247505633347,288.586006320326,437.260956556959,5054.79642121816,0.0269315151904463,63.0681707908921,0.841194770824163,0.0323405050465837,17.2603320330231,6.2678926415957,0.673593742410535,0.709196107368912
4340,14.5184901151488,-28.6596228333305,91.00034018436,141.670053221406,90.7564862839872,51.3509618445538,90.3782529182689,17.2603584541159,16.3214335214885,-25.911998214222,15.8825710286121,-26.7509514934837,2.36903831741129,2.27690228731076,2.75020599822044,5.0271082855312,2.12200378887264,0.0152341521964699,0,27.3684417581962,49.9993834628278,6,-20,2.5,438.036653344657,567.236947284978,417.776559995532,237.247577302442,288.586059249435,437.260965231036,5054.79952977245,0.0269315323424032,63.0682012700026,0.841195611538435,0.0323405031132928,17.2603584541159,6.2678928361434,0.673593656135185,0.709196107654583
4350,14.5184882328149,-28.6596258943381,91.0003311342235,141.670065925389,90.7564769850077,51.350975933028,90.3782431215238,17.2603841620409,16.3214332186462,-25.9119987873962,15.8825703514822,-26.7509528009825,2.36903895807904,2.27690252799707,2.75020734148778,5.02710986948485,2.12200388361749,0.0152341592777605,0,27.3684556337164,49.9993998642085,6,-20,2.5,438.036653943003,567.236967604519,417.776633989589,237.247647037047,288.586110754304,437.260973676649,5054.80255442034,0.0269315490313747,63.0682309265593,0.841196427561698,0.032340501232369,17.2603841620409,6.26789302542831,0.673593572169019,0.709196110336796
4360,14.5184863998504,-28.6596288704583,91.0003223218842,141.670078296736,90.7564679303512,51.3509896519702,90.378233582155,17.2604091957461,16.3214329237483,-25.9119993455347,15.8825696920826,-26.7509540742452,2.36903957935254,2.27690275999157,2.75020864659985,5.02711140659142,2.12200397595947,0.0152341661572377,0,27.3684691453794,49.9994158352979,6,-20,2.5,438.036654530983,567.236987391582,417.776706041702,237.247714942755,288.586160901592,437.260981895927,5054.80549974127,0.0269315652826366,63.0682598049117,0.841197226787049,0.0323404994005934,17.2604091957461,6.26789320977853,0.673593490454991,0.709196112223686
4370,14.5184846163347,-28.6596317697759,91.0003137472346,141.67009033536,90.7564591199182,51.3510030010624,90.3782243000803,17.2604335543435,16.3214326368249,-25.91199988858,15.8825690504999,-26.7509553131046,2.36904017638218,2.2769029784565,2.75020990771986,5.02711288617636,2.12200406573661,0.0152341728024465,0,27.3684822926164,49.9994313758543,6,-20,2.5,438.036655099067,567.237006646119,417.776776150976,237.247781017208,288.586209696831,437.260989890359,5054.80836563598,0.0269315810956552,63.0682879044566,0.841198000965992,0.0323404976183213,17.2604335543435,6.26789338915237,0.673593410900588,0.709196111771002
4380,14.5184828796308,-28.6596345919266,91.0003053977069,141.670102057462,90.756450540795,51.3510159998415,90.3782152616928,17.2604572736183,16.3214323574408,-25.9120004173562,15.8825684257607,-26.7509565194401,2.36904076831061,2.27690320137189,2.75021114805304,5.02711434942492,2.1220041531872,0.0152341793414546,0,27.3684950947882,49.9994465085878,6,-20,2.5,438.036655653479,567.237025394579,417.776844420074,237.247845357468,288.586257212356,437.260997673742,5054.81115631672,0.0269315964936776,63.0683152664656,0.841198755894034,0.0323404958828633,17.2604572736183,6.26789356382263,0.67359333344989,0.709196114510582
4390,14.5184811897689,-28.6596373380886,91.0002972734131,141.670113463584,90.7564421930975,51.3510286481235,90.3782064671153,17.2604803532474,16.3214320855974,-25.9120009318603,15.8825678178789,-26.7509576932248,2.36904133121736,2.27690340572474,2.75021233977292,5.02711574549766,2.12200423827744,0.0152341856201294,0,27.3685075517258,49.9994612332537,6,-20,2.5,438.036656192787,567.237043637571,417.776910848051,237.24790796266,288.586303447102,437.261005251039,5054.81387174234,0.0269316114764811,63.0683418905905,0.841199490330926,0.0323404941941874,17.2604803532474,6.26789373378398,0.673593258085842,0.709196113264845
4400,14.5184795448767,-28.6596400113455,91.0002893653085,141.670124566065,90.7564340675324,51.3510409599426,90.3781979065584,17.2605028189138,16.3214318209975,-25.9120014326553,15.8825672261823,-26.7509588357572,2.36904189219202,2.27690361717812,2.75021351493216,5.02711713211028,2.12200432110502,0.0152341918156716,0,27.3685196772635,49.999475566214,6,-20,2.5,438.036656717543,567.237061394962,417.776975508697,237.247968902454,288.586348451545,437.261012626408,5054.81651493183,0.0269316260607262,63.0683678064138,0.841200205049432,0.0323404925505599,17.2605028189138,6.26789389922175,0.673593184726084,0.709196115956098
4410,14.5184779431665,-28.6596426142062,91.0002816648471,141.670135377374,90.7564261553182,51.351052948605,90.37818957077,17.2605246948473,16.3214315633505,-25.9120019202908,15.8825666500228,-26.7509599482883,2.36904243547693,2.27690382023764,2.75021465580128,5.02711847603893,2.12200440176027,0.0152341978295206,0,27.3685314844843,49.9994895229389,6,-20,2.5,438.036657228773,567.23707868652,417.777038471899,237.248028242562,288.58639227435,437.261019808242,5054.8190887359,0.0269316402621442,63.068393041893,0.841200901222543,0.0323404909499949,17.2605246948473,6.26789406031909,0.673593113293006,0.709196117690674
4420,14.5184763840918,-28.6596451478223,91.0002741693454,141.670145900838,90.756418453699,51.3510646182254,90.3781814568484,17.2605459886076,16.3214313125703,-25.9120023949299,15.8825660892067,-26.750961031192,2.36904296339935,2.27690401702659,2.7502157652617,5.02711978228829,2.12200448027116,0.0152342036775366,0,27.3685429774756,49.9995031082479,6,-20,2.5,438.036657726347,567.237095517733,417.777099759375,237.248086003507,288.58643493082,437.261026798299,5054.82159404429,0.0269316540856464,63.0684176057612,0.841201578824524,0.0323404893920838,17.2605459886076,6.2678942171271,0.673593043761226,0.70919611910897
4430,14.5184748665176,-28.6596476140315,91.0002668733458,141.670156144235,90.7564109570671,51.3510759772886,90.3781735588861,17.2605667156777,16.3214310684728,-25.9120028569208,15.8825655433248,-26.7509620852587,2.36904347304194,2.27690420451446,2.75021684028473,5.02712104479919,2.12200455669316,0.0152342093427241,0,27.3685541645922,49.9995163320118,6,-20,2.5,438.036658210639,567.237111900994,417.777159415708,237.248142227282,288.58647645209,437.261033602504,5054.82403267803,0.0269316675412814,63.0684415158888,0.841202238355379,0.0323404878756719,17.2605667156777,6.26789436975987,0.673592976079461,0.709196119223063
4440,14.5184733893379,-28.6596500145929,91.0002597715264,141.670166115007,90.7564036599548,51.3510870340606,90.378165871123,17.2605868911625,16.3214308308797,-25.9120033066012,15.8825650119787,-26.7509631112578,2.36904396780148,2.27690438574636,2.75021788516655,5.02712227091291,2.12200463108255,0.0152342148486711,0,27.3685650539805,49.999529203856,6,-20,2.5,438.036658682042,567.23712784822,417.777217484348,237.248196954849,288.5865168682,437.261040225507,5054.82640641277,0.0269316806388471,63.0684647896907,0.841202880333661,0.0323404863996473,17.2605868911625,6.26789451832831,0.673592910198907,0.709196118939341
4450,14.5184719514778,-28.6596523512603,91.0002528587123,141.670175820397,90.7563965570448,51.351097796585,90.378158387958,17.2606065297342,16.3214305996179,-25.9120037442989,15.8825644947815,-26.7509641099361,2.36904445487068,2.27690456742063,2.75021890859991,5.02712347602054,2.1220047034934,0.0152342202433213,0,27.3685756535634,49.9995417331439,6,-20,2.5,438.036659140893,567.237143371001,417.777274007565,237.248250226016,288.586556208706,437.261046672203,5054.82871697541,0.0269316933878718,63.0684874441062,0.84120350521988,0.0323404849629583,17.2606065297342,6.26789466294004,0.673592846071575,0.709196120303012
4460,14.518470552405,-28.6596546249012,91.0002461323571,141.670185263994,90.7563896457206,51.3511082688353,90.3781511066342,17.2606256386562,16.321430374601,-25.9120041701769,15.8825639915411,-26.7509650816646,2.36904492775669,2.2769047431913,2.75021990321549,5.02712464640679,2.12200477395214,0.0152342254857566,0,27.3685859672497,49.9995539244981,6,-20,2.5,438.036659587358,567.237158475074,417.777329006217,237.248302060488,288.586594488084,437.261052944937,5054.83096521976,0.0269317057930664,63.0685094875118,0.841204113242839,0.0323404835649512,17.2606256386562,6.26789480364947,0.673592783673821,0.709196121316958
4470,14.5184691900598,-28.6596568388346,91.0002395825059,141.670194459651,90.7563829157544,51.3511184662269,90.3781440163782,17.2606442460533,16.3214301554973,-25.9120045848635,15.8825635015164,-26.7509660278744,2.36904538699815,2.27690491316477,2.7502208702986,5.02712578346337,2.12200484256374,0.0152342305826915,0,27.3685960102516,49.9995657958781,6,-20,2.5,438.036660022126,567.237173182643,417.777382561403,237.248352534559,288.586631762744,437.261059053042,5054.83315445586,0.0269317178726926,63.0685309523654,0.841204705325993,0.0323404822037467,17.2606442460533,6.26789494066014,0.673592722913993,0.709196121936077
4480,14.5184678644551,-28.6596589928666,91.0002332092764,141.670203407343,90.756376367267,51.3511283886357,90.3781371173159,17.2606623517204,16.3214299423077,-25.9120049883568,15.88256302471,-26.7509669485604,2.36904583764502,2.27690508220249,2.75022181570657,5.02712689790906,2.12200490932938,0.0152342355665861,0,27.3686057824235,49.9995773471329,6,-20,2.5,438.036660445395,567.237187493613,417.777434672374,237.248401647656,288.586668032085,437.261064996494,5054.83528465812,0.0269317296266086,63.068551838413,0.841205281636142,0.0323404808792134,17.2606623517204,6.26789507397458,0.673592663794593,0.709196123675305
4490,14.518466573656,-28.6596610906696,91.00022700333,141.670212120029,90.7563699906628,51.35113805059,90.3781303993385,17.2606799821501,16.3214297347228,-25.9120053812423,15.8825625604302,-26.7509678450584,2.36904627398102,2.27690524441302,2.75022273341303,5.02712797782605,2.1220049743386,0.015234240403683,0,27.3686152980827,49.9995885951753,6,-20,2.5,438.036660857172,567.23720142877,417.777485415456,237.248449471654,288.586703349617,437.261070783529,5054.83735894447,0.026931741072017,63.0685721762375,0.841205842486737,0.0323404795894646,17.2606799821501,6.26789520378491,0.67359260622393,0.709196124623033
4500,14.5184653172127,-28.6596631325514,91.0002209625268,141.670220600868,90.7563637837434,51.3511474554109,90.3781238601301,17.2606971434085,16.3214295326676,-25.9120057636621,15.8825621085109,-26.7509687176889,2.36904669710642,2.27690540077308,2.7502236248427,5.02712902561577,2.12200503761955,0.0152342451017884,0,27.3686245604986,49.9995995438688,6,-20,2.5,438.036661258089,567.237214993107,417.777534808115,237.248496023001,288.586737727238,437.261076416986,5054.8393780281,0.0269317522128516,63.0685919728269,0.841206388496204,0.0323404783340777,17.2606971434085,6.26789533013792,0.67359255018594,0.709196125068095
4510,14.5184640942121,-28.6596651200462,91.000215082473,141.670228855955,90.7563577419937,51.3511566099376,90.378117494934,17.2607138479786,16.3214293359956,-25.9120061358932,15.8825616686241,-26.7509695670853,2.36904710670121,2.27690555079233,2.75022448991562,5.02713004070795,2.12200509921813,0.0152342496602861,0,27.3686335764106,49.9996102011814,6,-20,2.5,438.036661648378,567.2372281964,417.77758288627,237.248541335564,288.586771189845,437.261081900253,5054.84134337805,0.026931763057217,63.0686112425825,0.841206920010904,0.0323404771120863,17.2607138479786,6.26789545312517,0.673592495639778,0.709196124822679
4520,14.5184629037646,-28.6596670546326,91.0002093588886,141.67023689129,90.7563518610166,51.3511655208318,90.3781112991179,17.2607301080063,16.3214291445634,-25.9120064982073,15.8825612404499,-26.7509703938655,2.36904751380786,2.27690570490559,2.75022534173426,5.02713104663984,2.12200515917874,0.015234254151581,0,27.3686423523778,49.9996205748652,6,-20,2.5,438.036662028287,567.237241048248,417.777629684912,237.248585442282,288.586803761934,437.261087237651,5054.84325642378,0.0269317736129988,63.0686299995218,0.841207437384639,0.0323404759226449,17.2607301080063,6.26789557283591,0.673592442545402,0.709196127102731
4530,14.5184617454445,-28.6596689382405,91.0002037896692,141.670244709596,90.7563461386518,51.3511741912902,90.3781052704096,17.2607459292959,16.3214289583024,-25.9120068507342,15.8825608238442,-26.7509711983074,2.36904790190175,2.27690584711849,2.75022616122661,5.0271320083451,2.12200521750091,0.0152342584699299,0,27.3686508915198,49.9996306686478,6,-20,2.5,438.036662396519,567.237253553095,417.77767522096,237.248628358908,288.586835457432,437.261092433268,5054.84511784828,0.0269317838839644,63.0686482504334,0.841207939564498,0.0323404747653093,17.2607459292959,6.267895689309,0.673592390870852,0.709196126905309
4540,14.5184606175133,-28.6596707694828,91.0001983666378,141.670252322559,90.756340566492,51.3511826342616,90.3780993999409,17.2607613355956,16.3214287769278,-25.9120071940128,15.8825604181518,-26.7509719816764,2.36904828290168,2.27690598863477,2.75022696287806,5.02713295151283,2.12200527435239,0.0152342626952942,0,27.3686592066888,49.9996404975674,6,-20,2.5,438.036662758499,567.237265729554,417.777719562079,237.248670149823,288.586866318404,437.261097492052,5054.84693044365,0.0269317938855161,63.0686660224751,0.841208431518133,0.0323404736383601,17.2607613355956,6.26789580273175,0.673592340586173,0.709196127673199
4550,14.5184595213004,-28.6596725090808,91.0001930803474,141.670259854768,90.7563351352901,51.3511908454286,90.3780936788051,17.2607763137395,16.3214286010917,-25.9120075268089,15.8825600241107,-26.7509727425476,2.36904865843724,2.27690613101976,2.75022774643956,5.02713387745932,2.12200532882912,0.0152342668228457,0,27.3686672888641,49.9996500582871,6,-20,2.5,438.036663156726,567.237277735236,417.777762715764,237.248710781656,288.58689661386,437.261102628897,5054.84869280103,0.0269318036096549,63.0686833246104,0.841208949786136,0.0323404725437513,17.2607763137395,6.26789591187954,0.673592291180371,0.70919612950565
4560,14.5184584527215,-28.6596742864475,91.0001879475204,141.670266925977,90.7563298611544,51.3511988315913,90.378088122133,17.2607909014885,16.3214284287278,-25.9120078530334,15.882559639433,-26.7509734853384,2.36904901988209,2.27690626567095,2.75022850824313,5.02713477391408,2.12200538347842,0.0152342708418141,0,27.3686751628908,49.999659355205,6,-20,2.5,438.036663450532,567.23728909547,417.777804666361,237.248750351897,288.586925534259,437.26110717005,5054.85040894107,0.0269318130781889,63.0687001341779,0.841209373367892,0.0323404714751234,17.2607909014885,6.26789601966745,0.673592244017822,0.709196130903041
4570,14.5184574132757,-28.6596759770713,91.0001829560418,141.670273945003,90.756324732259,51.351206615232,90.3780827183223,17.2608051016539,16.3214282615592,-25.912008169425,15.8825592656089,-26.7509742071716,2.36904936389323,2.27690638926229,2.75022923851296,5.02713562777525,2.12200543576424,0.0152342746895109,0,27.3686828268612,49.9996684158995,6,-20,2.5,438.036663780599,567.237300317515,417.777845524437,237.248788869935,288.586953992357,437.26111187732,5054.85207946884,0.026931822295447,63.0687165105038,0.841209823687109,0.032340470436651,17.2608051016539,6.26789612461384,0.673592197670699,0.709196129426383
4580,14.5184564007276,-28.6596776226804,91.0001780918654,141.670280784649,90.7563197342057,51.3512141972708,90.3780774524551,17.2608189327513,16.3214280988083,-25.9120084774555,15.8825589014778,-26.7509749102882,2.36904971098885,2.27690652115197,2.75022996389781,5.02713648504979,2.12200548672803,0.0152342785145888,0,27.3686902922969,49.999677241984,6,-20,2.5,438.03666410359,567.237311252904,417.777885329219,237.248826387301,288.586981701343,437.261116415856,5054.85370679631,0.0269318312746541,63.0687324635719,0.841210263620326,0.0323404694251437,17.2608189327513,6.26789622671628,0.673592152508045,0.709196131572842
4590,14.5184554154501,-28.6596792238142,91.0001733568605,141.670287438135,90.7563148689306,51.351221573901,90.3780723265874,17.2608323900788,16.3214279404167,-25.9120087772352,15.8825585471278,-26.7509755945181,2.36905004866393,2.27690664941606,2.750230669737,5.02713731915306,2.12200553634914,0.0152342822363234,0,27.3686975561928,49.9996858292545,6,-20,2.5,438.03666441806,567.237321892346,417.777924062156,237.248862891189,288.587008656158,437.261120825735,5054.8552902209,0.0269318400118168,63.0687479869534,0.841210691859686,0.0323404684407649,17.2608323900788,6.26789632594256,0.673592108561864,0.709196133657732
4600,14.5184544567159,-28.6596807818346,91.0001687482335,141.670293910816,90.7563101335427,51.3512287512001,90.3780673376282,17.2608454851328,16.3214277862874,-25.9120090689481,15.882558202321,-26.7509762603204,2.3690503716225,2.27690676881803,2.75023135006548,5.02713811888352,2.12200558464299,0.0152342858218288,0,27.3687046242813,49.9996941846243,6,-20,2.5,438.036664724034,567.237332243871,417.777961752377,237.248898412581,288.587034885573,437.261125117441,5054.85683096876,0.0269318485136051,63.0687630927355,0.841211108541387,0.0323404674828964,17.2608454851328,6.26789642241423,0.673592065800271,0.709196134014787
4610,14.5184535234766,-28.6596822983975,91.0001642614244,141.670300210533,90.7563055233398,51.3512357373318,90.3780624805933,17.2608582323539,16.3214276362576,-25.9120093529019,15.8825578666863,-26.750976908412,2.36905068960162,2.27690688851018,2.75023201650636,5.02713890501653,2.12200563165742,0.0152342893353128,0,27.3687115043995,49.9997023175152,6,-20,2.5,438.036665021903,567.237342319482,417.777998441042,237.248932990555,288.587060418983,437.261129297299,5054.85833074651,0.0269318567893778,63.0687777973944,0.841211514168776,0.0323404665505542,17.2608582323539,6.26789651626983,0.67359202417583,0.709196135448105
4620,14.518452615057,-28.6596837746238,91.0001598934896,141.670306342184,90.7563010352929,51.3512425374598,90.3780577522776,17.2608706408285,16.3214274902195,-25.912009629301,15.8825575399809,-26.7509775392618,2.36905098597648,2.27690699238205,2.75023264996692,5.02713964234897,2.12200567742398,0.0152342926708832,0,27.3687182015491,49.9997102339495,6,-20,2.5,438.036665311853,567.237352126726,417.778034154332,237.248966649719,288.587085274408,437.261133367744,5054.85979063879,0.0269318648450872,63.0687921113511,0.841211909011893,0.0323404656429531,17.2608706408285,6.2678966075981,0.673591983658322,0.709196132910765
4630,14.518451730801,-28.6596852115916,91.0001556414008,141.670312310323,90.7562966662855,51.3512491566411,90.3780531493897,17.2608827194391,16.3214273480672,-25.9120098983455,15.8825572219682,-26.7509781533265,2.36905129962602,2.27690711766575,2.75023329579517,5.02714041346092,2.12200572197592,0.0152342960795715,0,27.368724720614,49.9997179397325,6,-20,2.5,438.03666559408,567.237361672775,417.778068918253,237.248999414142,288.58710946958,437.261137331356,5054.86121170204,0.026931872686542,63.0688060448157,0.841212293343883,0.0323404647595815,17.2608827194391,6.26789669647372,0.67359194421851,0.709196137974608
4640,14.5184508700601,-28.6596866103978,91.000151502286,141.670318119537,90.7562924133619,51.3512555997647,90.3780486688074,17.2608944769607,16.321427209697,-25.9120101602317,15.8825569124146,-26.7509787510571,2.36905158870326,2.27690722401699,2.7502339056077,5.02714112962469,2.12200576534358,0.0152342992932649,0,27.368731066311,49.9997254405737,6,-20,2.5,438.036665868742,567.237370964756,417.778102757808,237.249031307599,288.587133021782,437.261141190382,5054.86259497722,0.0269318803194774,63.0688196078869,0.841212667403596,0.0323404638996543,17.2608944769607,6.26789678297884,0.67359190582755,0.709196138045561
4650,14.5184500322201,-28.659687971943,91.0001474732426,141.670323774187,90.7562882735362,51.3512618714486,90.3780443073784,17.2609059217689,16.3214270750103,-25.9120104151466,15.8825566110986,-26.7509793328813,2.36905186939378,2.276907326872,2.75023449838795,5.02714182525995,2.12200580755809,0.0152343024170002,0,27.3687372431842,49.9997327418367,6,-20,2.5,438.036666136149,567.237380009537,417.778135697099,237.249062352794,288.587155947565,437.261144946848,5054.86394145403,0.0269318877493496,63.0688328102014,0.841213031555412,0.0323404630626349,17.2609059217689,6.26789686717868,0.673591868458122,0.709196137906801
4660,14.5184492167648,-28.6596893143237,91.0001435621377,141.670329244093,90.7562842546238,51.3512679727727,90.3780400728124,17.2609170574619,16.3214269437773,-25.9120106635247,15.8825563176783,-26.7509798994593,2.36905213524607,2.2769074200356,2.75023506675883,5.02714248679443,2.12200584866921,0.0152343054119269,0,27.3687432544316,49.9997398433837,6,-20,2.5,438.036666376507,567.237388766009,417.778167720525,237.249092557986,288.587178133323,437.261148453846,5054.86525147581,0.0269318949782423,63.0688456443511,0.841213368766006,0.0323404622475252,17.2609170574619,6.26789694983798,0.673591832193592,0.709196135637546
4670,14.5184484233564,-28.6596905896614,91.0001397417083,141.670334636082,90.7562803292658,51.351273918781,90.3780359375258,17.2609279006884,16.3214268164636,-25.9120109044849,15.8825560325962,-26.7509804499368,2.36905241139718,2.27690752720621,2.75023564005115,5.02714316725735,2.12200588854534,0.0152343084342897,0,27.3687491059834,49.999746766283,6,-20,2.5,438.036666645925,567.23739737938,417.77819895057,237.249121971871,288.587199983178,437.261152174866,5054.86652727642,0.0269319020185381,63.0688581614918,0.841213727609812,0.0323404614555329,17.2609279006884,6.26789702922475,0.673591796682028,0.709196138470056
4680,14.5184476505494,-28.6596918431929,91.0001360222945,141.670339851035,90.756276507664,51.3512797017656,90.3780319115266,17.2609384558527,16.3214266922418,-25.9120111395934,15.8825557546369,-26.7509809866606,2.36905266809697,2.27690761999199,2.75023618436276,5.02714380435475,2.12200592753938,0.0152343113016307,0,27.3687548028439,49.999753498859,6,-20,2.5,438.036666895271,567.237405722776,417.778229333998,237.249150604435,288.587221119876,437.261155613015,5054.8677691593,0.0269319088714534,63.0688703397396,0.841214065827412,0.0323404606834288,17.2609384558527,6.26789710667524,0.673591762219845,0.709196137717193
4690,14.5184468982915,-28.6596930651926,91.0001324026444,141.6703449256,90.7562727885465,51.3512853314501,90.3780279934469,17.260948731526,16.3214265712936,-25.912011368506,15.8825554840792,-26.7509815090924,2.36905292569799,2.27690771771252,2.75023672312772,5.02714444084024,2.12200596546786,0.0152343141424665,0,27.3687603483835,49.9997600530484,6,-20,2.5,438.036667135906,567.237413841757,417.778258909046,237.24917847862,288.58724170103,437.26115898226,5054.86897803621,0.0269319155420691,63.0688821940942,0.841214393251676,0.0323404599318486,17.260948731526,6.2678971821258,0.673591728672025,0.709196139288097
4700,14.5184461670683,-28.6596942527248,91.0001288849672,141.670349860365,90.7562691741841,51.3512908044781,90.3780241856835,17.2609587204738,16.3214264537364,-25.9120115910007,15.8825552211042,-26.7509820168824,2.36905317050657,2.27690780732468,2.7502372402999,5.02714504762459,2.12200600231764,0.0152343168677623,0,27.3687657390818,49.9997664247294,6,-20,2.5,438.036667370154,567.237421735883,417.778287657945,237.249205574866,288.587261712512,437.261162272189,5054.870153158,0.0269319220263165,63.0688937173195,0.841214711818424,0.0323404592012366,17.2609587204738,6.26789725551896,0.673591696057964,0.709196139129233
4710,14.5184454542645,-28.6596954110256,91.0001254567951,141.670354670366,90.7562656517614,51.3512961397511,90.378020474729,17.2609684575717,16.3214263391461,-25.9120118078799,15.8825549647503,-26.7509825118874,2.36905341673548,2.27690790198157,2.7502377532329,5.02714565521447,2.12200603823522,0.0152343195731824,0,27.3687709940539,49.999772635926,6,-20,2.5,438.036667597714,567.237429430124,417.778315680816,237.24923198782,288.587281214553,437.261165465421,5054.87129867506,0.0269319283471554,63.0689049494232,0.841215021678181,0.0323404584891627,17.2609684575717,6.26789732712504,0.673591664267805,0.709196141241862
4720,14.5184447604537,-28.6596965387141,91.000122120282,141.670359352397,90.7562622235096,51.3513013333687,90.3780168629682,17.2609779352854,16.3214262276129,-25.9120120189733,15.88255471524,-26.7509829936776,2.36905364564901,2.27690798376556,2.7502382400276,5.02714622379316,2.12200607319551,0.0152343221373583,0,27.3687761091244,49.9997786821393,6,-20,2.5,438.03666781892,567.237436919422,417.77834295803,237.249257697103,288.587300201068,437.261168582185,5054.87241370031,0.0269319344997229,63.0689158824219,0.841215323030553,0.0323404577960424,17.2609779352854,6.26789739684475,0.673591633323149,0.709196140073105
4730,14.5184440850957,-28.659697636335,91.000118872785,141.670363910495,90.7562588867143,51.3513063889123,90.3780133475457,17.2609871607887,16.3214261190491,-25.9120122244465,15.8825544723656,-26.7509834626544,2.3690538734643,2.27690806817712,2.7502387196555,5.02714678783263,2.12200610722345,0.0152343246653616,0,27.3687810881619,49.9997845675636,6,-20,2.5,438.03666803433,567.237444210112,417.778369509273,237.249282722201,288.587318682618,437.261171614121,5054.87349907252,0.0269319404886653,63.0689265244814,0.841215616443321,0.0323404571213075,17.2609871607887,6.26789746472927,0.673591603200665,0.709196140426337
4740,14.5184434276857,-28.659698704676,91.0001157117234,141.67036834787,90.7562556387271,51.3513113101725,90.3780099256767,17.2609961410325,16.3214260133728,-25.9120124244549,15.8825542359447,-26.7509839191701,2.3690540949536,2.27690815008613,2.75023918621665,5.02714733630278,2.12200614034575,0.0152343271243947,0,27.3687859348766,49.9997902966543,6,-20,2.5,438.036668244143,567.237451307482,417.778395354817,237.249307082012,288.587336671615,437.261174562985,5054.8745556004,0.0269319463184547,63.0689368835815,0.84121590216867,0.0323404564645386,17.2609961410325,6.26789753081878,0.673591573878287,0.709196140687575
4750,14.5184427877683,-28.6596997446215,91.0001126348764,141.670372667228,90.7562524772674,51.3513161005058,90.378006594961,17.2610048822871,16.3214259105109,-25.9120126191364,15.8825540058156,-26.7509843635363,2.36905431121458,2.27690823045738,2.75023964113356,5.02714787159094,2.12200617258689,0.0152343295222697,0,27.3687906526167,49.9997958733101,6,-20,2.5,438.036668448337,567.237458216015,417.778420512455,237.249330793527,288.587354181805,437.261177432371,5054.87558401804,0.0269319519931469,63.0689469669933,0.84121618025992,0.0323404558252811,17.2610048822871,6.26789759515693,0.67359154533624,0.709196141140304
4760,14.518442164865,-28.6597007569062,91.0001096398203,141.670376871786,90.7562493998471,51.3513207634621,90.3780033527833,17.2610133911332,16.3214258103852,-25.9120128086392,15.8825537818059,-26.7509847960867,2.36905452333888,2.27690831024304,2.75024008582762,5.02714839607066,2.122006203971,0.0152343318667632,0,27.3687952449379,49.9998013017314,6,-20,2.5,438.036668647113,567.237464940924,417.778445001194,237.249353874604,288.587371226053,437.261180224948,5054.8765850935,0.0269319575169818,63.0689567822922,0.841216450968169,0.0323404552030127,17.2610133911332,6.26789765778335,0.673591517552798,0.709196142063771
4770,14.5184415585336,-28.6597017422134,91.0001067244371,141.670380964541,90.7562464042914,51.3513253024228,90.3780001968536,17.2610216736261,16.3214257129251,-25.9120129930971,15.882553563757,-26.7509852171269,2.36905472864762,2.27690838677823,2.75024051733391,5.02714890411215,2.12200623452119,0.0152343341413527,0,27.3687997151054,49.9998065857548,6,-20,2.5,438.036668840656,567.237471486996,417.77846883865,237.249376341687,288.587387817047,437.26118294314,5054.87755954014,0.0269319628938959,63.0689663364965,0.841216714520726,0.0323404545972608,17.2610216736261,6.26789771874305,0.673591490508592,0.709196142611792
4780,14.5184409683981,-28.659702691789,91.000103885411,141.67038496121,90.7562434872283,51.3513297206982,90.3779971236875,17.2610297358308,16.3214256181163,-25.9120131725371,15.8825533515323,-26.7509856269208,2.36905492699191,2.27690845995115,2.75024093556179,5.02714939551294,2.12200626428536,0.0152343363452237,0,27.3688040662148,49.9998117294467,6,-20,2.5,438.036669039912,567.237477875229,417.77849204517,237.249398211422,288.587403982087,437.261185596029,5054.87850807713,0.0269319681278166,63.0689756385146,0.84121698044634,0.0323404540077057,17.2610297358308,6.26789777797,0.673591464193113,0.709196142714243
4790,14.5184403937947,-28.6597036325127,91.000101123038,141.670388825627,90.7562406488836,51.351334020832,90.3779941333816,17.2610375836089,16.3214255256954,-25.9120133474574,15.8825531448659,-26.7509860259821,2.36905511560454,2.27690852670258,2.75024133768778,5.02714986439037,2.12200629325905,0.0152343384633179,0,27.3688083017753,49.9998167354836,6,-20,2.5,438.036669215261,567.237484061153,417.778514629363,237.249419499309,288.587419681277,437.261188161142,5054.87943136588,0.0269319732223968,63.0689846896987,0.84121722323254,0.0323404534335907,17.2610375836089,6.26789783577113,0.673591438582145,0.709196141476031
4800,14.5184398345746,-28.6597045422868,91.0000984346303,141.670392600296,90.7562378865346,51.3513382074927,90.3779912231186,17.2610452228491,16.3214254358021,-25.9120135175939,15.8825529437735,-26.7509864142803,2.3690553071483,2.27690859937289,2.75024173818319,5.02715033755607,2.12200632141737,0.015234340575158,0,27.3688124247515,49.9998216093146,6,-20,2.5,438.036669392582,567.237490098262,417.778536614856,237.249440221417,288.587434988034,437.26119068211,5054.88033011778,0.0269319781816314,63.068993501636,0.841217465283361,0.0323404528749869,17.2610452228491,6.26789789202558,0.673591413632102,0.709196142624472
4810,14.5184392902308,-28.6597054275867,91.0000958176326,141.670396275112,90.7562351975603,51.3513422827162,90.3779883901627,17.261052658801,16.3214253483148,-25.9120136831767,15.8825527480299,-26.7509867922502,2.36905548623863,2.27690866304441,2.75024211948018,5.02715078252459,2.12200634882817,0.0152343425834726,0,27.3688164380672,49.9998263533814,6,-20,2.5,438.036669565499,567.237495975513,417.778558015528,237.24946039212,288.587449885458,437.261193126346,5054.88120496915,0.0269319830090245,63.069002079234,0.841217701167608,0.0323404523311979,17.261052658801,6.2678979467762,0.673591389344371,0.709196141538588
4820,14.518438760358,-28.6597062890679,91.000093269985,141.670399852009,90.7562325798488,51.3513462494563,90.3779856322965,17.2610598969554,16.3214252631547,-25.9120138443551,15.8825525574856,-26.7509871601806,2.36905567164434,2.27690873567417,2.75024250351348,5.02715123918765,2.12200637551854,0.0152343446096793,0,27.368820344648,49.9998309712223,6,-20,2.5,438.036669734148,567.237501696362,417.778578847295,237.249480026326,288.587464384603,437.261195500636,5054.88205655526,0.026931987708066,63.0690104287355,0.841217931064755,0.0323404518018471,17.2610598969554,6.26789800005611,0.673591365705138,0.709196143802526
4830,14.5184382445731,-28.6597071274446,91.0000907899363,141.670403333625,90.7562300315987,51.3513501106638,90.3779829476185,17.2610669427024,16.3214251802587,-25.9120140012481,15.8825523720064,-26.7509875183305,2.369055844312,2.27690879887144,2.75024286827945,5.02715166715089,2.12200640150416,0.0152343465318486,0,27.3688241473317,49.999835466243,6,-20,2.5,438.036669898546,567.237507264958,417.77859912529,237.249499138635,288.587478497831,437.261197811712,5054.88288549736,0.0269319922821751,63.0690185563018,0.841218155049575,0.0323404512866148,17.2610669427024,6.26789805191006,0.673591342696711,0.70919614367235
4840,14.5184377425074,-28.6597079445928,91.000088375542,141.670406721547,90.7562275508163,51.3513538691345,90.3779803340356,17.2610738011085,16.3214250995669,-25.9120141539696,15.8825521914712,-26.7509878669339,2.36905601295018,2.27690886090325,2.75024322400578,5.02715208490903,2.12200642679138,0.0152343484065255,0,27.368827848853,49.9998398417182,6,-20,2.5,438.03667005733,567.237512684267,417.778618864566,237.249517742805,288.587492237994,437.261200065296,5054.88369239425,0.0269319967346411,63.0690264679293,0.841218372005663,0.0323404507851137,17.2610738011085,6.26789810236331,0.673591320293176,0.70919614370872
4850,14.5184372537894,-28.6597087388797,91.0000860256338,141.670410021204,90.7562251362852,51.3513575276588,90.3779777902342,17.2610804772424,16.3214250210251,-25.9120143026217,15.8825520157236,-26.7509882062927,2.36905618122568,2.2769089252755,2.75024357502605,5.02715250030155,2.1220064514049,0.0152343502577619,0,27.3688314520465,49.9998441007469,6,-20,2.5,438.036670213208,567.237517961556,417.778638078221,237.249535852494,288.587505610841,437.261202251229,5054.88447783929,0.0269320010687437,63.0690341690736,0.84121858433074,0.0323404502968856,17.2610804772424,6.26789815149576,0.673591298488393,0.709196144979046
4860,14.5184367780678,-28.6597095116317,91.0000837380774,141.67041323226,90.7562227858231,51.3513610889028,90.3779753139394,17.2610869758303,16.3214249445743,-25.9120144473163,15.8825518446498,-26.7509885366267,2.36905633888753,2.27690898204131,2.75024390962254,5.02715289166385,2.12200647538189,0.0152343520204676,0,27.368834959361,49.9998482466076,6,-20,2.5,438.036670365418,567.237523097534,417.778656781314,237.249553480594,288.587518626296,437.261204377834,5054.8852423951,0.0269320052875868,63.069041665378,0.841218791422023,0.0323404498216746,17.2610869758303,6.26789819931208,0.673591277272338,0.709196144388488
4870,14.5184363149983,-28.6597102637955,91.0000815112914,141.670416357666,90.7562204978044,51.3513645554185,90.3779729034334,17.2610933015711,16.3214248701544,-25.9120145881671,15.882551678127,-26.7509888581729,2.36905649466511,2.27690903951649,2.7502442380096,5.02715327752609,2.12200649872502,0.0152343537511797,0,27.3688383733867,49.9998522822218,6,-20,2.5,438.036670513621,567.237528096647,417.778674987097,237.24957063985,288.58753129652,437.261206450736,5054.88598661635,0.0269320093942289,63.0690489623669,0.841218993041966,0.032340449359026,17.2610933015711,6.26789824585197,0.673591256622014,0.709196144506948
4880,14.5184358642451,-28.6597109960338,91.0000793437119,141.670419399956,90.7562182706216,51.3513679297361,90.3779705570223,17.2610994590886,16.3214247977129,-25.9120147252735,15.8825515160345,-26.7509891711645,2.36905664970959,2.27690909873864,2.75024456161938,5.02715366035802,2.12200652144569,0.0152343554577792,0,27.3688416966136,49.9998562104726,6,-20,2.5,438.036670657792,567.23753296282,417.778692708704,237.24958734278,288.587543630745,437.261208470647,5054.88671104458,0.0269320133916558,63.0690560653334,0.841219189219711,0.0323404489087729,17.2610994590886,6.2678982911527,0.673591236519844,0.709196145642086
4890,14.5184354254727,-28.6597117089978,91.0000772337677,141.670422361881,90.7562161026603,51.3513712143116,90.3779682730046,17.2611054528288,16.3214247271945,-25.9120148587402,15.8825513582491,-26.7509894758393,2.36905679887347,2.27690915469031,2.75024487456347,5.02715402925378,2.12200654355113,0.0152343571075806,0,27.3688449314519,49.9998600342301,6,-20,2.5,438.036670797913,567.237537700251,417.778709959018,237.249603601459,288.58755563806,437.261210438771,5054.88741620325,0.0269320172827543,63.0690629794077,0.841219379994897,0.0323404484704497,17.2611054528288,6.26789833525088,0.67359121694692,0.709196146215675
4900,14.5184349983778,-28.6597124038195,91.0000751799306,141.670425244976,90.7562139923467,51.3513744115481,90.377966049718,17.2611112872761,16.3214246585611,-25.9120149886391,15.8825512046714,-26.7509897723893,2.36905693952039,2.27690920476653,2.7502451738845,5.02715437865103,2.12200656505485,0.0152343586841643,0,27.3688480803238,49.9998637563115,6,-20,2.5,438.036670933342,567.237542311623,417.778726750631,237.24961942803,288.587567324464,437.261212349372,5054.88810261948,0.0269320210704318,63.0690697096703,0.841219564860154,0.0323404480438114,17.2611112872761,6.26789837817219,0.673591197885494,0.709196145401722
4910,14.5184345826468,-28.6597130791727,91.0000731807325,141.670428050569,90.756211938142,51.3513775237548,90.3779638855436,17.2611169665168,16.3214245917505,-25.9120151150883,15.8825510551754,-26.7509900610577,2.36905930425175,2.27691139470227,2.75024805158053,5.0271594462828,2.1220065860152,0.0152343745452245,0,27.3688511454164,49.9998673794171,6,-20,2.5,438.036671066302,567.237546799335,417.778743095707,237.249634833587,288.587578700434,437.261214213197,5054.88877077573,0.0269320247573521,63.0690762609128,0.841219745787694,0.032340447628517,17.2611169665168,6.26789841995091,0.67359117934691,0.709196811543648
4920,14.5184341779658,-28.6597137365135,91.0000712346583,141.670430781667,90.7562099385612,51.3513805532154,90.37796177892,17.2611224947562,16.3214245267153,-25.9120152381772,15.8825509096529,-26.7509903420535,2.3690590906751,2.27691110882004,2.75024793258727,5.02715904140731,2.12200660641805,0.0152343738089148,0,27.368854129015,49.9998709061846,6,-20,2.5,438.036671195798,567.237551167866,417.778759006181,237.249649829545,288.587589774227,437.261216027662,5054.88942116671,0.0269320283462436,63.0690826379797,0.841219921968111,0.032340447224243,17.2611224947562,6.26789846061819,0.673591161301157,0.709196706958961
4930,14.5184337840455,-28.6597143764577,91.0000693403395,141.670433440262,90.7562079921577,51.3513835021149,90.3779597283202,17.2611278759945,16.3214244634099,-25.9120153579922,15.8825507680006,-26.7509906155762,2.36905896286365,2.276910907509,2.75024790972452,5.02715881723352,2.12200662627528,0.0152343736071529,0,27.368857033275,49.9998743391611,6,-20,2.5,438.036671321756,567.237555420376,417.778774493543,237.249664426739,288.587600553656,437.261217793758,5054.89005426238,0.0269320318396997,63.0690888454694,0.841220093381249,0.0323404468308013,17.2611278759945,6.26789850020466,0.673591143733659,0.709196629128017
4940,14.5184334005993,-28.6597149994849,91.0000674963923,141.670436028226,90.7562060975091,51.3513863726059,90.3779577322456,17.2611331141514,16.3214244017887,-25.9120154746195,15.8825506301153,-26.7509908818251,2.36905892576161,2.27691079546363,2.75024798882519,5.02715878428882,2.12200664560198,0.015234373972193,0,27.3688598603134,49.9998776808563,6,-20,2.5,438.036671444252,567.237559559887,417.7787895691,237.249678635815,288.587611046482,437.261219512293,5054.89067052472,0.0269320352402696,63.0690948879041,0.841220260138041,0.032340446447737,17.2611331141514,6.26789853873876,0.673591126631827,0.709196579502257
