time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5720,14.5184210826745,-28.6597350164469,91.00000825924,141.67051916726,90.7561452315071,51.3514785869696,90.3778936078926,17.2613013910396,16.3214224224862,-25.9120192207469,15.8825462008679,-26.7509994344559,2.36906163344308,2.27691094392543,2.75025505688343,5.02716600080886,2.12200726643933,0.0152344107755519,0,27.3689506787184,49.9999850326233,6,-20,2.5,438.036675376217,567.237692542642,417.779273869871,237.25013510613,288.58794812411,437.261274756079,5054.91046795922,0.026932144484555,63.0692890019492,0.841225614405715,0.0323404341434603,17.2613013910396,6.2678997765008,0.67359057719034,0.709196152617558
5730,14.5184210370034,-28.6597350906637,91.0000080395892,141.670519475468,90.7561450058166,51.3514789288848,90.3778933701207,17.2613020149761,16.321422415148,-25.9120192346354,15.8825461844464,-26.7509994661648,2.36906165277338,2.27691095340492,2.7502550938778,5.02716604728272,2.12200726874187,0.0152344109717637,0,27.3689510154463,49.9999854306713,6,-20,2.5,438.036675390794,567.237693035655,417.779275665592,237.250136798637,288.587949373739,437.261274961338,5054.9105413633,0.0269321448896109,63.0692897216827,0.841225634257874,0.0323404340978222,17.2613020149761,6.26789978108884,0.673590575153338,0.709196153816425
5740,14.5184209925473,-28.6597351629074,91.0000078257828,141.670519775504,90.7561447861315,51.3514792617076,90.3778931386755,17.26130262232,16.3214224080049,-25.9120192481549,15.8825461684619,-26.7509994970301,2.36906166874501,2.27691095989843,2.75025512658555,5.02716608648398,2.12200727098298,0.015234411144462,0,27.3689513432252,49.9999858181255,6,-20,2.5,438.036675404984,567.237693515583,417.779277413551,237.250138446122,288.587950590239,437.261275161459,5054.91061281527,0.0269321452838948,63.0692904222849,0.84122565358032,0.0323404340534523,17.26130262232,6.26789978555489,0.673590573170352,0.709196154131687
5750,14.5184209495116,-28.659735232931,91.0000076188267,141.670520065869,90.7561445734842,51.3514795838903,90.3778929146437,17.2613032102776,16.3214224010918,-25.9120192612389,15.8825461529893,-26.7509995269068,2.36906168269098,2.2769109647281,2.75025515648794,5.02716612121604,2.12200727315203,0.0152344113019028,0,27.3689516605452,49.99998619319,6,-20,2.5,438.036675418618,567.237693980064,417.779279105595,237.250140041034,288.587951768667,437.261275354152,5054.91068198686,0.0269321456655952,63.0692911005168,0.841225672197453,0.0323404340104219,17.2613032102776,6.26789978987956,0.673590571250454,0.709196153982649
5760,14.518420907382,-28.6597353013971,91.0000074162166,141.670520350204,90.756144365303,51.3514798992885,90.3778926953176,17.2613037858371,16.3214223943232,-25.9120192740496,15.8825461378412,-26.750999556157,2.36906169947744,2.2769109724687,2.75025518939931,5.02716616186802,2.12200727527565,0.0152344114761767,0,27.3689519711674,49.9999865603597,6,-20,2.5,438.03667543206,567.237694434875,417.779280762034,237.250141602302,288.587952921552,437.261275543068,5054.91074969925,0.0269321460392435,63.0692917644409,0.841225690505638,0.0323404339683862,17.2613037858371,6.26789979411239,0.673590569371256,0.709196154775516
5770,14.5184208663729,-28.6597353680438,91.0000072189953,141.670520626982,90.7561441626588,51.3514802062932,90.3778924818252,17.2613043460855,16.3214223877343,-25.91201928652,15.882546123096,-26.7509995846291,2.36906169899612,2.27691096383666,2.75025520190709,5.02716616574375,2.12200727734275,0.0152344115376443,0,27.368952273528,49.9999869177635,6,-20,2.5,438.036675445144,567.237694877596,417.779282374402,237.250143122046,288.587954043848,437.261275727298,5054.91081561085,0.0269321464029547,63.0692924107105,0.841225708325481,0.0323404339273736,17.2613043460855,6.26789979823264,0.673590567541986,0.709196150511656
5780,14.5184208264546,-28.6597354329092,91.0000070270195,141.670520896408,90.7561439654038,51.3514805051338,90.3778922740104,17.2613048914325,16.3214223813204,-25.9120192986593,15.8825461087431,-26.7509996123438,2.36906172664823,2.27691098246115,2.75025524672761,5.02716622918877,2.12200727935496,0.0152344117783087,0,27.3689525678473,49.9999872656637,6,-20,2.5,438.03667545789,567.237695308554,417.77928394389,237.250144601371,288.587955136431,437.261275906935,5054.91087976958,0.0269321467569932,63.0692930397957,0.841225725679777,0.0323404338874909,17.2613048914325,6.26789980224328,0.673590565761395,0.709196154779337
5790,14.5184207876311,-28.65973549599,91.0000068403104,141.670521158456,90.7561437735517,51.3514807957838,90.3778920718883,17.2613054218222,16.3214223750838,-25.9120193104631,15.8825460947835,-26.7509996392989,2.36906235134389,2.27691157512306,2.75025598431053,5.02716755943359,2.12200728131188,0.0152344158565769,0,27.3689528540936,49.9999876040226,6,-20,2.5,438.036675470292,567.237695727703,417.779285470372,237.250146040113,288.587956198576,437.261276080028,5054.91094216815,0.0269321471013189,63.0692936516111,0.841225742563751,0.0323404338487308,17.2613054218222,6.26789980614403,0.673590564029659,0.709196337886437
5800,14.5184207498065,-28.6597355574612,91.0000066584016,141.670521413746,90.7561435866417,51.3514810789513,90.3778918749725,17.2613059385672,16.3214223690067,-25.9120193219648,15.8825460811834,-26.7509996655601,2.36906231918014,2.27691153667515,2.75025595902338,5.02716749569853,2.1220072832184,0.0152344157092941,0,27.3689531329759,49.999987933673,6,-20,2.5,438.036675482361,567.237696136053,417.779286957547,237.250147441844,288.587957233697,437.261276249745,5054.91100296138,0.026932147436786,63.0692942476938,0.841225758999855,0.0323404338109512,17.2613059385672,6.26789980994417,0.673590562342383,0.709196324458096
5810,14.5184207129879,-28.6597356173011,91.0000064813318,141.670521662251,90.7561434047043,51.3514813545867,90.3778916832953,17.2613064415669,16.3214223630913,-25.9120193331606,15.8825460679449,-26.7509996911228,2.36906224826414,2.2769114611828,2.75025588842782,5.02716734961062,2.12200728507414,0.0152344153112278,0,27.3689534044397,49.9999882545562,6,-20,2.5,438.036675494104,567.237696533545,417.779288405161,237.250148806291,288.587958241277,437.261276414982,5054.91106213784,0.0269321477633314,63.0692948279244,0.841225774995337,0.0323404337741842,17.2613064415669,6.26789981364329,0.673590560699937,0.709196299529975
5820,14.5184206771485,-28.6597356755325,91.0000063089697,141.670521904142,90.7561432276038,51.3514816228912,90.3778914967143,17.261306931195,16.321422357333,-25.9120193440591,15.8825460550585,-26.7509997160058,2.3690621852591,2.27691139348908,2.75025582670459,5.02716722019367,2.12200728688085,0.0152344149624949,0,27.3689536686852,49.9999885669068,6,-20,2.5,438.036675505554,567.237696920463,417.779289814281,237.250150134461,288.587959221997,437.26127657597,5054.91111974065,0.026932148081193,63.0692953927239,0.841225790582399,0.0323404337383728,17.261306931195,6.26789981724394,0.673590559101367,0.709196277068639
5830,14.5184206422622,-28.6597357322178,91.0000061411898,141.670522139596,90.7561430552117,51.3514818840617,90.3778913150936,17.2613074077981,16.3214223517275,-25.9120193546684,15.8825460425148,-26.7509997402269,2.36906211249615,2.27691131660679,2.75025575334992,5.02716706995671,2.12200728863958,0.0152344145495132,0,27.3689539259034,49.9999888709527,6,-20,2.5,438.036675516697,567.237697297085,417.779291185933,237.250151427307,288.587960176616,437.261276733248,5054.9111758117,0.0269321483906021,63.0692959425093,0.841225805752483,0.0323404337035242,17.2613074077981,6.26789982074872,0.673590557545304,0.709196251781948
5840,14.5184206084892,-28.6597357871144,91.0000059787662,141.670522367536,90.7561428883232,51.3514821369035,90.3778911392714,17.2613078691861,16.3214223463026,-25.9120193649357,15.8825460303715,-26.7509997636749,2.36906204643083,2.27691124638252,2.75025568741561,5.02716693379813,2.12200729034173,0.0152344141778441,0,27.3689541749112,49.9999891652907,6,-20,2.5,438.03667552746,567.237697661688,417.779292513829,237.250152678877,288.587961100889,437.261276883348,5054.91123009269,0.0269321486901333,63.0692964747304,0.84122582041806,0.0323404336698161,17.2613078691861,6.2678998241418,0.673590556038695,0.709196228611879
5850,14.5184205754289,-28.6597358408366,91.0000058197719,141.670522590687,90.7561427249578,51.3514823844058,90.3778909671607,17.2613083208466,16.3214223409912,-25.9120193749884,15.8825460184844,-26.7509997866283,2.36906202098088,2.27691121533651,2.75025566840428,5.02716688374079,2.12200729200807,0.0152344140662333,0,27.3689544186678,49.9999894534203,6,-20,2.5,438.036675538014,567.237698018623,417.779293813684,237.250153904054,288.587962005652,437.261277031501,5054.91128322897,0.0269321489833478,63.069296995735,0.841225834790237,0.0323404336367616,17.2613083208466,6.2678998274634,0.673590554563924,0.709196217671918
5860,14.5184205432474,-28.6597358931448,91.0000056650054,141.670522807893,90.756142565936,51.3514826253252,90.377890799626,17.2613087604952,16.3214223358211,-25.9120193847736,15.8825460069133,-26.7509998089716,2.36906197817861,2.2769111677881,2.75025562896836,5.02716679675646,2.12200729362997,0.0152344138416534,0,27.3689546559422,49.9999897338888,6,-20,2.5,438.036675548274,567.237698366051,417.779295078972,237.250155096658,288.587962886355,437.261277175557,5054.91133495229,0.0269321492687653,63.069297502882,0.841225848766381,0.0323404336046416,17.2613087604952,6.26789983069681,0.673590553128302,0.70919620162568
5870,14.5184205119222,-28.6597359440372,91.000005514354,141.670523019338,90.7561424111427,51.3514828598374,90.377890636546,17.2613091884507,16.3214223307885,-25.9120193942985,15.8825459956501,-26.7509998307201,2.36906195712019,2.27691114130867,2.75025561450254,5.02716675581121,2.12200729520902,0.0152344137555523,0,27.3689548869063,49.9999900069,6,-20,2.5,438.036675558286,567.237698704258,417.779296310611,237.250156257539,288.587963743719,437.261277315902,5054.9113853001,0.0269321495465925,63.0692979965422,0.84122586239442,0.0323404335733244,17.2613091884507,6.26789983384397,0.673590551731008,0.709196192174741
5880,14.5184204815961,-28.6597359933076,91.0000053685086,141.670523224002,90.7561422612887,51.3514830868684,90.37789047867,17.2613096027436,16.3214223259158,-25.9120194035208,15.8825459847458,-26.7509998517758,2.36906186198648,2.27691104383423,2.75025551372483,5.02716655755906,2.12200729673802,0.0152344131915349,0,27.3689551104973,49.9999902711978,6,-20,2.5,438.036675567978,567.237699031635,417.779297502956,237.250157381364,288.58796457331,437.261277452195,5054.91143404077,0.0269321498155512,63.0692984744495,0.841225875586616,0.0323404335430837,17.2613096027436,6.26789983689082,0.673590550378496,0.709196160649499
5890,14.51842045191,-28.6597360415491,91.0000052257446,141.670523424368,90.756142114598,51.3514833091116,90.3778903241265,17.2613100083038,16.3214223211464,-25.9120194125476,15.8825459740718,-26.7509998723865,2.36906193863278,2.27691111158523,2.75025561216274,5.02716672374797,2.12200729823435,0.0152344137311498,0,27.3689553293731,49.9999905299197,6,-20,2.5,438.036675577454,567.237699352126,417.779298670147,237.250158481492,288.587965385673,437.261277585244,5054.91148175352,0.0269321500788379,63.0692989422747,0.841225888489618,0.0323404335133546,17.2613100083038,6.26789983987362,0.673590549054307,0.709196180611859
5900,14.5184204230134,-28.6597360885115,91.0000050867747,141.670523619399,90.7561419718071,51.3514835254395,90.3778901736916,17.2613104030762,16.3214223165039,-25.9120194213342,15.8825459636818,-26.750999892449,2.36906192599337,2.2769110936809,2.75025560669673,5.02716670037764,2.12200729969086,0.0152344136953642,0,27.3689555424278,49.9999907817608,6,-20,2.5,438.036675586673,567.237699664087,417.779299806286,237.250159552361,288.587966176419,437.261277714775,5054.91152819732,0.0269321503351223,63.069299397658,0.841225901045537,0.0323404334845634,17.2613104030762,6.26789984277691,0.673590547765311,0.709196173925194
5910,14.5184203948855,-28.6597361342154,91.0000049515008,141.67052380926,90.7561418328137,51.3514837360138,90.3778900272572,17.2613107873506,16.3214223119849,-25.9120194298872,15.8825459535682,-26.750999911978,2.36906192245316,2.27691108467512,2.750255611549,5.02716669622411,2.12200730110865,0.0152344137168806,0,27.3689557498168,49.9999910269048,6,-20,2.5,438.036675595657,567.237699967772,417.779300912208,237.250160594747,288.587966946053,437.261277840865,5054.91157340606,0.0269321505845913,63.0692998409308,0.841225913276762,0.0323404334564295,17.2613107873506,6.2678998456029,0.673590546510582,0.709196170039614
5920,14.5184203675052,-28.6597361787165,91.0000048198234,141.670523994055,90.7561416975158,51.3514839409906,90.3778898847165,17.2613111614045,16.3214223075861,-25.9120194382125,15.8825459437233,-26.7509999309878,2.3690619242205,2.27691108091912,2.75025562232477,5.02716670324389,2.12200730248873,0.015234413771351,0,27.368955951691,49.9999912655298,6,-20,2.5,438.036675604388,567.23770026336,417.779301988728,237.250161609415,288.587967695127,437.261277963426,5054.91161741256,0.0269321508274263,63.0693002724155,0.841225925170903,0.0323404334290842,17.2613111614045,6.26789984835386,0.673590545289214,0.709196167818041
5930,14.5184203409993,-28.6597362217852,91.0000046923485,141.670524172938,90.7561415665362,51.3514841394258,90.3778897467254,17.2613115235205,16.3214223033273,-25.912019446273,15.8825459341929,-26.7509999493905,2.36906189601887,2.27691104853414,2.75025559803159,5.02716664656572,2.12200730382507,0.015234413631731,0,27.3689561471219,49.9999914965373,6,-20,2.5,438.036675612853,567.237700549498,417.779303030892,237.250162591696,288.587968420797,437.261278082743,5054.91166001423,0.0269321510625091,63.0693006901303,0.841225936696532,0.0323404334026272,17.2613115235205,6.26789985101678,0.673590544107013,0.709196156713035
5940,14.5184203150521,-28.6597362639559,91.0000045675647,141.670524348068,90.7561414383208,51.3514843336743,90.3778896116462,17.2613118779971,16.3214222991586,-25.9120194541629,15.8825459248634,-26.7509999674053,2.36906192603963,2.27691107221812,2.75025564115007,5.02716671336819,2.12200730513285,0.0152344138656301,0,27.3689563384302,49.9999917226738,6,-20,2.5,438.03667562113,567.237700829625,417.779304051067,237.250163553261,288.587969130851,437.261278199154,5054.91170171756,0.0269321512926349,63.0693010990341,0.841225947969154,0.0323404333766995,17.2613118779971,6.26789985362386,0.673590542949534,0.709196163093256
5950,14.5184202900031,-28.659736304623,91.0000044469391,141.670524517203,90.7561413143828,51.3514845212072,90.3778894810818,17.2613122202358,16.3214222951348,-25.9120194617785,15.882545915859,-26.7509999847923,2.36906191348302,2.27691105515598,2.75025563455921,5.02716668971519,2.12200730639589,0.0152344138243197,0,27.3689565231136,49.9999919410122,6,-20,2.5,438.036675629171,567.23770110022,417.779305036357,237.25016448165,288.587969817655,437.261278313309,5054.91174198167,0.0269321515148119,63.0693014939557,0.841225958895642,0.0323404333517203,17.2613122202358,6.26789985612957,0.673590541830946,0.709196156817531
5960,14.5184202654067,-28.6597363445927,91.0000043287566,141.670524683272,90.756141192948,51.3514847052646,90.3778893531414,17.2613125562004,16.3214222911816,-25.9120194692605,15.8825459070111,-26.7510000018771,2.36906192505969,2.27691106138781,2.75025565582601,5.02716671721382,2.12200730763386,0.0152344139374653,0,27.3689567044449,49.9999921552641,6,-20,2.5,438.036675637022,567.237701365776,417.779306002874,237.25016539298,288.587970489328,437.261278420791,5054.91178150531,0.0269321517329036,63.0693018813924,0.8412259695871,0.0323404333271036,17.2613125562004,6.26789985860817,0.673590540734242,0.709196157812346
5970,14.5184202416025,-28.6597363833142,91.000004214302,141.67052484374,90.7561410753455,51.3514848835183,90.3778892292418,17.2613128814332,16.3214222873567,-25.9120194764996,15.8825458984533,-26.7510000184018,2.36906194825875,2.27691107894117,2.75025569034834,5.0271667692895,2.12200730883565,0.0152344141241531,0,27.3689568799628,49.9999923627819,6,-20,2.5,438.036675644575,567.237701622511,417.779306938906,237.250166275203,288.587971140894,437.261278528789,5054.91181976727,0.0269321519440371,63.0693022565349,0.841225979895114,0.0323404333033217,17.2613128814332,6.26789986100152,0.67359053967345,0.709196162366529
5980,14.5184202184268,-28.6597364209681,91.000004102878,141.670525000232,90.756140960857,51.3514850570377,90.3778891086224,17.2613131980509,16.3214222836339,-25.9120194835457,15.8825458901204,-26.751000034492,2.36906193257767,2.27691105925337,2.75025567952709,5.02716673878046,2.12200731000334,0.0152344140597942,0,27.3689570508443,49.9999925647784,6,-20,2.5,438.03667565198,567.237701872782,417.779307850103,237.250167134058,288.587971775099,437.261278632519,5054.91185701714,0.0269321521495878,63.0693026217518,0.841225989976174,0.0323404332802149,17.2613131980509,6.26789986333228,0.673590538639558,0.709196155343642
5990,14.5184201957397,-28.6597364578287,91.000003993787,141.67052515339,90.7561408487657,51.3514852268923,90.3778889905297,17.2613135079854,16.3214222799892,-25.9120194904438,15.8825458819632,-26.7510000502433,2.36906194607993,2.27691106771097,2.75025570243045,5.02716677014143,2.12200731114686,0.015234414182336,0,27.3689572181207,49.9999927625148,6,-20,2.5,438.036675659229,567.237702117744,417.779308742107,237.250167974797,288.58797239588,437.261278734121,5054.91189348148,0.0269321523508049,63.0693029792718,0.84122599984434,0.0323404332575556,17.2613135079854,6.2678998656128,0.67359053762755,0.709196157106324
6000,14.5184201736556,-28.659736493713,91.0000038875875,141.670525302447,90.7561407396458,51.3514853922283,90.3778888755678,17.2613138096864,16.3214222764413,-25.9120194971588,15.8825458740227,-26.7510000655759,2.36906195979285,2.27691107649105,2.75025572538681,5.02716680187787,2.12200731226018,0.0152344143052862,0,27.3689573809475,49.9999929549883,6,-20,2.5,438.036675666282,567.237702356162,417.779309610405,237.250168793191,288.587973000183,437.26127883308,5054.91192897608,0.0269321525466716,63.0693033272911,0.841226009446444,0.0323404332354187,17.2613138096864,6.26789986783215,0.673590536642531,0.709196158992849
6010,14.5184201521589,-28.6597365286495,91.0000037842082,141.670525447531,90.7561406334238,51.3514855531655,90.3778887636592,17.2613141033615,16.3214222729876,-25.9120195036953,15.8825458662933,-26.7510000805009,2.36906196109694,2.2769110734618,2.75025573375064,5.02716680721244,2.12200731334385,0.0152344143475164,0,27.3689575394433,49.9999931423407,6,-20,2.5,438.036675673141,567.237702588229,417.779310455617,237.250169589824,288.587973588444,437.261278929514,5054.91196352667,0.0269321527373293,63.0693036660597,0.841226018786898,0.0323404332140242,17.2613141033615,6.26789986999215,0.673590535683667,0.709196157223691
6020,14.5184201312339,-28.6597365626476,91.0000036835723,141.670525588757,90.7561405300207,51.3514857098191,90.3778886547209,17.2613143892305,16.321422269626,-25.9120195100578,15.8825458587696,-26.7510000950287,2.36906196133949,2.27691106952641,2.75025574070003,5.02716681022644,2.12200731439883,0.0152344143820211,0,27.3689576937259,49.9999933247095,6,-20,2.5,438.036675679827,567.237702814129,417.779311278351,237.250170365279,288.58797416105,437.261279023303,5054.91199715848,0.0269321529229171,63.0693039958222,0.841226027888013,0.0323404331930988,17.2613143892305,6.2678998720943,0.673590534750351,0.709196155194263
6030,14.518420110865,-28.6597365957455,91.0000035856107,141.670525726227,90.7561404293656,51.3514858623046,90.3778885486778,17.2613146675017,16.3214222663537,-25.912019516251,15.8825458514458,-26.7510001091705,2.3690619642998,2.27691106831385,2.75025575062692,5.02716681894077,2.12200731542562,0.0152344144331259,0,27.3689578439064,49.9999935022263,6,-20,2.5,438.03667568633,567.237703034022,417.779312079205,237.25017112012,288.587974718413,437.261279114442,5054.91202989592,0.0269321531035694,63.0693043168157,0.841226036744047,0.0323404331727772,17.2613146675017,6.26789987414057,0.673590533841825,0.709196154034292
6040,14.5184200910378,-28.6597366279692,91.0000034902572,141.670525860038,90.7561403313902,51.3514860107367,90.3778884454574,17.2613149383732,16.3214222631686,-25.9120195222792,15.8825458443168,-26.7510001229363,2.36906198258711,2.27691108193993,2.75025577817423,5.02716686011416,2.122007316425,0.0152344145819389,0,27.3689579900909,49.9999936750225,6,-20,2.5,438.036675692655,567.237703248063,417.77931285876,237.250171854893,288.587975260952,437.261279202996,5054.91206176275,0.0269321532794174,63.0693046292725,0.841226045358269,0.0323404331529673,17.2613149383732,6.26789987613262,0.673590532957425,0.70919615751694
6050,14.5184200718443,-28.6597366591713,91.0000033979432,141.670525989589,90.7561402365379,51.3514861544245,90.3778883455274,17.2613152005967,16.3214222600846,-25.9120195281162,15.8825458374158,-26.7510001362617,2.3690619783904,2.2769110740827,2.75025577941749,5.02716685350019,2.12200731739226,0.0152344145851679,0,27.3689581316095,49.9999938423039,6,-20,2.5,438.036675698768,567.237703455287,417.779313613418,237.250172566206,288.587975786303,437.261279289626,5054.91209261236,0.0269321534496519,63.0693049317609,0.841226053689184,0.0323404331338111,17.2613152005967,6.26789987806044,0.67359053210104,0.709196154332207
6060,14.5184200530549,-28.6597366897128,91.0000033075777,141.670526116396,90.7561401436877,51.3514862950875,90.377888247707,17.2613154572876,16.321422257066,-25.9120195338294,15.8825458306601,-26.7510001493067,2.36906198568814,2.27691107735325,2.7502557938764,5.02716687122964,2.12200731833929,0.0152344146616774,0,27.3689582701431,49.9999940060566,6,-20,2.5,438.036675704755,567.237703658125,417.779314352176,237.250173262513,288.587976300484,437.261279373875,5054.91212281131,0.0269321536162958,63.0693052278665,0.841226061848175,0.0323404331149675,17.2613154572876,6.26789987994802,0.67359053126287,0.709196154629243
6070,14.5184200347655,-28.6597367194313,91.0000032196141,141.670526239844,90.7561400533054,51.3514864320074,90.3778881524863,17.2613157071574,16.3214222541277,-25.9120195393906,15.8825458240839,-26.7510001620049,2.36906199063784,2.27691107846697,2.75025580545003,5.027166883917,2.1220073192612,0.015234414722301,0,27.3689584049945,49.999994165455,6,-20,2.5,438.036675710597,567.237703855586,417.779315071284,237.250173940313,288.587976800925,437.2612794558,5054.91215220729,0.0269321537785085,63.0693055160975,0.841226069800342,0.0323404330967136,17.2613157071574,6.26789988178517,0.673590530446988,0.709196154273593
6080,14.5184200170595,-28.6597367482103,91.0000031344594,141.670526359319,90.7561399658071,51.35148656456,90.3778880603041,17.261315949049,16.3214222512831,-25.9120195447745,15.8825458177178,-26.7510001742975,2.3690621370726,2.27691121567829,2.75025598108923,5.02716719676752,2.12200732015391,0.0152344156918381,0,27.36895853554,49.9999943197668,6,-20,2.5,438.036675716242,567.237704046704,417.779315767451,237.250174596472,288.587977285542,437.261279535352,5054.91218066497,0.0269321539355433,63.069305795131,0.84122607749029,0.0323404330790744,17.261315949049,6.26789988356393,0.67359052965729,0.709196196331312
6090,14.5184199997273,-28.6597367763745,91.0000030511035,141.670526476302,90.7561398801595,51.3514866943151,90.3778879700717,17.2613161858397,16.3214222484986,-25.9120195500446,15.8825458114859,-26.751000186331,2.36906212848166,2.27691120396876,2.7502559766384,5.02716718060717,2.12200732102754,0.015234415663881,0,27.3689586633329,49.9999944708214,6,-20,2.5,438.036675721775,567.237704233823,417.779316448918,237.2501752388,288.587977759865,437.261279612995,5054.91220852242,0.0269321540892658,63.0693060682763,0.841226085025276,0.0323404330617656,17.2613161858397,6.2678998853052,0.673590528884164,0.709196192018348
6100,14.5184199828704,-28.6597368037533,91.000002970032,141.67052659009,90.7561397968591,51.3514868205126,90.377887882312,17.2613164161338,16.3214222457903,-25.9120195551703,15.8825458054247,-26.7510001980348,2.36906211374992,2.27691118645213,2.75025596490746,5.02716715135959,2.12200732187736,0.0152344155956862,0,27.3689587876195,49.9999946177346,6,-20,2.5,438.036675727173,567.237704415828,417.7793171117,237.250175863498,288.587978221147,437.261279688622,5054.91223561573,0.0269321542387716,63.0693063339287,0.841226092366725,0.0323404330449115,17.2613164161338,6.26789988699863,0.67359052813228,0.709196185914911
6110,14.518419966537,-28.6597368303005,91.0000028914798,141.67052670032,90.7561397161474,51.3514869427884,90.3778877972797,17.261316639273,16.3214222431662,-25.9120195601369,15.8825457995519,-26.7510002093748,2.36906209289436,2.27691116315395,2.75025594590046,5.02716710905441,2.12200732270067,0.015234415487288,0,27.3689589080452,49.9999947600829,6,-20,2.5,438.036675732381,567.23770459215,417.779317753885,237.250176468791,288.587978668098,437.261279761853,5054.91226186727,0.0269321543836323,63.0693065913276,0.841226099461437,0.0323404330286223,17.261316639273,6.26789988863957,0.673590527403708,0.709196178030826
6120,14.5184199506356,-28.6597368561404,91.0000028150039,141.670526807648,90.7561396375698,51.3514870618317,90.3778877144956,17.2613168565131,16.3214222406115,-25.9120195649721,15.8825457938345,-26.7510002204149,2.36906203182408,2.27691110129135,2.7502558800703,5.02716698136165,2.12200732350218,0.0152344151196055,0,27.3689590252876,49.9999948986682,6,-20,2.5,438.036675737457,567.237704763824,417.779318379096,237.250177058079,288.587979103271,437.261279833172,5054.91228742476,0.026932154524663,63.0693068419211,0.841226106373629,0.0323404330126777,17.2613168565131,6.26789989023702,0.673590526694381,0.709196158151524
6130,14.5184199350696,-28.6597368814404,91.0000027401438,141.670526912704,90.7561395606505,51.3514871783649,90.3778876334587,17.2613170691665,16.3214222381107,-25.9120195697052,15.8825457882377,-26.751000231222,2.36906207430915,2.27691113902274,2.75025593435127,5.02716707337401,2.12200732428676,0.0152344154173147,0,27.3689591400558,49.9999950343292,6,-20,2.5,438.03667574242,567.237704931869,417.779318991119,237.250177634933,288.587979529232,437.261279902947,5054.91231244303,0.0269321546627181,63.0693070872274,0.841226113134951,0.0323404329972128,17.2613170691665,6.26789989180097,0.673590526000012,0.709196169305966
6140,14.5184199199176,-28.659736906063,91.0000026672735,141.670527014962,90.7561394857766,51.3514872917965,90.3778875545766,17.2613172761684,16.3214222356765,-25.9120195743124,15.8825457827896,-26.7510002417419,2.36906207657296,2.2769111381801,2.75025594180735,5.02716707998744,2.12200732505062,0.015234415455728,0,27.3689592517717,49.9999951663824,6,-20,2.5,438.036675747255,567.237705095437,417.779319586855,237.250178196447,288.58797994387,437.261279970811,5054.91233679599,0.0269321547971019,63.069307326009,0.841226119720886,0.0323404329820143,17.2613172761684,6.26789989332324,0.673590525324195,0.709196168461547
6150,14.5184199051688,-28.6597369300196,91.0000025963432,141.670527114526,90.756139412896,51.3514874022148,90.3778874777945,17.2613174776657,16.321422233307,-25.912019578797,15.8825457774866,-26.7510002519818,2.36906207393233,2.27691113270412,2.7502559434411,5.02716707614522,2.12200732579403,0.0152344154619663,0,27.3689593605166,49.9999952949246,6,-20,2.5,438.036675751975,567.237705254688,417.779320166756,237.250178743031,288.58798034747,437.261280036874,5054.91236050135,0.0269321549279122,63.0693075584408,0.841226126142374,0.0323404329672918,17.2613174776657,6.26789989480506,0.673590524666299,0.70919616618936
6160,14.5184198908903,-28.659736953235,91.0000025276736,141.670527210882,90.7561393423386,51.3514875091054,90.3778874034599,17.2613176727316,16.3214222310129,-25.9120195831389,15.8825457723527,-26.7510002618951,2.36906206641062,2.27691112263042,2.7502559392586,5.02716706188902,2.1220073265137,0.015234415436077,0,27.3689594657911,49.999995419364,6,-20,2.5,438.03667575652,567.237705408819,417.779320728144,237.250179272172,288.587980738233,437.261280101106,5054.91238345014,0.0269321550545475,63.0693077834572,0.841226132336434,0.032340432953049,17.2613176727316,6.26789989623956,0.673590524029336,0.70919616250325
6170,14.5184198769899,-28.6597369758176,91.0000024608227,141.670527304703,90.7561392736483,51.3514876131701,90.3778873310924,17.2613178626331,16.3214222287797,-25.9120195873655,15.8825457673547,-26.7510002715459,2.36906214353739,2.27691119398806,2.7502560332248,5.02716722721285,2.12200732721451,0.015234415953931,0,27.3689595682808,49.9999955405108,6,-20,2.5,438.036675760964,567.23770555889,417.779321274684,237.250179787305,288.587981118618,437.261280163403,5054.91240579166,0.0269321551778319,63.0693080025173,0.841226138384428,0.0323404329391508,17.2613178626331,6.26789989763608,0.673590523409338,0.709196184195339
6180,14.518419863457,-28.6597369978097,91.0000023957384,141.670527396042,90.7561392067746,51.3514877144825,90.3778872606389,17.2613180475159,16.3214222266055,-25.9120195914805,15.8825457624888,-26.7510002809417,2.36906213123089,2.27691117946428,2.75025602325012,5.02716720271441,2.12200732789665,0.0152344158960989,0,27.36895966806,49.9999956584547,6,-20,2.5,438.036675765283,567.23770570499,417.779321806771,237.250180288822,288.587981488958,437.261280224096,5054.9124275425,0.0269321552978567,63.069308215786,0.841226144266304,0.0323404329256505,17.2613180475159,6.26789989899564,0.673590522805669,0.709196179151771
6190,14.518419850282,-28.6597370192168,91.0000023323763,141.670527484964,90.7561391416705,51.3514878131156,90.3778871920496,17.2613182275072,16.3214222244888,-25.9120195954867,15.8825457577516,-26.7510002900889,2.36906211904968,2.27691116513229,2.75025601330697,5.02716717843926,2.12200732856083,0.0152344158385092,0,27.3689597651996,49.999995773278,6,-20,2.5,438.036675769491,567.237705847225,417.779322324782,237.250180777068,288.587981849501,437.261280283177,5054.91244871792,0.0269321554147063,63.0693084234123,0.84122614999557,0.0323404329124379,17.2613182275072,6.2678999003193,0.673590522218018,0.709196174181717
6200,14.5184198374574,-28.6597370400578,91.0000022706997,141.670527571522,90.7561390782982,51.3514879091251,90.3778871252847,17.2613184027134,16.3214222224284,-25.9120195993862,15.8825457531405,-26.7510002989928,2.36906211329838,2.27691115704989,2.75025601071652,5.02716716776641,2.12200732920726,0.0152344158217155,0,27.3689598597556,49.9999958850481,6,-20,2.5,438.036675773584,567.237705985679,417.779322829016,237.250181252334,288.587982200447,437.261280340679,5054.91246933022,0.0269321555284484,63.0693086255173,0.841226155569416,0.0323404328996517,17.2613184027134,6.26789990160778,0.673590521645948,0.709196171171663
6210,14.5184198249012,-28.6597370604579,91.0000022103147,141.670527656276,90.7561390162533,51.3514880031262,90.3778870599185,17.261318574251,16.3214222204111,-25.9120196032044,15.8825457486257,-26.7510003077105,2.36906207105942,2.27691111395262,2.75025596568176,5.02716707963437,2.12200732984015,0.0152344155698623,0,27.3689599523325,49.9999959944784,6,-20,2.5,438.036675777597,567.237706121243,417.779323322697,237.250181717654,288.587982544067,437.261280397002,5054.91248951112,0.02693215563981,63.069308823392,0.841226161031301,0.0323404328871106,17.261318574251,6.26789990286935,0.673590521085867,0.709196157265725
6220,14.5184198128129,-28.6597370801082,91.0000021521772,141.670527737857,90.756138956517,51.3514880936235,90.3778869969843,17.261318739397,16.3214222184691,-25.9120196068799,15.8825457442793,-26.7510003161031,2.3690621021475,2.27691114142317,2.75025600562395,5.02716714704712,2.12200733044951,0.0152344157888081,0,27.3689600414614,49.9999960998325,6,-20,2.5,438.036675781448,567.237706251738,417.779323797986,237.250182165631,288.587982874857,437.261280451195,5054.91250894013,0.0269321557470225,63.0693090138949,0.841226166279458,0.0323404328750634,17.261318739397,6.26789990408372,0.673590520546621,0.709196165357757
6230,14.5184198009773,-28.6597370993402,91.0000020952569,141.670527817741,90.7561388980316,51.3514881822288,90.377886935368,17.2613189010901,16.3214222165676,-25.9120196104788,15.8825457400238,-26.7510003243204,2.3690620980039,2.27691113508295,2.75025600458477,5.02716713966772,2.1220073310461,0.0152344157807957,0,27.3689601287256,49.9999962029834,6,-20,2.5,438.036675785227,567.237706379516,417.779324263335,237.250182604244,288.587983198744,437.261280504266,5054.91252796286,0.0269321558519932,63.0693092004141,0.841226171425234,0.0323404328631796,17.2613189010901,6.26789990527284,0.673590520018685,0.70919616292834
6240,14.5184197894548,-28.6597371180632,91.0000020398418,141.670527895512,90.756138841093,51.3514882684885,90.3778868753816,17.2613190585055,16.3214222147164,-25.9120196139825,15.8825457358808,-26.7510003323203,2.36906208513984,2.27691112042393,2.75025599332212,5.02716711374606,2.1220073316269,0.0152344157162128,0,27.3689602136809,49.9999963034045,6,-20,2.5,438.036675788906,567.237706503914,417.779324716368,237.250183031254,288.587983514066,437.261280555933,5054.9125464823,0.0269321559541865,63.069309381998,0.841226176435129,0.032340432851754,17.2613190585055,6.26789990643046,0.673590519504709,0.709196157919851
6250,14.5184197782988,-28.659737136192,91.0000019861932,141.670527970795,90.756138785963,51.3514883520093,90.3778868172998,17.2613192109177,16.3214222129241,-25.9120196173746,15.8825457318696,-26.7510003400656,2.36906249750814,2.27691151452951,2.75025647559783,5.02716799012733,2.12200733218946,0.0152344183855414,0,27.3689602959356,49.999996400634,6,-20,2.5,438.036675792469,567.237706624336,417.779325155014,237.250183444686,288.587983819368,437.261280605982,5054.91256441303,0.0269321560531317,63.0693095578119,0.841226181284327,0.0323404328405843,17.2613192109177,6.26789990755152,0.673590519007182,0.709196280244687
6260,14.5184197674361,-28.6597371538447,91.0000019339504,141.67052804411,90.7561387322849,51.3514884333302,90.3778867607483,17.2613193593203,16.3214222111789,-25.9120196206776,15.8825457279638,-26.7510003476075,2.36906242054176,2.27691143839299,2.75025638970828,5.02716782810127,2.122007332737,0.0152344179077056,0,27.368960376027,49.9999964953047,6,-20,2.5,438.036675795935,567.237706741608,417.779325582107,237.250183847247,288.587984116618,437.261280654672,5054.91258187205,0.0269321561494738,63.0693097289984,0.841226186005546,0.0323404328296988,17.2613193593203,6.26789990864279,0.673590518522631,0.709196256112973
6270,14.518419756742,-28.659737171224,91.0000018825177,141.670528116281,90.7561386794421,51.3514885133912,90.3778867050769,17.2613195054177,16.3214222094609,-25.9120196239293,15.8825457241187,-26.7510003550322,2.36906214937298,2.27691117564166,2.75025607831474,5.0271672539564,2.12200733327614,0.0152344161807732,0,27.3689604548742,49.9999965885056,6,-20,2.5,438.036675799347,567.237706857053,417.779326002573,237.250184243552,288.587984409268,437.261280702602,5054.91259906,0.0269321562443196,63.069309897527,0.841226190652744,0.0323404328190406,17.2613195054177,6.26789990971707,0.673590518045626,0.709196173862321
6280,14.5184197464463,-28.6597371879539,91.0000018330044,141.670528185778,90.7561386285648,51.3514885904672,90.3778866514759,17.2613196460723,16.3214222078067,-25.91201962706,15.8825457204168,-26.7510003621804,2.36906231480121,2.27691133258406,2.7502562736415,5.02716760622557,2.12200733379502,0.0152344172607788,0,27.3689605307852,49.9999966782358,6,-20,2.5,438.036675802634,567.237706968213,417.779326407376,237.2501846251,288.587984691012,437.261280748794,5054.91261560774,0.0269321563356329,63.0693100597786,0.841226195129082,0.032340432808752,17.2613196460723,6.26789991075156,0.673590517586349,0.709196222350133
6290,14.5184197364214,-28.6597372042442,91.0000017847919,141.670528253443,90.7561385790273,51.3514886655172,90.3778865992865,17.2613197830306,16.3214222061961,-25.9120196301083,15.8825457168123,-26.7510003691405,2.36906227470987,2.27691129205512,2.75025623029334,5.02716752234846,2.12200733430028,0.0152344170187511,0,27.3689606046991,49.9999967656058,6,-20,2.5,438.036675805834,567.237707076444,417.77932680153,237.250184996615,288.587984965348,437.26128079375,5054.91263172019,0.0269321564245442,63.0693102177622,0.841226199486925,0.032340432798776,17.2613197830306,6.26789991175873,0.673590517139161,0.70919620934139
6300,14.5184197266602,-28.6597372201071,91.0000017378474,141.670528319323,90.7561385307925,51.351488738593,90.3778865484696,17.2613199163865,16.3214222046279,-25.9120196330764,15.8825457133026,-26.7510003759175,2.36906224480228,2.2769112613663,2.75025619868376,5.02716746005006,2.12200733479235,0.0152344168417961,0,27.3689606766689,49.9999968506772,6,-20,2.5,438.03667580895,567.237707181823,417.77932718532,237.250185358352,288.587985232467,437.261280837521,5054.91264740883,0.0269321565111168,63.0693103715903,0.841226203729178,0.0323404327890273,17.2613199163865,6.2678999127394,0.67359051670375,0.709196199407735
6310,14.5184197170507,-28.6597372357196,91.0000016916296,141.670528384174,90.7561384833057,51.3514888105336,90.377886498441,17.261320047667,16.3214222030841,-25.9120196359983,15.8825457098474,-26.7510003825893,2.36906213169267,2.27691115074213,2.75025607043645,5.02716722117858,2.12200733527691,0.0152344161295676,0,27.3689607475221,49.9999969344286,6,-20,2.5,438.036675812021,567.237707285559,417.779327563149,237.250185714475,288.587985495429,437.261280880595,5054.91266285395,0.0269321565963454,63.0693105230305,0.8412262079095,0.0323404327793924,17.261320047667,6.26789991370462,0.673590516275162,0.709196164582238
6320,14.5184197077477,-28.6597372508424,91.0000016468903,141.670528446981,90.7561384373362,51.3514888801791,90.3778864500105,17.2613201747611,16.3214222015895,-25.9120196388271,15.8825457065024,-26.7510003890482,2.3690621233904,2.2769111409094,2.75025606376196,5.02716720467137,2.12200733574555,0.0152344160908222,0,27.3689608161126,49.9999970155057,6,-20,2.5,438.036675814986,567.237707386014,417.779327928918,237.250186059226,288.587985750022,437.261280922327,5054.91267780599,0.0269321566788532,63.0693106696361,0.84122621194814,0.0323404327700985,17.2613201747611,6.26789991463937,0.673590515860027,0.709196161162161
6330,14.5184196987407,-28.6597372654803,91.0000016035752,141.670528507763,90.7561383928293,51.351488947609,90.3778864031209,17.2613202978087,16.3214222001424,-25.9120196415659,15.8825457032639,-26.7510003953016,2.36906218583172,2.2769111991276,2.75025613912047,5.02716733824808,2.12200733619965,0.0152344165065366,0,27.3689608825208,49.9999970940042,6,-20,2.5,438.036675817859,567.237707483241,417.77932828305,237.250186393013,288.587985996496,437.261280962719,5054.91269228243,0.0269321567587366,63.0693108115781,0.841226215861866,0.0323404327611172,17.2613202978087,6.26789991554441,0.673590515458317,0.709196178949635
6340,14.5184196898985,-28.6597372790242,91.0000015609241,141.670528568979,90.7561383490094,51.3514890138253,90.3778863569622,17.2613204186296,16.3214221987258,-25.912019644247,15.8825457000828,-26.7510004014441,2.36906217769733,2.27691118955612,2.75025613248037,5.0271673220365,2.12200733664271,0.0152344164680431,0,27.36896094771,49.9999971711051,6,-20,2.5,438.036675821637,567.23770758065,417.779328631095,237.250186720769,288.58798624036,437.26128100305,5054.91270649741,0.0269321568371736,63.0693109511453,0.841226220530217,0.032340432752278,17.2613204186296,6.26789991642405,0.673590515062088,0.709196175625212
6350,14.518419681359,-28.6597372937217,91.0000015198606,141.670528624955,90.7561383068162,51.3514890777065,90.3778863125101,17.2613205352752,16.3214221973492,-25.9120196468525,15.8825456970147,-26.7510004073686,2.36906216460533,2.2769111752623,2.75025612002273,5.02716729528503,2.12200733707742,0.0152344163974206,0,27.3689610106609,49.9999972454765,6,-20,2.5,438.036675823411,567.237707670805,417.779328966662,237.250187037183,288.587986472574,437.261281041585,5054.91272021948,0.0269321569128879,63.0693110855811,0.841226223421696,0.0323404327437444,17.2613205352752,6.26789991728236,0.673590514682891,0.709196170849954
6360,14.5184196730448,-28.6597373072342,91.0000014799346,141.670528681124,90.7561382657913,51.3514891399426,90.377886269286,17.2613206488484,16.3214221960129,-25.9120196493817,15.8825456940242,-26.751000413143,2.36906215791242,2.27691116717511,2.75025611489817,5.02716728207328,2.12200733749558,0.0152344163674609,0,27.3689610719614,49.9999973179181,6,-20,2.5,438.036675826064,567.237707760598,417.779329293383,237.25018734526,288.587986699823,437.26128107835,5054.91273358055,0.0269321569866128,63.0693112165494,0.841226227033818,0.0323404327354559,17.2613206488484,6.26789991812174,0.673590514312117,0.709196168010934
6370,14.5184196649504,-28.6597373203886,91.0000014410495,141.670528735797,90.7561382258359,51.3514892005531,90.3778862271895,17.2613207594317,16.3214221947125,-25.9120196518428,15.8825456911137,-26.7510004187631,2.36906215255699,2.27691116041604,2.75025611125837,5.0271672716744,2.12200733790308,0.0152344163457605,0,27.3689611316454,49.9999973884721,6,-20,2.5,438.036675828647,567.237707848013,417.779329611576,237.25018764522,288.587986921236,437.261281114478,5054.91274659026,0.0269321570584011,63.0693113440833,0.841226230551456,0.0323404327273806,17.2613207594317,6.26789991893793,0.673590513951111,0.70919616559433
6380,14.5184196570691,-28.6597373331971,91.0000014031724,141.670528789023,90.7561381869167,51.3514892595678,90.3778861861854,17.2613208671006,16.3214221934465,-25.9120196542388,15.88254568828,-26.7510004242347,2.36906214853713,2.27691115498265,2.75025610910205,5.0271672640847,2.12200733830007,0.0152344163323148,0,27.3689611897574,49.9999974571714,6,-20,2.5,438.036675831162,567.237707933125,417.77932992143,237.250187937284,288.587987136887,437.261281149745,5054.91275925777,0.0269321571283025,63.069311468272,0.841226233975984,0.0323404327194794,17.2613208671006,6.26789991973155,0.673590513599533,0.709196163598982
6390,14.5184196493105,-28.6597373457978,91.000001365877,141.670528841432,90.7561381485957,51.3514893176633,90.3778861458119,17.2613209730974,16.3214221922002,-25.9120196565976,15.8825456854905,-26.7510004296212,2.36906212185417,2.27691112779212,2.75025608059718,5.02716720838929,2.12200733869094,0.0152344161729393,0,27.368961246966,49.9999975248015,6,-20,2.5,438.036675833646,567.237708016929,417.779330226479,237.250188224804,288.5879873492,437.26128118449,5054.91277172848,0.0269321571971187,63.069311590535,0.841226237355702,0.0323404327117771,17.2613209730974,6.26789992051227,0.673590513253395,0.709196154831581
6400,14.5184196418406,-28.6597373579408,91.0000013299597,141.67052889184,90.7561381116903,51.3514893735896,90.3778861069305,17.2613210751419,16.3214221910003,-25.9120196588687,15.8825456828047,-26.7510004348073,2.36906214446778,2.27691114803794,2.75025610922982,5.02716725726776,2.12200733906756,0.0152344163301186,0,27.3689613020418,49.9999975899073,6,-20,2.5,438.036675836025,567.237708097558,417.779330520174,237.250188501616,288.587987553575,437.261281217918,5054.9127837344,0.026932157263371,63.0693117082482,0.841226240598534,0.0323404327042525,17.2613210751419,6.26789992126326,0.673590512920263,0.709196160850725
6410,14.5184196345673,-28.6597373697633,91.0000012949825,141.670528940935,90.7561380757513,51.3514894280424,90.3778860690674,17.2613211745075,16.3214221898319,-25.9120196610801,15.8825456801895,-26.751000439857,2.36906214318294,2.27691114535407,2.75025611005574,5.02716725540982,2.12200733943416,0.0152344163333065,0,27.3689613556694,49.9999976532988,6,-20,2.5,438.036675838344,567.237708176085,417.779330806147,237.250188771152,288.587987752598,437.261281250503,5054.91279542459,0.026932157327881,63.069311822869,0.84122624375695,0.0323404326969978,17.2613211745075,6.26789992199414,0.673590512595773,0.709196159735353
6420,14.5184196274851,-28.6597373812715,91.000001260922,141.670528988735,90.7561380407542,51.3514894810631,90.3778860321969,17.2613212712617,16.3214221886941,-25.9120196632334,15.8825456776431,-26.7510004447739,2.36906214322631,2.27691114398487,2.75025611236279,5.02716725634766,2.12200733979118,0.0152344163447355,0,27.3689614078872,49.9999977150227,6,-20,2.5,438.036675840606,567.237708252544,417.779331084607,237.25018903361,288.587987946401,437.261281282242,5054.91280680746,0.0269321573906952,63.0693119344787,0.841226246835788,0.0323404326899528,17.2613212712617,6.26789992270565,0.673590512279862,0.70919615903687
6430,14.5184196205561,-28.6597373923945,91.0000012271802,141.670529035771,90.7561380060957,51.3514895329222,90.3778859957055,17.2613213659766,16.3214221875819,-25.9120196653385,15.8825456751563,-26.7510004495759,2.36906214710208,2.27691114632079,2.75025611907959,5.02716726540038,2.12200734014081,0.0152344163805546,0,27.3689614589516,49.9999977754546,6,-20,2.5,438.036675842976,567.237708327898,417.779331358036,237.250189290603,288.58798813923,437.261281317834,5054.91281795225,0.0269321574521724,63.069312044098,0.841226249984601,0.0323404326830428,17.2613213659766,6.26789992337297,0.673590511967353,0.709196159499993
6440,14.5184196138346,-28.6597374034534,91.0000011950443,141.670529080566,90.7561379730715,51.3514895831446,90.3778859609045,17.2613214577243,16.3214221864978,-25.9120196673904,15.8825456727339,-26.7510004542534,2.36906214222469,2.2769111403012,2.7502561155583,5.0271672558595,2.12200734048229,0.015234416359817,0,27.3689615084826,49.999997833894,6,-20,2.5,438.036675844963,567.237708399665,417.779331621486,237.25018953945,288.587988320361,437.261281344705,5054.9128287429,0.0269321575117054,63.0693121496997,0.841226252769843,0.0323404326763033,17.2613214577243,6.26789992406132,0.673590511671142,0.709196157367787
6450,14.5184196072971,-28.6597374140802,91.0000011637398,141.670529124847,90.756137940903,51.3514896321148,90.3778859270066,17.261321547034,16.3214221854473,-25.9120196693785,15.8825456703825,-26.7510004587938,2.36906214120202,2.27691113801819,2.75025611644688,5.02716725446507,2.12200734080972,0.0152344163635113,0,27.3689615566955,49.9999978908835,6,-20,2.5,438.036675847047,567.237708470364,417.779331878286,237.250189781701,288.58798849902,437.261281373472,5054.91283924961,0.0269321575696786,63.0693122526383,0.841226255608408,0.0323404326697414,17.261321547034,6.2678999247275,0.673590511379531,0.709196156403956
6460,14.5184196008975,-28.6597374244834,91.0000011330522,141.670529168158,90.7561379093692,51.3514896800663,90.3778858937797,17.2613216344636,16.32142218442,-25.912019671323,15.8825456680819,-26.7510004632363,2.36906213770299,2.27691113338092,2.75025611442058,5.0271672478015,2.12200734113111,0.0152344163510721,0,27.3689616038909,49.9999979466961,6,-20,2.5,438.036675849086,567.23770853955,417.779332129831,237.25019001885,288.587988674064,437.261281401931,5054.91284953658,0.0269321576264435,63.0693123534476,0.841226258386342,0.0323404326633749,17.2613216344636,6.26789992537664,0.673590511093964,0.709196154712765
6470,14.5184195947017,-28.6597374345472,91.0000011032981,141.670529210037,90.7561378787956,51.3514897264798,90.377885861567,17.2613217191079,16.3214221834252,-25.9120196732058,15.8825456658544,-26.7510004675374,2.36906214436506,2.27691113854962,2.75025612412804,5.02716726267766,2.12200734144313,0.0152344164036623,0,27.3689616495813,49.9999980007227,6,-20,2.5,438.036675851068,567.237708606492,417.779332373435,237.250190248444,288.587988843564,437.261281429559,5054.91285949615,0.0269321576814054,63.0693124510699,0.841226261084213,0.0323404326572074,17.2613217191079,6.26789992600209,0.673590510817584,0.70919615608427
6480,14.5184195886684,-28.6597374443492,91.0000010743039,141.670529250787,90.7561378490036,51.3514897716624,90.3778858301788,17.2613218015254,16.3214221824563,-25.9120196750394,15.8825456636853,-26.7510004717257,2.36906214477624,2.27691113774288,2.75025612652767,5.02716726427055,2.1220073417472,0.0152344164158025,0,27.3689616940696,49.99999805332,6,-20,2.5,438.036675852995,567.237708671652,417.779332610653,237.250190472012,288.587989008611,437.261281456468,5054.91286919386,0.0269321577349238,63.0693125461391,0.841226263708933,0.0323404326511856,17.2613218015254,6.26789992660973,0.673590510548464,0.709196155601054
