time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6490,14.5184195827938,-28.6597374538957,91.0000010460585,141.67052929045,90.7561378199812,51.3514898156494,90.3778857996024,17.26132188178,16.3214221815129,-25.9120196768251,15.8825456615732,-26.7510004758041,2.36906214776544,2.27691113944543,2.75025613186983,5.02716727131526,2.12200734204336,0.0152344164442729,0,27.3689617373866,49.9999981045272,6,-20,2.5,438.036675854872,567.237708735085,417.77933284164,237.250190689711,288.587989169337,437.261281482712,5054.91287863629,0.0269321577870339,63.0693126387159,0.841226266262417,0.0323404326452703,17.26132188178,6.26789992720043,0.673590510286387,0.709196155905637
6500,14.518419577077,-28.6597374630915,91.0000010176506,141.670529328868,90.7561377908154,51.3514898584983,90.377885768923,17.2613219600427,16.3214221805968,-25.9120196785589,15.8825456595312,-26.7510004797471,2.36906214952529,2.27691113997426,2.75025613577486,5.02716727574912,2.1220073423386,0.0152344164646548,0,27.3689617795113,49.9999981545506,6,-20,2.5,438.036675856804,567.23770879708,417.77933306888,237.25019090215,288.587989332705,437.261281519944,5054.91288784944,0.0269321578378417,63.069312729761,0.841226268841524,0.0323404326396144,17.2613219600427,6.26789992771181,0.673590510026468,0.70919615585818
6510,14.5184195714865,-28.659737472273,91.000000991201,141.67052936613,90.7561377636258,51.3514899000804,90.3778857402578,17.2613220361991,16.3214221796906,-25.912019680274,15.8825456575059,-26.7510004836579,2.36906231408601,2.27691129704,2.75025632857481,5.02716762561481,2.12200734261998,0.0152344175316793,0,27.3689618206586,49.9999982028848,6,-20,2.5,438.036675858477,567.237708856629,417.779333286624,237.250191108672,288.587989479479,437.26128153565,5054.912896802,0.0269321578872214,63.0693128171228,0.841226271174659,0.0323404326339833,17.2613220361991,6.26789992830354,0.673590509782389,0.709196204563297
6520,14.5184195660619,-28.6597374810923,91.0000009653824,141.670529403064,90.756137737091,51.3514899407432,90.3778857122883,17.2613221103161,16.3214221788185,-25.9120196819246,15.8825456555538,-26.7510004874273,2.36906229201336,2.2769112747498,2.75025630466383,5.02716757941363,2.12200734288893,0.0152344173982348,0,27.3689618606778,49.9999982501821,6,-20,2.5,438.036675860205,567.237708915444,417.77933349942,237.250191309677,288.587989627514,437.261281559025,5054.91290551899,0.026932157935315,63.0693129024405,0.841226273528406,0.0323404326285583,17.2613221103161,6.26789992886712,0.673590509540387,0.709196197408851
6530,14.5184195607831,-28.6597374896676,91.0000009401538,141.670529438904,90.7561377111648,51.3514899803423,90.3778856849653,17.2613221824461,16.3214221779719,-25.912019683527,15.8825456536564,-26.7510004910911,2.36906227250994,2.27691125495444,2.75025628369846,5.02716753865289,2.12200734315303,0.0152344172811052,0,27.3689618996226,49.9999982962627,6,-20,2.5,438.036675861893,567.23770897261,417.779333706861,237.250191505308,288.587989771851,437.261281582294,5054.91291400626,0.0269321579821503,63.0693129855603,0.841226275825903,0.0323404326233003,17.2613221824461,6.26789992940839,0.673590509304813,0.709196191038622
6540,14.5184195556429,-28.6597374980186,91.0000009155233,141.670529473722,90.7561376858547,51.3514900188791,90.3778856582952,17.2613222526642,16.3214221771474,-25.9120196850874,15.8825456518089,-26.7510004946585,2.36906225683718,2.2769112388675,2.75025626713954,5.02716750600704,2.1220073434113,0.0152344171884009,0,27.3689619375373,49.9999983411149,6,-20,2.5,438.036675863535,567.237709028208,417.779333908937,237.25019169577,288.5879899124,437.261281605002,5054.91292227016,0.0269321580277587,63.0693130665261,0.841226278062127,0.0323404326181276,17.2613222526642,6.26789992993102,0.673590509075446,0.709196185829607
6550,14.5184195506375,-28.6597375061539,91.0000008914951,141.670529507565,90.7561376611648,51.3514900563836,90.3778856322808,17.2613223210347,16.3214221763443,-25.9120196866074,15.8825456500096,-26.7510004981327,2.36906224121016,2.27691122285109,2.75025625059259,5.02716747344369,2.12200734366342,0.0152344170957854,0,27.3689619744521,49.9999983847704,6,-20,2.5,438.036675865132,567.237709082296,417.779334105744,237.250191881232,288.587990049277,437.261281627176,5054.91293031657,0.0269321580721696,63.0693131453872,0.841226280236548,0.0323404326131822,17.2613223210347,6.26789993043694,0.673590508852111,0.709196180648247
6560,14.5184195457635,-28.659737514074,91.0000008680699,141.670529540488,90.7561376370952,51.3514900928885,90.3778856069216,17.2613223876197,16.321422175562,-25.9120196880881,15.8825456482575,-26.7510005015159,2.36906222562834,2.27691120690419,2.75025623405678,5.02716744096097,2.1220073439091,0.0152344170032571,0,27.3689620103953,49.999998427266,6,-20,2.5,438.036675866689,567.23770913494,417.779334297401,237.250192061845,288.587990182584,437.261281648836,5054.91293815128,0.0269321581154134,63.0693132221929,0.841226282355368,0.0323404326083221,17.2613223876197,6.26789993092767,0.673590508634646,0.709196175493855
6570,14.5184195410176,-28.6597375217848,91.0000008452422,141.670529572521,90.75613761364,51.3514901284252,90.3778855822106,17.2613224524568,16.3214221748001,-25.91201968953,15.8825456465515,-26.7510005048103,2.36906221765938,2.27691119829946,2.7502562263184,5.02716742461785,2.12200734414847,0.0152344169594851,0,27.3689620453925,49.9999984686358,6,-20,2.5,438.036675868204,567.23770918618,417.779334484034,237.250192237729,288.587990312422,437.261281669984,5054.91294577988,0.0269321581575197,63.0693132969915,0.841226284419747,0.0323404326035472,17.2613224524568,6.26789993140424,0.67359050842293,0.709196172631475
6580,14.5184195363963,-28.6597375292949,91.0000008230032,141.670529603696,90.7561375907899,51.351490163023,90.3778855581379,17.2613225155989,16.3214221740582,-25.9120196909342,15.8825456448901,-26.7510005080182,2.36906220721084,2.2769111873364,2.75025621566192,5.02716740299832,2.12200734438161,0.0152344168995734,0,27.3689620794698,49.999998508914,6,-20,2.5,438.036675869679,567.237709236059,417.779334665769,237.250192409007,288.587990438877,437.261281690629,5054.91295320791,0.0269321581985186,63.069313369832,0.84122628642811,0.0323404325989394,17.2613225155989,6.26789993186757,0.673590508216784,0.709196169039437
6590,14.5184195318966,-28.6597375366062,91.0000008013433,141.670529634045,90.756137568535,51.3514901967065,90.3778855346923,17.2613225770815,16.3214221733357,-25.9120196923016,15.8825456432725,-26.7510005111417,2.36906220058898,2.27691118007543,2.75025620940908,5.02716738948451,2.12200734460863,0.0152344168640789,0,27.3689621126505,49.9999985481299,6,-20,2.5,438.036675871116,567.237709284623,417.779334842728,237.250192575795,288.587990562021,437.261281710759,5054.91296044057,0.0269321582384383,63.0693134407617,0.84122628838486,0.0323404325944807,17.2613225770815,6.26789993231829,0.673590508016056,0.709196166605199
6600,14.5184195275152,-28.6597375437266,91.0000007802505,141.670529663593,90.7561375468628,51.3514902295045,90.3778855118609,17.2613226369518,16.3214221726321,-25.9120196936332,15.8825456416974,-26.7510005141832,2.36906219526991,2.27691117409008,2.75025620463106,5.02716737872115,2.12200734482971,0.0152344168367762,0,27.3689621449586,49.9999985863133,6,-20,2.5,438.036675872516,567.237709331905,417.779335015038,237.250192738199,288.587990681939,437.261281730386,5054.91296748304,0.0269321582773074,63.0693135098285,0.841226290288972,0.0323404325900754,17.2613226369518,6.267899932757,0.673590507820602,0.709196164572862
6610,14.518419523249,-28.6597375506589,91.000000759711,141.670529692366,90.7561375257592,51.3514902614383,90.3778854896285,17.2613226952456,16.321422171947,-25.9120196949299,15.8825456401637,-26.7510005171447,2.36906219125269,2.27691116937893,2.75025620132752,5.02716737070644,2.12200734504493,0.0152344168176631,0,27.3689621764168,49.9999986234919,6,-20,2.5,438.036675873878,567.237709377948,417.779335182815,237.250192896331,288.587990798722,437.261281749529,5054.91297434025,0.0269321583151531,63.06931357708,0.841226292143716,0.0323404325858121,17.2613226952456,6.26789993318409,0.673590507630276,0.709196162941805
6620,14.5184195190948,-28.6597375574119,91.0000007397142,141.670529720376,90.756137505213,51.3514902925328,90.3778854679833,17.2613227520106,16.3214221712799,-25.9120196961926,15.8825456386702,-26.7510005200285,2.36906218727474,2.27691116472792,2.75025619803374,5.02716736276166,2.12200734525448,0.0152344167986264,0,27.368962207047,49.9999986596919,6,-20,2.5,438.036675875202,567.237709422771,417.779335346174,237.250193050309,288.587990912417,437.261281768152,5054.91298101708,0.0269321583520023,63.0693136425607,0.841226293946903,0.0323404325816625,17.2613227520106,6.2678999336002,0.673590507444984,0.709196161333801
6630,14.51841951505,-28.6597375639832,91.0000007202437,141.670529747659,90.7561374852076,51.3514903228102,90.3778854469078,17.2613228072809,16.3214221706302,-25.9120196974221,15.882545637216,-26.7510005228365,2.36906218459659,2.27691116134791,2.75025619621402,5.02716735756193,2.1220073454585,0.0152344167877752,0,27.3689622368726,49.9999986949412,6,-20,2.5,438.036675876494,567.237709466427,417.779335505239,237.250193200236,288.58799102313,437.2612817863,5054.91298751842,0.0269321583878822,63.0693137063198,0.841226295706885,0.0323404325776018,17.2613228072809,6.26789993400534,0.673590507264548,0.709196160125833
6640,14.5184195111115,-28.6597375703818,91.0000007012872,141.670529774219,90.7561374657303,51.3514903522915,90.3778854263885,17.2613228610899,16.3214221699976,-25.9120196986194,15.8825456358,-26.7510005255707,2.36906218321711,2.27691115923733,2.75025619586809,5.02716735510543,2.12200734565722,0.0152344167851081,0,27.3689622659132,49.9999987292633,6,-20,2.5,438.036675877751,567.237709508929,417.779335660115,237.250193346213,288.587991130935,437.261281803975,5054.91299384875,0.0269321584228176,63.0693137684005,0.841226297420462,0.032340432573676,17.2613228610899,6.26789993439998,0.673590507088908,0.709196159317344
6650,14.5184195072766,-28.659737576612,91.0000006828287,141.670529800091,90.7561374467625,51.3514903809968,90.377885406406,17.2613229134939,16.3214221693817,-25.9120196997852,15.8825456344213,-26.7510005282328,2.3690623244164,2.27691129418009,2.75025636100937,5.02716765518946,2.12200734585058,0.0152344176991395,0,27.3689622941889,49.999998762683,6,-20,2.5,438.036675878979,567.237709550324,417.779335810926,237.250193488362,288.587991235934,437.261281821234,5054.91300001258,0.0269321584568333,63.0693138288511,0.84122629908882,0.0323404325698426,17.2613229134939,6.2678999347842,0.67359050691782,0.709196201201218
6660,14.5184195035424,-28.6597375826809,91.0000006648603,141.670529825273,90.7561374283007,51.3514904089483,90.3778853869564,17.2613229645125,16.3214221687818,-25.9120197009205,15.8825456330787,-26.7510005308254,2.36906229535701,2.27691126550709,2.75025632846438,5.02716759397146,2.12200734603895,0.0152344175181526,0,27.3689623217224,49.999998795224,6,-20,2.5,438.036675880168,567.237709590617,417.779335957755,237.25019362676,288.587991338112,437.261281837957,5054.91300601435,0.0269321584899544,63.0693138877053,0.841226300711323,0.0323404325661159,17.2613229645125,6.26789993515871,0.673590506751307,0.709196192127056
6670,14.5184194999065,-28.6597375885925,91.0000006473665,141.670529849805,90.7561374103264,51.3514904361663,90.3778853680202,17.2613230141909,16.3214221681978,-25.9120197020259,15.8825456317715,-26.7510005333496,2.36906227263941,2.2769112429487,2.75025630325006,5.02716754619876,2.12200734622223,0.0152344173777908,0,27.3689623485313,49.9999988269101,6,-20,2.5,438.036675881327,567.237709629863,417.779336100723,237.250193761518,288.587991437627,437.26128185427,5054.91301185821,0.0269321585222035,63.0693139450109,0.841226302288504,0.0323404325624992,17.2613230141909,6.26789993552346,0.673590506589078,0.70919618496114
6680,14.5184194963663,-28.6597375943443,91.000000630334,141.670529873693,90.7561373928259,51.3514904626676,90.3778853495832,17.261323062562,16.3214221676291,-25.9120197031022,15.8825456304987,-26.7510005358074,2.36906225500107,2.27691122529114,2.75025628390177,5.02716750919292,2.12200734640072,0.0152344172699409,0,27.3689623746344,49.9999988577633,6,-20,2.5,438.036675882458,567.23770966808,417.779336239926,237.250193892728,288.587991534516,437.261281870152,5054.91301754834,0.0269321585536041,63.0693140008082,0.841226303828478,0.0323404325589465,17.261323062562,6.26789993587867,0.67359050643116,0.709196179325362
6690,14.5184194929192,-28.6597375999456,91.0000006137501,141.670529896952,90.7561373757865,51.3514904884732,90.3778853316319,17.2613231096558,16.3214221670753,-25.9120197041503,15.8825456292593,-26.7510005382005,2.3690622424411,2.2769112125329,2.75025627041939,5.02716748295229,2.12200734657451,0.0152344171946011,0,27.3689624000513,49.9999988878048,6,-20,2.5,438.036675883558,567.237709705289,417.779336375471,237.250194020485,288.58799162886,437.261281885621,5054.91302308882,0.0269321585841785,63.0693140551373,0.841226305327268,0.032340432555543,17.2613231096558,6.26789993622459,0.673590506277403,0.709196175219177
6700,14.5184194895627,-28.6597376053981,91.0000005976031,141.670529919602,90.7561373591957,51.3514905136005,90.3778853141532,17.2613231555149,16.3214221665361,-25.9120197051708,15.8825456280524,-26.7510005405308,2.36906222991282,2.27691119982331,2.75025625694492,5.02716745676824,2.12200734674379,0.0152344171193227,0,27.3689624247994,49.9999989170572,6,-20,2.5,438.036675884632,567.237709741522,417.779336507447,237.250194144881,288.587991720721,437.261281900678,5054.91302848362,0.0269321586139488,63.0693141080373,0.841226306788176,0.0323404325521892,17.2613231555149,6.26789993656149,0.673590506127698,0.70919617113161
6710,14.5184194862944,-28.6597376107111,91.0000005818818,141.670529941656,90.7561373430423,51.3514905380663,90.3778852971352,17.2613232001646,16.3214221660111,-25.9120197061645,15.8825456268774,-26.7510005427999,2.36906222246136,2.27691119201055,2.7502562493359,5.02716744134644,2.12200734690852,0.0152344170765512,0,27.3689624488966,49.9999989455397,6,-20,2.5,438.036675885674,567.237709776803,417.779336635952,237.250194266003,288.587991810163,437.261281915343,5054.91303373649,0.0269321586429357,63.0693141595449,0.84122630820676,0.0323404325488994,17.2613232001646,6.26789993688963,0.673590505981888,0.709196168572639
6720,14.5184194831137,-28.659737615694,91.0000005665406,141.670529963373,90.7561373272769,51.3514905618856,90.3778852805279,17.2613232436439,16.3214221655009,-25.9120197071301,15.8825456257338,-26.7510005450081,2.36906246228149,2.27691142187032,2.7502565287577,5.02716795062802,2.12200734706956,0.0152344186237315,0,27.3689624723536,49.9999989732744,6,-20,2.5,438.036675886903,567.237709811469,417.779336761156,237.250194383942,288.587991897634,437.261281929892,5054.91303885117,0.0269321586711578,63.0693142097442,0.841226309775294,0.0323404325457659,17.2613232436439,6.26789993720613,0.67359050584011,0.709196240045321
6730,14.5184194800135,-28.6597376209185,91.0000005516403,141.670529984008,90.7561373119689,51.3514905850766,90.3778852644002,17.261323285977,16.3214221650017,-25.9120197080749,15.8825456246191,-26.7510005471605,2.36906231739197,2.27691128199685,2.75025636154409,5.02716764354094,2.12200734722554,0.0152344176969024,0,27.3689624952019,49.9999990002719,6,-20,2.5,438.036675887678,567.23770984458,417.779336882953,237.250194498778,288.587991982155,437.261281943745,5054.91304383145,0.0269321586986386,63.0693142585507,0.841226310936264,0.0323404325426395,17.261323285977,6.26789993751825,0.6735905057017,0.709196196360068
6740,14.5184194769962,-28.6597376258204,91.0000005371439,141.670530004384,90.7561372970731,51.3514906076651,90.3778852487063,17.2613233272009,16.3214221645169,-25.9120197089925,15.882545623534,-26.7510005492557,2.3690623453491,2.27691130826578,2.75025639496021,5.027167703226,2.12200734737743,0.0152344178814312,0,27.3689625174494,49.9999990265661,6,-20,2.5,438.036675888641,567.23770987716,417.779337001552,237.250194610597,288.587992064667,437.261281957162,5054.91304868074,0.0269321587253973,63.0693143060895,0.841226312249177,0.0323404325396339,17.2613233272009,6.26789993782239,0.673590505567174,0.709196204426085
6750,14.5184194740584,-28.6597376305947,91.000000523025,141.670530024223,90.7561372825662,51.3514906296614,90.3778852334223,17.2613233673327,16.321422164045,-25.9120197098856,15.8825456224777,-26.7510005512954,2.36906231404642,2.2769112775956,2.75025635955641,5.02716763715201,2.12200734752539,0.0152344176847608,0,27.3689625391104,49.9999990521721,6,-20,2.5,438.036675889578,567.237709908884,417.779337117044,237.250194719464,288.58799214504,437.261281970293,5054.91305340247,0.0269321587514526,63.0693143523802,0.841226313525709,0.0323404325366994,17.2613233673327,6.26789993811822,0.673590505436133,0.709196194760202
6760,14.5184194711981,-28.6597376352424,91.0000005092743,141.670530043536,90.7561372684376,51.351490651078,90.377885218537,17.2613234064125,16.3214221635855,-25.9120197107553,15.8825456214493,-26.7510005532812,2.36906229160073,2.27691125545321,2.75025633441028,5.0271675898635,2.1220073476695,0.0152344175449248,0,27.3689625602011,49.9999990771042,6,-20,2.5,438.036675890492,567.237709939771,417.779337229504,237.250194825468,288.587992223306,437.261281983098,5054.91305799991,0.0269321587768225,63.0693143974547,0.841226314769411,0.0323404325338288,17.2613234064125,6.26789993840595,0.673590505308534,0.709196187753517
6770,14.5184194684129,-28.659737639768,91.0000004958834,141.670530062339,90.7561372546772,51.351490671931,90.3778852040398,17.2613234444615,16.3214221631381,-25.912019711602,15.8825456204479,-26.7510005552148,2.36906237135769,2.27691133155297,2.75025642788798,5.02716775944095,2.12200734780989,0.015234418062192,0,27.3689625807372,49.9999991013796,6,-20,2.5,438.036675891382,567.237709969843,417.779337339012,237.250194928682,288.587992299521,437.261281995573,5054.91306247646,0.0269321588015254,63.0693144413457,0.841226315980489,0.0323404325310079,17.2613234444615,6.26789993868604,0.673590505184305,0.709196211349531
6780,14.518419465701,-28.6597376441768,91.0000004828416,141.670530080643,90.7561372412773,51.3514906922344,90.3778851899225,17.2613234815105,16.3214221627025,-25.9120197124265,15.8825456194728,-26.7510005570976,2.36906234013377,2.27691130100333,2.7502563925041,5.02716769350742,2.1220073479466,0.015234417865674,0,27.3689626007325,49.9999991250158,6,-20,2.5,438.036675892247,567.237709999121,417.779337445639,237.250195029181,288.587992373732,437.261282007722,5054.91306683526,0.0269321588255786,63.069314484083,0.841226317157435,0.0323404325283683,17.2613234815105,6.26789993895853,0.67359050506331,0.709196201729963
6790,14.5184194630604,-28.6597376484653,91.0000004701421,141.670530098466,90.756137228229,51.3514907120041,90.3778851761756,17.2613235175834,16.3214221622783,-25.9120197132294,15.8825456185234,-26.7510005589309,2.3690623089348,2.27691127049186,2.75025635712649,5.02716762761835,2.12200734807972,0.0152344176692041,0,27.3689626202024,49.9999991480303,6,-20,2.5,438.036675893091,567.23771002763,417.779337549465,237.250195127038,288.587992445993,437.261282019557,5054.91307107943,0.0269321588489993,63.0693145256973,0.841226318307804,0.0323404325256718,17.2613235175834,6.26789993922381,0.673590504945543,0.709196192125051
6800,14.5184194604892,-28.6597376526446,91.0000004577755,141.67053011582,90.7561372155228,51.3514907312521,90.3778851627893,17.2613235527115,16.3214221618653,-25.9120197140111,15.8825456175989,-26.751000560716,2.36906228785164,2.27691124971654,2.75025633347019,5.02716758318673,2.1220073482093,0.0152344175376753,0,27.36896263916,49.9999991704387,6,-20,2.5,438.03667589391,567.237710055389,417.779337650559,237.250195222324,288.58799251635,437.26128203108,5054.91307521196,0.0269321588718038,63.0693145662173,0.841226319424322,0.0323404325231422,17.2613235527115,6.26789993948207,0.673590504830835,0.709196185555345
6810,14.5184194579857,-28.6597376567126,91.0000004457348,141.670530132714,90.7561372031504,51.3514907499952,90.3778851497546,17.2613235869158,16.3214221614631,-25.9120197147724,15.8825456166988,-26.7510005624541,2.36906232103388,2.2769112811093,2.75025637278945,5.02716765389875,2.12200734833555,0.0152344177549979,0,27.3689626576191,49.9999991922581,6,-20,2.5,438.03667589471,567.237710082414,417.779337748997,237.250195315104,288.587992584862,437.261282042302,5054.91307923583,0.0269321588940087,63.0693146056722,0.841226320512931,0.0323404325206695,17.2613235869158,6.26789993973354,0.673590504719178,0.7091961952372
6820,14.5184194555479,-28.6597376606736,91.0000004340094,141.670530149165,90.7561371911031,51.3514907682443,90.3778851370625,17.2613236202181,16.3214221610714,-25.9120197155136,15.8825456158223,-26.7510005641466,2.36906229747449,2.2769112579807,2.75025634621606,5.02716760419676,2.12200734845846,0.0152344176073359,0,27.3689626755927,49.9999992135032,6,-20,2.5,438.036675895489,567.237710108729,417.779337844844,237.250195405444,288.587992651572,437.261282053235,5054.91308315386,0.0269321589156295,63.0693146440895,0.84122632157289,0.0323404325182253,17.2613236202181,6.26789993997836,0.673590504610447,0.709196187939657
6830,14.5184194531747,-28.6597376645281,91.0000004225791,141.670530165188,90.7561371793584,51.3514907860128,90.3778851246899,17.2613236526449,16.3214221606903,-25.912019716235,15.8825456149693,-26.7510005657937,2.36906232944068,2.27691128823023,2.75025638408244,5.02716767231268,2.1220073485781,0.0152344178166332,0,27.3689626930905,49.9999992341907,6,-20,2.5,438.036675896249,567.237710134365,417.779337938202,237.250195493411,288.587992716665,437.261282064097,5054.91308696876,0.0269321589366805,63.0693146815095,0.841226322606587,0.0323404325158698,17.2613236526449,6.26789994021563,0.673590504504446,0.709196197270501
6840,14.5184194508632,-28.6597376682875,91.0000004114682,141.670530180773,90.7561371679424,51.3514908033125,90.3778851126625,17.2613236842204,16.3214221603187,-25.9120197169382,15.8825456141379,-26.7510005673992,2.36906229457262,2.27691125425829,2.7502563443403,5.02716759859859,2.12200734869469,0.015234417596052,0,27.3689627101324,49.9999992543292,6,-20,2.5,438.036675896983,567.237710159297,417.779338029052,237.250195579063,288.587992779793,437.261282074286,5054.91309068341,0.0269321589571784,63.0693147179243,0.841226323608254,0.0323404325135357,17.2613236842204,6.26789994044825,0.673590504401453,0.709196186600385
6850,14.5184194486127,-28.6597376719442,91.0000004006489,141.670530195965,90.7561371568258,51.3514908201604,90.3778851009506,17.2613237149667,16.3214221599572,-25.9120197176225,15.8825456133287,-26.7510005689616,2.36906227612474,2.27691123607977,2.7502563236409,5.02716755972067,2.12200734880807,0.0152344174809641,0,27.3689627267254,49.9999992739423,6,-20,2.5,438.036675897701,567.237710183595,417.779338117526,237.250195662462,288.587992841368,437.26128208436,5054.91309430034,0.0269321589771373,63.0693147533863,0.841226324586703,0.032340432511262,17.2613237149667,6.26789994067463,0.673590504301085,0.709196180851791
6860,14.5184194464216,-28.6597376755075,91.0000003901132,141.670530210758,90.7561371460006,51.3514908365654,90.3778850895458,17.2613237449008,16.3214221596052,-25.9120197182887,15.8825456125408,-26.7510005704829,2.36906226022048,2.27691122035764,2.75025630587555,5.02716752623319,2.12200734891844,0.0152344173821398,0,27.3689627428814,49.9999992930398,6,-20,2.5,438.036675898399,567.237710207254,417.779338203674,237.250195743666,288.587992901327,437.261282094179,5054.91309782213,0.0269321589965712,63.0693147879163,0.84122632553661,0.0323404325090451,17.2613237449008,6.26789994089489,0.6735905042033,0.709196175870562
6870,14.5184194442881,-28.6597376789723,91.0000003798479,141.670530225162,90.7561371354533,51.3514908525377,90.3778850784342,17.2613237740491,16.3214221592624,-25.9120197189374,15.8825456117738,-26.7510005719641,2.36906224938198,2.27691120951561,2.75025629397303,5.02716750348864,2.12200734902601,0.0152344173158008,0,27.3689627586114,49.9999993116348,6,-20,2.5,438.036675899083,567.237710230294,417.779338287572,237.250195822732,288.587992959753,437.261282103806,5054.91310125129,0.0269321590154936,63.0693148215435,0.841226326466138,0.0323404325069987,17.2613237740491,6.26789994110892,0.673590504108099,0.709196172411636
6880,14.5184194422106,-28.6597376823495,91.0000003698601,141.670530239178,90.7561371251909,51.35149086809,90.3778850676222,17.2613238024331,16.3214221589286,-25.9120197195691,15.8825456110267,-26.7510005734065,2.36906223856317,2.27691119870386,2.75025628207533,5.0271674807792,2.12200734913075,0.0152344172495008,0,27.3689627739288,49.9999993297394,6,-20,2.5,438.036675899744,567.237710252714,417.779338369243,237.250195899718,288.58799301657,437.26128211307,5054.91310459025,0.0269321590339185,63.0693148542789,0.841226327367963,0.0323404325048671,17.2613238024331,6.26789994131787,0.673590504015478,0.709196168964266
6890,14.5184194401878,-28.6597376856354,91.0000003601349,141.670530252834,90.7561371151974,51.3514908832336,90.3778850570936,17.2613238300641,16.3214221586037,-25.9120197201842,15.8825456102994,-26.7510005748109,2.36906229209684,2.2769112497523,2.7502563448673,5.02716759461959,2.12200734923272,0.0152344175969372,0,27.3689627888433,49.9999993473694,6,-20,2.5,438.036675900392,567.237710274554,417.779338448771,237.250195974679,288.587993071921,437.261282122135,5054.91310784138,0.026932159051859,63.069314886155,0.841226328248354,0.032340432502874,17.2613238300641,6.26789994152131,0.673590503925261,0.709196184786754
6900,14.5184194382182,-28.6597376888368,91.0000003506635,141.670530266126,90.7561371054659,51.3514908979801,90.3778850468411,17.2613238569691,16.3214221582873,-25.912019720783,15.8825456095913,-26.7510005761783,2.36906227500861,2.27691123293637,2.75025632565712,5.02716755859349,2.12200734933201,0.0152344174901511,0,27.3689628033653,49.9999993645354,6,-20,2.5,438.036675901019,567.237710295817,417.779338526212,237.250196047668,288.587993125817,437.261282130957,5054.91311100701,0.0269321590693277,63.0693149171935,0.841226329103737,0.0323404325008809,17.2613238569691,6.26789994171925,0.673590503837409,0.709196179473403
6910,14.5184194363005,-28.6597376919512,91.0000003414407,141.670530279073,90.7561370959896,51.3514909123371,90.3778850368575,17.2613238831714,16.3214221579792,-25.9120197213661,15.8825456089018,-26.7510005775097,2.36906226298428,2.27691122099774,2.75025631230904,5.02716753330678,2.12200734942868,0.0152344174158469,0,27.3689628175052,49.9999993812497,6,-20,2.5,438.036675901633,567.237710316523,417.779338601614,237.250196118738,288.587993178293,437.261282139552,5054.91311408934,0.0269321590863368,63.0693149474158,0.841226329939246,0.0323404324989838,17.2613238831714,6.26789994191191,0.673590503751873,0.709196175681172
6920,14.5184194344331,-28.6597376949876,91.0000003324599,141.670530291676,90.7561370867622,51.3514909263165,90.377885027136,17.2613239086826,16.3214221576792,-25.9120197219339,15.8825456082304,-26.7510005788062,2.36906224971619,2.2769112078737,2.75025629750097,5.02716750537467,2.12200734952276,0.0152344173334652,0,27.3689628312734,49.9999993975243,6,-20,2.5,438.036675902226,567.237710336682,417.779338675034,237.250196187942,288.587993229394,437.261282147922,5054.91311709063,0.0269321591028986,63.0693149768436,0.841226330749013,0.0323404324970795,17.2613239086826,6.26789994209953,0.673590503668563,0.709196171521662
6930,14.5184194326149,-28.659737697942,91.0000003237152,141.670530303949,90.7561370777771,51.3514909399287,90.37788501767,17.2613239335234,16.3214221573871,-25.9120197224867,15.8825456075766,-26.7510005800685,2.36906224151101,2.27691119962548,2.75025628855488,5.02716748818036,2.12200734961441,0.0152344172835637,0,27.3689628446793,49.9999994133707,6,-20,2.5,438.036675902808,567.237710356314,417.779338746523,237.250196255323,288.58799327915,437.261282156076,5054.91312001299,0.0269321591190249,63.0693150054977,0.841226331539652,0.0323404324952925,17.2613239335234,6.26789994228217,0.673590503587444,0.709196168882717
6940,14.5184194308445,-28.6597377008207,91.0000003152002,141.670530315895,90.756137069028,51.3514909531832,90.3778850084527,17.2613239577097,16.3214221571027,-25.912019723025,15.88254560694,-26.7510005812977,2.36906223206113,2.27691119019041,2.75025627814861,5.02716746833902,2.12200734970364,0.0152344172255828,0,27.3689628577329,49.9999994288004,6,-20,2.5,438.036675903371,567.237710375425,417.779338816135,237.250196320933,288.587993327598,437.261282164012,5054.91312285849,0.026932159134727,63.0693150333983,0.841226332307485,0.0323404324934984,17.2613239577097,6.26789994245999,0.673590503508463,0.709196165875957
6950,14.5184194291206,-28.6597377036215,91.0000003069092,141.670530327531,90.7561370605092,51.3514909660884,90.3778849994778,17.261323981264,16.3214221568257,-25.9120197235492,15.8825456063202,-26.7510005824946,2.36906222641183,2.27691118441745,2.75025627213957,5.02716745655703,2.12200734979053,0.0152344171919687,0,27.3689628704429,49.9999994438243,6,-20,2.5,438.036675903921,567.237710394035,417.779338883914,237.25019638482,288.587993374775,437.261282171744,5054.91312562916,0.0269321591500162,63.0693150605651,0.841226333057335,0.0323404324917931,17.261323981264,6.26789994263316,0.673590503431574,0.709196164011631
6960,14.5184194274425,-28.6597377063003,91.0000002988273,141.670530338921,90.7561370522055,51.3514909786531,90.3778849907301,17.2613240041932,16.3214221565563,-25.9120197240591,15.8825456057169,-26.7510005836596,2.36906221825551,2.27691117624458,2.75025626320554,5.02716743945012,2.12200734987532,0.0152344171421591,0,27.3689628828172,49.9999994584533,6,-20,2.5,438.036675904512,567.237710412236,417.779338949928,237.250196447023,288.587993420803,437.261282179336,5054.91312832695,0.0269321591649026,63.0693150870288,0.841226333834953,0.0323404324900878,17.2613240041932,6.26789994280097,0.673590503356753,0.709196161401474
6970,14.5184194258078,-28.6597377090033,91.0000002909688,141.670530349884,90.7561370441309,51.3514909908876,90.3778849822232,17.2613240265213,16.3214221562934,-25.9120197245567,15.8825456051291,-26.7510005847946,2.36906221768311,2.27691117536825,2.75025626306229,5.02716743843054,2.12200734995765,0.0152344171410549,0,27.3689628948676,49.9999994726952,6,-20,2.5,438.036675904982,567.237710429797,417.779339014179,237.250196507592,288.587993465457,437.261282186657,5054.91313095376,0.0269321591793975,63.0693151127783,0.841226334498998,0.0323404324884677,17.2613240265213,6.26789994296542,0.673590503283793,0.709196161065876
6980,14.5184194242163,-28.6597377115903,91.0000002833191,141.670530360625,90.7561370362708,51.3514910028013,90.3778849739421,17.2613240482599,16.3214221560377,-25.9120197250406,15.8825456045568,-26.7510005858996,2.36906221334176,2.27691117087881,2.7502562585293,5.02716742940812,2.12200735003784,0.0152344171156426,0,27.3689629066016,49.9999994865643,6,-20,2.5,438.036675905488,567.237710446976,417.77933907674,237.250196566565,288.58799350899,437.261282193756,5054.9131335115,0.0269321591935114,63.0693151378544,0.841226335190044,0.0323404324868761,17.2613240482599,6.26789994312561,0.673590503212829,0.709196159606378
6990,14.5184194226668,-28.6597377141092,91.0000002758698,141.670530371088,90.7561370286167,51.3514910144025,90.3778849658781,17.261324069433,16.3214221557888,-25.9120197255117,15.8825456039997,-26.7510005869754,2.36906221153796,2.27691116883651,2.75025625692881,5.02716742576532,2.12200735011588,0.015234417106482,0,27.3689629180263,49.9999995000695,6,-20,2.5,438.036675905982,567.237710463709,417.77933913766,237.250196623989,288.587993551391,437.2612822007,5054.91313600196,0.0269321592072541,63.0693151622721,0.841226335862554,0.0323404324853698,17.261324069433,6.26789994328147,0.673590503143688,0.709196158910698
7000,14.5184194211583,-28.6597377164878,91.0000002686057,141.670530381447,90.7561370211516,51.3514910256994,90.3778849580138,17.261324090042,16.321422155547,-25.9120197259695,15.8825456034572,-26.7510005880228,2.36906231697189,2.27691126986929,2.750256379806,5.02716764967529,2.12200735019117,0.015234417786842,0,27.3689629291489,49.9999995132222,6,-20,2.5,438.036675906548,567.237710480217,417.779339197012,237.250196679902,288.587993592916,437.261282207541,5054.91313842689,0.0269321592206352,63.0693151860687,0.84122633659095,0.0323404324838634,17.261324090042,6.26789994343238,0.673590503075985,0.709196190321202
7010,14.5184194196891,-28.6597377189467,91.0000002615392,141.670530391174,90.7561370138913,51.3514910366935,90.3778849503649,17.2613241101122,16.3214221553104,-25.9120197264172,15.8825456029291,-26.7510005890426,2.36906227735124,2.27691123149641,2.7502563342812,5.02716756577761,2.12200735026616,0.0152344175343887,0,27.3689629399803,49.9999995260218,6,-20,2.5,438.036675906934,567.237710495848,417.77933925476,237.250196734343,288.58799363292,437.261282214143,5054.91314078804,0.026932159233664,63.0693152092069,0.841226337158247,0.0323404324823855,17.2613241101122,6.26789994357994,0.673590503010873,0.709196178313319
7020,14.5184194182585,-28.6597377212718,91.0000002546655,141.670530400835,90.7561370068287,51.3514910474028,90.3778849429239,17.2613241296539,16.3214221550805,-25.9120197268523,15.8825456024146,-26.7510005900361,2.3690622591905,2.27691121375726,2.75025631365379,5.02716752741105,2.12200735033819,0.0152344174198561,0,27.368962950528,49.9999995384871,6,-20,2.5,438.036675907391,567.237710511295,417.779339310989,237.250196787352,288.587993672028,437.261282220486,5054.9131430871,0.0269321592463504,63.0693152317448,0.841226337779741,0.0323404324809928,17.2613241296539,6.26789994372411,0.673590502947071,0.709196172733041
7030,14.5184194168658,-28.6597377235346,91.000000247971,141.67053041024,90.7561369999502,51.3514910578306,90.377884935677,17.2613241486822,16.3214221548568,-25.9120197272758,15.8825456019138,-26.7510005910031,2.36906225113441,2.27691120573712,2.75025630474498,5.0271675104821,2.12200735040832,0.0152344173702429,0,27.3689629607976,49.9999995506271,6,-20,2.5,438.036675907835,567.237710526335,417.779339365744,237.250196838968,288.58799371014,437.261282226721,5054.9131453257,0.0269321592587034,63.069315253692,0.841226338385582,0.0323404324795398,17.2613241486822,6.26789994386426,0.673590502884946,0.709196170181431
7040,14.5184194155096,-28.6597377257404,91.000000241451,141.670530419396,90.756136993251,51.3514910679846,90.377884928619,17.2613241672132,16.3214221546389,-25.9120197276881,15.8825456014262,-26.7510005919446,2.36906224182964,2.27691119652409,2.75025629437506,5.02716749089915,2.12200735047663,0.0152344173125426,0,27.368962970797,49.9999995624474,6,-20,2.5,438.036675908266,567.237710540978,417.779339419065,237.250196889226,288.587993747251,437.261282232794,5054.91314750542,0.0269321592707316,63.0693152750628,0.841226338973115,0.0323404324782075,17.2613241672132,6.26789994400068,0.673590502824434,0.709196167259708
7050,14.5184194141891,-28.6597377278847,91.0000002351016,141.670530428311,90.756136986727,51.3514910778713,90.3778849217458,17.2613241852507,16.3214221544268,-25.9120197280895,15.8825456009515,-26.7510005928613,2.36906223506018,2.27691118975494,2.75025628693702,5.02716747669196,2.12200735054319,0.0152344172710899,0,27.3689629805332,49.9999995739566,6,-20,2.5,438.03667590869,567.237710555237,417.779339470983,237.250196938164,288.587993783384,437.26128223871,5054.91314962779,0.0269321592824435,63.0693152958721,0.84122633954857,0.0323404324769001,17.2613241852507,6.26789994413343,0.673590502765534,0.709196165100564
7060,14.5184194129034,-28.6597377299734,91.0000002289184,141.67053043699,90.7561369803738,51.3514910874967,90.3778849150525,17.2613242028166,16.3214221542202,-25.9120197284805,15.8825456004892,-26.751000593754,2.3690622295643,2.2769111842167,2.75025628096656,5.02716746518325,2.12200735060801,0.0152344172377724,0,27.3689629900133,49.9999995851628,6,-20,2.5,438.0366759091,567.237710569119,417.779339521536,237.250196985809,288.587993818571,437.261282244475,5054.91315169433,0.0269321592938472,63.0693153161342,0.841226340108133,0.0323404324756531,17.2613242028166,6.26789994426261,0.673590502708185,0.70919616332616
7070,14.5184194116514,-28.6597377320084,91.0000002228976,141.670530445438,90.7561369741871,51.3514910968699,90.3778849085346,17.26132421992,16.3214221540191,-25.9120197288611,15.882545600039,-26.7510005946232,2.36906225940044,2.27691121264286,2.75025631600245,5.02716752864531,2.12200735067114,0.0152344174316072,0,27.3689629992442,49.9999995960741,6,-20,2.5,438.0366759095,567.237710582632,417.779339570762,237.250197032208,288.587993852826,437.261282250085,5054.91315370655,0.0269321593049512,63.0693153358641,0.84122634065173,0.0323404324743493,17.26132421992,6.26789994438842,0.673590502652353,0.709196172132073
7080,14.5184194104324,-28.6597377339896,91.0000002170348,141.670530453665,90.7561369681633,51.3514911059959,90.3778849021883,17.2613242365738,16.3214221538233,-25.9120197292317,15.8825455996007,-26.7510005954695,2.36906224888217,2.27691120229086,2.7502563041802,5.02716750647106,2.1220073507326,0.0152344173658878,0,27.368963008232,49.9999996066982,6,-20,2.5,438.036675909888,567.237710595792,417.779339618691,237.25019707738,288.587993886186,437.261282255543,5054.91315566581,0.026932159315763,63.069315355075,0.841226341181425,0.032340432473152,17.2613242365738,6.26789994451087,0.673590502597973,0.709196168860883
7090,14.5184194092455,-28.6597377359176,91.0000002113258,141.670530461678,90.7561369622975,51.3514911148815,90.3778848960084,17.2613242527891,16.3214221536326,-25.9120197295927,15.882545599174,-26.7510005962936,2.36906224089797,2.27691119438082,2.75025629528949,5.02716748967031,2.12200735079244,0.0152344173164137,0,27.3689630169835,49.9999996170428,6,-20,2.5,438.036675910268,567.237710608608,417.779339665359,237.250197121368,288.587993918666,437.261282260867,5054.91315757356,0.0269321593262904,63.0693153737808,0.841226341698075,0.0323404324719583,17.2613242527891,6.26789994463006,0.673590502545025,0.709196166351519
7100,14.5184194080897,-28.6597377377962,91.000000205767,141.670530469478,90.7561369565859,51.3514911235343,90.3778848899911,17.261324268576,16.3214221534469,-25.9120197299441,15.8825455987584,-26.751000597096,2.36906223544761,2.27691118891218,2.75025628933039,5.02716747824257,2.12200735085068,0.0152344172831842,0,27.3689630255051,49.9999996271154,6,-20,2.5,438.036675910637,567.237710621086,417.779339710803,237.2501971642,288.587993950294,437.261282266051,5054.91315943114,0.0269321593365411,63.0693153919949,0.841226342200031,0.0323404324707894,17.261324268576,6.26789994474616,0.673590502493461,0.7091961646038
7110,14.5184194069644,-28.6597377396238,91.0000002003544,141.670530477072,90.7561369510245,51.3514911319589,90.3778848841321,17.2613242839524,16.3214221532662,-25.9120197302862,15.8825455983538,-26.7510005978773,2.36906222874639,2.27691118224745,2.7502562819095,5.02716746415695,2.12200735090742,0.0152344172418635,0,27.3689630338022,49.999999636923,6,-20,2.5,438.036675910996,567.237710633233,417.779339755049,237.250197205907,288.587993981093,437.261282271096,5054.91316123985,0.026932159346522,63.0693154097298,0.841226342690334,0.0323404324696845,17.2613242839524,6.26789994485917,0.673590502443285,0.709196162484705
7120,14.5184194058686,-28.6597377414066,91.0000001950842,141.670530484466,90.7561369456096,51.3514911401618,90.3778848784273,17.2613242989246,16.3214221530901,-25.9120197306195,15.8825455979598,-26.7510005986381,2.3690622258399,2.27691117923569,2.75025627888448,5.02716745812017,2.12200735096264,0.0152344172248982,0,27.3689630418816,49.9999996464726,6,-20,2.5,438.036675911345,567.237710645061,417.779339798132,237.250197246515,288.587994011078,437.261282276014,5054.913163001,0.0269321593562404,63.0693154269982,0.841226343164493,0.032340432468569,17.2613242989246,6.26789994496924,0.673590502394386,0.709196161504536
7130,14.5184194048017,-28.6597377431407,91.000000189953,141.670530491668,90.7561369403374,51.3514911481491,90.3778848728728,17.2613243134967,16.3214221529187,-25.9120197309438,15.8825455975762,-26.7510005993788,2.36906222042065,2.27691117381468,2.75025627293321,5.0271674467479,2.12200735101642,0.0152344171917289,0,27.3689630497479,49.9999996557711,6,-20,2.5,438.036675911684,567.237710656581,417.779339840081,237.25019728605,288.587994040276,437.261282280792,5054.91316471581,0.0269321593657031,63.0693154438122,0.841226343627937,0.0323404324675494,17.2613243134967,6.26789994507642,0.673590502346784,0.70919615977505
7140,14.5184194037628,-28.6597377448277,91.0000001849562,141.670530498679,90.7561369352032,51.3514911559265,90.3778848674639,17.2613243276934,16.3214221527518,-25.9120197312597,15.8825455972027,-26.7510006001,2.36906221753402,2.27691117083338,2.75025626991317,5.02716744074655,2.12200735106881,0.0152344171748021,0,27.3689630574075,49.9999996648251,6,-20,2.5,438.036675912017,567.237710667795,417.779339880928,237.250197324551,288.587994068702,437.261282285454,5054.91316638553,0.026932159374917,63.0693154601842,0.841226344080638,0.0323404324665013,17.2613243276934,6.26789994518076,0.673590502300467,0.709196158806575
7150,14.5184194027513,-28.6597377464693,91.0000001800915,141.670530505506,90.7561369302047,51.3514911634987,90.3778848621978,17.261324341511,16.3214221525893,-25.9120197315672,15.882545596839,-26.7510006008023,2.369062214657,2.2769111678668,2.75025626689551,5.02716743476231,2.1220073511198,0.0152344171578937,0,27.3689630648654,49.9999996736406,6,-20,2.5,438.036675912342,567.237710678717,417.779339920698,237.250197362039,288.587994096386,437.26128228999,5054.91316801129,0.0269321593838883,63.0693154761251,0.841226344522365,0.0323404324654426,17.261324341511,6.26789994528238,0.67359050225536,0.709196157843712
7160,14.5184194017664,-28.6597377480698,91.0000001753544,141.670530512156,90.7561369253374,51.3514911708725,90.3778848570699,17.2613243549675,16.3214221524311,-25.9120197318667,15.8825455964849,-26.7510006014861,2.3690622143122,2.2769111673392,2.75025626680897,5.02716743414817,2.12200735116942,0.0152344171572269,0,27.3689630721276,49.9999996822247,6,-20,2.5,438.036675912656,567.237710689352,417.779339959424,237.250197398542,288.58799412334,437.261282294407,5054.91316959432,0.0269321593926238,63.0693154916469,0.841226344950542,0.0323404324645082,17.2613243549675,6.2678999453813,0.673590502211415,0.709196157641538
7170,14.5184194008074,-28.659737749629,91.0000001707418,141.670530518625,90.756136920598,51.3514911780517,90.3778848520769,17.2613243680676,16.321422152277,-25.9120197321583,15.88254559614,-26.7510006021519,2.36906221145349,2.27691116440065,2.750256263796,5.02716742819666,2.12200735121783,0.0152344171403542,0,27.3689630791985,49.9999996905829,6,-20,2.5,438.036675912963,567.237710699701,417.779339997131,237.25019743408,288.587994149582,437.26128229871,5054.91317113571,0.0269321594011295,63.0693155067606,0.841226345366664,0.0323404324635419,17.2613243680676,6.26789994547761,0.673590502168645,0.70919615668944
7180,14.5184193998736,-28.6597377511486,91.0000001662511,141.670530524928,90.7561369159839,51.3514911850427,90.3778848472157,17.2613243808251,16.321422152127,-25.9120197324423,15.8825455958043,-26.7510006028003,2.36906221112663,2.27691116390043,2.750256263714,5.02716742761443,2.12200735126483,0.015234417139722,0,27.3689630860833,49.9999996987211,6,-20,2.5,438.036675913258,567.237710709783,417.779340033847,237.250197468687,288.587994175137,437.261282302894,5054.91317263657,0.0269321594094115,63.0693155214766,0.84122634577048,0.0323404324626324,17.2613243808251,6.26789994557144,0.673590502126967,0.709196156497749
7190,14.5184193989643,-28.6597377526266,91.0000001618781,141.670530531065,90.7561369114906,51.3514911918498,90.377884842482,17.2613243932499,16.3214221519809,-25.9120197327188,15.8825455954773,-26.7510006034316,2.36906221080828,2.27691116341334,2.75025626363416,5.0271674270475,2.12200735131068,0.0152344171391065,0,27.3689630927873,49.9999997066454,6,-20,2.5,438.036675913549,567.237710719599,417.779340069596,237.250197502383,288.587994200019,437.261282306975,5054.91317409795,0.0269321594174756,63.0693155358055,0.841226346165143,0.032340432461659,17.2613243932499,6.2678999456628,0.673590502086398,0.709196156311117
7200,14.518419398079,-28.6597377540658,91.0000001576202,141.670530537039,90.7561369071157,51.351491198477,90.3778848378728,17.2613244053436,16.3214221518387,-25.912019732988,15.882545595159,-26.7510006040462,2.36906221049834,2.27691116293907,2.75025626355641,5.02716742649548,2.12200735135529,0.0152344171385072,0,27.3689630993148,49.9999997143612,6,-20,2.5,438.03667591383,567.237710729156,417.779340104405,237.250197535193,288.587994224248,437.261282310944,5054.91317552089,0.0269321594253276,63.0693155497576,0.841226346549547,0.0323404324607885,17.2613244053436,6.26789994575173,0.673590502046908,0.709196156129389
7210,14.518419397217,-28.6597377554651,91.0000001534746,141.670530542862,90.7561369028561,51.3514912049311,90.3778848333852,17.2613244171192,16.3214221517002,-25.91201973325,15.8825455948491,-26.7510006046447,2.36906221019659,2.27691116247734,2.75025626348076,5.02716742595811,2.12200735139874,0.0152344171379235,0,27.3689631056707,49.9999997218745,6,-20,2.5,438.036675914107,567.237710738468,417.779340138298,237.250197567135,288.587994247834,437.261282314806,5054.91317690641,0.0269321594329731,63.0693155633427,0.841226346925701,0.0323404324599252,17.2613244171192,6.26789994583833,0.673590502008442,0.709196155952442
7220,14.5184193963776,-28.6597377568276,91.0000001494377,141.670530548524,90.7561368987082,51.3514912112148,90.3778848290152,17.2613244285869,16.3214221515653,-25.9120197335053,15.8825455945473,-26.7510006052275,2.36906220990264,2.27691116202763,2.75025626340709,5.02716742543472,2.12200735144111,0.0152344171373553,0,27.3689631118595,49.9999997291896,6,-20,2.5,438.036675914376,567.237710747525,417.779340171301,237.250197598241,288.587994270809,437.261282318572,5054.91317825548,0.0269321594404175,63.0693155765704,0.841226347292093,0.0323404324590513,17.2613244285869,6.26789994592266,0.673590501971045,0.709196155780161
7230,14.5184193955603,-28.6597377581569,91.0000001455071,141.670530554039,90.7561368946695,51.3514912173329,90.3778848247604,17.2613244397534,16.321422151434,-25.9120197337538,15.8825455942534,-26.751000605795,2.36906220835508,2.27691116037746,2.7502562618709,5.02716742224836,2.12200735148229,0.0152344171286903,0,27.3689631178854,49.9999997363125,6,-20,2.5,438.036675914636,567.237710756348,417.779340203434,237.25019762853,288.587994293174,437.261282322239,5054.91317956907,0.0269321594476661,63.0693155894501,0.841226347646256,0.0323404324582803,17.2613244397534,6.26789994600478,0.67359050193458,0.709196155234777
7240,14.5184193947645,-28.6597377594516,91.00000014168,141.670530559411,90.7561368907372,51.3514912232912,90.3778848206175,17.2613244506251,16.3214221513062,-25.9120197339958,15.8825455939673,-26.7510006063474,2.36906220807651,2.27691115995116,2.75025626180107,5.02716742175222,2.12200735152239,0.0152344171281515,0,27.3689631237528,49.9999997432481,6,-20,2.5,438.036675914889,567.23771076494,417.779340234724,237.250197658019,288.587994314952,437.261282325807,5054.9131808481,0.0269321594547241,63.0693156019913,0.841226347990613,0.0323404324574952,17.2613244506251,6.26789994608474,0.67359050189906,0.709196155071419
7250,14.5184193939896,-28.6597377607097,91.0000001379536,141.670530564641,90.7561368869083,51.3514912290918,90.3778848165836,17.2613244612114,16.3214221511817,-25.9120197342314,15.8825455936887,-26.7510006068854,2.36906221032809,2.2769111619608,2.75025626466181,5.02716742662261,2.12200735156145,0.0152344171438505,0,27.3689631294659,49.9999997500013,6,-20,2.5,438.036675915137,567.237710773306,417.77934026519,237.250197686738,288.587994336155,437.26128232928,5054.91318209351,0.0269321594615964,63.0693156142024,0.84122634832849,0.0323404324566958,17.2613244612114,6.26789994616261,0.673590501864506,0.709196155667617
