time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7260,14.5184193932352,-28.6597377619357,91.000000134325,141.670530569735,90.7561368831799,51.3514912347409,90.3778848126557,17.2613244715183,16.3214221510605,-25.9120197344608,15.8825455934174,-26.7510006074092,2.36906221006397,2.27691116155663,2.75025626459558,5.02716742615221,2.12200735159946,0.0152344171433397,0,27.3689631350288,49.999999756577,6,-20,2.5,438.036675915377,567.237710781452,417.779340294856,237.250197714698,288.587994356801,437.261282332661,5054.91318330616,0.026932159468288,63.0693156260926,0.841226348656441,0.0323404324559498,17.2613244715183,6.26789994623837,0.673590501830846,0.709196155512741
7270,14.5184193925005,-28.6597377631305,91.0000001307918,141.670530574691,90.7561368795496,51.3514912402397,90.377884808831,17.2613244815533,16.3214221509425,-25.9120197346842,15.8825455931533,-26.7510006079192,2.36906220854533,2.27691115995073,2.75025626306668,5.02716742301741,2.1220073516365,0.0152344171347306,0,27.3689631404453,49.9999997629796,6,-20,2.5,438.036675915611,567.237710789383,417.779340323738,237.25019774192,288.587994376904,437.261282335958,5054.9131844869,0.0269321594748035,63.0693156376698,0.841226348974828,0.0323404324552143,17.2613244815533,6.26789994631219,0.673590501798067,0.709196154984325
7280,14.5184193917852,-28.6597377642921,91.0000001273519,141.670530579521,90.7561368760151,51.3514912455954,90.3778848051073,17.2613244913254,16.3214221508275,-25.9120197349017,15.8825455928961,-26.7510006084159,2.36906220955634,2.27691116077992,2.75025626446828,5.02716742524819,2.12200735167256,0.0152344171423581,0,27.3689631457192,49.9999997692137,6,-20,2.5,438.036675915841,567.237710797106,417.779340351863,237.25019776843,288.587994396479,437.261282339165,5054.91318563657,0.0269321594811476,63.0693156489423,0.841226349286501,0.0323404324545322,17.2613244913254,6.26789994638407,0.673590501766168,0.709196155215122
7290,14.5184193910887,-28.6597377654244,91.0000001240021,141.670530584221,90.7561368725732,51.3514912508097,90.3778848014812,17.2613245008426,16.3214221507156,-25.9120197351135,15.8825455926456,-26.7510006088995,2.36906220931249,2.27691116040679,2.75025626440713,5.02716742481391,2.12200735170767,0.0152344171418866,0,27.3689631508547,49.9999997752837,6,-20,2.5,438.036675916063,567.237710804624,417.779340379248,237.250197794242,288.58799441554,437.26128234229,5054.91318675601,0.0269321594873249,63.0693156599184,0.841226349588769,0.0323404324538501,17.2613245008426,6.26789994645404,0.673590501735094,0.709196155072155
7300,14.5184193904106,-28.6597377665251,91.0000001207406,141.670530588797,90.756136869222,51.3514912558862,90.3778847979506,17.2613245101052,16.3214221506067,-25.9120197353197,15.8825455924018,-26.7510006093703,2.36906221033649,2.27691116125585,2.75025626581201,5.02716742706786,2.12200735174186,0.0152344171495393,0,27.3689631558549,49.9999997811943,6,-20,2.5,438.036675916279,567.237710811945,417.779340405913,237.250197819374,288.587994434098,437.261282345328,5054.91318784601,0.0269321594933397,63.0693156706059,0.841226349884831,0.0323404324531147,17.2613245101052,6.26789994652214,0.673590501704865,0.709196155310574
7310,14.5184193897502,-28.6597377675985,91.0000001175649,141.670530593253,90.756136865959,51.3514912608304,90.3778847945129,17.2613245191283,16.3214221505006,-25.9120197355205,15.8825455921643,-26.7510006098288,2.36906221010527,2.2769111609021,2.750256265754,5.0271674266561,2.12200735177516,0.0152344171490923,0,27.3689631607236,49.9999997869492,6,-20,2.5,438.03667591649,567.237710819072,417.779340431876,237.250197843847,288.58799445217,437.261282348293,5054.91318890733,0.0269321594991963,63.0693156810123,0.84122635017161,0.0323404324524503,17.2613245191283,6.26789994658851,0.673590501675419,0.709196155175035
7320,14.5184193891072,-28.6597377686432,91.0000001144726,141.670530597595,90.7561368627817,51.3514912656436,90.3778847911654,17.2613245279118,16.3214221503973,-25.912019735716,15.8825455919332,-26.7510006102752,2.36906221114162,2.27691116177008,2.75025626716192,5.027167428932,2.12200735180756,0.0152344171567687,0,27.3689631654642,49.999999792553,6,-20,2.5,438.036675916697,567.237710826016,417.779340457155,237.250197867676,288.587994469765,437.261282351174,5054.91318994075,0.0269321595048988,63.069315691145,0.841226350451251,0.0323404324518286,17.2613245279118,6.26789994665312,0.673590501646724,0.709196155420675
7330,14.5184193884812,-28.6597377696587,91.0000001114618,141.67053060182,90.7561368596881,51.3514912703308,90.3778847879063,17.2613245364657,16.3214221502967,-25.9120197359064,15.8825455917081,-26.7510006107098,2.36906221092243,2.27691116143467,2.75025626710701,5.02716742854169,2.12200735183914,0.0152344171563449,0,27.3689631700801,49.9999997980091,6,-20,2.5,438.036675916896,567.237710832774,417.779340481771,237.250197890874,288.587994486897,437.261282353982,5054.91319094698,0.0269321595104514,63.069315701011,0.841226350725236,0.0323404324512317,17.2613245364657,6.267899946716,0.673590501618827,0.709196155292175
7340,14.5184193878716,-28.6597377706504,91.0000001085302,141.670530605934,90.7561368566759,51.3514912748937,90.3778847847328,17.2613245447912,16.3214221501988,-25.9120197360917,15.8825455914889,-26.7510006111331,2.36906221070902,2.27691116110814,2.75025626705349,5.02716742816163,2.12200735186987,0.0152344171559322,0,27.3689631745747,49.9999998033219,6,-20,2.5,438.03667591709,567.237710839355,417.779340505738,237.250197913464,288.587994503578,437.261282356715,5054.91319192674,0.0269321595158579,63.0693157106178,0.84122635098916,0.03234043245061,17.2613245447912,6.26789994677725,0.673590501591623,0.709196155167042
7350,14.518419387278,-28.6597377716154,91.0000001056758,141.670530609941,90.756136853743,51.3514912793378,90.3778847816429,17.261324552901,16.3214221501034,-25.9120197362722,15.8825455912755,-26.7510006115452,2.36906221050125,2.2769111607902,2.75025626700137,5.02716742779156,2.12200735189977,0.0152344171555304,0,27.368963178951,49.999999808495,6,-20,2.5,438.036675917279,567.237710845764,417.779340529075,237.25019793546,288.587994519822,437.261282359375,5054.91319288074,0.0269321595211222,63.0693157199717,0.841226351246686,0.0323404324499847,17.261324552901,6.26789994683691,0.673590501565138,0.709196155045206
7360,14.5184193867001,-28.6597377725551,91.0000001028962,141.67053061384,90.756136850887,51.3514912836643,90.377884778634,17.261324560797,16.3214221500106,-25.9120197364479,15.8825455910677,-26.7510006119464,2.36906221029888,2.27691116048057,2.75025626695059,5.02716742743116,2.12200735192891,0.0152344171551392,0,27.3689631832122,49.9999998135319,6,-20,2.5,438.036675917464,567.237710852002,417.779340551798,237.25019795688,288.587994535637,437.261282361966,5054.91319380964,0.026932159526248,63.0693157290796,0.841226351497369,0.0323404324494732,17.261324560797,6.26789994689495,0.673590501539356,0.709196154926572
7370,14.5184193861359,-28.6597377735218,91.0000001003732,141.670530617596,90.7561368482895,51.3514912879095,90.377884775887,17.2613245684873,16.3214221499201,-25.9120197366191,15.8825455908633,-26.751000612341,2.36906221136592,2.27691116139726,2.75025626836414,5.0271674297614,2.12200735195675,0.015234417162889,0,27.3689631873892,49.9999998184473,6,-20,2.5,438.036675917586,567.237710857929,417.779340573584,237.250197977716,288.587994549792,437.261282362566,5054.91319471408,0.0269321595312537,63.0693157377973,0.841226351692658,0.0323404324488479,17.2613245684873,6.26789994696475,0.673590501515437,0.709196155189383
7380,14.5184193855911,-28.6597377743556,91.0000000976588,141.670530621456,90.7561368455028,51.3514912920205,90.3778847729557,17.2613245759621,16.3214221498342,-25.9120197367816,15.8825455906697,-26.7510006127149,2.36906221243625,2.27691116231434,2.75025626978193,5.02716743209627,2.12200735198361,0.0152344171706171,0,27.3689631914148,49.9999998232464,6,-20,2.5,438.036675917819,567.237710864084,417.779340595358,237.250197998003,288.587994565808,437.261282366349,5054.9131955946,0.0269321595361182,63.0693157465207,0.841226351981163,0.0323404324483398,17.2613245759621,6.26789994701299,0.673590501489811,0.70919615545407
7390,14.5184193850577,-28.6597377752165,91.0000000950272,141.670530624994,90.7561368428001,51.3514912959971,90.3778847701118,17.2613245832533,16.3214221497486,-25.9120197369438,15.8825455904781,-26.7510006130847,2.3690622425219,2.27691119112259,2.75025630488147,5.02716749600407,2.12200735201139,0.0152344173649337,0,27.3689631953417,49.9999998278847,6,-20,2.5,438.036675917998,567.237710869802,417.779340616435,237.250198017785,288.587994580532,437.261282368988,5054.91319645201,0.0269321595408518,63.0693157549692,0.841226352218854,0.0323404324477963,17.2613245832533,6.26789994706201,0.67359050146596,0.70919616440728
7400,14.5184193845378,-28.6597377760665,91.0000000924875,141.670530628433,90.7561368401918,51.3514912998687,90.3778847673661,17.2613245903538,16.3214221496647,-25.9120197371026,15.8825455902911,-26.7510006134459,2.36906223476989,2.27691118356825,2.75025629604932,5.02716747961757,2.12200735203812,0.0152344173159096,0,27.3689631991696,49.999999832397,6,-20,2.5,438.036675918156,567.23771087535,417.779340636902,237.250198037062,288.587994594776,437.261282371426,5054.91319728693,0.0269321595454589,63.0693157631799,0.841226352439662,0.0323404324472847,17.2613245903538,6.26789994711153,0.673590501442865,0.709196162034836
7410,14.5184193840316,-28.6597377768923,91.000000090031,141.670530631819,90.7561368376685,51.351491303645,90.3778847647089,17.2613245972728,16.3214221495831,-25.9120197372571,15.8825455901089,-26.7510006137976,2.36906222828487,2.27691117723456,2.75025628868258,5.02716746591714,2.1220073520638,0.015234417275007,0,27.3689632028984,49.9999998367953,6,-20,2.5,438.036675918315,567.237710880788,417.77934065681,237.25019805583,288.58799460866,437.261282373779,5054.91319809995,0.0269321595499437,63.0693157711674,0.841226352656435,0.0323404324467731,17.2613245972728,6.26789994716087,0.67359050142028,0.70919616004284
7420,14.5184193835388,-28.6597377776912,91.00000008765,141.670530635128,90.7561368352224,51.3514913073261,90.3778847621326,17.2613246040067,16.3214221495037,-25.9120197374073,15.8825455899317,-26.75100061414,2.3690622243277,2.27691117333318,2.75025628424587,5.02716745757905,2.12200735208873,0.0152344172503375,0,27.3689632065296,49.9999998410822,6,-20,2.5,438.036675918473,567.237710886094,417.779340676185,237.250198074099,288.587994622174,437.26128237606,5054.91319889162,0.0269321595543101,63.0693157789385,0.841226352872525,0.0323404324462899,17.2613246040067,6.26789994720962,0.673590501398341,0.709196158808859
7430,14.5184193830591,-28.6597377784716,91.0000000853392,141.670530638362,90.7561368328481,51.3514913109141,90.3778847596315,17.2613246105646,16.3214221494264,-25.9120197375535,15.8825455897591,-26.7510006144732,2.36906222289824,2.27691117186381,2.75025628273908,5.02716745460289,2.12200735211285,0.0152344172419008,0,27.3689632100653,49.9999998452596,6,-20,2.5,438.036675918626,567.23771089127,417.779340695042,237.250198091887,288.58799463532,437.261282378258,5054.91319966248,0.0269321595585614,63.0693157865005,0.841226353080174,0.0323404324457783,17.2613246105646,6.26789994725755,0.673590501376927,0.709196158332779
7440,14.518419382592,-28.659737779231,91.0000000830935,141.670530641514,90.7561368305407,51.3514913144091,90.3778847572006,17.2613246169469,16.3214221493512,-25.9120197376958,15.8825455895911,-26.7510006147976,2.3690622202119,2.27691116918895,2.75025627976919,5.02716744895814,2.12200735213636,0.0152344172253611,0,27.3689632135081,49.9999998493287,6,-20,2.5,438.036675918775,567.237710896312,417.779340713401,237.250198109196,288.587994648113,437.261282380388,5054.91320041306,0.0269321595627007,63.0693157938602,0.841226353282853,0.0323404324453236,17.2613246169469,6.26789994730453,0.673590501356093,0.709196157481682
7450,14.5184193821372,-28.6597377799721,91.0000000809097,141.670530644587,90.7561368282966,51.3514913178137,90.3778847548362,17.2613246231585,16.321422149278,-25.9120197378343,15.8825455894275,-26.7510006151135,2.36906223140575,2.27691117985686,2.75025629290885,5.02716747276571,2.12200735215921,0.0152344172980593,0,27.3689632168602,49.9999998532916,6,-20,2.5,438.036675918919,567.237710901224,417.779340731273,237.250198126049,288.587994660561,437.261282382446,5054.9132011439,0.0269321595667313,63.0693158010244,0.841226353478508,0.0323404324448369,17.2613246231585,6.26789994735046,0.673590501335789,0.709196160786933
7460,14.5184193816944,-28.6597377806904,91.0000000787844,141.670530647579,90.7561368261128,51.3514913211297,90.3778847525354,17.261324629205,16.3214221492068,-25.9120197379692,15.8825455892682,-26.7510006154211,2.36906222746657,2.27691117598277,2.75025628847676,5.02716746445953,2.12200735218149,0.0152344172734246,0,27.3689632201241,49.999999857151,6,-20,2.5,438.03667591906,567.237710906007,417.779340748674,237.250198142452,288.587994672679,437.261282384442,5054.91320185551,0.0269321595706561,63.0693158079988,0.841226353672255,0.0323404324444141,17.261324629205,6.26789994739524,0.673590501316064,0.709196159563214
7470,14.5184193812632,-28.6597377813902,91.0000000767159,141.670530650496,90.7561368239874,51.3514913243582,90.3778847502959,17.2613246350942,16.3214221491374,-25.9120197381004,15.8825455891131,-26.7510006157206,2.36906222605436,2.27691117453968,2.75025628697458,5.02716746151426,2.12200735220321,0.0152344172650212,0,27.3689632233023,49.9999998609092,6,-20,2.5,438.036675919199,567.237710910667,417.779340765617,237.250198158419,288.587994684473,437.261282386383,5054.91320254841,0.0269321595744778,63.0693158147892,0.841226353860549,0.0323404324440126,17.2613246350942,6.26789994743893,0.673590501296837,0.709196159097121
7480,14.5184193808434,-28.6597377820729,91.0000000747017,141.670530653335,90.7561368219178,51.351491327502,90.3778847481153,17.2613246408261,16.3214221490699,-25.9120197382282,15.8825455889621,-26.7510006160121,2.36906222212325,2.27691117067792,2.75025628254452,5.02716745322245,2.12200735222433,0.015234417240402,0,27.3689632263969,49.9999998645687,6,-20,2.5,438.036675919333,567.237710915204,417.779340782115,237.25019817397,288.587994695954,437.26128238826,5054.91320322307,0.0269321595781991,63.0693158214008,0.841226354042561,0.0323404324435899,17.2613246408261,6.26789994748143,0.673590501278102,0.709196157878109
7490,14.5184193804347,-28.6597377827363,91.0000000727407,141.670530656101,90.7561368199027,51.3514913305634,90.3778847459922,17.2613246464069,16.3214221490042,-25.9120197383526,15.8825455888151,-26.751000616296,2.36906222071889,2.27691116924682,2.75025628104427,5.02716745029108,2.12200735224488,0.0152344172320138,0,27.36896322941,49.999999868132,6,-20,2.5,438.036675919464,567.237710919622,417.779340798179,237.250198189111,288.587994707133,437.261282390093,5054.91320387998,0.0269321595818228,63.0693158278383,0.841226354221021,0.0323404324431564,17.2613246464069,6.2678999475228,0.673590501259874,0.709196157416608
7500,14.5184193800367,-28.6597377833832,91.0000000708306,141.670530658792,90.75613681794,51.3514913335437,90.3778847439242,17.2613246518446,16.3214221489402,-25.9120197384737,15.882545588672,-26.7510006165724,2.36906222057972,2.27691116903384,2.75025628100938,5.02716745004321,2.12200735226491,0.0152344172317446,0,27.3689632323441,49.9999998716015,6,-20,2.5,438.03667591959,567.237710923923,417.779340813819,237.250198203851,288.587994718022,437.261282391879,5054.91320451961,0.0269321595853513,63.0693158341068,0.84122635439396,0.0323404324428225,17.2613246518446,6.26789994756306,0.67359050124212,0.70919615733493
7510,14.5184193796492,-28.6597377840134,91.0000000689707,141.670530661411,90.7561368160289,51.3514913364461,90.3778847419106,17.2613246571339,16.3214221488779,-25.9120197385917,15.8825455885326,-26.7510006168415,2.36906221918271,2.27691116761401,2.75025627951097,5.02716744712498,2.12200735228443,0.0152344172233707,0,27.3689632352008,49.9999998749794,6,-20,2.5,438.036675919715,567.237710928109,417.779340829051,237.250198218209,288.587994728618,437.261282393613,5054.91320514241,0.0269321595887872,63.0693158402107,0.84122635456194,0.0323404324423677,17.2613246571339,6.26789994760225,0.673590501224832,0.709196156877777
7520,14.5184193792718,-28.6597377846261,91.0000000671592,141.670530663963,90.7561368141675,51.3514913392715,90.3778847399494,17.2613246622854,16.3214221488173,-25.9120197387064,15.8825455883969,-26.7510006171035,2.36906221778934,2.2769111661997,2.7502562780135,5.0271674442132,2.12200735230341,0.0152344172150037,0,27.3689632379823,49.9999998782686,6,-20,2.5,438.036675919834,567.237710932187,417.779340843881,237.250198232184,288.587994738937,437.261282395299,5054.91320574882,0.0269321595921328,63.0693158461543,0.841226354726359,0.0323404324420551,17.2613246622854,6.26789994764041,0.673590501208006,0.709196156422728
7530,14.5184193789045,-28.6597377852244,91.0000000653955,141.670530666445,90.7561368123553,51.351491342022,90.3778847380401,17.2613246673052,16.3214221487582,-25.9120197388181,15.8825455882648,-26.7510006173586,2.36906221639944,2.27691116479071,2.7502562765168,5.02716744130751,2.12200735232185,0.0152344172066434,0,27.3689632406901,49.9999998814701,6,-20,2.5,438.036675919951,567.237710936156,417.779340858317,237.250198245795,288.587994748987,437.261282396946,5054.91320633911,0.0269321595953896,63.0693158519402,0.841226354884522,0.0323404324416572,17.2613246673052,6.2678999476775,0.673590501191596,0.709196155969719
7540,14.5184193785468,-28.6597377858032,91.0000000636771,141.67053066886,90.7561368105896,51.3514913447006,90.3778847361798,17.2613246721907,16.3214221487007,-25.912019738927,15.8825455881362,-26.751000617607,2.36906221627419,2.27691116459913,2.75025627648547,5.0271674410846,2.12200735233995,0.0152344172064014,0,27.3689632433274,49.9999998845884,6,-20,2.5,438.036675920067,567.237710940017,417.77934087238,237.250198259047,288.58799475877,437.261282398545,5054.91320691406,0.0269321595985617,63.0693158575757,0.841226355042526,0.0323404324412628,17.2613246721907,6.26789994771357,0.673590501175683,0.709196155896311
7550,14.5184193781985,-28.6597377863713,91.0000000620039,141.670530671213,90.7561368088704,51.3514913473086,90.3778847343684,17.2613246769467,16.3214221486448,-25.9120197390329,15.8825455880109,-26.7510006178488,2.36906221741377,2.276911165625,2.75025627791935,5.02716744354435,2.12200735235749,0.0152344172142775,0,27.3689632458954,49.9999998876243,6,-20,2.5,438.036675920178,567.237710943779,417.779340886072,237.25019827195,288.587994768301,437.261282400106,5054.91320747386,0.0269321596016505,63.0693158630632,0.841226355191822,0.0323404324409466,17.2613246769467,6.26789994774869,0.673590501160119,0.709196156202434
7560,14.5184193778594,-28.6597377869203,91.0000000603744,141.670530673505,90.756136807196,51.3514913498481,90.3778847326044,17.2613246815797,16.3214221485903,-25.912019739136,15.882545587889,-26.7510006180843,2.36906221603365,2.27691116423104,2.75025627642515,5.02716744065619,2.12200735237457,0.0152344172059362,0,27.3689632483956,49.9999998905803,6,-20,2.5,438.036675920287,567.237710947443,417.779340899404,237.250198284517,288.587994777576,437.261282401623,5054.91320801894,0.0269321596046581,63.0693158684066,0.84122635534132,0.0323404324406305,17.2613246815797,6.26789994778285,0.673590501145006,0.709196155755212
7570,14.5184193775291,-28.6597377874585,91.0000000587873,141.670530675735,90.7561368055653,51.3514913523207,90.3778847308862,17.2613246860907,16.3214221485372,-25.9120197392365,15.8825455877702,-26.7510006183136,2.36906221591809,2.27691116405418,2.75025627639621,5.02716744045039,2.12200735239121,0.0152344172057127,0,27.3689632508304,49.9999998934586,6,-20,2.5,438.036675920391,567.237710951009,417.779340912386,237.250198296751,288.587994786611,437.261282403103,5054.91320854969,0.0269321596075866,63.0693158736097,0.841226355483371,0.0323404324402645,17.2613246860907,6.26789994781613,0.673590501130264,0.709196155687427
7580,14.5184193772076,-28.6597377879818,91.0000000572417,141.670530677907,90.7561368039772,51.3514913547282,90.3778847292131,17.2613246904817,16.3214221484856,-25.9120197393342,15.8825455876546,-26.7510006185368,2.36906221328267,2.27691116145722,2.7502562734392,5.02716743489642,2.12200735240742,0.0152344171892716,0,27.3689632532013,49.9999998962613,6,-20,2.5,438.036675920494,567.237710954481,417.779340925028,237.250198308664,288.587994795407,437.261282404541,5054.91320906648,0.0269321596104382,63.0693158786762,0.8412263556223,0.0323404324399803,17.2613246904817,6.26789994784847,0.673590501115908,0.709196154866184
7590,14.5184193768945,-28.6597377884891,91.0000000557367,141.67053068002,90.7561368024307,51.3514913570727,90.3778847275839,17.2613246947567,16.3214221484352,-25.9120197394295,15.882545587542,-26.7510006187542,2.36906221569597,2.27691116371427,2.75025627634052,5.02716744005479,2.12200735242317,0.0152344172052832,0,27.3689632555094,49.99999989899,6,-20,2.5,438.036675920593,567.237710957862,417.779340937337,237.250198320267,288.587994803975,437.261282405944,5054.91320956967,0.0269321596132148,63.0693158836095,0.841226355759837,0.0323404324396037,17.2613246947567,6.26789994787998,0.673590501101964,0.709196155557172
7600,14.5184193765897,-28.6597377889839,91.0000000542713,141.670530682079,90.7561368009251,51.3514913593536,90.3778847259975,17.2613246989209,16.3214221483863,-25.9120197395222,15.8825455874324,-26.7510006189659,2.36906221685067,2.27691116476342,2.75025627777815,5.02716744254157,2.12200735243858,0.0152344172131886,0,27.3689632577568,49.9999999016468,6,-20,2.5,438.036675920693,567.237710961154,417.779340949319,237.250198331562,288.587994812316,437.261282407307,5054.91321005962,0.0269321596159183,63.0693158884131,0.8412263558929,0.0323404324393266,17.2613246989209,6.26789994791063,0.673590501088363,0.709196155872222
7610,14.5184193762929,-28.6597377894681,91.0000000528444,141.670530684082,90.7561367994589,51.3514913615766,90.3778847244529,17.2613247029778,16.3214221483386,-25.9120197396124,15.8825455873257,-26.7510006191719,2.36906221800824,2.27691116581679,2.75025627921646,5.02716744503325,2.12200735245349,0.0152344172210995,0,27.3689632599454,49.9999999042339,6,-20,2.5,438.036675920786,567.237710964358,417.779340960989,237.250198342564,288.587994820439,437.261282408637,5054.91321053669,0.0269321596185509,63.0693158930905,0.841226356020115,0.032340432439014,17.2613247029778,6.26789994794049,0.673590501075106,0.709196156188907
7620,14.5184193760039,-28.6597377899372,91.0000000514548,141.670530686034,90.756136798031,51.351491363741,90.3778847229486,17.2613247069264,16.3214221482921,-25.9120197397003,15.8825455872218,-26.7510006193726,2.36906221412276,2.27691116202483,2.75025627479793,5.02716743682276,2.12200735246806,0.0152344171965685,0,27.3689632620762,49.9999999067529,6,-20,2.5,438.036675920878,567.237710967479,417.779340972355,237.250198353273,288.58799482835,437.261282409935,5054.91321100121,0.0269321596211141,63.0693158976449,0.841226356146336,0.0323404324387297,17.2613247069264,6.26789994796954,0.673590501062219,0.70919615499672
7630,14.5184193757224,-28.6597377903954,91.0000000501014,141.670530687931,90.7561367966404,51.3514913658473,90.3778847214834,17.2613247107694,16.3214221482469,-25.9120197397859,15.8825455871206,-26.751000619568,2.36906221528566,2.27691116308644,2.75025627623766,5.0271674393241,2.12200735248227,0.0152344172044899,0,27.3689632641513,49.9999999092055,6,-20,2.5,438.036675920967,567.237710970515,417.779340983419,237.250198363699,288.587994836049,437.261282411197,5054.91321145352,0.02693215962361,63.0693159020795,0.841226356267843,0.032340432438474,17.2613247107694,6.26789994799785,0.673590501049673,0.709196155316583
7640,14.5184193754484,-28.6597377908389,91.0000000487838,141.670530689783,90.7561367952866,51.351491367899,90.3778847200573,17.2613247145143,16.3214221482029,-25.9120197398692,15.8825455870221,-26.7510006197582,2.36906221392829,2.27691116172732,2.75025627474916,5.02716743647648,2.12200735249608,0.0152344171961925,0,27.3689632661715,49.9999999115938,6,-20,2.5,438.036675921056,567.237710973476,417.779340994192,237.250198373855,288.587994843546,437.261282412425,5054.91321189392,0.0269321596260402,63.0693159063976,0.841226356388635,0.0323404324381826,17.2613247145143,6.26789994802539,0.673590501037453,0.70919615488272
7650,14.5184193751816,-28.6597377912726,91.0000000475006,141.670530691582,90.7561367939682,51.3514913698965,90.3778847186682,17.2613247181575,16.32142214816,-25.9120197399504,15.8825455869261,-26.7510006199435,2.36906221383488,2.27691116158436,2.75025627472576,5.02716743631012,2.12200735250953,0.015234417196012,0,27.3689632681388,49.9999999139191,6,-20,2.5,438.03667592114,567.237710976354,417.779341004682,237.250198383742,288.587994850848,437.261282413623,5054.91321232275,0.0269321596284065,63.0693159106022,0.841226356504567,0.0323404324379339,17.2613247181575,6.26789994805219,0.673590501025567,0.709196154827959
7660,14.5184193749218,-28.6597377916954,91.0000000462516,141.670530693336,90.7561367926848,51.3514913718401,90.3778847173161,17.2613247217068,16.3214221481183,-25.9120197400293,15.8825455868327,-26.7510006201239,2.36906221500537,2.27691116265763,2.75025627616728,5.02716743882491,2.12200735252261,0.0152344172039479,0,27.3689632700539,49.9999999161832,6,-20,2.5,438.036675921223,567.237710979159,417.779341014893,237.250198393371,288.587994857953,437.261282414784,5054.91321274029,0.0269321596307105,63.069315914696,0.841226356616801,0.0323404324376213,17.2613247217068,6.26789994807832,0.67359050101397,0.709196155152252
7670,14.5184193746689,-28.6597377921059,91.0000000450349,141.670530695044,90.7561367914346,51.351491373735,90.377884715999,17.2613247251643,16.3214221480777,-25.9120197401062,15.8825455867418,-26.7510006202995,2.36906221491683,2.27691116252209,2.75025627614511,5.0271674386672,2.12200735253535,0.0152344172037766,0,27.3689632719192,49.9999999183877,6,-20,2.5,438.036675921304,567.237710981891,417.779341024841,237.250198402745,288.587994864877,437.261282415919,5054.91321314684,0.026932159632954,63.0693159186824,0.841226356727219,0.0323404324374224,17.2613247251643,6.2678999481037,0.673590501002685,0.709196155100328
7680,14.5184193744226,-28.6597377925096,91.0000000438506,141.670530696706,90.7561367902176,51.3514913755782,90.3778847147169,17.2613247285303,16.3214221480381,-25.9120197401811,15.8825455866532,-26.7510006204705,2.36906222492213,2.27691117208913,2.75025628783876,5.02716745992789,2.12200735254775,0.015234417268504,0,27.3689632737351,49.9999999205343,6,-20,2.5,438.03667592138,567.237710984549,417.779341034524,237.250198411871,288.587994871617,437.261282417022,5054.9132135427,0.0269321596351385,63.0693159225637,0.841226356830873,0.032340432437163,17.2613247285303,6.26789994812846,0.673590500991663,0.709196158070721
7690,14.5184193741827,-28.6597377928968,91.000000042697,141.670530698324,90.7561367890324,51.3514913773742,90.3778847134682,17.2613247318027,16.3214221479996,-25.912019740254,15.882545586567,-26.751000620637,2.36906222231525,2.27691116953591,2.75025628488894,5.02716745442484,2.1220073525599,0.0152344172521181,0,27.3689632755036,49.9999999226243,6,-20,2.5,438.036675921459,567.237710987138,417.779341043954,237.250198420756,288.587994878177,437.261282418098,5054.91321392816,0.0269321596372655,63.069315926343,0.84122635693759,0.0323404324368823,17.2613247318027,6.26789994815257,0.673590500980998,0.709196157266269
7700,14.5184193739492,-28.6597377932747,91.0000000415743,141.6705306999,90.7561367878787,51.3514913791224,90.3778847122528,17.2613247349935,16.3214221479621,-25.912019740325,15.882545586483,-26.7510006207991,2.36906221971058,2.27691116698605,2.75025628193958,5.02716744892563,2.12200735257168,0.0152344172357365,0,27.368963277225,49.9999999246594,6,-20,2.5,438.036675921535,567.237710989658,417.779341053135,237.250198429413,288.587994884569,437.261282419148,5054.91321430347,0.0269321596393365,63.069315930023,0.841226357040682,0.0323404324366869,17.2613247349935,6.26789994817605,0.673590500970607,0.709196156463104
7710,14.5184193737219,-28.6597377936449,91.0000000404806,141.670530701436,90.756136786755,51.3514913808244,90.3778847110689,17.2613247381022,16.3214221479255,-25.9120197403942,15.8825455864013,-26.751000620957,2.36906221963104,2.27691116686426,2.75025628191963,5.02716744878389,2.1220073525831,0.0152344172355825,0,27.3689632789015,49.9999999266412,6,-20,2.5,438.036675921606,567.237710992115,417.779341062076,237.250198437838,288.587994890792,437.261282420166,5054.91321466891,0.0269321596413531,63.0693159336063,0.841226357138826,0.0323404324364596,17.2613247381022,6.26789994819884,0.67359050096044,0.709196156416422
7720,14.5184193735004,-28.6597377940072,91.0000000394156,141.670530702927,90.7561367856608,51.3514913824814,90.3778847099161,17.2613247411263,16.3214221478899,-25.9120197404615,15.8825455863217,-26.7510006211107,2.3690622195535,2.27691116674564,2.75025628190016,5.0271674486458,2.12200735259426,0.0152344172354327,0,27.3689632805338,49.9999999285705,6,-20,2.5,438.036675921676,567.237710994502,417.779341070779,237.250198446045,288.587994896853,437.261282421159,5054.91321502475,0.0269321596433167,63.0693159370952,0.84122635723261,0.0323404324362571,17.2613247411263,6.26789994822112,0.673590500950555,0.709196156370974
7730,14.5184193732849,-28.6597377943536,91.0000000383791,141.670530704384,90.7561367845957,51.3514913840956,90.377884708794,17.2613247440703,16.3214221478553,-25.912019740527,15.8825455862442,-26.7510006212603,2.36906222073944,2.27691116784257,2.75025628334563,5.0271674511882,2.12200735260516,0.0152344172433985,0,27.3689632821232,49.9999999304495,6,-20,2.5,438.036675921748,567.237710996831,417.779341079254,237.250198454033,288.587994902753,437.261282422123,5054.91321537122,0.0269321596452286,63.0693159404925,0.841226357330129,0.0323404324360261,17.2613247440703,6.26789994824276,0.67359050094097,0.709196156704361
7740,14.518419373075,-28.6597377946942,91.0000000373698,141.670530705804,90.7561367835587,51.351491385667,90.3778847077014,17.2613247469377,16.3214221478216,-25.9120197405908,15.8825455861687,-26.751000621406,2.36906221814314,2.27691116530542,2.75025628039841,5.02716744570383,2.12200735261571,0.0152344172270328,0,27.3689632836707,49.9999999322787,6,-20,2.5,438.036675921814,567.237710999101,417.779341087508,237.25019846181,288.587994908494,437.261282423062,5054.91321570858,0.0269321596470902,63.0693159438004,0.841226357421792,0.0323404324358307,17.2613247469377,6.26789994826386,0.673590500931599,0.709196155906034
7750,14.5184193728706,-28.6597377950301,91.0000000363867,141.67053070718,90.7561367825486,51.3514913871969,90.3778847066373,17.2613247497319,16.3214221477888,-25.912019740653,15.8825455860952,-26.751000621548,2.36906221681015,2.27691116398351,2.75025627891606,5.02716744289958,2.12200735262599,0.0152344172187828,0,27.3689632851776,49.9999999340599,6,-20,2.5,438.036675921876,567.237711001303,417.779341095544,237.250198469384,288.587994914086,437.261282423982,5054.91321603706,0.0269321596489028,63.0693159470211,0.841226357506883,0.0323404324356318,17.2613247497319,6.26789994828439,0.67359050092246,0.709196155486449
7760,14.5184193726717,-28.6597377953508,91.0000000354296,141.670530708526,90.7561367815651,51.3514913886868,90.3778847056012,17.2613247524474,16.3214221477568,-25.9120197407135,15.8825455860237,-26.7510006216861,2.36906221800189,2.27691116508931,2.75025628036301,5.02716744545233,2.12200735263607,0.0152344172267597,0,27.3689632866448,49.9999999357943,6,-20,2.5,438.036675921944,567.237711003455,417.779341103368,237.250198476758,288.587994919532,437.261282424874,5054.91321635691,0.0269321596506678,63.0693159501572,0.841226357596042,0.0323404324354328,17.2613247524474,6.26789994830433,0.673590500913586,0.709196155823223
7770,14.5184193724779,-28.659737795665,91.0000000344978,141.670530709832,90.7561367806077,51.3514913901376,90.3778847045925,17.2613247550985,16.3214221477257,-25.9120197407724,15.882545585954,-26.7510006218206,2.36906221793405,2.2769111649855,2.75025628034591,5.02716744533142,2.1220073526458,0.0152344172266286,0,27.3689632880735,49.9999999374831,6,-20,2.5,438.036675922004,567.237711005545,417.779341110986,237.250198483944,288.587994924835,437.261282425744,5054.91321666834,0.0269321596523863,63.0693159532108,0.841226357680913,0.0323404324352623,17.2613247550985,6.26789994832382,0.673590500904969,0.709196155783459
7780,14.5184193722892,-28.6597377959733,91.00000003359,141.670530711104,90.7561367796751,51.3514913915497,90.3778847036099,17.2613247576732,16.3214221476954,-25.9120197408298,15.8825455858861,-26.7510006219516,2.36906221660654,2.27691116367202,2.750256278865,5.02716744253701,2.12200735265533,0.0152344172183891,0,27.3689632894647,49.9999999391273,6,-20,2.5,438.036675922064,567.237711007581,417.779341118406,237.250198490934,288.58799493,437.26128242659,5054.91321697158,0.0269321596540597,63.0693159561841,0.841226357761315,0.0323404324350065,17.2613247576732,6.26789994834276,0.673590500896537,0.709196155367104
7790,14.5184193721055,-28.6597377962717,91.0000000327068,141.670530712343,90.7561367787675,51.3514913929249,90.3778847026538,17.2613247601842,16.3214221476658,-25.9120197408857,15.8825455858201,-26.7510006220792,2.36906221654224,2.27691116357362,2.75025627884886,5.02716744242248,2.12200735266458,0.0152344172182648,0,27.3689632908191,49.9999999407282,6,-20,2.5,438.036675922121,567.237711009563,417.779341125627,237.250198497741,288.587994935027,437.261282427415,5054.91321726685,0.026932159655689,63.0693159590792,0.841226357841322,0.0323404324348644,17.2613247601842,6.26789994836123,0.673590500888352,0.709196155329397
7800,14.5184193719266,-28.6597377965632,91.0000000318464,141.670530713553,90.7561367778836,51.3514913942639,90.3778847017225,17.2613247626271,16.3214221476371,-25.9120197409401,15.8825455857558,-26.7510006222034,2.36906221647962,2.27691116347783,2.75025627883315,5.02716744231098,2.1220073526736,0.0152344172181436,0,27.3689632921381,49.9999999422874,6,-20,2.5,438.03667592218,567.237711011496,417.77934113266,237.250198504369,288.587994939919,437.261282428217,5054.91321755434,0.0269321596572754,63.0693159618981,0.841226357918146,0.0323404324346441,17.2613247626271,6.26789994837921,0.673590500880348,0.709196155292673
7810,14.5184193717524,-28.6597377968467,91.0000000310087,141.670530714728,90.7561367770228,51.3514913955686,90.3778847008157,17.2613247650071,16.3214221476091,-25.912019740993,15.8825455856932,-26.7510006223243,2.36906221641866,2.27691116338451,2.75025627881789,5.0271674422024,2.12200735268238,0.0152344172180257,0,27.368963293422,49.9999999438052,6,-20,2.5,438.036675922234,567.237711013376,417.779341139509,237.250198510823,288.587994944688,437.261282428996,5054.91321783428,0.0269321596588202,63.069315964643,0.841226357993435,0.0323404324345233,17.2613247650071,6.26789994839671,0.67359050087258,0.709196155256922
7820,14.5184193715828,-28.6597377971235,91.000000030193,141.67053071587,90.7561367761847,51.3514913968377,90.3778846999327,17.2613247673223,16.3214221475819,-25.9120197410446,15.8825455856322,-26.7510006224421,2.36906221509784,2.27691116208127,2.75025627733858,5.02716743941985,2.12200735269092,0.0152344172097992,0,27.3689632946726,49.9999999452831,6,-20,2.5,438.036675922287,567.237711015205,417.779341146177,237.250198517109,288.587994949329,437.261282429761,5054.91321810686,0.0269321596603243,63.0693159673155,0.841226358066024,0.0323404324343528,17.2613247673223,6.26789994841375,0.673590500865012,0.709196154844487
7830,14.5184193714177,-28.659737797389,91.0000000293992,141.670530716986,90.756136775369,51.3514913980742,90.3778846990734,17.26132476958,16.3214221475553,-25.9120197410948,15.8825455855728,-26.7510006225567,2.36906221503999,2.27691116199283,2.75025627732403,5.02716743931686,2.12200735269927,0.0152344172096874,0,27.36896329589,49.9999999467225,6,-20,2.5,438.036675922343,567.237711016988,417.779341152669,237.250198523231,288.587994953846,437.261282430498,5054.91321837227,0.0269321596617888,63.0693159699178,0.841226358140634,0.0323404324341823,17.26132476958,6.26789994843035,0.673590500857674,0.709196154810603
7840,14.5184193712613,-28.6597377974937,91.000000028083,141.670530718203,90.7561367740315,51.351491399181,90.3778846976952,17.2613247717649,16.3214221475296,-25.9120197411435,15.8825455855211,-26.7510006226566,2.36906222506751,2.27691117158867,2.7502562890294,5.02716746061807,2.12200735270886,0.015234417274416,0,27.3689632969932,49.9999999480919,6,-20,2.5,438.036675922565,567.237711019171,417.779341159997,237.250198529248,288.58799496193,437.26128243692,5054.91321863075,0.0269321596631717,63.0693159728975,0.841226358358171,0.0323404324340189,17.2613247717649,6.26789994840721,0.673590500846972,0.709196157796478
7850,14.5184193710955,-28.6597377979159,91.0000000275646,141.670530718777,90.756136773492,51.3514914003269,90.3778846971133,17.2613247739363,16.3214221474981,-25.9120197412032,15.8825455854547,-26.7510006227847,2.36906221491906,2.27691116181095,2.7502562772962,5.02716743910715,2.12200735271906,0.0152344172094538,0,27.36896329819,49.9999999493859,6,-20,2.5,438.03667592244,567.237711020147,417.779341165474,237.250198535094,288.5879949632,437.261282433698,5054.91321888287,0.026932159664546,63.0693159751038,0.841226358277453,0.0323404324338092,17.2613247739363,6.26789994844309,0.673590500843532,0.709196154744748
7860,14.5184193709427,-28.659737798165,91.0000000270236,141.670530720041,90.7561367729312,51.3514914015222,90.3778846965122,17.2613247760203,16.3214221474736,-25.9120197412495,15.882545585399,-26.7510006228924,2.36906221487212,2.27691116173817,2.75025627728084,5.02716743901901,2.1220073527239,0.0152344172093618,0,27.3689632993336,49.9999999507494,6,-20,2.5,438.036675922489,567.23771102198,417.779341171182,237.25019854072,288.587994967068,437.261282433671,5054.91321912818,0.0269321596658932,63.0693159773927,0.841226358343079,0.0323404324336423,17.2613247760203,6.26789994847179,0.673590500836705,0.70919615471395
7870,14.5184193707954,-28.659737798404,91.0000000264314,141.670530721186,90.7561367723196,51.3514914026823,90.3778846958614,17.261324778031,16.3214221474509,-25.9120197412924,15.8825455853464,-26.7510006229938,2.36906221608553,2.27691116287574,2.75025627873264,5.02716744160838,2.12200735273002,0.0152344172173803,0,27.3689633004346,49.9999999520871,6,-20,2.5,438.036675922536,567.237711023694,417.779341176891,237.250198546152,288.587994970981,437.261282434012,5054.91321936684,0.0269321596672104,63.0693159796574,0.841226358407425,0.0323404324335286,17.261324778031,6.26789994849459,0.673590500830066,0.70919615506137
7880,14.5184193706518,-28.6597377986359,91.0000000258077,141.670530722246,90.7561367716769,51.3514914037964,90.3778846951806,17.2613247799798,16.3214221474288,-25.9120197413344,15.8825455852952,-26.7510006230927,2.36906221729869,2.27691116401328,2.7502562801853,5.02716744419858,2.12200735273672,0.0152344172253985,0,27.3689633015028,49.9999999533761,6,-20,2.5,438.036675922583,567.23771102532,417.779341182511,237.250198551434,288.587994974807,437.261282434394,5054.91321959908,0.0269321596684964,63.0693159818867,0.841226358471236,0.0323404324334149,17.2613247799798,6.26789994851363,0.673590500823613,0.70919615540949
7890,14.5184193705118,-28.6597377988633,91.0000000251678,141.670530723238,90.7561367710186,51.3514914048681,90.3778846944849,17.2613247818882,16.3214221474069,-25.9120197413757,15.8825455852452,-26.7510006231893,2.36906221472774,2.27691116151439,2.75025627724497,5.02716743875937,2.12200735274362,0.015234417209082,0,27.3689633025416,49.9999999546193,6,-20,2.5,438.036675922628,567.237711026872,417.779341188017,237.250198556594,288.58799497856,437.261282434817,5054.91321982514,0.0269321596697503,63.0693159840766,0.841226358532168,0.0323404324332159,17.2613247818882,6.26789994852999,0.673590500817322,0.70919615462545
7900,14.5184193703752,-28.6597377990875,91.0000000245232,141.670530724176,90.7561367703558,51.3514914059011,90.3778846937858,17.2613247837469,16.3214221473855,-25.9120197414163,15.8825455851963,-26.7510006232837,2.36906221846453,2.27691116507851,2.75025628162674,5.02716744670525,2.12200735275055,0.0152344172333254,0,27.3689633035528,49.9999999558214,6,-20,2.5,438.036675922671,567.23771102836,417.779341193395,237.250198561636,288.587994982243,437.261282435287,5054.91322004521,0.026932159670972,63.0693159862228,0.841226358589296,0.0323404324331591,17.2613247837469,6.26789994854457,0.67359050081119,0.709196155730215
7910,14.5184193702422,-28.6597377992985,91.0000000238822,141.670530725077,90.7561367696971,51.3514914069031,90.3778846930917,17.261324785566,16.3214221473645,-25.9120197414559,15.8825455851487,-26.7510006233756,2.36906221841779,2.27691116500695,2.75025628161527,5.02716744662222,2.12200735275736,0.0152344172332351,0,27.368963304537,49.9999999569864,6,-20,2.5,438.036675922718,567.237711029801,417.779341198648,237.250198566572,288.587994985851,437.261282435781,5054.91322025949,0.0269321596721616,63.0693159883227,0.841226358652193,0.0323404324329637,17.261324785566,6.26789994855784,0.673590500805284,0.709196155702857
7920,14.5184193701127,-28.6597377995105,91.0000000232496,141.670530725944,90.7561367690472,51.3514914078734,90.3778846924074,17.2613247873389,16.3214221473441,-25.9120197414946,15.8825455851023,-26.7510006234651,2.36906222089494,2.27691116736169,2.75025628453285,5.02716745189454,2.12200735276402,0.0152344172493703,0,27.3689633054954,49.9999999581176,6,-20,2.5,438.036675922758,567.237711031194,417.779341203769,237.250198571384,288.587994989388,437.261282436305,5054.91322046813,0.0269321596733198,63.0693159903738,0.841226358707075,0.03234043243285,17.2613247873389,6.26789994857017,0.67359050079947,0.709196156431408
7930,14.5184193699864,-28.6597377997152,91.0000000226294,141.670530726778,90.7561367684103,51.3514914088164,90.3778846917369,17.2613247890699,16.3214221473241,-25.9120197415325,15.8825455850571,-26.7510006235524,2.36906222085021,2.27691116729336,2.75025628452171,5.02716745181507,2.12200735277055,0.0152344172492841,0,27.3689633064286,49.9999999592171,6,-20,2.5,438.036675922799,567.237711032543,417.779341208758,237.250198576082,288.587994992843,437.261282436834,5054.91322067129,0.026932159674447,63.0693159923743,0.841226358762416,0.0323404324327079,17.2613247890699,6.26789994858198,0.673590500793854,0.70919615640543
7940,14.5184193698635,-28.6597377999163,91.0000000220234,141.670530727591,90.756136767788,51.3514914097345,90.377884691082,17.2613247907584,16.3214221473046,-25.9120197415694,15.8825455850131,-26.7510006236374,2.3690622195452,2.27691116601437,2.75025628304647,5.02716744906083,2.12200735277688,0.0152344172410882,0,27.3689633073375,49.9999999602868,6,-20,2.5,438.036675922837,567.237711033858,417.77934121362,237.250198580659,288.587994996222,437.261282437372,5054.91322086913,0.026932159675544,63.0693159943243,0.841226358814453,0.0323404324325942,17.2613247907584,6.2678999485933,0.673590500788341,0.709196156002489
7950,14.5184193697438,-28.6597378001102,91.0000000214332,141.670530728385,90.7561367671818,51.3514914106278,90.377884690444,17.2613247924002,16.3214221472856,-25.9120197416054,15.8825455849702,-26.7510006237203,2.36906222454852,2.27691117079901,2.75025628889344,5.02716745969246,2.12200735278302,0.0152344172734533,0,27.3689633082224,49.9999999613283,6,-20,2.5,438.036675922876,567.237711035139,417.779341218353,237.25019858512,288.587994999512,437.261282437905,5054.91322106177,0.0269321596766117,63.0693159962239,0.841226358867203,0.0323404324324699,17.2613247924002,6.26789994860432,0.673590500782995,0.709196157488326
7960,14.5184193696272,-28.6597378002984,91.0000000208585,141.670530729157,90.7561367665917,51.3514914114974,90.3778846898229,17.261324793999,16.321422147267,-25.9120197416404,15.8825455849284,-26.7510006238009,2.36906222324575,2.27691116952352,2.75025628741868,5.0271674569422,2.12200735278903,0.0152344172652617,0,27.3689633090838,49.9999999623422,6,-20,2.5,438.036675922914,567.237711036386,417.779341222961,237.250198589462,288.587995002723,437.26128243843,5054.91322124937,0.0269321596776507,63.0693159980735,0.841226358919101,0.0323404324323917,17.261324793999,6.26789994861508,0.673590500777803,0.709196157086709
7970,14.5184193695136,-28.6597378004833,91.0000000202998,141.670530729907,90.7561367660179,51.3514914123448,90.3778846892189,17.2613247955582,16.3214221472489,-25.9120197416748,15.8825455848877,-26.7510006238796,2.36906222446696,2.27691117067445,2.75025628887301,5.02716745954745,2.12200735279487,0.0152344172732959,0,27.3689633099228,49.9999999633297,6,-20,2.5,438.036675922951,567.2377110376,417.779341227447,237.25019859369,288.58799500585,437.261282438946,5054.91322143205,0.0269321596786619,63.0693159998741,0.841226358968186,0.032340432432278,17.2613247955582,6.26789994862564,0.673590500772733,0.709196157440966
7980,14.518419369403,-28.6597378006636,91.000000019757,141.67053073064,90.7561367654606,51.3514914131705,90.3778846886322,17.2613247970751,16.3214221472313,-25.9120197417082,15.882545584848,-26.7510006239562,2.36906221938211,2.2769111657652,2.75025628300552,5.02716744877072,2.1220073528005,0.0152344172407733,0,27.3689633107395,49.9999999642915,6,-20,2.5,438.036675922985,567.237711038784,417.779341231813,237.250198597808,288.587995008893,437.261282439455,5054.91322160993,0.0269321596796461,63.0693160016265,0.841226359015657,0.0323404324321928,17.2613247970751,6.267899948636,0.673590500767795,0.70919615590773
7990,14.5184193692953,-28.6597378008381,91.0000000192297,141.670530731357,90.7561367649189,51.3514914139741,90.3778846880621,17.2613247985527,16.321422147214,-25.9120197417408,15.8825455848094,-26.7510006240308,2.36906222186695,2.27691116813182,2.75025628592474,5.02716745405656,2.12200735280599,0.0152344172569234,0,27.3689633115347,49.9999999652284,6,-20,2.5,438.036675923019,567.237711039938,417.779341236062,237.250198601816,288.587995011854,437.261282439952,5054.91322178315,0.026932159680604,63.0693160033319,0.841226359062972,0.0323404324320791,17.2613247985527,6.26789994864618,0.673590500762998,0.709196156640826
8000,14.5184193691904,-28.6597378010091,91.0000000187173,141.670530732055,90.7561367643926,51.351491414757,90.3778846875079,17.261324799989,16.3214221471973,-25.9120197417725,15.8825455847717,-26.7510006241035,2.36906222182995,2.27691116807526,2.75025628591541,5.02716745399067,2.12200735281132,0.0152344172568519,0,27.368963312309,49.9999999661409,6,-20,2.5,438.036675923052,567.237711041063,417.779341240198,237.250198605717,288.587995014741,437.261282440432,5054.91322195182,0.0269321596815363,63.0693160049918,0.841226359108077,0.0323404324319654,17.261324799989,6.26789994865617,0.673590500758312,0.709196156619259
8010,14.5184193690883,-28.6597378011737,91.0000000182199,141.670530732739,90.7561367638817,51.3514914155202,90.37788468697,17.2613248013892,16.3214221471809,-25.9120197418034,15.8825455847351,-26.7510006241743,2.36906221927109,2.27691116559555,2.75025628297759,5.02716744857314,2.12200735281654,0.0152344172405588,0,27.3689633130628,49.9999999670299,6,-20,2.5,438.036675923087,567.237711042163,417.779341244224,237.25019860951,288.587995017547,437.261282440896,5054.91322211606,0.0269321596824439,63.0693160066072,0.841226359153694,0.0323404324318801,17.2613248013892,6.26789994866599,0.673590500753753,0.709196155843026
8020,14.5184193689888,-28.6597378013358,91.0000000177358,141.670530733401,90.7561367633844,51.351491416263,90.3778846864463,17.2613248027543,16.321422147165,-25.9120197418336,15.8825455846993,-26.7510006242433,2.36906221923603,2.27691116554196,2.75025628296871,5.02716744851068,2.12200735282158,0.0152344172404912,0,27.3689633137969,49.9999999678957,6,-20,2.5,438.036675923118,567.237711043228,417.779341248143,237.25019861321,288.587995020278,437.261282441351,5054.91322227599,0.0269321596833274,63.0693160081794,0.841226359196668,0.032340432431706,17.2613248027543,6.2678999486756,0.673590500749328,0.709196155822588
